time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
47.0,-29.166602646168304,4.276025357156256,34.928873857759925,24.00475552948194,4.7412508175158825,-25.77583759190959,-39.34658520212395,1.3501747961066666,-4.8607803043233275,-5.354463630155808,39.86511291407762,43156.08444365065,23724.317704635694,23724.317704635694,66880.40214828635,77987.17354522145,77987.17354522145,23724.317704635694,101711.49124985715,101711.49124985715,101711.49124985715,126077.09402773099,91715.74671718807,56884.65761563979,38701.21011283142,24365.60277787384,0.0,63066.81289070526,20710.762361192763,1519.5394772204709,0.0,0.88559649955593,2.8404053990062943,0.0014959135982669303,349782.5427579142,1548725.5044683223,4.427680959310199,1548725.5044683223,4.427680959310199,0.85,0.0952973272062574,4.027634451161993,1.2678379171388228,1.0,0.0,4.027634451160806,1.2853787350088464,1.2857060344334577,3.1334223458537873,19355.873939135283,1973.7498472093207,4632.441516551485,4632.441516551485,5.121342087076519,4.276025357156256,-3.051688622245618,7.327713979401874,3.221507599727059,3.221507599727059,0.9204307427791597,0.0,0.0,0.0002546194184175541,1.0004321855678107,0.00025450942311801067,198.23601790300938,0.0,2.2025297986958737e-05,62.419694495041064,0.008531866181222763,8.489005050623995e-05,0.00016972936791131418,0.0006836078495735579,0.09529732720377827,0.07182566379418504,0.023471663409593238,0.0952979301206893,0.07182566379605358,0.02347166341020382,0.3761900908579823,0.3761900908579823,0.12293390910422658,0.0,3.979039320256561e-13,7.807635870149511,3.979039320256561e-13,0.4936833258324782,7.6866310348683555,3.979039320256561e-13,24365.60277787384,20710.762361192763,0.85,1.0604690340732776,0.684291507142435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464938545528025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.12429673343,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15433.382958833537,1519.5394772204709,0.3761900908579823,0.12293390910422658,6.112874298809886,3.221507599727059
48.0,-29.17074232657073,4.292623014702511,34.929199320426264,24.011264566238992,4.749468966545423,-25.77874065923752,-39.34884129613636,1.3571594512824101,-4.721511042110308,-5.345305668010717,39.86722795872928,43147.45020934789,23758.28109444945,23758.28109444945,66905.73130379734,77980.23830460483,77980.23830460483,23758.28109444945,101738.51939905429,101738.51939905429,101738.51939905429,126112.70786889167,91713.80240905305,56881.01431380519,38703.09788360873,24374.188469837372,0.0,63077.28635344611,20718.060199361767,1519.8268367516127,0.0,0.8856358578128265,2.8395750991341586,0.0014959135982669303,349907.78842951165,1548816.4434690885,4.426356013453227,1548816.4434690885,4.426356013453227,0.8500000000000001,0.09529230475084517,4.027634451161993,1.2678243999229748,1.0,0.0,4.02763445116233,1.2853462566168263,1.2856734063819708,3.133501521810296,19355.46360847226,1973.7080051263438,4632.441516551485,4632.441516551485,5.128673726276366,4.292623014702511,-3.0368046202854537,7.329427634987965,3.22536518106073,3.22536518106073,0.9215329088744942,0.0,0.0,0.00025450942311801067,1.0004280333334827,0.00025440053121059684,198.23941613617626,0.0,2.180503016954177e-05,61.795455500481374,0.008553671211392305,8.48685002650083e-05,0.00016964092285300239,0.0006832516252096662,0.09529230475084907,0.07182424021568619,0.023468064535162887,0.09529232422171242,0.07182424021568325,0.02346806453516193,0.3761891251033158,0.3761891251033158,0.122917180495643,0.0,0.0257401685540799,7.773770827241947,3.410605131648481e-13,0.6237946259004161,7.656554467522483,3.410605131648481e-13,24374.188469837372,20718.060199361767,0.85,1.0606945094134042,0.6840410027720003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465187328142042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.50005773888,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15433.327139314304,1519.8268367516127,0.3761891251033158,0.122917180495643,6.112874298809886,3.22536518106073
49.0,-29.174841810030827,4.308944426818519,34.929574605280834,24.017773672845237,4.757681948434701,-25.781608071702845,-39.35106525951994,1.3641434708171785,-4.585410299102421,-5.3361870052230564,39.86933020987915,43138.85787027088,23791.430546079053,23791.430546079053,66930.28841634993,77973.32459898613,77973.32459898613,23791.430546079053,101764.75514506518,101764.75514506518,101764.75514506518,126147.28113602701,91711.8613164316,56877.39458772226,38704.96303189927,24382.525990961833,0.0,63087.489022861104,20725.14709231756,1520.0998891498043,0.0,0.8856750478883516,2.8387858768245193,0.0014959135982669303,350032.5316143628,1548906.8363966246,4.425036808016129,1548906.8363966246,4.425036808016129,0.85,0.09528728672169398,4.027634451161993,1.267810893696733,1.0,0.0,4.027634451161819,1.2853137805744461,1.2856407821061457,3.1335806960397794,19355.053956417625,1973.6662322421648,4632.441516551485,4632.441516551485,5.135829661545309,4.308944426818519,-3.0220719294753535,7.331016356293873,3.2291655166824444,3.2291655166824444,0.922618719052127,0.0,0.0,0.00025440053121059684,1.0004238904380467,0.0002542927389500912,198.24278147215267,0.0,2.1586668147672246e-05,61.176617530503144,0.008575257879539977,8.484726188505881e-05,0.00016955326932553802,0.0006828985888426849,0.0952872867210616,0.07182281859715267,0.02346446812390893,0.095287170806461,0.07182281859762932,0.023464468124064667,0.3761881697775597,0.3761881697775597,0.1229004642754428,0.0,0.1679287144789896,7.740702958531642,3.979039320256561e-13,0.7507767061206323,7.626584656050795,3.979039320256561e-13,24382.525990961833,20725.14709231756,0.85,1.0609122260690436,0.6837941807231952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446543372073944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.8812197689,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15433.271987628705,1520.0998891498043,0.3761881697775597,0.1229004642754428,6.112874298809886,3.2291655166824444
50.0,-29.178902425186223,4.324993618577759,34.92999673818363,24.024172697123163,4.765756008986573,-25.784454431142947,-39.35327815180642,1.3710062820516222,-4.451281040322556,-5.32723539611254,39.87144548784765,43130.38903902132,23824.09698889119,23824.09698889119,66954.48602791251,77966.52777211972,77966.52777211972,23824.09698889119,101790.62476101091,101790.62476101091,101790.62476101091,126181.46355145576,91709.96541837034,56873.82668528374,38706.82081454066,24390.83879044485,0.0,63097.659604985514,20732.21297187812,1520.374559969472,0.0,0.8857133194824892,2.8380059922380303,0.0014959135982669303,350155.0234624291,1548997.7934779406,4.423748596153283,1548997.7934779406,4.423748596153283,0.85,0.09528238735707326,4.027634451161993,1.2677976803435018,1.0,0.0,4.027634451161943,1.2852818713987866,1.2856087262617013,3.1336584921863664,19354.653842313026,1973.625431958215,4632.441516551485,4632.441516551485,5.142881330237817,4.324993618577759,-3.0075853322030346,7.3325789507807935,3.2329101810286103,3.2329101810286103,0.9236886231510315,0.0,0.0,0.0002542927389500912,1.0004198845609502,0.0002541860101688118,198.24611499876508,0.0,2.1369037543807108e-05,60.55985239914934,0.008596626917083783,8.482613410765687e-05,0.00016946660484243434,0.0006825495359848444,0.09528238735707953,0.07182148652256876,0.02346090083451077,0.09528232316586796,0.07182148652256402,0.023460900834509225,0.37618724858013786,0.37618724858013786,0.1228837579659493,0.0,0.30676393499049937,7.708367822833111,3.979039320256561e-13,0.875954355789986,7.596836724026787,3.979039320256561e-13,24390.83879044485,20732.21297187812,0.85,1.0611247144041815,0.6835497435092421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446567772869505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.264454637545,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15433.217503232501,1520.374559969472,0.37618724858013786,0.1228837579659493,6.112874298809886,3.2329101810286103
51.0,-29.182924379820488,4.3407747275340105,34.930462412266394,24.030447180289798,4.773682893944578,-25.78728071959668,-39.35547637576235,1.3777404884024171,-4.31918660381956,-5.318440037784315,39.873558147710405,43122.02774777169,23856.266925249765,23856.266925249765,66978.29467302145,77959.82264482214,77959.82264482214,23856.266925249765,101816.0895700719,101816.0895700719,101816.0895700719,126215.12707003644,91708.08606260201,56870.29116554044,38708.66099673508,24399.03749996454,0.0,63107.698496699624,20739.181874969858,1520.6454681713217,0.0,0.8857507859724113,2.8372375012737487,0.0014959135982669303,350275.4099811123,1549088.6420101726,4.42248755655929,1549088.6420101726,4.42248755655929,0.85,0.09527757878858333,4.027634451161993,1.2677846142509956,1.0,0.0,4.027634451163461,1.2852505637082006,1.2855772734290147,3.1337348256370148,19354.257219326893,1973.5849876692748,4632.441516551485,4632.441516551485,5.149825818634191,4.3407747275340105,-2.9933350045110116,7.334109732045022,3.236599927920679,3.236599927920679,0.9247428365487654,0.0,0.0,0.0002541860101688118,1.0004158997920811,0.0002540803382089788,198.2494168837994,0.0,2.1158566247193817e-05,59.963376744547276,0.008617785483330977,8.480515119186825e-05,0.00016938085897694356,0.000682204182982949,0.09527757878859172,0.07182022400912395,0.023457354779467764,0.09527752554765526,0.07182022400911763,0.0234573547794657,0.37618637709260705,0.37618637709260705,0.12286705958502117,0.0,0.4425368240803209,7.676647756666739,3.979039320256561e-13,0.9992534339647818,7.56725551841356,3.979039320256561e-13,24399.03749996454,20739.181874969858,0.85,1.0613331854674473,0.6833085150463356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446591943086551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.66797898294,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15433.163660848553,1520.6454681713217,0.37618637709260705,0.12286705958502117,6.112874298809886,3.236599927920679
52.0,-29.186907408963318,4.356291822702393,34.930968452669866,24.036591813806467,4.78146236982031,-25.790086708006022,-39.357667370326794,1.384345927463167,-4.189163565922115,-5.309798937849546,39.875665417537306,43113.80641964246,23887.948579794145,23887.948579794145,67001.75499943661,77953.1889856529,77953.1889856529,23887.948579794145,101841.13756544705,101841.13756544705,101841.13756544705,126248.25338075878,91706.20272981867,56866.82016381189,38710.42507334087,24407.115815311725,0.0,63117.5408886526,20746.048443014966,1520.9122508794073,0.0,0.8857874684199214,2.8364810455484126,0.0014959135982669303,350393.7167268501,1549179.2627721005,4.421252975776861,1549179.2627721005,4.421252975776861,0.85,0.09527285643393563,4.027634451161993,1.2677717811381446,1.0,0.0,4.027634451162669,1.2852198581884753,1.285546424285198,3.133809694505473,19353.859757023583,1973.5444577938017,4632.441516551485,4632.441516551485,5.156664902178189,4.356291822702393,-2.979317790962935,7.335609613665328,3.240235551820111,3.240235551820111,0.9257815862343175,0.0,0.0,0.0002540803382089788,1.0004118872391505,0.00025397572884721265,198.252686906956,0.0,2.0949404417864105e-05,59.37061212022687,0.008638734887748842,8.478424205730067e-05,0.00016929609615167813,0.0006818627893077321,0.09527285643119054,0.07181902810837723,0.023453828322813314,0.09527277947439175,0.07181902811044655,0.023453828323489072,0.37618556113045015,0.37618556113045015,0.12285036754694534,0.0,0.5754756192984019,7.645432114689072,3.410605131648481e-13,1.1206353719274489,7.537740893048294,3.410605131648481e-13,24407.115815311725,20746.048443014966,0.85,1.061539376472798,0.6830717073673818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446615883939931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.07521435862,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15433.110457609875,1520.9122508794073,0.37618556113045015,0.12285036754694534,6.112874298809886,3.240235551820111
53.0,-29.190853349410613,4.3715501623057875,34.9315121290851,24.04271720387044,4.7891937196645324,-25.7928641796679,-39.35983489556236,1.3909116728090931,-4.061452193222749,-5.3012478984560385,39.877773895463456,43105.64923046956,23918.99924759266,23918.99924759266,67024.64847806221,77946.67221754455,77946.67221754455,23918.99924759266,101865.6714651372,101865.6714651372,101865.6714651372,126280.76905853984,91704.40217558837,56863.379188520106,38712.247763409185,24415.097593402636,0.0,63127.34535681182,20752.83295439224,1521.1748659966188,0.0,0.8858236729443686,2.8357474077709224,0.0014959135982669303,350510.8213155669,1549269.939497254,4.420034547528099,1549269.939497254,4.420034547528099,0.85,0.09526819524751168,4.027634451161993,1.2677590974839408,1.0,0.0,4.027634451161463,1.2851893377669197,1.285515761658764,3.133884115596701,19353.479764471052,1973.505709337139,4632.441516551485,4632.441516551485,5.163367775314865,4.3715501623057875,-2.9654830724884036,7.337033234794191,3.243817833408463,3.243817833408463,0.9268050952595609,0.0,0.0,0.00025397572884721265,1.0004080643019324,0.00025387213269260537,198.2559265735378,0.0,2.073908704575817e-05,58.774572687678656,0.0086594739747946,8.476356158429167e-05,0.00016921216726292098,0.0006815247544239261,0.0952681952471072,0.07181788005610608,0.023450315191001124,0.0952684779425208,0.07181788005641099,0.023450315191100697,0.3761847990436158,0.3761847990436158,0.12283368058315133,0.0,0.7056800118306796,7.614676346932754,3.979039320256561e-13,1.2397957052332913,7.508635748730683,3.979039320256561e-13,24415.097593402636,20752.83295439224,0.85,1.0617371615933133,0.68283639976979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466395938306336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.47917492608,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15433.057900113385,1521.1748659966188,0.3761847990436158,0.12283368058315133,6.112874298809886,3.243817833408463
54.0,-29.194762346747716,4.386551726130409,34.932090508720144,24.04860210316258,4.796647030316058,-25.795636211352104,-39.36201258385552,1.3972308681572296,-3.934717499415001,-5.292942221985808,39.8798722189643,43097.69527643044,23949.81234104546,23949.81234104546,67047.5076174759,77940.3076144816,77940.3076144816,23949.81234104546,101890.11995552706,101890.11995552706,101890.11995552706,126313.10900061374,91702.62632838957,56860.01399034249,38714.013708941195,24422.989045086688,0.0,63137.00275402788,20759.540688323683,1521.4372741503132,0.0,0.8858586445471257,2.834999894076905,0.0014959135982669303,350624.5951245684,1549360.1835061018,4.418857675844594,1549360.1835061018,4.418857675844594,0.85,0.0952636610058362,4.027634451161993,1.2677468001144012,1.0,0.0,4.027634451160826,1.2851599708158636,1.2854862541042644,3.1339557273987553,19353.104986139682,1973.4674925830618,4632.441516551485,4632.441516551485,5.170019363541658,4.386551726130409,-2.9519471477253107,7.33849887385572,3.2473479188933245,3.2473479188933245,0.9278136911123784,0.0,0.0,0.00025387213269260537,1.0004042560685444,0.0002537695448141025,198.25913600048028,0.0,2.053855162112241e-05,58.206255294260906,0.008680012526415723,8.474278884032487e-05,0.00016912934385228048,0.0006811911720018677,0.09526366100529814,0.07181682941031717,0.02344683159498097,0.09526355541686087,0.0718168294107228,0.0234468315951134,0.37618408714564755,0.37618408714564755,0.1228169976787828,0.0,0.8336053658439369,7.584422372704694,3.979039320256561e-13,1.3582247225708102,7.479892750292834,3.979039320256561e-13,24422.989045086688,20759.540688323683,0.85,1.061936815066796,0.6826059742546297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446663083671487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.91085753265,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15433.00595285946,1521.4372741503132,0.37618408714564755,0.1228169976787828,6.112874298809886,3.2473479188933245
55.0,-29.198634651965534,4.401302212850363,34.932700754083555,24.054464126843982,4.804074706929286,-25.79837778598785,-39.364162716642,1.4035306428392251,-3.810775492918765,-5.284695556606371,39.881957296449535,43089.7869168094,23979.941593605447,23979.941593605447,67069.72851041485,77933.95435337641,77933.95435337641,23979.941593605447,101913.89594698185,101913.89594698185,101913.89594698185,126344.59919974659,91700.83669263929,56856.66925610013,38715.74159615462,24430.703252764746,0.0,63146.44484891937,20766.097764850034,1521.6902170275557,0.0,0.885893351417728,2.834285255761856,0.0014959135982669303,350737.5892607651,1549449.8617702264,4.4176897749566475,1549449.8617702264,4.4176897749566475,0.85,0.09525914728055507,4.027634451161993,1.2677345005469403,1.0,0.0,4.027634451161688,1.2851306940384384,1.2854568380481992,3.1340271225686918,19352.727297844933,1973.428979095301,4632.441516551485,4632.441516551485,5.176523331795188,4.401302212850363,-2.9385672820387154,7.339869494889079,3.2508259742509282,3.2508259742509282,0.928807421214551,0.0,0.0,0.0002537695448141025,1.0004004734475485,0.00025366795753261685,198.2623153913018,0.0,2.0338984156098535e-05,57.64068109838325,0.008700351510571821,8.472228356188466e-05,0.00016904726125221785,0.0006808605732940145,0.09525914728056137,0.07181579605792893,0.02344335122263245,0.09525910747430874,0.07181579605792417,0.023443351222630894,0.3761834253370677,0.3761834253370677,0.12280031802195464,0.0,0.9590947794964677,7.554489369016437,3.979039320256561e-13,1.4739200636876149,7.451117370702548,3.979039320256561e-13,24430.703252764746,20766.097764850034,0.85,1.062129921500444,0.6823786678712254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466863543087716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.34528333678,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15432.954614167824,1521.6902170275557,0.3761834253370677,0.12280031802195464,6.112874298809886,3.2508259742509282
56.0,-29.202470810412766,4.415805202953759,34.93334070031697,24.060221027489774,4.811365381230503,-25.801100547492716,-39.366305934358365,1.4097107053753575,-3.6884684505233167,-5.276605021642696,39.8840430458636,43082.00738098915,24009.641187592508,24009.641187592508,67091.64856858166,77927.73040986883,77927.73040986883,24009.641187592508,101937.37159746134,101937.37159746134,101937.37159746134,126375.74698751078,91699.10640014726,56853.38337129176,38717.47003206166,24438.375390049434,0.0,63155.845422111095,20772.61908154202,1521.9437851380692,0.0,0.8859272450465618,2.8335761226176888,0.0014959135982669303,350848.4719057854,1549539.572858834,4.41654929959318,1549539.572858834,4.41654929959318,0.85,0.09525472675565626,4.027634451161993,1.2677225158317018,1.0,0.0,4.027634451161838,1.2851019768614056,1.2854279830264292,3.1340971562417583,19352.362133469647,1973.391742691913,4632.441516551485,4632.441516551485,5.182934550130258,4.415805202953759,-2.9254150718351997,7.341220274788959,3.2542532906216652,3.2542532906216652,0.929786654463333,0.0,0.0,0.00025366795753261685,1.000396746895208,0.0002535673554716074,198.26546519126254,0.0,2.0140929641656353e-05,57.0793946044541,0.008720492440213478,8.470184879469654e-05,0.0001689661087379203,0.0006805337206316313,0.0952547267552071,0.07181483438670595,0.023439892368501157,0.0952547876621269,0.07181483438704458,0.023439892368611676,0.37618280290289524,0.37618280290289524,0.12278364096315877,0.0,1.0823741779342413,7.524924911071537,3.979039320256561e-13,1.588136571119378,7.42270881399395,3.979039320256561e-13,24438.375390049434,20772.61908154202,0.85,1.062318905244084,0.6821539177101409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467094072165811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.783996842845,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15432.903880241738,1521.9437851380692,0.37618280290289524,0.12278364096315877,6.112874298809886,3.2542532906216652
57.0,-29.206271396048923,4.43006449036499,34.934007914882955,24.065856669936352,4.818521602245109,-25.803804752622714,-39.36843846514819,1.4157732855636804,-3.5681005168980278,-5.268655431185784,39.886117337885764,43074.3386365865,24038.8855106523,24038.8855106523,67113.2241472388,77921.55999406861,77921.55999406861,24038.8855106523,101960.4455047209,101960.4455047209,101960.4455047209,126406.37889590654,91697.360953066,56850.13959560708,38719.13484162103,24445.933391185637,0.0,63165.06823280667,20779.043382507793,1522.1934933059467,0.0,0.885960448133861,2.8328783568806837,0.0014959135982669303,350957.4496744288,1549628.7950420717,4.415432117140153,1549628.7950420717,4.415432117140153,0.85,0.09525037094922226,4.027634451161993,1.2677106750803073,1.0,0.0,4.027634451162351,1.285073808804856,1.2853996785363702,3.134165853794633,19351.99377083966,1973.3541801573078,4632.441516551485,4632.441516551485,5.189247489636415,4.43006449036499,-2.9124775344482745,7.342542024813264,3.257630529657607,3.257630529657607,0.9307515799021734,0.0,0.0,0.0002535673554716074,1.0003930793809892,0.00025346772253613217,198.26858586918817,0.0,1.9945914425237966e-05,56.5267214811244,0.008740438354638716,8.468152044495488e-05,0.0001688858350266525,0.0006802104074666065,0.0952503709488177,0.07181392274793785,0.023436448200879853,0.09525052573201183,0.07181392274824286,0.02343644820097939,0.37618221437135463,0.37618221437135463,0.12276696598278876,0.0,1.2035205908800322,7.495658784169905,3.979039320256561e-13,1.7005549142877499,7.394348343719173,3.979039320256561e-13,24445.933391185637,20779.043382507793,0.85,1.0625053692632842,0.6819329075657447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44673224562185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.23132371952,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15432.853741379111,1522.1934933059467,0.37618221437135463,0.12276696598278876,6.112874298809886,3.257630529657607
58.0,-29.2100368791047,4.444083784028479,34.93470008986613,24.071386909950547,4.825543099215062,-25.806490848707558,-39.370560413785256,1.4217180975110495,-3.4493546823766223,-5.260846037375498,39.88817893635724,43066.778925379454,24067.684760381395,24067.684760381395,67134.46368576086,77915.50827894818,77915.50827894818,24067.684760381395,101983.19303932958,101983.19303932958,101983.19303932958,126436.57112426539,91695.66558529397,56846.9362317167,38720.810392863634,24453.37808493582,0.0,63174.18847779946,20785.371372195445,1522.4394136136964,0.0,0.8859929695742741,2.8321876629126708,0.0014959135982669303,351064.531413905,1549717.4750809614,4.414337924823983,1549717.4750809614,4.414337924823983,0.85,0.0952460758721035,4.027634451161993,1.2676990717044103,1.0,0.0,4.027634451160346,1.2850461911675297,1.2853719258561582,3.1342332118837555,19351.635977046877,1973.3176953441673,4632.441516551485,4632.441516551485,5.195464351657488,4.444083784028479,-2.8997525751281525,7.343836359156631,3.260958423364918,3.260958423364918,0.9317024066756908,0.0,0.0,0.00025346772253613217,1.0003894601840182,0.00025336904538109356,198.27167780880293,0.0,1.9754081222670084e-05,55.983066185047015,0.008760192435861385,8.466129744551838e-05,0.00016880642509061377,0.0006798905732724523,0.09524607587210848,0.07181305780379854,0.023433018068309948,0.09524618308771002,0.07181305780379478,0.023433018068308723,0.3761816513510308,0.3761816513510308,0.12275029266515941,0.0,1.3226639155856788,7.466715624961182,3.979039320256561e-13,1.81149135499885,7.3664112027192346,3.979039320256561e-13,24453.37808493582,20785.371372195445,0.85,1.062688184896164,0.6817147946508865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446754872922426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.687668423445,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15432.80418728652,1522.4394136136964,0.3761816513510308,0.12275029266515941,6.112874298809886,3.260958423364918
59.0,-29.21376773757662,4.457867490251414,34.93541520430062,24.076859978400194,4.83249002825732,-25.80915325517446,-39.372667170222826,1.4275992382912388,-3.3326663694276704,-5.2531375860706975,39.89023158349544,43059.30708519109,24095.955253247776,24095.955253247776,67155.26233843886,77909.52728414173,77909.52728414173,24095.955253247776,102005.4825373895,102005.4825373895,102005.4825373895,126466.2062903126,91693.9968458122,56843.77664688391,38722.4668876981,24460.723752923106,0.0,63183.19064062121,20791.61518998464,1522.68150529232,0.0,0.8860249974196244,2.8315145119767893,0.0014959135982669303,351170.2541882207,1549805.7738873414,4.413260392654653,1549805.7738873414,4.413260392654653,0.85,0.09524182505787201,4.027634451161993,1.2676875991048293,1.0,0.0,4.027634451161411,1.2850188707321912,1.2853444716870028,3.1342998479602766,19351.28380294153,1973.281783579666,4632.441516551485,4632.441516551485,5.201567071522461,4.457867490251414,-2.8872088175071777,7.345076307758592,3.264237684437345,3.264237684437345,0.93263933841067,0.0,0.0,0.00025336904538109356,1.0003858901162292,0.0002532713104856527,198.27474140027167,0.0,1.95648850909046e-05,55.44688434762364,0.00877975732095229,8.464122364975276e-05,0.0001687278217313408,0.0006795739876746674,0.09524182505752762,0.07181222695402806,0.023429598103499573,0.09524212991570473,0.07181222695428773,0.02342959810358429,0.37618110882230255,0.37618110882230255,0.1227336206777226,0.0,1.4397995568179454,7.4380597491511935,3.410605131648481e-13,1.9204712166430227,7.338696604937127,3.410605131648481e-13,24460.723752923106,20791.61518998464,0.85,1.0628659562384297,0.6814994090771314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467772918991486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.151486586015,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15432.755209729436,1522.68150529232,0.37618110882230255,0.1227336206777226,6.112874298809886,3.264237684437345
60.0,-29.217464878969288,4.471418653418932,34.93615128209266,24.082195304241054,4.839274034038964,-25.81180163424341,-39.37476774500681,1.433337075543615,-3.21741029045387,-5.24559144779022,39.89227254371224,43051.95645985335,24123.860419897846,24123.860419897846,67175.81687975119,77903.64835018927,77903.64835018927,24123.860419897846,102027.50877008711,102027.50877008711,102027.50877008711,126495.49562340642,91692.35076050673,56840.658870173094,38724.10210037071,24467.986853319304,0.0,63192.08895369001,20797.788825321408,1522.9221580158455,0.0,0.8860562276369462,2.8308431086200105,0.0014959135982669303,351273.7750172152,1549893.573727086,4.412209746233202,1549893.573727086,4.412209746233202,0.85,0.09523764648768637,4.027634451161993,1.2676763298129665,1.0,0.0,4.027634451161705,1.2849922201512374,1.2853176887581466,3.134364852954487,19350.93640981869,1973.2463593397022,4632.441516551485,4632.441516551485,5.207590928823274,4.471418653418932,-2.874891115742014,7.346309769160946,3.267469242121311,3.267469242121311,0.933562640606089,0.0,0.0,0.0002532713104856527,1.0003824136215165,0.0002531744931108666,198.27777738652716,0.0,1.937836111931581e-05,54.91827541214101,0.008799135682071605,8.4621213134585e-05,0.0001686500973510677,0.0006792609422829843,0.09523764648735207,0.0718114510590897,0.02342619542826237,0.09523795207522254,0.07181145105934177,0.023426195428344614,0.37618058081993744,0.37618058081993744,0.12271694975443981,0.0,1.5550971342148046,7.409716931867706,3.979039320256561e-13,2.0281811573363484,7.311277234435124,3.979039320256561e-13,24467.986853319304,20797.788825321408,0.85,1.0630415609298918,0.6812871226872046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467995053795977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.62287765054,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15432.706800302076,1522.9221580158455,0.37618058081993744,0.12271694975443981,6.112874298809886,3.267469242121311
61.0,-29.22112779888473,4.484740468533202,34.93690614237233,24.0874032950029,4.845895774353935,-25.814435420898633,-39.37686954215167,1.4389323110574974,-3.103417748112861,-5.238196288643779,39.894291897820594,43044.76033971424,24151.382186287585,24151.382186287585,67196.14252600181,77897.91089231097,77897.91089231097,24151.382186287585,102049.29307859857,102049.29307859857,102049.29307859857,126524.40257631856,91690.76656591939,56837.61601332941,38725.72283621108,24475.109497719994,0.0,63200.832333931074,20803.843073061995,1523.1578013657866,0.0,0.8860867549838278,2.830172458393548,0.0014959135982669303,351375.2478951027,1549980.447796062,4.411182794124369,1549980.447796062,4.411182794124369,0.85,0.09523351778168462,4.027634451161993,1.2676653819670909,1.0,0.0,4.027634451161388,1.2849662361079466,1.2852915737199662,3.1344282347537433,19350.602078236323,1973.2122670061972,4632.441516551485,4632.441516551485,5.21353202193614,4.484740468533202,-2.862789668312192,7.3475301368453945,3.2706536221605984,3.2706536221605984,0.9344724634744567,0.0,0.0,0.0002531744931108666,1.000378884639043,0.00025307860551476664,198.28078535114219,0.0,1.9196733884990532e-05,54.40354383006317,0.008818332415956595,8.46011953514415e-05,0.0001685732977594251,0.0006789516216018493,0.0952335177812314,0.07181071313725725,0.023422804643974164,0.09523340316043585,0.07181071313759901,0.02342280464408561,0.37618006432696294,0.37618006432696294,0.12270027968248025,0.0,1.6686976459645848,7.3817376000612285,3.979039320256561e-13,2.134778540530931,7.284445747135976,3.979039320256561e-13,24475.109497719994,20803.843073061995,0.85,1.0632161008728638,0.6810790103567116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468215187492495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.10814606846,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15432.65894197826,1523.1578013657866,0.37618006432696294,0.12270027968248025,6.112874298809886,3.2706536221605984
62.0,-29.224758048806425,4.497838344516409,34.93767823323113,24.092618794553005,4.852532922343004,-25.8170383111731,-39.37893627500159,1.4445446104207496,-2.9922096124773248,-5.230838872401621,39.8963036070462,43037.56069963466,24178.25488201518,24178.25488201518,67215.81558164983,77892.14158597752,77892.14158597752,24178.25488201518,102070.39646799269,102070.39646799269,102070.39646799269,126552.53249524526,91689.14384021601,56834.56295389271,38727.31209591478,24482.13602725258,0.0,63209.448123167356,20809.815623164694,1523.3884255949085,0.0,0.8861171089677021,2.829536411680558,0.0014959135982669303,351476.2257144256,1550066.9966362084,4.410161721423621,1550066.9966362084,4.410161721423621,0.85,0.09522939938084604,4.027634451161993,1.2676543868659067,1.0,0.0,4.0276344511623465,1.2849401713547595,1.2852653791512663,3.1344918160006707,19350.259614970455,1973.1773454717418,4632.441516551485,4632.441516551485,5.219333000886783,4.497838344516409,-2.8508171167893153,7.348655461305724,3.2737914008091016,3.2737914008091016,0.9353689716597433,0.0,0.0,0.00025307860551476664,1.0003755158710845,0.00025298360615553107,198.28376656600813,0.0,1.901266786013112e-05,53.88190071561159,0.008837345083816726,8.458151579307092e-05,0.0001684970897216957,0.000678644683483635,0.0952293993805242,0.07180998342655703,0.02341941595396717,0.0952296789434511,0.07180998342679973,0.023419415954046317,0.3761795601977416,0.3761795601977416,0.12268361029157927,0.0,1.7803509020193928,7.353961120083625,3.979039320256561e-13,2.2386292599243234,7.25739864029066,3.979039320256561e-13,24482.13602725258,20809.815623164694,0.85,1.063382414772485,0.680872274280475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468433289873097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.58650295401,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15432.611645986653,1523.3884255949085,0.3761795601977416,0.12268361029157927,6.112874298809886,3.2737914008091016
63.0,-29.22835511119262,4.510713730784757,34.93846590112969,24.09762132391336,4.858917769383945,-25.81963654353097,-39.38101324075831,1.4499331741839425,-2.881597944090288,-5.223706987992018,39.898301605950685,43030.548539798634,24204.953647798207,24204.953647798207,67235.50218759684,77886.5316769359,77886.5316769359,24204.953647798207,102091.48532473411,102091.48532473411,102091.48532473411,126580.59978670327,91687.56488822299,56831.58175109025,38728.87015236971,24489.114461969166,0.0,63217.98461433887,20815.74729267379,1523.6211410527699,0.0,0.886146350522444,2.828883192542834,0.0014959135982669303,351574.1299329309,1550152.959238959,4.409178114256241,1550152.959238959,4.409178114256241,0.85,0.09522538244239553,4.027634451161993,1.2676437209034344,1.0,0.0,4.027634451163651,1.284915152741332,1.2852402321333622,3.134552847765195,19349.926389795644,1973.143365960409,4632.441516551485,4632.441516551485,5.22509643377366,4.510713730784757,-2.8391138067765653,7.349827537561323,3.2768838275115906,3.2768838275115906,0.9362525221461687,0.0,0.0,0.00025298360615553107,1.0003720932673008,0.0002528895076723552,198.286720603989,0.0,1.883683077058659e-05,53.38357840384239,0.008856181914587313,8.45617430590364e-05,0.00016842186309649467,0.0006783416981363306,0.09522538244197386,0.07180933027435862,0.023416052167615237,0.0952253808699408,0.07180933027467659,0.023416052167718946,0.3761790596129793,0.3761790596129793,0.12266694144552516,0.0,1.8904398184409388,7.326522642979057,3.979039320256561e-13,2.3421090439017576,7.230859784530139,3.979039320256561e-13,24489.114461969166,20815.74729267379,0.85,1.0635502317539356,0.6806694139698753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468649453147215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.08818064224,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15432.564882386592,1523.6211410527699,0.3761790596129793,0.12266694144552516,6.112874298809886,3.2768838275115906
64.0,-29.231920320352472,4.5233717920255545,34.939267371181934,24.102635273616784,4.865293569348057,-25.822207051484646,-39.38307071859015,1.4553167185185427,-2.773131513762337,-5.216616040715015,39.900279051616295,43023.594083973665,24231.03265110435,24231.03265110435,67254.62673507801,77881.00469542076,77881.00469542076,24231.03265110435,102112.03734652512,102112.03734652512,102112.03734652512,126607.9685842174,91686.05257970584,56828.64196826813,38730.45623493078,24495.931237692275,0.0,63226.38747262306,20821.541552038434,1523.845183327604,0.0,0.8861754500338701,2.8282554168173766,0.0014959135982669303,351671.4934008033,1550238.0410997488,4.408199328607303,1550238.0410997488,4.408199328607303,0.85,0.09522135577594378,4.027634451161993,1.2676332252798606,1.0,0.0,4.027634451160026,1.284890156735582,1.285215108891194,3.134613826752851,19349.60722919277,1973.1108206362796,4632.441516551485,4632.441516551485,5.23072607922368,4.5233717920255545,-2.827539095353411,7.350910887378966,3.2799309662767366,3.2799309662767366,0.9371231332219248,0.0,0.0,0.0002528895076723552,1.0003688084302647,0.00025279627427526294,198.28964855878945,0.0,1.8658479642757864e-05,52.878131307575785,0.00887484039423007,8.454216006268684e-05,0.00016834734760966832,0.0006780415769944438,0.095221355775951,0.07180866991318594,0.02341268586276507,0.0952213749899984,0.07180866991318048,0.023412685862763294,0.3761785638516385,0.3761785638516385,0.12265027303534853,0.0,1.998789880281663,7.299378260712899,3.979039320256561e-13,2.443484526952659,7.204803766896987,3.979039320256561e-13,24495.931237692275,20821.541552038434,0.85,1.0637113620353398,0.6804689593028358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468863646330965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.58273354597,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15432.51866263516,1523.845183327604,0.3761785638516385,0.12265027303534853,6.112874298809886,3.2799309662767366
65.0,-29.23545356385408,4.535815303543817,34.94008139461542,24.107518779952102,4.871526474151833,-25.824763076547285,-39.385118207987375,1.4605748563421312,-2.666160129627144,-5.209676691069984,39.90224772121259,43016.73732147631,24256.778617808515,24256.778617808515,67273.51593928481,77875.52847803703,77875.52847803703,24256.778617808515,102132.30709584555,102132.30709584555,102132.30709584555,126635.01762005681,91684.52025449002,56825.729097935,38731.99017395003,24502.710524211263,0.0,63234.700698161294,20827.303945579573,1524.0702805638011,0.0,0.886203798588491,2.827631209356027,0.0014959135982669303,351766.7958208081,1550322.7488661814,4.407245843794547,1550322.7488661814,4.407245843794547,0.85,0.09521739804860281,4.027634451161993,1.267622824716382,1.0,0.0,4.027634451162599,1.2848657466833473,1.285190572866957,3.134673378567851,19349.28384422593,1973.0778445469077,4632.441516551485,4632.441516551485,5.23628383243269,4.535815303543817,-2.8161747442432548,7.351990047787072,3.282934004302352,3.282934004302352,0.9379811440863862,0.0,0.0,0.00025279627427526294,1.0003655116834416,0.00025270390804442135,198.29255033605304,0.0,1.848721754336139e-05,52.39277451788618,0.008893327611773432,8.452267629718029e-05,0.00016827359797808267,0.0006777445404375089,0.09521739804824296,0.07180806161404818,0.023409336434194784,0.09521746780755644,0.07180806161431956,0.023409336434283248,0.3761780714984704,0.3761780714984704,0.12263360497387389,0.0,2.105520513632996,7.272518809248993,3.410605131648481e-13,2.543516561442857,7.178778231229387,3.410605131648481e-13,24502.710524211263,20827.303945579573,0.85,1.0638702357492293,0.6802710670966634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469075948714714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.09737675628,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15432.472961107953,1524.0702805638011,0.3761780714984704,0.12263360497387389,6.112874298809886,3.282934004302352
66.0,-29.23895536665997,4.5480475747939,34.94090639087794,24.112300027068727,4.877638459789204,-25.827302908178627,-39.387162938341476,1.4657272810771675,-2.5606973187092876,-5.2028591101032475,39.904195450996994,43010.006328466596,24282.127449990014,24282.127449990014,67292.13377845661,77870.12773702212,77870.12773702212,24282.127449990014,102152.25518701214,102152.25518701214,102152.25518701214,126661.6256743099,91683.00186574648,56822.880457198655,38733.46823171981,24509.37048729775,0.0,63242.838719017556,20832.964914203087,1524.2910470835416,0.0,0.8862315935234741,2.8270142135089866,0.0014959135982669303,351860.4456561329,1550406.5590787109,4.406311019664587,1550406.5590787109,4.406311019664587,0.85,0.09521347355116419,4.027634451161993,1.267612689002417,1.0,0.0,4.027634451161711,1.284841830373808,1.2851665318289736,3.134731728021499,19348.963400439963,1973.0451683745177,4632.441516551485,4632.441516551485,5.241755856653812,4.5480475747939,-2.804997026020663,7.353044600814563,3.2858934165970703,3.2858934165970703,0.9388266904563058,0.0,0.0,0.00025270390804442135,1.0003622689808096,0.00025261239440975864,198.2954263649298,0.0,1.83155354785076e-05,51.90622754609054,0.00891164314725194,8.450322292851273e-05,0.00016820068511590864,0.0006774508740818839,0.0952134735511733,0.07180747839228753,0.023405995158885768,0.09521346686484665,0.07180747839228066,0.02340599515888353,0.37617758106138754,0.37617758106138754,0.12261693719136084,0.0,2.2106675576721955,7.245933163371433,3.979039320256561e-13,2.64216179139396,7.153041112944038,3.979039320256561e-13,24509.37048729775,20832.964914203087,0.85,1.0640277245844343,0.6800770996310953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469286353444506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.610829784484,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15432.427781119126,1524.2910470835416,0.37617758106138754,0.12261693719136084,6.112874298809886,3.2858934165970703
67.0,-29.242426044849715,4.560072204269294,34.941741024084656,24.117016035039,4.883661180382845,-25.82982366459493,-39.38918943805618,1.4708024644837343,-2.45676158007052,-5.196144772038381,39.906126207319446,43003.33517524888,24307.044462952752,24307.044462952752,67310.37963820163,77864.82431275236,77864.82431275236,24307.044462952752,102171.86877570511,102171.86877570511,102171.86877570511,126687.80156599202,91681.53213709101,56820.04299960856,38734.98793053606,24515.932790286915,0.0,63250.92072082298,20838.542871743877,1524.5083350556563,0.0,0.8862589155470759,2.826406804651393,0.0014959135982669303,351952.6964197156,1550489.6423081886,4.405392139570872,1550489.6423081886,4.405392139570872,0.85,0.09520957813036435,4.027634451161993,1.2676026340620599,1.0,0.0,4.027634451163639,1.2848182745759935,1.2851428524936954,3.1347892000455584,19348.653225975948,1973.013539381537,4632.441516551485,4632.441516551485,5.247134664540261,4.560072204269294,-2.7939905239616687,7.3540627282309625,3.2888098439300846,3.2888098439300846,0.9396599554085956,0.0,0.0,0.00025261239440975864,1.0003590587164388,0.00025252172428356446,198.29827690306917,0.0,1.8146735203646856e-05,51.42784756713519,0.008929789882455587,8.448394708760295e-05,0.0001681284473221557,0.0006771599266550886,0.09520957812997824,0.07180691704611006,0.023402661083868175,0.09520951436111114,0.07180691704640126,0.02340266108396309,0.3761770908617442,0.3761770908617442,0.12260026963201708,0.0,2.314256385292083,7.219644385104459,3.979039320256561e-13,2.7393831919678746,7.127729822535343,3.979039320256561e-13,24515.932790286915,20838.542871743877,0.85,1.0641802343921016,0.6798847302959758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469494891625458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.13244980553,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15432.383113217453,1524.5083350556563,0.3761770908617442,0.12260026963201708,6.112874298809886,3.2888098439300846
68.0,-29.24586648421234,4.571892702009459,34.94258414639033,24.121660796832316,4.889599203008705,-25.832325699078385,-39.39120528576893,1.4758043991181842,-2.3544981586117615,-5.189533293511037,39.90804279679204,42996.75164153344,24331.54027118023,24331.54027118023,67328.29191271367,77859.5755703649,77859.5755703649,24331.54027118023,102191.11584154514,102191.11584154514,102191.11584154514,126713.53472341456,91680.07075937038,56817.24683054935,38736.471032023364,24522.41888186942,0.0,63258.88991389278,20844.056049589006,1524.7233908083756,0.0,0.8862857567397772,2.8258109229709167,0.0014959135982669303,352043.5525074324,1550572.11924582,4.404489467856634,1550572.11924582,4.404489467856634,0.85,0.0952057160655817,4.027634451161993,1.267592729679309,1.0,0.0,4.027634451162394,1.2847950605902358,1.285119516144897,3.134845840169789,19348.34481390986,1972.9820901031298,4632.441516551485,4632.441516551485,5.25242254742879,4.571892702009459,-2.783153434417566,7.355046136427024,3.2916840197798183,3.2916840197798183,0.9404811485085195,0.0,0.0,0.00025252172428356446,1.0003559398483077,0.00025243187372072425,198.30110267609513,0.0,1.7979729790889868e-05,50.954554227381884,0.008947769612246477,8.44647765995003e-05,0.00016805694768406418,0.0006768719522494656,0.09520571606558763,0.07180638082408651,0.023399335241501118,0.09520575293416081,0.07180638082408204,0.023399335241499664,0.3761766011382569,0.3761766011382569,0.12258360225120873,0.0,2.416284862870725,7.1936284092159894,3.979039320256561e-13,2.8350351348992717,7.102596136830357,3.979039320256561e-13,24522.41888186942,20844.056049589006,0.85,1.0643293299069918,0.6796950072955767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469701581927674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.65915646578,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15432.33895211883,1524.7233908083756,0.3761766011382569,0.12258360225120873,6.112874298809886,3.2916840197798183
69.0,-29.249276998902968,4.583511705549066,34.943434502300164,24.126180947665148,4.895391242917297,-25.83481541048922,-39.3932190030813,1.4806779272353248,-2.2534373790416566,-5.183062920232213,39.909939786868044,42990.28968740161,24355.71957524708,24355.71957524708,67346.00926264869,77854.413519964,77854.413519964,24355.71957524708,102210.13309521109,102210.13309521109,102210.13309521109,126738.9491593494,91678.62493739964,56814.50110484278,38737.915369507624,24528.81606413832,0.0,63266.73143364594,20849.49365451757,1524.9363782029675,0.0,0.8863119416558719,2.8252157158243354,0.0014959135982669303,352132.4873257512,1550653.756024394,4.403608902435386,1550653.756024394,4.403608902435386,0.85,0.09520189949043352,4.027634451161993,1.2675830983882772,1.0,0.0,4.027634451161981,1.2847724464666765,1.2850967808669458,3.1349010186501216,19348.039684760217,1972.9509755890358,4632.441516551485,4632.441516551485,5.2576421069160375,4.583511705549066,-2.7725132791787295,7.356024984727796,3.2945166569385504,3.2945166569385504,0.9412904734110145,0.0,0.0,0.00025243187372072425,1.0003528532354464,0.000252342833735399,198.3039039401967,0.0,1.7817465687280224e-05,50.49469775775216,0.008965587077933757,8.444563038564358e-05,0.00016798624333508067,0.0006765871809776527,0.09520189949003048,0.07180587883416271,0.02339602065586777,0.09520180855052834,0.07180587883446671,0.023396020655966816,0.37617611081985325,0.37617611081985325,0.12256693501322873,0.0,2.5168668233833387,7.167907106261794,3.410605131648481e-13,2.9296255411905463,7.077769632873242,3.410605131648481e-13,24528.81606413832,20849.49365451757,0.85,1.0644774549998854,0.6795086250423694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469906476954089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.199299996144,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15432.295281115436,1524.9363782029675,0.37617611081985325,0.12256693501322873,6.112874298809886,3.2945166569385504
70.0,-29.252657564466233,4.594933719642517,34.9442910941778,24.13070179698991,4.901175593799452,-25.8372789305619,-39.39520967015994,1.4855475237460483,-2.1544539006404193,-5.176638595248783,39.91182217913458,42983.86247958489,24379.35830878577,24379.35830878577,67363.22078837066,77849.28552533626,77849.28552533626,24379.35830878577,102228.64383412203,102228.64383412203,102228.64383412203,126763.76258964735,91677.1979790749,56811.77493332826,38739.35893971849,24535.11875552531,0.0,63274.4776952438,20854.850942196514,1525.1448134088487,0.0,0.8863379383733248,2.824644033934891,0.0014959135982669303,352220.80665939266,1550734.7677988717,4.402734700731282,1550734.7677988717,4.402734700731282,0.8500000000000001,0.09519808454020741,4.027634451161993,1.2675734846806157,1.0,0.0,4.027634451161916,1.2847498498641603,1.2850740641599665,3.134956156319337,19347.738536632023,1972.9202670261532,4632.441516551485,4632.441516551485,5.262744974044363,4.594933719642517,-2.761996969811918,7.356930689454435,3.2973082108430143,3.2973082108430143,0.9420880602408612,0.0,0.0,0.000252342833735399,1.000349763843129,0.00025225460419558857,198.3066806734724,0.0,1.7656976696777686e-05,50.039871958667966,0.008983244054630534,8.44267072738742e-05,0.0001679161264615248,0.0006763047758421112,0.09519808453992795,0.07180537802945877,0.023392706510469177,0.09519834667597515,0.07180537802966958,0.02339270651053783,0.37617562055835724,0.37617562055835724,0.12255026788951139,0.0,2.6158509136039356,7.1424196765833585,3.979039320256561e-13,3.02218469460837,7.053121040055373,3.979039320256561e-13,24535.11875552531,20854.850942196514,0.85,1.0646191520192383,0.6793238608244709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470109595269651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.74447419706,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15432.252094921661,1525.1448134088487,0.37617562055835724,0.12255026788951139,6.112874298809886,3.2973082108430143
