time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
71.0,-29.256008918585668,4.606160610964577,34.94515294082466,24.135071981605165,4.90677952529449,-25.839734224298805,-39.397198835480935,1.4902576294220553,-2.056261184640391,-5.170383751691536,39.91368845696532,42977.556236594944,24402.77304135291,24402.77304135291,67380.32927794785,77844.27809336623,77844.27809336623,24402.77304135291,102247.05113471914,102247.05113471914,102247.05113471914,126788.42457236288,91675.80687527968,56809.08501852976,38740.80206305547,24541.37343764375,0.0,63282.17550069922,20860.167421997186,1525.354226464979,0.0,0.8863631218089112,2.8240640823460157,0.0014959135982669303,352306.8127266641,1550815.0892206246,4.401887880674674,1550815.0892206246,4.401887880674674,0.85,0.09519433567511404,4.027634451161993,1.2675640654889868,1.0,0.0,4.027634451164032,1.2847279984645514,1.2850520938891652,3.1350094774735497,19347.44495531518,1972.8903300632917,4632.441516551485,4632.441516551485,5.2677994863319935,4.606160610964577,-2.7516960291523866,7.357856640116964,3.3000597046037874,3.3000597046037874,0.9428742013153678,0.0,0.0,0.00025225460419558857,1.0003467505434442,0.0002521671650940534,198.30943348006411,0.0,1.749650717715253e-05,49.58510134005027,0.009000740561807687,8.440780235268121e-05,0.00016784680184290737,0.000676025561619854,0.09519433567485912,0.07180492689581251,0.023389408779046605,0.09519457409012362,0.0718049268960048,0.023389408779109236,0.3761751273831641,0.3761751273831641,0.12253360085720418,0.0,2.713477646986007,7.117252167632216,3.979039320256561e-13,3.1141225670511403,7.028894086736443,3.979039320256561e-13,24541.37343764375,20860.167421997186,0.85,1.0647600014510146,0.6791415733822248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470310935275288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.28970357845,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15432.209395024913,1525.354226464979,0.3761751273831641,0.12253360085720418,6.112874298809886,3.3000597046037874
72.0,-29.259332745516573,4.617198872982457,34.94601949233043,24.13970431024211,4.91253403165442,-25.842039456160524,-39.399033529311396,1.495240742295208,-1.9591584553312487,-5.164069124843926,39.91554923440084,42970.72786876767,24425.40855785463,24425.40855785463,67396.13642662231,77839.72234676081,77839.72234676081,24425.40855785463,102265.13090461545,102265.13090461545,102265.13090461545,126812.68092028271,91674.37181800802,56806.36958136644,38742.22470737953,24547.550015667268,0.0,63289.774723046794,20865.417513317178,1525.5576680637348,0.0,0.8863886251745136,2.8235067660275446,0.0014959135982669303,352393.6575529527,1550895.1770452454,4.401030335831736,1550895.1770452454,4.401030335831736,0.85,0.0951905452833576,4.027634451161993,1.2675543314451354,1.0,0.0,4.02763445116191,1.284704869138519,1.2850288463890625,3.135065918963001,19347.14209796909,1972.859447208689,4632.441516551485,4632.441516551485,5.272685790113885,4.617198872982457,-2.7414361542067844,7.358635027189242,3.30277137301868,3.30277137301868,0.9436489637196228,0.0,0.0,0.0002521671650940534,1.0003439113047146,0.00025208047177011387,198.31216374173087,0.0,1.733999868944123e-05,49.14155628587644,0.009018080560497129,8.439036898911617e-05,0.00016777679610493725,0.0006757436040978266,0.09519054501401869,0.07180444420451113,0.02338610080950756,0.095191220645796,0.07180444440767973,0.023386100875677863,0.3761746342939176,0.3761746342939176,0.12251693389802508,0.0,2.8097043491874274,7.09277620788572,3.979039320256561e-13,3.204910669512685,7.007295058237332,3.979039320256561e-13,24547.550015667268,20865.417513317178,0.85,1.0648819137300578,0.6789521381108662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470510540766348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.84615852427,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.167167645239,1525.5576680637348,0.3761746342939176,0.12251693389802508,6.112874298809886,3.30277137301868
73.0,-29.262628272395,4.628047119499465,34.94688977718717,24.143869801796995,4.917898557117978,-25.84446944625424,-39.40101459212599,1.4997397309769436,-1.8634580860504002,-5.15807221381484,39.917391106138844,42964.631308339805,24448.210417958933,24448.210417958933,67412.84172629874,77834.85577024557,77834.85577024557,24448.210417958933,102283.06618820451,102283.06618820451,102283.06618820451,126836.79577349161,91673.00708075179,56803.76610203578,38743.60108746224,24553.72958528711,0.0,63297.33067274935,20870.670147494042,1525.7684114362776,0.0,0.8864125688056892,2.822931898261875,0.0014959135982669303,352476.1484004118,1550974.4542475098,4.400225267116819,1550974.4542475098,4.400225267116819,0.85,0.09518690267139815,4.027634451161993,1.267545307329856,1.0,0.0,4.027634451160899,1.284684003616255,1.2850078642256002,3.135116837934162,19346.85408109917,1972.8300776615022,4632.441516551485,4632.441516551485,5.277608002304333,4.628047119499465,-2.7315001233411067,7.359547242840572,3.305444849745681,3.305444849745681,0.9444128142130517,0.0,0.0,0.00025208047177011387,1.0003409918586736,0.00025199454368228806,198.3148708219766,0.0,1.7192340652414135e-05,48.72309340894166,0.009035272901149543,8.437154855618909e-05,0.00016770892321392477,0.0006754702369036848,0.09518690243329796,0.07180407436675071,0.023382828066547245,0.0951875580585924,0.07180407454636166,0.023382828125036486,0.37617416644907425,0.37617416644907425,0.12250026699734846,0.0,2.9047334861791683,7.068551008362135,3.979039320256561e-13,3.2946141277644188,6.983443569629685,3.979039320256561e-13,24553.72958528711,20870.670147494042,0.85,1.0650187142144556,0.6787747737810508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470708511923673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.42769564733,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.125380015104,1525.7684114362776,0.37617416644907425,0.12250026699734846,6.112874298809886,3.305444849745681
74.0,-29.265898353220134,4.638710128423153,34.94776212842133,24.14804199887442,4.923251373103384,-25.846877700275602,-39.40297704013062,1.5042307201614913,-1.7696133875891178,-5.152093203177316,39.91919187814162,42958.56837283357,24470.43892915751,24470.43892915751,67429.00730199108,77830.06371706071,77830.06371706071,24470.43892915751,102300.50264621821,102300.50264621821,102300.50264621821,126860.15655000441,91671.70186573395,56801.18210589184,38745.02195538012,24559.65390378619,0.0,63304.67585916631,20875.705818218263,1525.964747689735,0.0,0.8864365653078987,2.8223806862178797,0.0014959135982669303,352558.4081056903,1551051.9654103767,4.399418450248393,1551051.9654103767,4.399418450248393,0.85,0.09518320826817488,4.027634451161993,1.267536371131428,1.0,0.0,4.027634451161042,1.284663174614335,1.2849869195784251,3.1351676694329758,19346.578625921044,1972.8019890503938,4632.441516551485,4632.441516551485,5.282406446303929,4.638710128423153,-2.7216620063751322,7.3603721347982844,3.3080794022332825,3.3080794022332825,0.9451655434952235,0.0,0.0,0.00025199454368228806,1.0003383675530007,0.0002519093057469244,198.31755706361787,0.0,1.704081763715546e-05,48.29367718369858,0.009052313718786698,8.43529087921676e-05,0.00016764163489012046,0.0006751992241325695,0.09518320802925327,0.07180366630462204,0.02337954172463123,0.095183794584759,0.07180366648485857,0.023379541783316304,0.3761737176952337,0.3761737176952337,0.12248360014347384,0.0,2.998326883630966,7.044522291067267,3.979039320256561e-13,3.3824798155881695,6.960160323568573,3.979039320256561e-13,24559.65390378619,20875.705818218263,0.85,1.0651505025000074,0.6786002422380828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447090480258497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.99827942209,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.084048535122,1525.964747689735,0.3761737176952337,0.12248360014347384,6.112874298809886,3.3080794022332825
75.0,-29.269136410046848,4.649187185817808,34.94863522198339,24.151768383476906,4.92824204781444,-25.849400674864782,-39.40507684657348,1.5082677674996763,-1.6774189100505055,-5.146394708282144,39.92095819633502,42953.215993509984,24492.753112641396,24492.753112641396,67445.96910615137,77824.93301444205,77824.93301444205,24492.753112641396,102317.68612708345,102317.68612708345,102317.68612708345,126883.16723689396,91670.42966524347,56798.712644324136,38746.352245465925,24565.481109810513,0.0,63311.83335527644,20880.658943338934,1526.16180507873,0.0,0.8864592496876271,2.8218195188696154,0.0014959135982669303,352636.8224762452,1551127.99641199,4.398655777124578,1551127.99641199,4.398655777124578,0.85,0.09517961425303628,4.027634451161993,1.267528108046391,1.0,0.0,4.027634451161798,1.2846444680631515,1.2849680988069045,3.1352133226669525,19346.31013819456,1972.7746109216257,4632.441516551485,4632.441516551485,5.2872233842845064,4.649187185817808,-2.712118323276219,7.361305509094027,3.310676155124427,3.310676155124427,0.9459074728926934,0.0,0.0,0.0002519093057469244,1.0003350622586802,0.0002518249287175163,198.32021706146386,0.0,1.690417911046941e-05,47.90644359907031,0.009069217897897167,8.433296858260903e-05,0.00016757633716431536,0.0006749362287625344,0.09517961425290508,0.07180333464677348,0.023376279606131607,0.09517959428318155,0.07180333464687245,0.02337627960616383,0.3761732799839843,0.3761732799839843,0.12246693332704081,0.0,3.090594929669237,7.020306359728863,3.979039320256561e-13,3.468975798231611,6.93464084839394,3.979039320256561e-13,24565.481109810513,20880.658943338934,0.85,1.0652979945735594,0.6784389855286073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471099582618554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.61104583747,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15432.043116973511,1526.16180507873,0.3761732799839843,0.12246693332704081,6.112874298809886,3.310676155124427
76.0,-29.272347259124583,4.659486118606,34.94950834626928,24.155828018579655,4.933467613926961,-25.85176740239587,-39.407009922992415,1.5126512890089956,-1.586881582510273,-5.140559811743872,39.92270527802177,42947.28909070577,24514.128065416993,24514.128065416993,67461.41715612277,77820.20083681769,77820.20083681769,24514.128065416993,102334.32890223469,102334.32890223469,102334.32890223469,126905.45978771761,91669.10427660357,56796.19253050081,38747.67971789195,24571.130885482926,0.0,63318.81060337488,20885.461252660487,1526.3454858555751,0.0,0.8864826957431148,2.8212973404809096,0.0014959135982669303,352717.12799060345,1551203.2021509903,4.397867523440243,1551203.2021509903,4.397867523440243,0.85,0.09517591165470618,4.027634451161993,1.2675193768041213,1.0,0.0,4.027634451162382,1.284624139788742,1.284947657012935,3.13526293521492,19346.03042553504,1972.7460881682368,4632.441516551485,4632.441516551485,5.2918375715762895,4.659486118606,-2.702554391508623,7.362040510114623,3.3132345843191873,3.3132345843191873,0.9466384526626249,0.0,0.0,0.0002518249287175163,1.0003322551822131,0.00025174128637054266,198.32285477025894,0.0,1.6733670787214996e-05,47.4232230109673,0.009085951568684383,8.43146155286173e-05,0.000167510313188899,0.0006746703083245448,0.09517591165452297,0.07180292000110271,0.023372991653420258,0.09517595172206003,0.07180292000124093,0.023372991653465246,0.37617282373001093,0.37617282373001093,0.12245026654056106,0.0,3.1812899058185735,6.99629265326422,3.410605131648481e-13,3.553678229233583,6.9116983389549205,3.410605131648481e-13,24571.130885482926,20885.461252660487,0.85,1.0654245794144321,0.6782706226073156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471292460082628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.127825249365,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15432.002717956642,1526.3454858555751,0.37617282373001093,0.12245026654056106,6.112874298809886,3.3132345843191873
77.0,-29.275531105035416,4.669607974438202,34.95038168450999,24.15975647689777,4.938523058411443,-25.8541268448232,-39.40894544413311,1.5168843900375477,-1.4967310755899916,-5.1349095911912706,39.92445775944249,42941.489906469826,24535.377300135748,24535.377300135748,67476.86720660557,77815.62620715494,77815.62620715494,24535.377300135748,102351.00350729069,102351.00350729069,102351.00350729069,126927.89460298573,91667.85669517388,56793.72039449787,38749.04033408445,24576.891095695042,0.0,63325.93142977949,20890.357431340784,1526.5397235253931,0.0,0.8865051748994285,2.820759534858224,0.0014959135982669303,352794.9054933616,1551278.6430983008,4.397111803326453,1551278.6430983008,4.397111803326453,0.85,0.09517231451557022,4.027634451161993,1.2675109170051293,1.0,0.0,4.027634451161734,1.2846045141557445,1.2849279189845264,3.1353108344080485,19345.767133464196,1972.7192398488983,4632.441516551485,4632.441516551485,5.29642462025091,4.669607974438202,-2.69320922031588,7.362817194754083,3.315756741019988,3.315756741019988,0.9473590688628537,0.0,0.0,0.00025174128637054266,1.0003294690667102,0.00025165837272135235,198.32547035651908,0.0,1.6588189031495183e-05,47.01092771525735,0.009102539757715878,8.429624296268463e-05,0.00016744504340785804,0.0006744074255058044,0.09517231451557952,0.07180258401703346,0.02336973049854606,0.09517233170448619,0.07180258401702644,0.023369730498543777,0.3761723487662132,0.3761723487662132,0.12243359977804391,0.0,3.270804611655308,6.972666761649862,3.979039320256561e-13,3.6381785156012825,6.889256408799895,3.979039320256561e-13,24576.891095695042,20890.357431340784,0.85,1.0655487520373694,0.6781027761760843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471483721726903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.71552995365,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15431.96275606645,1526.5397235253931,0.3761723487662132,0.12243359977804391,6.112874298809886,3.315756741019988
78.0,-29.27868841927844,4.6795557825472525,34.951254270426645,24.163598426990234,4.9434910551298055,-25.85647116524478,-39.41087090699,1.5210414164371655,-1.4081210513316478,-5.129345916068733,39.926182516752775,42935.76452193554,24556.26302691392,24556.26302691392,67492.02754884947,77811.05551875933,77811.05551875933,24556.26302691392,102367.31854567325,102367.31854567325,102367.31854567325,126949.83771824928,91666.56702943472,56791.27603261977,38750.323329794395,24582.51917257604,0.0,63332.84250237043,20895.141296689635,1526.7282797621972,0.0,0.886527308653703,2.8202329431804505,0.0014959135982669303,352871.50481702306,1551352.8932836798,4.396367720561948,1551352.8932836798,4.396367720561948,0.85,0.09516871915515998,4.027634451161993,1.2675025594094769,1.0,0.0,4.027634451161981,1.2845852434100045,1.2849085368720963,3.1353578688716746,19345.49495983683,1972.691485862841,4632.441516551485,4632.441516551485,5.300933198870531,4.6795557825472525,-2.6840083634851997,7.363564146032452,3.3182426443937123,3.3182426443937123,0.9480693269696321,0.0,0.0,0.00025165837272135235,1.0003267315425508,0.00025157617484967466,198.32806420607332,0.0,1.6443888474643824e-05,46.6019799371406,0.009118983646190522,8.427796954474545e-05,0.00016738040317660691,0.0006741470782834863,0.0951687191551663,0.07180224900668235,0.023366470148483948,0.09516869394748798,0.07180224900667759,0.0233664701484824,0.3761718663528526,0.3761718663528526,0.12241693303469686,0.0,3.359048332135501,6.949314063593874,3.979039320256561e-13,3.72122486473711,6.866821958747266,3.979039320256561e-13,24582.51917257604,20895.141296689635,0.85,1.065671851793536,0.677938378027617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471673379616177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.30658217554,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15431.923228111398,1526.7282797621972,0.3761718663528526,0.12241693303469686,6.112874298809886,3.3182426443937123
79.0,-29.281819466147258,4.689332543901997,34.95212552023224,24.167398397717648,4.948389211383164,-25.858798835009477,-39.412786067090906,1.5251381978658738,-1.3206347405388215,-5.123866184768385,39.92788876107842,42930.11087430596,24576.78863743066,24576.78863743066,67506.89951173661,77806.59780310173,77806.59780310173,24576.78863743066,102383.3864405324,102383.3864405324,102383.3864405324,126971.45924798399,91665.35150720378,56788.86457841643,38751.65214309705,24588.07280745159,0.0,63339.72495054864,20899.861886333852,1526.914442087627,0.0,0.886549077053754,2.8197122869870683,0.0014959135982669303,352946.96118140646,1551426.3491346575,4.395635944680257,1551426.3491346575,4.395635944680257,0.8500000000000001,0.0951651391332584,4.027634451161993,1.2674943243479357,1.0,0.0,4.027634451163222,1.2845662535159057,1.2848894366046737,3.135404219236032,19345.238433603176,1972.66532746689,4632.441516551485,4632.441516551485,5.3053640395931625,4.689332543901997,-2.674948555517637,7.3642810994196335,3.3206929131306726,3.3206929131306726,0.9487694037516208,0.0,0.0,0.00025157617484967466,1.000324021169412,0.00025149468524765983,198.33063653456585,0.0,1.6302144771695843e-05,46.20027828298602,0.009135285790962218,8.42597975361874e-05,0.00016731637731348727,0.0006738892055114203,0.0951651391332625,0.07180192531021351,0.02336321382304899,0.09516506340424123,0.07180192531021042,0.023363213823047985,0.37617137880298984,0.37617137880298984,0.12240026630668589,0.0,3.4460664809785726,6.926290936699559,3.410605131648481e-13,3.8032314442295387,6.844947786601153,3.410605131648481e-13,24588.07280745159,20899.861886333852,0.85,1.0657908534405764,0.6777754546269797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471861461718003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.90488052138,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15431.884125545896,1526.914442087627,0.37617137880298984,0.12240026630668589,6.112874298809886,3.3206929131306726
80.0,-29.28492849530828,4.698944162531287,34.952995628060265,24.171454889606707,4.9534508262242145,-25.86098758002316,-39.41455220393834,1.5295099109394574,-1.2343034884838744,-5.118324500426717,39.929598000078194,42923.93371642954,24596.60576448446,24596.60576448446,67520.539480914,77802.51693493428,77802.51693493428,24596.60576448446,102399.12269941873,102399.12269941873,102399.12269941873,126992.74419332061,91664.0615600933,56786.40419215448,38752.95263104313,24593.621493901883,0.0,63346.574124945015,20904.5782698166,1527.0988992736245,0.0,0.886571146503703,2.8192150344277844,0.0014959135982669303,353023.283523297,1551499.9365456179,4.394894073447793,1551499.9365456179,4.394894073447793,0.85,0.09516152984143728,4.027634451161993,1.2674856508010999,1.0,0.0,4.0276344511640305,1.284545976999684,1.2848690503045082,3.1354537114890544,19344.96620059464,1972.637567425639,4632.441516551485,4632.441516551485,5.309641940778313,4.698944162531287,-2.6659183081293287,7.364862470660616,3.3231081624435994,3.3231081624435994,0.9494594749838855,0.0,0.0,0.00025149468524765983,1.0003217504655622,0.0002514137927427961,198.33319083198802,0.0,1.616188463854951e-05,45.80278106564931,0.009151447675600766,8.42430427456356e-05,0.00016725164250202423,0.0006736284773545822,0.09516152963859362,0.0718015793736411,0.023359950264952526,0.09516214432657248,0.07180157952669138,0.0233599503147459,0.3761708915694438,0.3761708915694438,0.12238359959094378,0.0,3.5318066865272613,6.903909446721286,3.979039320256561e-13,3.8840210119428207,6.825248711221491,3.979039320256561e-13,24593.621493901883,20904.5782698166,0.85,1.0658909406487593,0.6776046583318969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472047983659955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.507383304044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.845443959648,1527.0988992736245,0.3761708915694438,0.12238359959094378,6.112874298809886,3.3231081624435994
81.0,-29.28800626068239,4.708388414201975,34.953863889683454,24.175031098444038,4.958097601060193,-25.86329333052437,-39.41645989017559,1.5333846708999421,-1.1487968487929834,-5.113110061484632,39.931284426869944,42918.48099995452,24616.689799517935,24616.689799517935,67535.17079947246,77798.17114619982,77798.17114619982,24616.689799517935,102414.86094571775,102414.86094571775,102414.86094571775,127014.03504599186,91662.8391350412,56784.06525923909,38754.193195335676,24599.174100274104,0.0,63353.36729560978,20909.297985232988,1527.2910196064274,0.0,0.886591625471033,2.8186911951787286,0.0014959135982669303,353095.1107358043,1551572.5444141503,4.394205689172175,1551572.5444141503,4.394205689172175,0.85,0.09515806748266219,4.027634451161993,1.2674778047716244,1.0,0.0,4.027634451162739,1.2845280238410974,1.2848509887164634,3.1354975340423024,19344.708217575855,1972.611260478946,4632.441516551485,4632.441516551485,5.313977459092299,4.708388414201975,-2.657208694404904,7.365597108606879,3.325489888303272,3.325489888303272,0.9501399680866491,0.0,0.0,0.0002514137927427961,1.0003185225381532,0.0002513337372828732,198.3357195005296,0.0,1.604366860402071e-05,45.46775682379469,0.009167491344204788,8.422494857962785e-05,0.0001671888441631682,0.00067337554860153,0.0951580673074685,0.07180134557734526,0.023356721730123233,0.0951586301197862,0.07180134570953685,0.02335672177312534,0.3761704281661727,0.3761704281661727,0.12236693288501677,0.0,3.6165700928415276,6.881793724479053,3.979039320256561e-13,3.96431321269165,6.8035512194546754,3.979039320256561e-13,24599.174100274104,20909.297985232988,0.85,1.066007596476288,0.6774459327425308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472233198496427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.17235906219,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.80709909325,1527.2910196064274,0.3761704281661727,0.12236693288501677,6.112874298809886,3.325489888303272
82.0,-29.29106214982888,4.717670009418301,34.954728909230816,24.178636050224327,4.9627595955517485,-25.865577864957608,-39.418348961602874,1.5372753106780945,-1.06511467282769,-5.107887517175682,39.93292649326756,42913.04653787801,24636.208574041095,24636.208574041095,67549.2551119191,77793.8802682014,77793.8802682014,24636.208574041095,102430.0888422425,102430.0888422425,102430.0888422425,127034.54885900667,91661.66896865788,56781.74473043583,38755.47137580228,24604.460016764155,0.0,63359.93139256643,20913.79101424953,1527.4675789556577,0.0,0.8866123030087671,2.818193266466221,0.0014959135982669303,353167.0610933367,1551643.2448461878,4.393510651991726,1551643.2448461878,4.393510651991726,0.85,0.09515453430676837,4.027634451161993,1.2674699312681335,1.0,0.0,4.02763445116271,1.2845099952027799,1.2848328527078696,3.135541542069642,19344.461263330653,1972.5860781541764,4632.441516551485,4632.441516551485,5.318190955248359,4.717670009418301,-2.648567972729563,7.366237982147863,3.327837144494815,3.327837144494815,0.9508106127128043,0.0,0.0,0.0002513337372828732,1.0003162660985017,0.00025125427407388004,198.33823025148104,0.0,1.5877857243745065e-05,44.99784742877352,0.009183369201448533,8.420703451257004e-05,0.00016712670277030319,0.0006731252657867836,0.09515453412844314,0.07180105925975826,0.023353474868684887,0.0951550379916913,0.07180105939431747,0.0233534749124509,0.37616998502937093,0.37616998502937093,0.12235026618694182,0.0,3.700061029001688,6.859864403893198,3.979039320256561e-13,4.042772844348008,6.782379114152889,3.979039320256561e-13,24604.460016764155,20913.79101424953,0.85,1.0661194484791405,0.6772899779830364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447241655529319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.702449667166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.769276910412,1527.4675789556577,0.37616998502937093,0.12235026618694182,6.112874298809886,3.327837144494815
83.0,-29.294092973135548,4.726788191688758,34.955589835510004,24.181955283880257,4.967098485123949,-25.86787214961574,-39.420265693310625,1.5408776616042066,-0.9810070579874832,-5.102917485044541,39.934537276649266,42907.8361334438,24655.818127545765,24655.818127545765,67563.65426098957,77789.74084088765,77789.74084088765,24655.818127545765,102445.55896843341,102445.55896843341,102445.55896843341,127055.23278287389,91660.5093172985,56779.506380500105,38756.669929776,24609.673814440477,0.0,63366.34374421647,20918.222742274404,1527.6457830898871,0.0,0.8866318028453224,2.8176609107931796,0.0014959135982669303,353235.54330665356,1551712.6007296648,4.392855221204567,1551712.6007296648,4.392855221204567,0.8499999999999999,0.09515109201218439,4.027634451161993,1.2674625720782209,1.0,0.0,4.027634451165374,1.2844933139304842,1.2848160651675145,3.135582262267786,19344.216528197067,1972.561122115816,4632.441516551485,4632.441516551485,5.322424047762233,4.726788191688758,-2.640190611186001,7.366978802874759,3.33015107307541,3.33015107307541,0.9514717351644029,0.0,0.0,0.00025125427407388004,1.0003136793253766,0.0002511754855170319,198.34072046294753,0.0,1.5760592241812112e-05,44.66551841329552,0.009199129793690346,8.418886174256777e-05,0.00016706541233131226,0.0006728784103031769,0.09515109185327725,0.07180084212229955,0.02335024973097769,0.09515025519299737,0.07180084224221057,0.023350249769973807,0.376169554670297,0.376169554670297,0.12233359949514853,0.0,3.7827664141241826,6.838283052717088,3.979039320256561e-13,4.12191042705706,6.7616915986715185,3.979039320256561e-13,24609.673814440477,20918.222742274404,0.85,1.0662387991599436,0.6771392129968057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472598613196401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.37012065169,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.731790389154,1527.6457830898871,0.376169554670297,0.12233359949514853,6.112874298809886,3.33015107307541
84.0,-29.297098273401957,4.735752754292923,34.956446915386564,24.18565812930467,4.9718669383663014,-25.870100498838674,-39.4220931926742,1.54486916380542,-0.9016761413240033,-5.097686270802107,39.936147066029875,42902.36596324899,24674.252487500773,24674.252487500773,67576.61845074975,77785.4155140911,77785.4155140911,24674.252487500773,102459.66800159187,102459.66800159187,102459.66800159187,127074.4519231476,91659.32738907792,56777.17175797693,38757.95070122332,24614.783921555732,0.0,63372.734622779055,20922.56633332237,1527.8120272250248,0.0,0.8866526343885315,2.8172230547033146,0.0014959135982669303,353307.635613327,1551781.916155091,4.39215505054473,1551781.916155091,4.39215505054473,0.85,0.09514750818205034,4.027634451161993,1.267454554610886,1.0,0.0,4.027634451161776,1.2844748120267675,1.2847974574076881,3.135627427996665,19343.967091710292,1972.535686672849,4632.441516551485,4632.441516551485,5.326403452551077,4.735752754292923,-2.6316897298970945,7.3674424841900175,3.332431174742695,3.332431174742695,0.9521231927836272,0.0,0.0,0.0002511754855170319,1.000311045038941,0.000251097382921783,198.3431897579156,0.0,1.5626979129490023e-05,44.286858852974724,0.009214756772819837,8.417153837127276e-05,0.00016700394714575916,0.0006726308510042962,0.09514750800117908,0.0718005189206828,0.023346989080496275,0.09514805759049742,0.07180051905717243,0.023346989124877905,0.3761691410240024,0.3761691410240024,0.12231693280838057,0.0,3.863645228380051,6.816675977630098,3.410605131648481e-13,4.196010129478111,6.740488338192108,3.410605131648481e-13,24614.783921555732,20922.56633332237,0.85,1.0663358438450536,0.6769846088956356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472779182081261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.99146109137,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.69470415725,1527.8120272250248,0.3761691410240024,0.12231693280838057,6.112874298809886,3.332431174742695
85.0,-29.30008305674398,4.744557465201085,34.957299770068374,24.188786674663447,4.975977564483451,-25.872376169592233,-39.42400667639447,1.5482706773294637,-0.8192699108212764,-5.092962358369734,39.93773812681726,42897.3425854707,24693.434691020633,24693.434691020633,67590.77727649134,77781.42833671429,77781.42833671429,24693.434691020633,102474.86302773493,102474.86302773493,102474.86302773493,127094.87138828335,91658.20898877038,56775.010801342556,38759.10909714202,24620.00836054842,0.0,63379.117457690445,20927.007106466157,1527.996513563245,0.0,0.8866709444403552,2.81668588795915,0.0014959135982669303,353372.7466240026,1551850.4274513226,4.391539648366064,1551850.4274513226,4.391539648366064,0.85,0.0951441714969332,4.027634451161993,1.2674475174164401,1.0,0.0,4.027634451161813,1.284459067961279,1.284781609062661,3.135665862482283,19343.731062280873,1972.511618369257,4632.441516551485,4632.441516551485,5.33054429349884,4.744557465201085,-2.623640027085127,7.368197492286212,3.3346801314477656,3.3346801314477656,0.9527657518422188,0.0,0.0,0.000251097382921783,1.0003089287906162,0.0002510198356675296,198.3456422484122,0.0,1.5491117870038445e-05,43.90182804368895,0.009230247890689875,8.415340346147454e-05,0.0001669439794603085,0.0006723893230884187,0.09514417135645543,0.07180038213617088,0.023343789220284558,0.0951433673485877,0.07180038224218195,0.023343789254751255,0.3761687247997799,0.3761687247997799,0.12230026612563286,0.0,3.944065313678209,6.795540820682788,3.979039320256561e-13,4.273692447548456,6.7202453876845425,3.979039320256561e-13,24620.00836054842,20927.007106466157,0.85,1.0664518533507892,0.6768371713933596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472958234601745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.60643028208,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.658028209475,1527.996513563245,0.3761687247997799,0.12230026612563286,6.112874298809886,3.3346801314477656
86.0,-29.303040631226494,4.753213936793167,34.95814776009788,24.19237440861764,4.980604501619783,-25.874575710182164,-39.42581811044363,1.5521395805750768,-0.7423147770865057,-5.087884309144077,39.93930210719394,42892.01365077265,24711.223408949827,24711.223408949827,67603.23705972248,77777.21011430994,77777.21011430994,24711.223408949827,102488.43352325977,102488.43352325977,102488.43352325977,127113.366088958,91657.05761056491,56772.74037112286,38760.35248826894,24624.932565698244,0.0,63385.28505396718,20931.192680843506,1528.155600288927,0.0,0.8866911544245533,2.8162628485739485,0.0014959135982669303,353442.7493040108,1551917.7748894466,4.390860409346176,1551917.7748894466,4.390860409346176,0.85,0.09514060043887448,4.027634451161993,1.267439768095501,1.0,0.0,4.027634451161512,1.284441137733658,1.2847635747225032,3.1357096349845843,19343.488073130164,1972.4868403716014,4632.441516551485,4632.441516551485,5.334384324261374,4.753213936793167,-2.6153955193904745,7.368609456183641,3.3368958071622163,3.3368958071622163,0.9533988020463475,0.0,0.0,0.0002510198356675296,1.0003061196376761,0.0002509430170820631,198.34807243464496,0.0,1.538115994949848e-05,43.590207296878695,0.009245629050639373,8.413623904809818e-05,0.00016688359661943142,0.0006721461230782431,0.0951406002685548,0.07180006898892052,0.02334053127963427,0.09514115055872069,0.07180006911745646,0.023340531321418025,0.3761683207381989,0.3761683207381989,0.12228359944610136,0.0,4.02263652572816,6.7743580679614865,3.979039320256561e-13,4.3455695320575956,6.699560378820365,3.979039320256561e-13,24624.932565698244,20931.192680843506,0.85,1.066544656258374,0.6766872408044509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473136068920054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.29480953528,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.62166310741,1528.155600288927,0.3761683207381989,0.12228359944610136,6.112874298809886,3.3368958071622163
87.0,-29.30597844544028,4.761715545809707,34.958990838242066,24.195388715621107,4.984568046069068,-25.876823809516353,-39.42771189669145,1.55541341014458,-0.6620533176662775,-5.083325260904139,39.940854982441,42887.11318444894,24729.80691801537,24729.80691801537,67616.92010246431,77773.35621186843,77773.35621186843,24729.80691801537,102503.1631298838,102503.1631298838,102503.1631298838,127133.1890075132,91655.99398651787,56770.624063740805,38761.522136418964,24630.02587762939,0.0,63391.548014048356,20935.52199598498,1528.336367663629,0.0,0.886708756685708,2.815736140244042,0.0014959135982669303,353505.6066458541,1551984.646308888,4.390268830626169,1551984.646308888,4.390268830626169,0.8499999999999999,0.09513729413096964,4.027634451161993,1.2674329512426632,1.0,0.0,4.027634451162304,1.2844259888562986,1.2847483233693529,3.1357466184161775,19343.26360379191,1972.463950869248,4632.441516551485,4632.441516551485,5.338395925702893,4.761715545809707,-2.6076084750956903,7.369324020905397,3.339081438534496,3.339081438534496,0.9540232681527131,0.0,0.0,0.0002509430170820631,1.0003040813887376,0.0002508667331774504,198.35048643575084,0.0,1.523681835443728e-05,43.18114321647525,0.009260865868993811,8.411829775871772e-05,0.00016682471932334537,0.0006719089868521356,0.09513729400100673,0.07179995534577861,0.02333733865522812,0.09513649772777817,0.07179995544386145,0.023337338687108192,0.37616790942914946,0.37616790942914946,0.12226693276914283,0.0,4.100819550389076,6.753687588200137,3.979039320256561e-13,4.421271943237855,6.679921560465232,3.979039320256561e-13,24630.02587762939,20935.52199598498,0.85,1.0666551333859138,0.6765430807107696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473312286229116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.88574545487,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.58574359672,1528.336367663629,0.37616790942914946,0.12226693276914283,6.112874298809886,3.339081438534496
88.0,-29.30888988663595,4.770070756365889,34.95982768380572,24.198642116412543,4.988811640963358,-25.879020160226176,-39.42954124705864,1.5589419145555437,-0.5857598880155024,-5.078559346745322,39.942359556569805,42882.059691783244,24747.374733257595,24747.374733257595,67629.43442504085,77769.33642493037,77769.33642493037,24747.374733257595,102516.71115818797,102516.71115818797,102516.71115818797,127151.46664124093,91654.86722185402,56768.455514440895,38762.67967490347,24634.755483052963,0.0,63397.43515795643,20939.542160595018,1528.4914801185048,0.0,0.8867275851601404,2.8152866259617344,0.0014959135982669303,353571.3255064414,1552049.4398159957,4.3896360588430134,1552049.4398159957,4.3896360588430134,0.85,0.0951338003724039,4.027634451161993,1.267425753050484,1.0,0.0,4.027634451160902,1.2844096484955652,1.2847318809230226,3.13578651163169,19343.025809132072,1972.4397025622484,4632.441516551485,4632.441516551485,5.342188270447981,4.770070756365889,-2.59973564268405,7.3698063990499385,3.3412347804824742,3.3412347804824742,0.9546385087092784,0.0,0.0,0.0002508667331774504,1.0003013584108396,0.00025079115515348077,198.3528788168303,0.0,1.5130949587139414e-05,42.8811111299531,0.009275996818580951,8.4100970277677e-05,0.00016676576289977344,0.00067167153192944,0.09513380022434476,0.07179970070488377,0.02333409951946099,0.09513298377664392,0.0717997008166275,0.0233340995557764,0.376167509278183,0.376167509278183,0.12225026609424267,0.0,4.177585948545243,6.7330904851388595,3.979039320256561e-13,4.492799458729792,6.660018273083892,3.979039320256561e-13,24634.755483052963,20939.542160595018,0.85,1.0667534775900678,0.6764005449895792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473487330231443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.585713368346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.550121364262,1528.4914801185048,0.376167509278183,0.12225026609424267,6.112874298809886,3.3412347804824742
89.0,-29.311777866692584,4.778282918125841,34.96065965721943,24.20196847468617,4.993122972741994,-25.881188619725762,-39.43134737256912,1.5625337257731118,-0.511226573793067,-5.073824060386079,39.943891301190206,42877.01175929787,24764.540588805714,24764.540588805714,67641.55234810358,77765.33795057952,77765.33795057952,24764.540588805714,102529.87853938523,102529.87853938523,102529.87853938523,127169.5617591527,91653.77972188481,56766.311348779534,38763.853747894755,24639.683219767463,0.0,63403.53696766222,20943.730736802343,1528.6587376122682,0.0,0.8867461560777149,2.814857337032758,0.0014959135982669303,353636.6315255559,1552115.4055028611,4.389011960687381,1552115.4055028611,4.389011960687381,0.85,0.09513036583405962,4.027634451161993,1.2674185658479113,1.0,0.0,4.027634451163198,1.2843930111123105,1.2847151422888452,3.1358271310383254,19342.796300971626,1972.4162992430265,4632.441516551485,4632.441516551485,5.345893844600786,4.778282918125841,-2.59195173040018,7.37023464852602,3.343358128243272,3.343358128243272,0.9552451794980776,0.0,0.0,0.00025079115515348077,1.0002989367049349,0.0002507162068767233,198.3552519693319,0.0,1.4991118629669421e-05,42.48483019648314,0.00929098793721062,8.408386601746046e-05,0.0001667072891360203,0.0006714360209840588,0.09513036568971012,0.07179949074591356,0.023330874943796563,0.09513087821249815,0.07179949085486136,0.023330874979198262,0.3761671087248829,0.3761671087248829,0.12223359942098921,0.0,4.252962458807417,6.7126292087563115,3.979039320256561e-13,4.562597486593006,6.640037013149538,3.979039320256561e-13,24639.683219767463,20943.730736802343,0.85,1.066841939474179,0.6762558338214867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447366080682443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.189432434876,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.514929544128,1528.6587376122682,0.3761671087248829,0.12223359942098921,6.112874298809886,3.343358128243272
90.0,-29.314643472232266,4.786350585764036,34.961486145024715,24.205000628158473,4.997098689164824,-25.88337050286604,-39.4331778405234,1.5658257197969787,-0.4358916221464142,-5.069348529993855,39.94539542893216,42872.16261133009,24781.87988341603,24781.87988341603,67654.04249474611,77761.5072324333,77761.5072324333,24781.87988341603,102543.38711584933,102543.38711584933,102543.38711584933,127187.95763212547,91652.715067772,56764.22138574291,38764.99298003233,24644.570516276137,0.0,63409.56349630847,20947.884938834715,1528.829662655134,0.0,0.8867635011230046,2.8143877438735516,0.0014959135982669303,353698.36385933973,1552180.1839110013,4.388429075482744,1552180.1839110013,4.388429075482744,0.85,0.09512702855111965,4.027634451161993,1.26741172646638,1.0,0.0,4.027634451161907,1.2843777745967517,1.2846998056849916,3.135864331214019,19342.57161424624,1972.393387573355,4632.441516551485,4632.441516551485,5.349636858851124,4.786350585764036,-2.584427748074735,7.370778333838771,3.3454522483014677,3.3454522483014677,0.955843499514705,0.0,0.0,0.0002507162068767233,1.0002966273307348,0.0002506418596509246,198.35760678499187,0.0,1.4866384320899452e-05,42.13133316542905,0.00930585432153152,8.406653451154672e-05,0.00016664967236517655,0.0006712039616928438,0.09512702842494668,0.07179935392251649,0.02332767450243019,0.0951275037018335,0.0717993540177486,0.023327674533371045,0.3761667023584657,0.3761667023584657,0.12221693274905311,0.0,4.327525067259444,6.6924780315162025,3.979039320256561e-13,4.63345690784746,6.620616027696826,3.979039320256561e-13,24644.570516276137,20947.884938834715,0.85,1.066937521162478,0.6761150881258785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473832889409286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.835935403826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.480110680772,1528.829662655134,0.3761667023584657,0.12221693274905311,6.112874298809886,3.3454522483014677
91.0,-29.31748531544119,4.794275008514152,34.96230556603063,24.20775855369868,5.000872723363262,-25.885644925179385,-39.43511605085803,1.5688239418681251,-0.36244750211648125,-5.065003848791632,39.94684250944567,42867.86472650611,24799.069269986107,24799.069269986107,67666.93399649221,77757.38289710622,77757.38289710622,24799.069269986107,102556.45216709233,102556.45216709233,102556.45216709233,127205.63963419868,91651.72962830515,56762.211457712365,38766.13130065866,24649.18746710635,0.0,63415.318767765006,20951.809347040395,1528.988046576306,0.0,0.8867803838886994,2.813928361973214,0.0014959135982669303,353758.29944076226,1552242.507389465,4.387861740186231,1552242.507389465,4.387861740186231,0.85,0.0951236727054612,4.027634451161993,1.267405401947908,1.0,0.0,4.027634451161803,1.2843639106452007,1.2846858427634775,3.135898181021537,19342.36364513758,1972.372180626165,4632.441516551485,4632.441516551485,5.35334751261948,4.794275008514152,-2.5770676166211004,7.371342625135252,3.347516466235866,3.347516466235866,0.9564332760673903,0.0,0.0,0.0002506418596509246,1.0002941741167883,0.00025056814898700107,198.35994212219524,0.0,1.4747337780523698e-05,41.79395527000416,0.009320601659312044,8.404818646265042e-05,0.0001665936731882742,0.0006709784174787153,0.09512367270542318,0.07179920318981015,0.023324469515613042,0.09512364081233925,0.07179920318983883,0.02332446951562236,0.37616629651338523,0.37616629651338523,0.1222002660781709,0.0,4.401036532703472,6.672210667418483,3.979039320256561e-13,4.702556346675124,6.599626010544455,3.979039320256561e-13,24649.18746710635,20951.809347040395,0.85,1.0670439778801264,0.6759859535437124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474003642640694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.4985575084,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15431.44564378757,1528.988046576306,0.37616629651338523,0.1222002660781709,6.112874298809886,3.347516466235866
92.0,-29.320305599383378,4.802061828250899,34.96311794235562,24.210764408949785,5.004809142977157,-25.88778920721606,-39.43691407386211,1.5720859962417626,-0.2900011424151785,-5.060574624285923,39.94827611096195,42863.078149732246,24815.58163159031,24815.58163159031,67678.65978132255,77753.60508923876,77753.60508923876,24815.58163159031,102569.18672082906,102569.18672082906,102569.18672082906,127222.89744669657,91650.68003308689,56760.15309358916,38767.25215499748,24653.71072586751,0.0,63420.96288086499,20955.65411698738,1529.1392018827687,0.0,0.8867977434382011,2.813492541270721,0.0014959135982669303,353819.4095154306,1552304.2522137333,4.387278398151402,1552304.2522137333,4.387278398151402,0.85,0.09512024537704022,4.027634451161993,1.2673987296083946,1.0,0.0,4.027634451164541,1.2843488122429496,1.2846706459016053,3.1359350456580786,19342.142136471302,1972.3495930283332,4632.441516551485,4632.441516551485,5.356912017761145,4.802061828250899,-2.56970878529989,7.3717706135507886,3.349550918075091,3.349550918075091,0.9570145480214546,0.0,0.0,0.00025056814898700107,1.0002919488294302,0.0002504950172599339,198.36225979020344,0.0,1.4621243029664582e-05,41.436602746069426,0.009335222902341709,8.403116880533846e-05,0.00016653698018166262,0.0006707500787721465,0.09512024537615982,0.07179899746038951,0.023321247915770303,0.09512017254830879,0.07179899746105407,0.023321247915986155,0.3761658706025866,0.3761658706025866,0.1221835994081318,0.0,4.473409455966419,6.652198021229594,3.410605131648481e-13,4.77057348187077,6.5807936098998425,3.410605131648481e-13,24653.71072586751,20955.65411698738,0.85,1.0671339050536897,0.6758503214504908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447417298373038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.141204984466,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15431.411557412877,1529.1392018827687,0.3761658706025866,0.1221835994081318,6.112874298809886,3.349550918075091
93.0,-29.323105345835295,4.8097123068312975,34.96392377766176,24.213797540310793,5.008645056516311,-25.889832759649025,-39.43862160723654,1.575372470330332,-0.21637897130011652,-5.056266280526703,39.94971030702485,42858.00483501744,24831.94257035202,24831.94257035202,67689.94740536946,77750.34455871304,77750.34455871304,24831.94257035202,102582.28712906507,102582.28712906507,102582.28712906507,127240.59917158222,91649.64197845495,56758.13296461867,38768.34334870698,24658.312042517147,0.0,63426.65539122412,20959.565236139573,1529.2977273657639,0.0,0.8868144828180001,2.8130277257272254,0.0014959135982669303,353878.8597451241,1552366.0245024117,4.386715910694637,1552366.0245024117,4.386715910694637,0.8499999999999999,0.09511688235760318,4.027634451161993,1.2673920215526597,1.0,0.0,4.027634451163777,1.284333598842739,1.2846553347587786,3.13597219195319,19341.92306335336,1972.3272537873138,4632.441516551485,4632.441516551485,5.360443835422145,4.8097123068312975,-2.562503076424168,7.372215383255465,3.3515570670432,3.3515570670432,0.9575877334409143,0.0,0.0,0.0002504950172599339,1.0002898291836428,0.00025042243752929896,198.36456062764032,0.0,1.4506574643399254e-05,41.11163253939348,0.009349729476985109,8.401501054912821e-05,0.00016648000671080573,0.000670520610458121,0.09511688224009944,0.0717988395184668,0.023318042721632636,0.0951161126507028,0.07179883960716417,0.023318042750439017,0.3761654305805239,0.3761654305805239,0.12216693273876718,0.0,4.5452079178988924,6.632991273796847,3.979039320256561e-13,4.839887309226583,6.564570861264485,3.979039320256561e-13,24658.312042517147,20959.565236139573,0.85,1.0672160937361237,0.6757096771170341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474341043865482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.81623477779,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.377808214052,1529.2977273657639,0.3761654305805239,0.12216693273876718,6.112874298809886,3.3515570670432
94.0,-29.325885398244036,4.817231151801383,34.96472330866183,24.216831230465345,5.012601621844688,-25.891939545258065,-39.4403834832832,1.5786557688590637,-0.14689101332885457,-5.05190960743853,39.951138308068685,42853.24323090649,24847.738603589372,24847.738603589372,67700.98183449586,77746.59792925455,77746.59792925455,24847.738603589372,102594.33653284392,102594.33653284392,102594.33653284392,127257.21406896433,91648.61914238341,56756.08909131649,38769.477834518795,24662.877536120403,0.0,63432.3553706392,20963.44590570234,1529.4530850310005,0.0,0.8868314881774768,2.8126233994359278,0.0014959135982669303,353938.9848360259,1552427.5318111426,4.38614450038714,1552427.5318111426,4.38614450038714,0.85,0.09511348738809697,4.027634451161993,1.267385323387571,1.0,0.0,4.027634451160825,1.284318399512434,1.2846400384005827,3.1360093047728697,19341.70720199073,1972.3052420541908,4632.441516551485,4632.441516551485,5.363853707555644,4.817231151801383,-2.555322746777852,7.372553898579234,3.3535350644620383,3.3535350644620383,0.9581528755605824,0.0,0.0,0.00025042243752929896,1.000287796725639,0.00025035038750751185,198.3668453266495,0.0,1.4397246377877574e-05,40.80179623490504,0.009364126723362986,8.399834106286292e-05,0.00016642409646643605,0.0006702954244317248,0.09511348726690182,0.07179865867362797,0.023314828593273842,0.09511392635615966,0.07179865876511485,0.02331482862298212,0.37616501481887693,0.37616501481887693,0.12215026606994216,0.0,4.615647576258652,6.613851526977328,3.410605131648481e-13,4.905018594109663,6.545790306891547,3.410605131648481e-13,24662.877536120403,20963.44590570234,0.85,1.0672941504207878,0.675573892542888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474507883850432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.5063984733,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.344376440155,1529.4530850310005,0.37616501481887693,0.12215026606994216,6.112874298809886,3.3535350644620383
