time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
95.0,-29.328643374216295,4.824616799943975,34.96551623760525,24.21959383590149,5.016242758129396,-25.894058004935765,-39.44217707086352,1.5816573888488188,-0.0765147085117519,-5.047803197254019,39.95254502617221,42848.70959573239,24863.722222888602,24863.722222888602,67712.431818621,77743.03081784424,77743.03081784424,24863.722222888602,102606.75304073284,102606.75304073284,102606.75304073284,127274.19442608605,91647.63920139005,56754.13586226258,38770.559265697186,24667.4413853532,0.0,63438.00065105039,20967.325177550218,1529.6141480045453,0.0,0.8868472943835858,2.8121787394925293,0.0014959135982669303,353995.66346563154,1552488.1242153167,4.38561339711452,1552488.1242153167,4.38561339711452,0.85,0.09511019771327155,4.027634451161993,1.2673790796427062,1.0,0.0,4.027634451162438,1.2843045162302278,1.2846260591025243,3.1360432049123066,19341.50039329087,1972.2841534357676,4632.441516551485,4632.441516551485,5.367304073683769,4.824616799943975,-2.5483900763737717,7.3730068763177465,3.3554861032060663,3.3554861032060663,0.9587103152017332,0.0,0.0,0.00025035038750751185,1.000285517459541,0.0002502789285036688,198.36911192830195,0.0,1.429233552762521e-05,40.50447888528984,0.009378419058890612,8.39813746871126e-05,0.00016636901282039923,0.0006700735676412513,0.09511019760832574,0.07179855782295688,0.023311639785368862,0.09511059915967048,0.0717985579021802,0.023311639811091345,0.37616460972576815,0.37616460972576815,0.1221335994015488,0.0,4.685340312433993,6.594999904345173,3.979039320256561e-13,4.971288488742289,6.527600834274153,0.24490800875440755,24667.4413853532,20967.325177550218,0.85,1.067379663982204,0.6754423083323152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474673553868411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.209081123685,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.311245878705,1529.6141480045453,0.37616460972576815,0.1221335994015488,6.112874298809886,3.3554861032060663
96.0,-29.33138038729051,4.831872868735968,34.96630171863185,24.222360806912206,5.019886990980066,-25.89615728416624,-39.44395253257824,1.5846638878559287,-0.007698894609177387,-5.04369759198345,39.953913897376914,42844.191810916265,24879.271744960635,24879.271744960635,67723.4635558769,77739.46906207212,77739.46906207212,24879.271744960635,102618.74080703277,102618.74080703277,102618.74080703277,127290.53937709676,91646.65741446191,56752.19161729978,38771.628663513475,24671.798570064,0.0,63443.42723357747,20971.028784554397,1529.7634029577403,0.0,0.8868632313341641,2.8117549731498612,0.0014959135982669303,354052.3381061772,1552547.0881334865,4.385077913728933,1552547.0881334865,4.385077913728933,0.85,0.09510685114623652,4.027634451161993,1.2673728452390063,1.0,0.0,4.027634451161913,1.2842906092237458,1.2846120568353312,3.136077163716385,19341.293195021255,1972.263025092285,4632.441516551485,4632.441516551485,5.3706607317260735,4.831872868735968,-2.5415185302739247,7.373391399009893,3.3574094923154174,3.3574094923154174,0.9592598549472621,0.0,0.0,0.0002502789285036688,1.0002833533427165,0.00025020803122164764,198.37136134668532,0.0,1.417525913162726e-05,40.17268437903166,0.00939259431802224,8.396458289205745e-05,0.00016631434561161136,0.0006698533881077883,0.09510685103971167,0.07179841462795539,0.02330843641175628,0.09510725524790425,0.07179841470837368,0.023308436437862824,0.3761642178871928,0.3761642178871928,0.12211693273350079,0.0,4.754029541625698,6.576323429360457,3.410605131648481e-13,5.035998697374282,6.509620523566696,0.556610605224023,24671.798570064,20971.028784554397,0.85,1.0674622495809023,0.675313325258711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474837911865694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.877286617426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.278464913452,1529.7634029577403,0.3761642178871928,0.12211693273350079,6.112874298809886,3.3574094923154174
97.0,-29.3340956306906,4.8389988886028785,34.96707929677357,24.224914668034785,5.02328120442056,-25.898261971557265,-39.445747377444036,1.587447545285619,0.06154387949328566,-5.039786585746707,39.95525461837334,42839.84968416711,24894.877615970978,24894.877615970978,67734.72730013808,77736.05677914579,77736.05677914579,24894.877615970978,102630.93439511677,102630.93439511677,102630.93439511677,127307.02737153607,91645.71508718512,56750.31278301786,38772.669226852515,24676.09297641929,0.0,63448.762203271806,20974.679029956398,1529.913591603096,0.0,0.8868782778318711,2.8113034365258,0.0014959135982669303,354106.3330830357,1552604.8411264543,4.3845723616651,1552604.8411264543,4.3845723616651,0.85,0.09510356822866246,4.027634451161993,1.2673669300833716,1.0,0.0,4.027634451163063,1.2842777430485568,1.2845990963833003,3.136108581622997,19341.094324395086,1972.242745932106,4632.441516551485,4632.441516551485,5.374029553751043,4.8389988886028785,-2.5348520669803514,7.3738509555832294,3.359306101067575,3.359306101067575,0.9598017431621643,0.0,0.0,0.00025020803122164764,1.00028110554811,0.0002501377161218542,198.37359291770775,0.0,1.4063990350317947e-05,39.857348652801065,0.009406658308372557,8.39476109312267e-05,0.00016626042029042095,0.0006696361966263719,0.09510356813359686,0.07179831989542025,0.02330524823817661,0.09510293147692937,0.07179831996718974,0.023305248261472723,0.37616383471011966,0.37616383471011966,0.12210026606572903,0.0,4.822113439587554,6.557977055032779,3.979039320256561e-13,5.1013304652399825,6.492212986443519,0.8695590820591406,24676.09297641929,20974.679029956398,0.85,1.0675500190710618,0.6751881076406251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475001024119132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.5619508912,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.246011972391,1529.913591603096,0.37616383471011966,0.12210026606572903,6.112874298809886,3.359306101067575
98.0,-29.336789756065826,4.846002436287418,34.96784936034432,24.22775843823331,5.027000147015298,-25.900315172306076,-39.44747408442197,1.5905255632538646,0.12708228836811486,-5.03568002140107,39.95659084725096,42835.316032679664,24909.57427785514,24909.57427785514,67744.8903105348,77732.50359519442,77732.50359519442,24909.57427785514,102642.07787304955,102642.07787304955,102642.07787304955,127322.3813637404,91644.75481776896,56748.365581018894,38773.76581861119,24680.30349069084,0.0,63454.06930930202,20978.257967087215,1530.0545337416982,0.0,0.8868943334938871,2.8109236983166537,0.0014959135982669303,354163.03487133613,1552662.4022321522,4.384032915225664,1552662.4022321522,4.384032915225664,0.8500000000000001,0.09510017369405105,4.027634451161993,1.267360620950349,1.0,0.0,4.0276344511611555,1.2842634999545122,1.2845847594175162,3.136143362561226,19340.891667224078,1972.2220806518105,4632.441516551485,4632.441516551485,5.377202105812769,4.846002436287418,-2.5280979395623517,7.374100375849769,3.3611755718419865,3.3611755718419865,0.960335877669139,0.0,0.0,0.0002501377161218542,1.0002789250847346,0.000250067965893278,198.3758071759013,0.0,1.3948658982392562e-05,39.53049955610052,0.00942060696735495,8.393128627143925e-05,0.00016620642985041493,0.0006694187428701703,0.09510017358604136,0.07179814155339359,0.023302032032647774,0.0951005671322655,0.0717981416349381,0.023302032059112954,0.3761634660373715,0.3761634660373715,0.12208359939817831,0.0,4.888786022819886,6.539667392843398,3.410605131648481e-13,5.162762309769164,6.474427966343967,1.1684919364450934,24680.30349069084,20978.257967087215,0.85,1.0676208956799522,0.6750601891879019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475162842467124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.2351017945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.2139039167,1530.0545337416982,0.3761634660373715,0.12208359939817831,6.112874298809886,3.3611755718419865
99.0,-29.339463872570757,4.8528789477505905,34.96861184291505,24.23017033087092,5.03022395810089,-25.90239988159141,-39.44926180467007,1.5931599671211774,0.19489421276966823,-5.031957238502686,39.95791011210731,42831.12325355304,24924.81862441917,24924.81862441917,67755.94187797222,77729.20663904639,77729.20663904639,24924.81862441917,102654.02526346556,102654.02526346556,102654.02526346556,127338.6249579241,91643.84222656486,56746.551035200915,38774.767990404376,24684.599694458542,0.0,63459.36768486292,20981.90974028976,1530.2092914781576,0.0,0.8869084960782836,2.8104699547700336,0.0014959135982669303,354214.44371728494,1552719.2341562451,4.383557084407158,1552719.2341562451,4.383557084407158,0.85,0.09509696274374316,4.027634451161993,1.2673550453735514,1.0,0.0,4.027634451162648,1.2842513296270397,1.28457249646414,3.1361730825162244,19340.699072157942,1972.2024414206628,4632.441516551485,4632.441516551485,5.380492885957444,4.8528789477505905,-2.5216875867283415,7.374566534478932,3.3630199735411606,3.3630199735411606,0.9608628495831887,0.0,0.0,0.000250067965893278,1.0002768593332254,0.00024999875140565664,198.378005031875,0.0,1.3836757894508324e-05,39.21337187303659,0.009434443725249458,8.391438787068353e-05,0.00016615357802259446,0.0006692058750276337,0.09509696265936222,0.07179810191253785,0.02329886074682437,0.09509635181695214,0.07179810197624531,0.023298860767497848,0.37616309896437017,0.37616309896437017,0.12206693273080439,0.0,4.955080074225862,6.521759652745743,0.1951746389132154,5.226851451272353,6.45737879222105,1.4763063812613382,24684.599694458542,20981.90974028976,0.85,1.0677059093063446,0.6749377564909086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447532340566407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.917974111435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.182128417327,1530.2092914781576,0.37616309896437017,0.12206693273080439,6.112874298809886,3.3630199735411606
100.0,-29.342120600727593,4.8596300920277296,34.96936717706756,24.232573701906972,5.033433452231194,-25.904470367094177,-39.45103590432552,1.5957832185981327,0.25171455670067644,-5.028322231672251,39.95922681815569,42826.949579365966,24939.862686743192,24939.862686743192,67766.81226610916,77725.93310617268,77725.93310617268,24939.862686743192,102665.79579291587,102665.79579291587,102665.79579291587,127354.35819370145,91642.94026036924,56744.7435766532,38775.774093017826,24688.562400785577,0.0,63464.33649380341,20985.27804066774,1530.3449603567149,0.0,0.8869222196930647,2.8101501971870344,0.0014959135982669303,354264.64609204716,1552775.9574184213,4.383096011830008,1552775.9574184213,4.383096011830008,0.8500000000000001,0.09509605827696505,4.027634451161993,1.2673494269372894,1.0,0.0,4.0276344511611235,1.2842392105566094,1.2845602854703742,3.136202677861201,19340.50871941477,1972.1830308428232,4632.441516551485,4632.441516551485,5.3837404309658945,4.8596300920277296,-2.5154012748219863,7.375031366849716,3.3648377252263635,3.3648377252263635,0.9613822072075324,0.0,0.0,0.00024999875140565664,1.0002750648068608,0.0002499300044572519,198.38018863854478,0.0,1.3730631973627022e-05,38.91261101325898,0.009448174357223085,8.38976213273203e-05,0.00016610113007833633,0.000668994633880447,0.09509605819763596,0.07179809797673041,0.023297960220905554,0.09509543410864928,0.07179809803662425,0.0232979602403408,0.37616274534799843,0.37616274534799843,0.12206210665833263,0.0,5.018689237591957,6.504049468053211,0.5021684568400246,5.280036788372911,6.440285755900561,1.7412429925439596,24688.562400785577,20985.27804066774,0.85,1.067793598893543,0.6748191495478337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475482779735325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.61721325165,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.150663958142,1530.3449603567149,0.37616274534799843,0.12206210665833263,6.112874298809886,3.3648377252263635
101.0,-29.344755829368736,4.866250559547674,34.970117002563384,24.23453356549146,5.036239313772374,-25.906648581253094,-39.452938875742234,1.5979393283762147,0.2951900265771883,-5.025111768790499,39.9605769909337,42823.40522743644,24955.543897606654,24955.543897606654,67778.94912504309,77722.4982962809,77722.4982962809,24955.543897606654,102678.04219388755,102678.04219388755,102678.04219388755,127370.44814825001,91642.13413927969,56743.04107044486,38776.770076483146,24692.405954362457,0.0,63469.1760308456,20988.54506120809,1530.4807697779786,0.0,0.8869336613875141,2.809955733961195,0.0014959135982669303,354308.9898161419,1552834.1240426318,4.382711612393546,1552834.1240426318,4.382711612393546,0.8500000000000001,0.0950985687023141,4.027634451161993,1.2673445596406236,1.0,0.0,4.027634451163905,1.284229274266811,1.2845502584049466,3.136226943169038,19340.338594013763,1972.1656828798584,4632.441516551485,4632.441516551485,5.387125516521197,4.866250559547674,-2.5094911950578673,7.375741754605541,3.3666291186628845,3.3666291186628845,0.9618940339036813,0.0,0.0,0.0002499300044572519,1.0002728444447728,0.00024986183104469057,198.3823546159573,0.0,1.3638032592859273e-05,38.65018436816318,0.009461812389815943,8.38796402933353e-05,0.00016605036416391658,0.0006687901673345853,0.09509856870232017,0.07179831146887969,0.02330025723344048,0.09509851886971106,0.07179831146887511,0.023300257233438995,0.37616240254346484,0.37616240254346484,0.12207366687506872,0.0,5.077673092773239,6.486248835604101,0.7919112577354213,5.320301795367698,6.421296534200565,1.960712959440059,24692.405954362457,20988.54506120809,0.85,1.0679034038838469,0.6747118507828831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475641120790845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.35478660656,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15431.119458708314,1530.4807697779786,0.37616240254346484,0.12207366687506872,6.112874298809886,3.3666291186628845
102.0,-29.34737736225413,4.872740145628385,34.97086163162703,24.236568167712562,5.038900461470616,-25.908655508480972,-39.45468437215311,1.6001786076969842,0.3315012820579568,-5.022085865868407,39.96192526057343,42819.26599993689,24971.24967031476,24971.24967031476,67790.51567025165,77719.9519674573,77719.9519674573,24971.24967031476,102691.20163777206,102691.20163777206,102691.20163777206,127387.14142974504,91641.29394891275,56741.38401065017,38777.67770918064,24695.939791972974,0.0,63473.61750115362,20991.54882317703,1530.601057420464,0.0,0.8869441702270331,2.8098335602258535,0.0014959135982669303,354350.7883388962,1552892.2103213016,4.382358559440079,1552892.2103213016,4.382358559440079,0.85,0.09510351710054393,4.027634451161993,1.267339651132934,1.0,0.0,4.027634451163781,1.2842189482035655,1.2845398422066274,3.1362521607363485,19340.161278564567,1972.1476017360228,4632.441516551485,4632.441516551485,5.390515904214595,4.872740145628385,-2.5037801838993556,7.376520329527741,3.3683923431847806,3.3683923431847806,0.9623978123385087,0.0,0.0,0.00024986183104469057,1.0002714320589634,0.0002497940289370994,198.38450937744165,0.0,1.3524402106118816e-05,38.328155568740726,0.009475336791922062,8.386315036098715e-05,0.0001659986806837034,0.0006685820051691226,0.0951035170538023,0.0717985973244178,0.023304919729384484,0.09510298481983696,0.07179859735970559,0.023304919740838335,0.3761620510944481,0.3761620510944481,0.12209749422401649,0.0,5.1315108679336845,6.469186352531381,1.0595367518091052,5.353587147926362,6.406825364094914,2.138933747025021,24695.939791972974,20991.54882317703,0.85,1.068010904987723,0.6745994270636719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475798183732727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.03275780714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.088595607845,1530.601057420464,0.3761620510944481,0.12209749422401649,6.112874298809886,3.3683923431847806
103.0,-29.34998095074757,4.879097518651586,34.97160141116926,24.238305806089215,5.041328545277278,-25.910756305324398,-39.45653411848468,1.6021038998540615,0.35933652620514067,-5.019299781432078,39.96327323532666,42815.6381633792,24987.11523721577,24987.11523721577,67802.75340059497,77717.14701881817,77717.14701881817,24987.11523721577,102704.26225603394,102704.26225603394,102704.26225603394,127403.57554712231,91640.52275808003,56739.78442816567,38778.598144349286,24699.31329108838,0.0,63477.911435437665,20994.416297425123,1530.7161478753872,0.0,0.8869534596584867,2.8097942951484196,0.0014959135982669303,354389.27753392473,1552950.2855372978,4.38204647822235,1552950.2855372978,4.38204647822235,0.85,0.09511025526857196,4.027634451161993,1.2673351844074205,1.0,0.0,4.027634451162893,1.284210089138056,1.2845308938507767,3.136273796030746,19339.99852491456,1972.1310054824596,4632.441516551485,4632.441516551485,5.393940786502764,4.879097518651586,-2.4983100245335867,7.377407543185173,3.370127119251708,3.370127119251708,0.9628934626433452,0.0,0.0,0.0002497940289370994,1.0002695796097494,0.0002497267077086913,198.38664943010536,0.0,1.345088784922612e-05,38.119816164706826,0.009488787679771288,8.38456788362435e-05,0.00016594835010085593,0.0006683792919796992,0.09511025523214164,0.07179898695504472,0.02331126827709693,0.09510980293638005,0.07179898698254615,0.023311268286025807,0.3761617256438187,0.3761617256438187,0.12212998665732032,0.0,5.179637971790271,6.4523534548979455,1.304068071289862,5.378636307637237,6.390443194573606,2.29008409206466,24699.31329108838,20994.416297425123,0.85,1.0681314471027616,0.6744966429295058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475954433609945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.8244184031,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.057919038063,1530.7161478753872,0.3761617256438187,0.12212998665732032,6.112874298809886,3.370127119251708
104.0,-29.352568487803552,4.88532481066238,34.972336504324936,24.240020743478112,5.043732125264078,-25.912845102501823,-39.458370523620374,1.6040087399612082,0.38109862996839183,-5.016587623060193,39.964616263890164,42812.025046814524,25002.724958704468,25002.724958704468,67814.75000551899,77714.34949533151,77714.34949533151,25002.724958704468,102717.07445403597,102717.07445403597,102717.07445403597,127419.59553201232,91639.74260107502,56738.183738346284,38779.50984747637,24702.521077976347,0.0,63482.030925452724,20997.142916279896,1530.8224553488262,0.0,0.8869623902935986,2.809825800535695,0.0014959135982669303,354426.7486066404,1553008.1492875428,4.381746455065515,1553008.1492875428,4.381746455065515,0.85,0.09511812041331166,4.027634451161993,1.2673307314189155,1.0,0.0,4.027634451161802,1.284201324797161,1.2845220408619762,3.136295200285793,19339.833879025693,1972.1142162742317,4632.441516551485,4632.441516551485,5.397310439726214,4.88532481066238,-2.492957141176778,7.378281951839158,3.3718328270230877,3.3718328270230877,0.9633808077208822,0.0,0.0,0.0002497267077086913,1.0002679230773452,0.00024965981808194133,198.38877632909765,0.0,1.3355632939402153e-05,37.849863750265705,0.00950214331271069,8.382833665207512e-05,0.0001658983710566162,0.000668177994659283,0.09511812037969436,0.07179940568977164,0.023318714689922717,0.09511843250397159,0.07179940571514758,0.023318714698164093,0.3761614235450938,0.3761614235450938,0.12216818852851309,0.0,5.221956529769102,6.435619003755619,1.5253208723017906,5.39768625302861,6.373957393656326,2.41756953083933,24702.521077976347,20997.142916279896,0.85,1.06825111006852,0.6743959577646296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447610961713526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.55446598866,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.027514569834,1530.8224553488262,0.3761614235450938,0.12216818852851309,6.112874298809886,3.3718328270230877
105.0,-29.355138052666003,4.891420888381476,34.97306668283254,24.24151481771844,5.045868959290282,-25.914944398819802,-39.46023479858411,1.605675305445315,0.400760537022677,-5.014105014849661,39.965943269824095,42808.60575962166,25018.470673708332,25018.470673708332,67827.07643332999,77711.73758413429,77711.73758413429,25018.470673708332,102730.20825784262,102730.20825784262,102730.20825784262,127435.84703400366,91639.0328034909,56736.66106050555,38780.4130477615,24705.63877616104,0.0,63486.05182392254,20999.792959736882,1530.9283167983572,0.0,0.886970211076595,2.8098580405094555,0.0014959135982669303,354461.05094899406,1553065.3243108392,4.381483720574763,1553065.3243108392,4.381483720574763,0.85,0.0951267221266212,4.027634451161993,1.2673267064755787,1.0,0.0,4.0276344511608,1.2841936733691814,1.2845143016194236,3.1363138868261067,19339.684081929205,1972.0989412214371,4632.441516551485,4632.441516551485,5.400709449718593,4.891420888381476,-2.487837358121724,7.3792582465032,3.373509889310763,3.373509889310763,0.9638599683745037,0.0,0.0,0.00024965981808194133,1.000266067527776,0.0002495934093805583,198.39088849481485,0.0,1.3270151200040357e-05,37.607608500914374,0.00951541346391073,8.381073466915525e-05,0.0001658490834127861,0.0006679794820469763,0.09512672210108902,0.0717999028621523,0.023326819238936713,0.09512694049805093,0.07179990288142359,0.02332681924519761,0.37616113487838115,0.37616113487838115,0.12220970874077623,0.0,5.259329203072582,6.41915027198354,1.7261123375965894,5.41486555187231,6.358104289162213,2.535690958989221,24705.63877616104,20999.792959736882,0.85,1.068377611848461,0.6742993859241804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476263847073847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.31221073931,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.997344879122,1530.9283167983572,0.37616113487838115,0.12220970874077623,6.112874298809886,3.373509889310763
106.0,-29.357693646574266,4.897389955471419,34.97379161890606,24.243070219550305,5.048081346671637,-25.917023561570577,-39.46207700120283,1.6074112616680312,0.416954753718187,-5.011595017209119,39.967250897191676,42805.155802644585,25033.711949206958,25033.711949206958,67838.86775185155,77709.06837882663,77709.06837882663,25033.711949206958,102742.7803280336,102742.7803280336,102742.7803280336,127451.37468710243,91638.2906724822,56735.13386063881,38781.28534649265,24708.59435906884,0.0,63489.87970556149,21002.305205208515,1531.0239832614698,0.0,0.8869782406214678,2.8099387749794573,0.0014959135982669303,354495.73438125267,1553121.6659506105,4.381213976132816,1553121.6659506105,4.381213976132816,0.85,0.09513557925935748,4.027634451161993,1.2673225985607135,1.0,0.0,4.027634451161901,1.2841856967167347,1.2845062376898793,3.136333367876163,19339.52746112236,1972.0829703438342,4632.441516551485,4632.441516551485,5.403999566915792,4.897389955471419,-2.4827587612822395,7.380148716753658,3.375157747440461,3.375157747440461,0.9643307849829889,0.0,0.0,0.0002495934093805583,1.000264626243392,0.00024952737788792433,198.39298921551836,0.0,1.3174881271164484e-05,37.33761352248015,0.009528588345181895,8.379334444325899e-05,0.00016580006493729932,0.0006677820535463623,0.09513557923234572,0.0718003685866035,0.023335210645742212,0.0951364795579292,0.07180036860698957,0.023335210652367905,0.376160861921286,0.376160861921286,0.12225278980672949,0.0,5.291958451238656,6.402759049886868,1.9077267223800618,5.4285497709273045,6.3420748421174835,2.6403020208814496,24708.59435906884,21002.305205208515,0.85,1.0684989177245063,0.6742043929072842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476417008877633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.04221576088,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.967448980118,1531.0239832614698,0.376160861921286,0.12225278980672949,6.112874298809886,3.375157747440461
107.0,-29.360232100300298,4.903229267178672,34.974510534964864,24.24427483873444,5.049884627754314,-25.91912821071199,-39.46396813318131,1.608780738165232,0.43454995400929874,-5.009388783865817,39.96852538646552,42801.983754157816,25049.28259512964,25049.28259512964,67851.26634928746,77706.63524934428,77706.63524934428,25049.28259512964,102755.91784447392,102755.91784447392,102755.91784447392,127467.40752053923,91637.61205698302,56733.71107511409,38782.11220207659,24711.48967606531,0.0,63493.6018781419,21004.766224655512,1531.1231635004287,0.0,0.8869848452523648,2.8099658703183628,0.0014959135982669303,354526.22256324015,1553176.581258453,4.380992102724921,1553176.581258453,4.380992102724921,0.85,0.09514459380387935,4.027634451161993,1.2673190533136949,1.0,0.0,4.027634451162627,1.2841794322530247,1.2844998868618198,3.136348667487784,19339.384244755216,1972.06836633868,4632.441516551485,4632.441516551485,5.407360784940251,4.903229267178672,-2.4779676466231058,7.3811969138017774,3.376777450826563,3.376777450826563,0.964793557379018,0.0,0.0,0.00024952737788792433,1.0002628566507894,0.00024946180519331136,198.39507588536682,0.0,1.3100185206017059e-05,37.12592487385234,0.009541688530387912,8.377549579799354e-05,0.00016575188208993078,0.0006675879906503457,0.0951445937860235,0.07180092174940193,0.02334367203662156,0.09514426841990668,0.07180092176287685,0.023343672041002506,0.376160595254984,0.376160595254984,0.1222960900070607,0.0,5.321266483562113,6.386729946449009,2.074949230646098,5.443938737875101,6.326903293159205,2.7491719128490217,24711.48967606531,21004.766224655512,0.85,1.0686315525068002,0.6741149106063344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447656934098755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.830527112244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.937747313734,1531.1231635004287,0.376160595254984,0.1222960900070607,6.112874298809886,3.376777450826563
108.0,-29.3627562382142,4.908945718466629,34.97522277727733,24.245689843688183,5.051917879680869,-25.921196971770748,-39.46581225665284,1.6103586132385004,0.4495207137237003,-5.007023235814275,39.96976879077711,42798.67878202617,25064.025845445463,25064.025845445463,67862.70462747163,77704.12298713204,77704.12298713204,25064.025845445463,102768.1488325775,102768.1488325775,102768.1488325775,127482.31724666615,91636.94165338649,56732.24354904978,38782.99789370745,24714.168414088654,0.0,63497.1663077961,21007.043151975355,1531.20638021657,0.0,0.886992371733806,2.810045795533108,0.0014959135982669303,354558.9146187215,1553230.1585889212,4.380739263767215,1553230.1585889212,4.380739263767215,0.85,0.09515336501275559,4.027634451161993,1.2673152047535408,1.0,0.0,4.02763445116017,1.2841721928929573,1.2844925614842249,3.136366348260991,19339.242761444362,1972.0539390560857,4632.441516551485,4632.441516551485,5.410543393994924,4.908945718466629,-2.473118490146833,7.382064208613462,3.3783679597840366,3.3783679597840366,0.9652479885097247,0.0,0.0,0.00024946180519331136,1.00026137946135,0.00024939661803962564,198.39715082534863,0.0,1.3009299723748484e-05,36.8683554171032,0.00955469783011166,8.375809420679625e-05,0.00016570371098651511,0.0006673939750546783,0.09515336498910369,0.0718013749996354,0.023351989989468292,0.09515295331348411,0.0718013750174829,0.023351989995272694,0.37616034466236714,0.37616034466236714,0.12233881348397538,0.0,5.347187238285642,6.37081532979704,2.22822316997258,5.456543949538002,6.311754283384801,2.8467359084532404,24714.168414088654,21007.043151975355,0.85,1.0687517030053597,0.6740250198656723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447672065443882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.572957655495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.908303835871,1531.20638021657,0.37616034466236714,0.12233881348397538,6.112874298809886,3.3783679597840366
109.0,-29.36526596001073,4.914542872083218,34.97592942124308,24.247174069192283,5.05404376977665,-25.923243493359525,-39.46763032637534,1.612021303125527,0.4632790406369054,-5.004650242693496,39.97103017790177,42795.328240042996,25078.341566009618,25078.341566009618,67873.66980605261,77701.51581452653,77701.51581452653,25078.341566009618,102779.85738053615,102779.85738053615,102779.85738053615,127496.8714563101,91636.20802098198,56730.7621081621,38783.8287920221,24717.01407577395,0.0,63500.84286779605,21009.461964407856,1531.299247600228,0.0,0.8869998704556923,2.8101424291874877,0.0014959135982669303,354591.71194255154,1553284.5122121738,4.380487360245538,1553284.5122121738,4.380487360245538,0.85,0.09516193399348548,4.027634451161993,1.2673112424509605,1.0,0.0,4.027634451162132,1.2841645564183488,1.2844848393891182,3.1363849991277055,19339.087934199888,1972.0381510709456,4632.441516551485,4632.441516551485,5.413633712677417,4.914542872083218,-2.468321653385419,7.382864525468637,3.379931138034535,3.379931138034535,0.96569461086701,0.0,0.0,0.00024939661803962564,1.0002598917940713,0.0002493318187459327,198.39921395236277,0.0,1.2932945561660443e-05,36.6519677217457,0.009567630775673321,8.374094173562787e-05,0.0001656556763039978,0.0006672005089125209,0.09516193397001627,0.07180184827849273,0.02336008569152353,0.09516280121065107,0.07180184829620087,0.023360085697284604,0.37616010318816107,0.37616010318816107,0.1223803408506467,0.0,5.370213984220641,6.354930320719461,2.369759065469168,5.46792928333042,6.2960009032892685,2.941176276079034,24717.01407577395,21009.461964407856,0.85,1.0688625023034806,0.6739332315500068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476871117532069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.35656996014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.879062536318,1531.299247600228,0.37616010318816107,0.1223803408506467,6.112874298809886,3.379931138034535
110.0,-29.367760546995267,4.920017492783199,34.976629351410075,24.248272622376703,5.05571525016968,-25.925321835918428,-39.46950200535355,1.6132765390931783,0.48038792360188154,-5.0025943255096745,39.97224787184237,42792.26641517069,25093.045516002207,25093.045516002207,67885.3119311729,77699.1870665669,77699.1870665669,25093.045516002207,102792.23258256911,102792.23258256911,102792.23258256911,127512.03272615,91635.56272688755,56729.37908884025,38784.64848671923,24719.800143580895,0.0,63504.44863030012,21011.83012204376,1531.3962929306763,0.0,0.8870059151336145,2.810158425335564,0.0014959135982669303,354620.1288598657,1553336.9844441803,4.380284304329516,1553336.9844441803,4.380284304329516,0.85,0.09517030869966742,4.027634451161993,1.2673078812798488,1.0,0.0,4.027634451161497,1.284158823546825,1.2844790218708444,3.1363990008944023,19338.951750048393,1972.0242641522225,4632.441516551485,4632.441516551485,5.416807838015006,4.920017492783199,-2.463818628085003,7.383836120868201,3.3814678555729833,3.3814678555729833,0.9661336730208524,0.0,0.0,0.0002493318187459327,1.0002583296018164,0.00024926742559113396,198.4012646749429,0.0,1.2856128933349684e-05,36.434269397113006,0.009580486904606672,8.372328688289747e-05,0.00016560853186303523,0.0006670106283379193,0.09517030868487258,0.07180240047549255,0.02336790820938003,0.09517002238967369,0.07180240048665469,0.023367908213012732,0.37615986019513203,0.37615986019513203,0.12242030140375719,0.0,5.39178320289426,6.339419949543924,2.504273261234914,5.482982249111558,6.2813729316054605,3.046938012809278,24719.800143580895,21011.83012204376,0.85,1.0689851403383812,0.6738467514975487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44770207242374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.13887163551,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.85002590172,1531.3962929306763,0.37615986019513203,0.12242030140375719,6.112874298809886,3.3814678555729833
111.0,-29.370239893000196,4.925376819612464,34.97732168504194,24.249584110826277,5.057633768557075,-25.927361751441367,-39.471322589647,1.6147556269991485,0.4954384271396748,-5.000353003022372,39.973426421856594,42789.058520422244,25106.880780488336,25106.880780488336,67895.93930091058,77696.72033485369,77696.72033485369,25106.880780488336,102803.60111534203,102803.60111534203,102803.60111534203,127525.94589363015,91634.87332557436,56727.94384804912,38785.47719725026,24722.344778288134,0.0,63507.82197553839,21013.993061544912,1531.4755333131018,0.0,0.887013043315277,2.810222890590972,0.0014959135982669303,354651.1104881343,1553387.7711823275,4.380044853220048,1553387.7711823275,4.380044853220048,0.85,0.09517821951497706,4.027634451161993,1.267304185475223,1.0,0.0,4.0276344511616475,1.28415204368485,1.2844721576234395,3.136415559955636,19338.80625742156,1972.0094280331775,4632.441516551485,4632.441516551485,5.419794441178088,4.925376819612464,-2.459234836519747,7.384611656132211,3.382976937604283,3.382976937604283,0.9665648393155094,0.0,0.0,0.00024926742559113396,1.0002567563202651,0.00024920344103261704,198.40330290513657,0.0,1.2775683348478105e-05,36.20628660958695,0.00959326258795515,8.37061172882185e-05,0.00016556130830291547,0.0006668204291002745,0.0951782194938212,0.07180283137304826,0.023375388120772944,0.0951778950415458,0.0718028313890083,0.02337538812596876,0.3761596281250713,0.3761596281250713,0.12245867688016569,0.0,5.411544725072531,6.323974228254315,2.6312918262653966,5.495791430162058,6.2665439621738415,3.1442274941834967,24722.344778288134,21013.993061544912,0.85,1.0690956985906772,0.6737604469714535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477169431660937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.91088884798,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.821208810463,1531.4755333131018,0.3761596281250713,0.12245867688016569,6.112874298809886,3.382976937604283
112.0,-29.372704755137985,4.930621930785074,34.97800700113403,24.250830604601674,5.05946334440369,-25.929397525690888,-39.473146142531164,1.6161561149567325,0.5114229254015186,-4.998214504898618,39.97460664730315,42785.9262097001,25120.586659286426,25120.586659286426,67906.51286898652,77694.35051892369,77694.35051892369,25120.586659286426,102814.93717821012,102814.93717821012,102814.93717821012,127539.9589484932,91634.23897919893,56726.54255721475,38786.329357760194,24725.02177028307,0.0,63511.351128043265,21016.26850474061,1531.5650815527215,0.0,0.8870196423971778,2.810263210437469,0.0014959135982669303,354680.6727632954,1553438.6313767969,4.379823178054929,1553438.6313767969,4.379823178054929,0.85,0.09518587815633697,4.027634451161993,1.2673006380302834,1.0,0.0,4.0276344511626,1.2841456303967855,1.2844656605668991,3.1364312238616603,19338.672383698497,1971.9957767125877,4632.441516551485,4632.441516551485,5.422753113996541,4.930621930785074,-2.45478251489874,7.385404445683815,3.38446036368575,3.38446036368575,0.9669886753387857,0.0,0.0,0.00024920344103261704,1.0002552613628888,0.00024913984525616704,198.40532926469703,0.0,1.2694747744684819e-05,35.97691510843678,0.009605957335699834,8.368892295988989e-05,0.00016551451807272715,0.0006666319751571902,0.09518587813836807,0.07180330724565279,0.023382570892715282,0.09518553406514274,0.0718033072592075,0.02338257089712948,0.3761593983752308,0.3761593983752308,0.12249541923641183,0.0,5.430176721314126,6.308755599696383,2.75304835731572,5.509637430300131,6.252033161103952,3.244691324693349,24725.02177028307,21016.26850474061,0.85,1.0692027749824171,0.6736736890298668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477317233420797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.681517346835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.792613893931,1531.5650815527215,0.3761593983752308,0.12249541923641183,6.112874298809886,3.38446036368575
113.0,-29.37515531556089,4.935756666433624,34.97868517098125,24.252129450347297,5.061358978354262,-25.931413819559832,-39.474947832617886,1.6176174823523066,0.5267712535691658,-4.996043799426776,39.97576908846352,42782.76519385632,25133.831722173923,25133.831722173923,67916.59691603025,77691.92533387218,77691.92533387218,25133.831722173923,102825.7570560461,102825.7570560461,102825.7570560461,127553.40832311386,91633.57023863414,56725.13359301253,38787.151828468464,24727.651267067766,0.0,63514.803095536234,21018.5035770076,1531.6514786631203,0.0,0.8870264690404465,2.8103155978080565,0.0014959135982669303,354710.6822456365,1553488.7264121375,4.37959386105082,1553488.7264121375,4.37959386105082,0.85,0.0951931979686749,4.027634451161993,1.2672970054158945,1.0,0.0,4.027634451163574,1.2841389318488423,1.284458878679504,3.136447584657523,19338.531251357177,1971.9813852189257,4632.441516551485,4632.441516551485,5.425612310996693,4.935756666433624,-2.4503601301749414,7.386116796608565,3.385918266922175,3.385918266922175,0.9674052191206214,0.0,0.0,0.00024913984525616704,1.000253785183941,0.00024907663329697035,198.40734390273897,0.0,1.261774096640637e-05,35.75867789879565,0.00961857507666624,8.367193798265493e-05,0.0001654679072735121,0.0006664442438964755,0.09519319794931554,0.071803749598731,0.023389448350584537,0.0951934106898422,0.07180374961333376,0.02338944835534113,0.3761591739613781,0.3761591739613781,0.12253062054550998,0.0,5.447718530713985,6.293635687269045,2.870091033282961,5.522815052995952,6.237369340763678,3.342890688045429,24727.651267067766,21018.5035770076,0.85,1.0693034317350087,0.6735873073479316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477464174599324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.46328013719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.76422649267,1531.6514786631203,0.3761591739613781,0.12253062054550998,6.112874298809886,3.385918266922175
114.0,-29.377591365708405,4.940782646492798,34.979356227396416,24.253370600659423,5.063185793051562,-25.933423934907804,-39.47674840511752,1.6190183622517567,0.5425831332894404,-4.993943087331928,39.97691819352592,42779.662972314436,25146.88239289906,25146.88239289906,67926.5453652135,77689.54523687877,77689.54523687877,25146.88239289906,102836.42762977783,102836.42762977783,102836.42762977783,127566.72840560155,91632.91286533112,56723.74964376718,38787.95913507105,24730.30077582373,0.0,63518.259910894776,21020.75565945017,1531.7409393496664,0.0,0.8870329878010775,2.810353803600839,0.0014959135982669303,354739.7259835327,1553538.2479325535,4.379374888519449,1553538.2479325535,4.379374888519449,0.85,0.0952002607946752,4.027634451161993,1.2672934931376951,1.0,0.0,4.027634451162353,1.2841325152681702,1.2844523793233644,3.1364632569255417,19338.39251798543,1971.9672383520806,4632.441516551485,4632.441516551485,5.428429544776873,4.940782646492798,-2.446042332514091,7.38682497900689,3.3873516153941297,3.3873516153941297,0.9678147472554656,0.0,0.0,0.00024907663329697035,1.0002522873160342,0.0002490138102711216,198.40934664717287,0.0,1.254171692710238e-05,35.543225771408146,0.009631116793593342,8.365496672453859e-05,0.00016542166657243176,0.0006662580032557584,0.09520026077711098,0.07180420504617463,0.02339605573093635,0.09520096458768473,0.07180420505942245,0.023396055735252747,0.3761589496593418,0.3761589496593418,0.12256438421403539,0.0,5.464532741245421,6.278670017210857,2.9837132108733613,5.53652622062134,6.222883906225775,3.4426703271103634,24730.30077582373,21020.75565945017,0.85,1.069401861142021,0.6735018092801498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477610266005763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.2478280098,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.73604344036,1531.7409393496664,0.3761589496593418,0.12256438421403539,6.112874298809886,3.3873516153941297
115.0,-29.380014334919753,4.94569919631445,34.98001918604657,24.25438006119805,5.064747879241006,-25.935448749662594,-39.478577476087935,1.6201822939837351,0.5600493638638113,-4.992021328843863,39.97802439572781,42776.735917082246,25160.014021401978,25160.014021401978,67936.74993848422,77687.29904759777,77687.29904759777,25160.014021401978,102847.31306899975,102847.31306899975,102847.31306899975,127580.14583510724,91632.27694345474,56722.42882930197,38788.72012683641,24732.832766107487,0.0,63521.552892943895,21022.907851191365,1531.828053224903,0.0,0.8870387520253353,2.810349610292409,0.0014959135982669303,354766.29720363236,1553585.921650033,4.379181263541192,1553585.921650033,4.379181263541192,0.85,0.09520710981548688,4.027634451161993,1.2672903457144278,1.0,0.0,4.027634451161719,1.284127205316857,1.2844469873724413,3.1364762264095,19338.25831176551,1971.953553126247,4632.441516551485,4632.441516551485,5.431264254822535,4.94569919631445,-2.441910002580531,7.387609198894982,3.3887607138227027,3.3887607138227027,0.9682173468064865,0.0,0.0,0.0002490138102711216,1.0002509374118687,0.00024895133906641505,198.41133867249903,0.0,1.2464675513049682e-05,35.3248904039828,0.009643581469106393,8.363773011243923e-05,0.00016537608015868238,0.0006660743978452365,0.0952071098019876,0.07180468336741974,0.023402426434567858,0.09520685552458555,0.07180468337760076,0.023402426437886113,0.37615872472418743,0.37615872472418743,0.12259686828831838,0.0,5.481171852100033,6.263990165481346,3.095744523503697,5.552070692707673,6.20899961624616,3.5479957256609964,24732.832766107487,21022.907851191365,0.85,1.0695070703479412,0.6734208149661589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477755495157274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.029492642374,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.708069391887,1531.828053224903,0.37615872472418743,0.12259686828831838,6.112874298809886,3.3887607138227027
116.0,-29.382422505909986,4.950510877063834,34.98067355928053,24.25548849804329,5.066413937520258,-25.93744984490003,-39.48038028376175,1.6214412765109423,0.576431369997465,-4.990026381140118,39.97910019645187,42773.76408924929,25172.598310074012,25172.598310074012,67946.3623993233,77685.03249485118,77685.03249485118,25172.598310074012,102857.6308049252,102857.6308049252,102857.6308049252,127592.84191919565,91631.65678377904,56721.0988640227,38789.50879972926,24735.211114270453,0.0,63524.71991399971,21024.929447129885,1531.90492509009,0.0,0.8870449977220195,2.8103681022499685,0.0014959135982669303,354793.8820276324,1553632.286223217,4.378971467445472,1553632.286223217,4.378971467445472,0.85,0.09521367265324199,4.027634451161993,1.2672870592726397,1.0,0.0,4.027634451161124,1.2841214504723157,1.284441150869999,3.1364902826602417,19338.127432031823,1971.9402071076079,4632.441516551485,4632.441516551485,5.43398081122742,4.950510877063834,-2.437774931259912,7.388285808323746,3.3901451774297224,3.3901451774297224,0.9686129078370636,0.0,0.0,0.00024895133906641505,1.0002494095494536,0.00024888926370728997,198.41331856626314,0.0,1.2394995354309796e-05,35.127416834113966,0.009655976464460703,8.362074421010844e-05,0.00016533059485630662,0.0006658911996743663,0.09521367263714424,0.0718050964704102,0.023408576166734047,0.09521293018212075,0.07180509648255029,0.023408576170691697,0.37615850664507045,0.37615850664507045,0.1226283079228516,0.0,5.4973415822383345,6.249477546034939,3.2053649083339906,5.566457751137591,6.195296486300947,3.648087553561254,24735.211114270453,21024.929447129885,0.85,1.06960506856716,0.6733404593858385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477899947219244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.832019072506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.680276196497,1531.90492509009,0.37615850664507045,0.1226283079228516,6.112874298809886,3.3901451774297224
117.0,-29.384816058266782,4.9552231087553675,34.98132059712373,24.256809974927478,5.068326123078547,-25.939413166981616,-39.482132031675405,1.6229232317932272,0.5906146491007576,-4.9879103709726,39.98019524367803,42770.64389014351,25184.532197015924,25184.532197015924,67955.17608715943,77682.6322719711,77682.6322719711,25184.532197015924,102867.16446898703,102867.16446898703,102867.16446898703,127604.8773257764,91630.99670254924,56719.71433204999,38790.31374499916,24737.712856789367,0.0,63528.02660178853,21027.055928270962,1531.9863260740424,0.0,0.8870517885004889,2.8104293845104737,0.0014959135982669303,354823.1426631741,1553679.4813510224,4.378743364059251,1553679.4813510224,4.378743364059251,0.85,0.09522002738803415,4.027634451161993,1.2672834524838255,1.0,0.0,4.02763445116065,1.2841146528292573,1.2844342718185422,3.1365068861164445,19337.988127173816,1971.9260019653823,4632.441516551485,4632.441516551485,5.436556966133914,4.9552231087553675,-2.4335990076644145,7.388822116419782,3.3915061997829774,3.3915061997829774,0.969001771366565,0.0,0.0,0.00024888926370728997,1.0002479002014308,0.0002488275793002599,198.4152864754828,0.0,1.2316578005200101e-05,34.90518206673708,0.009668293042465902,8.360424244298258e-05,0.00016528502126430739,0.000665707645905167,0.09522002736884386,0.07180548344166368,0.02341454392718018,0.09522079478109781,0.07180548345613508,0.02341454393189907,0.37615829440964077,0.37615829440964077,0.12265884043017355,0.0,5.51265268276893,6.234961023046424,3.3115277429570256,5.578525020073357,6.180997662719506,3.7406148936295267,24737.712856789367,21027.055928270962,0.85,1.0696881317142355,0.6732562961264623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478043519763697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.60978430513,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.65269869316,1531.9863260740424,0.37615829440964077,0.12265884043017355,6.112874298809886,3.3915061997829774
118.0,-29.387196637324855,4.959831817072711,34.981959945425345,24.25774490637707,5.069790216051685,-25.94140962517372,-39.48393756346775,1.6240032039006667,0.607712222342002,-4.986124942540449,39.98126530307331,42767.803784251446,25196.95500191886,25196.95500191886,67964.7587861703,77680.4809911964,77680.4809911964,25196.95500191886,102877.43599311526,102877.43599311526,102877.43599311526,127617.69325905897,91630.3989038635,56718.42372186699,38791.08353555168,24740.257265943717,0.0,63531.340801495404,21029.218676052158,1532.0779970792803,0.0,0.8870569897544319,2.8104141891411993,0.0014959135982669303,354847.83341769566,1553725.6005821694,4.3785686546753135,1553725.6005821694,4.3785686546753135,0.85,0.09522635863000943,4.027634451161993,1.2672804468264807,1.0,0.0,4.027634451160813,1.284109733050174,1.2844292716012438,3.136518902940689,19337.86196654801,1971.913137161825,4632.441516551485,4632.441516551485,5.439238663217094,4.959831817072711,-2.4297174358200313,7.389549252892742,3.3928452411383634,3.3928452411383634,0.969384354610961,0.0,0.0,0.0002488275793002599,1.0002465612001517,0.0002487662431967801,198.4172437523155,0.0,1.2239129291939133e-05,34.685692413355504,0.009680532171757841,8.358723717254828e-05,0.00016524034212771162,0.0006655276946753657,0.09522635861920584,0.07180597654252172,0.023420382076684117,0.09522653609521127,0.07180597655066823,0.023420382079341207,0.37615807693726644,0.37615807693726644,0.12268851055793713,0.0,5.528098013643557,6.2207852627017814,3.4171889042709154,5.593837164882473,6.167544161973808,3.8436553505842426,24740.257265943717,21029.218676052158,0.85,1.069783164163451,0.6731764707733789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478186223447878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.39029465175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.625333777416,1532.0779970792803,0.37615807693726644,0.12268851055793713,6.112874298809886,3.3928452411383634
