time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
119.0,-29.389564028134075,4.964341652502169,34.982590503624934,24.258769978210353,5.07134722459026,-25.943384917514532,-39.48572102291507,1.6251681139710192,0.6235082119714548,-4.984254263268607,39.982287921766236,42764.92916433027,25208.81974846476,25208.81974846476,67973.74891279504,77678.31874953475,77678.31874953475,25208.81974846476,102887.13849799952,102887.13849799952,102887.13849799952,127629.66431922084,91629.8224494359,56717.13084207002,38791.879563739865,24742.525821221327,0.0,63534.405384961196,21031.146948038127,1532.152069735106,0.0,0.8870627953504734,2.810425912279403,0.0014959135982669303,354873.70455555635,1553769.6761004978,4.378373647172417,1553769.6761004978,4.378373647172417,0.85,0.09523244550473038,4.027634451161993,1.2672773307235912,1.0,0.0,4.027634451161615,1.2841044156509789,1.2844238741128025,3.136531891076924,19337.74031045697,1971.900731692981,4632.441516551485,4632.441516551485,5.441799892863168,4.964341652502169,-2.425821461319981,7.390163113822149,3.394160906662021,3.394160906662021,0.9697602590462917,0.0,0.0,0.0002487662431967801,1.0002451998562525,0.0002487052607026066,198.41919021947746,0.0,1.2170140594974785e-05,34.49017844615854,0.009692702312352816,8.357044292768898e-05,0.0001651958002690911,0.0006653482963510669,0.09523244549090097,0.07180637913080488,0.02342606636009609,0.09523216060157338,0.07180637914123233,0.02342606636349805,0.37615786627058806,0.37615786627058806,0.12271753112242967,0.0,5.543213201695664,6.206789769364093,3.520968296350702,5.607762475240065,6.154433609612568,3.940052040432363,24742.525821221327,21031.146948038127,0.85,1.069873063278635,0.6730987550007491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478328156320477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.19478068456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.598148975012,1532.152069735106,0.37615786627058806,0.12271753112242967,6.112874298809886,3.394160906662021
120.0,-29.39191769733137,4.9687565420348045,34.983213252243395,24.259913933370285,5.073048331027863,-25.94533344779785,-39.487470186408586,1.626464081493856,0.6375311848258889,-4.982326843921659,39.983321526102145,42761.97183326312,25220.213256083698,25220.213256083698,67982.1850893468,77676.05443276471,77676.05443276471,25220.213256083698,102896.2676888484,102896.2676888484,102896.2676888484,127641.15250671093,91629.19672157775,56715.80789826674,38792.65424812335,24744.884817862538,0.0,63537.53906598588,21033.152095183155,1532.230205015447,0.0,0.8870688491206813,2.8104673768352337,0.0014959135982669303,354900.3619460369,1553814.2260673044,4.378170305454813,1553814.2260673044,4.378170305454813,0.85,0.0952384123722118,4.027634451161993,1.2672740288963542,1.0,0.0,4.027634451162434,1.2840984851028734,1.2844178637776948,3.13654637700108,19337.608255602965,1971.8872658454177,4632.441516551485,4632.441516551485,5.444259396685985,4.9687565420348045,-2.4219300655881604,7.390686607622965,3.395454426711695,3.395454426711695,0.9701298362033414,0.0,0.0,0.0002487052607026066,1.000243783184292,0.0002486446453192135,198.4211254378699,0.0,1.210009711146946e-05,34.29167521390445,0.009704802409464286,8.355397466599695e-05,0.00016515128603660965,0.0006651690092947576,0.09523841235709718,0.07180677259798818,0.023431639759109,0.09523907223039658,0.07180677260938419,0.023431639762827607,0.376157662534158,0.376157662534158,0.12274598831641273,0.0,5.557708773119543,6.192847793611804,3.6220846392082535,5.619858028747558,6.140814523860968,4.030601092951827,24744.884817862538,21033.152095183155,0.85,1.0699530716596533,0.6730190130413041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478469305522352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.9962774523,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.571149024554,1532.230205015447,0.376157662534158,0.12274598831641273,6.112874298809886,3.395454426711695
121.0,-29.394258282795807,4.973074170377442,34.98382794241086,24.260787607077532,5.074429792588316,-25.947302168223167,-39.48925993228329,1.627473678015733,0.6533836595147591,-4.980638989444332,39.984332261483175,42759.24013730259,25231.88459888343,25231.88459888343,67991.12473618603,77673.99002931314,77673.99002931314,25231.88459888343,102905.87462819656,102905.87462819656,102905.87462819656,127653.12641012168,91628.63621029313,56714.57608354505,38793.4001408312,24747.251781925126,0.0,63540.651922756326,21035.164014636357,1532.3144822354016,0.0,0.8870737683488764,2.8104571166210297,0.0014959135982669303,354923.7072981447,1553857.7912799062,4.378005073565365,1553857.7912799062,4.378005073565365,0.85,0.09524437099394646,4.027634451161993,1.2672712150076406,1.0,0.0,4.0276344511631335,1.2840938921246148,1.284413191817183,3.136557595876433,19337.48996418459,1971.8752034777006,4632.441516551485,4632.441516551485,5.446778876480395,4.973074170377442,-2.418262889301777,7.39133705967922,3.396726821141544,3.396726821141544,0.9704933774690125,0.0,0.0,0.0002486446453192135,1.0002424325111814,0.00024858438038363663,198.42304993140309,0.0,1.2027372591703647e-05,34.08557392488814,0.00971682978205599,8.353712742864786e-05,0.00016510751789056564,0.0006649927272018872,0.0952443709843258,0.07180723793827067,0.02343713304605513,0.09524449112702758,0.07180723794552399,0.023437133048422477,0.37615745825833125,0.37615745825833125,0.1227739024419301,0.0,5.572235537160964,6.17921119700793,3.7223974602738963,5.634022648959103,6.127935195155203,4.127249687615404,24747.251781925126,21035.164014636357,0.85,1.0700413464255916,0.6729430505258773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478609639208604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.79017616328,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.5443450507,1532.3144822354016,0.37615745825833125,0.1227739024419301,6.112874298809886,3.396726821141544
122.0,-29.396586050921773,4.9772981682095425,34.984433852467085,24.2617055651732,5.075862290531469,-25.94925424579151,-39.49102823445571,1.6285304854010745,0.6679969085530502,-4.978906875153201,39.98530585687314,42756.475052803195,25243.12026014819,25243.12026014819,67999.59531295138,77671.89824727696,77671.89824727696,25243.12026014819,102915.01850742515,102915.01850742515,102915.01850742515,127664.43481211245,91628.0638163548,56713.326457303636,38794.15262116796,24749.4163046873,0.0,63543.56892585526,21037.003858984204,1532.3862806517284,0.0,0.8870790464176175,2.8104681821498665,0.0014959135982669303,354947.6660773318,1553899.7565392805,4.377827789972663,1553899.7565392805,4.377827789972663,0.85,0.09525016900469009,4.027634451161993,1.267268313751556,1.0,0.0,4.027634451160417,1.2840890778320522,1.2844082989379357,3.1365693554234664,19337.369165027296,1971.8628853917799,4632.441516551485,4632.441516551485,5.449204306186223,4.9772981682095425,-2.414609096882021,7.391907265091564,3.3979772332616305,3.3979772332616305,0.9708506380747516,0.0,0.0,0.00024858438038363663,1.0002411093589036,0.00024852445881070093,198.42496391857313,0.0,1.1957952321080834e-05,33.888836877943085,0.00972878773437707,8.352048512889451e-05,0.00016506389525474213,0.000664817031170994,0.09525016899338892,0.07180764238646078,0.023442526606928145,0.09524989567306483,0.07180764239498053,0.023442526609709562,0.3761572627826716,0.3761572627826716,0.12280140077658144,0.0,5.586421311423692,6.165732705526466,3.8208548762906958,5.64690378370625,6.1151737732146785,4.2183549583353965,24749.4163046873,21037.003858984204,0.85,1.0701255290255345,0.6728686439172604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478749195367577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.59343911634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.517724731983,1532.3862806517284,0.3761572627826716,0.12280140077658144,6.112874298809886,3.3979772332616305
123.0,-29.3989009889383,4.981430534287494,34.98503142548378,24.262618144881003,5.077293930692663,-25.951194860472214,-39.492787106987066,1.6295878022272283,0.6817994695869629,-4.977204339608608,39.98627480049838,42753.726894978616,25254.116070645854,25254.116070645854,68007.84296562447,77669.78833228094,77669.78833228094,25254.116070645854,102923.9044029268,102923.9044029268,102923.9044029268,127675.51184366838,91627.46776292702,56712.08822999395,38794.86614770341,24751.607440741587,0.0,63546.473588445,21038.866324630348,1532.460438856239,0.0,0.8870841907964321,2.810486388142367,0.0014959135982669303,354971.21695715137,1553941.5221422848,4.377654998235705,1553941.5221422848,4.377654998235705,0.85,0.0952559051779405,4.027634451161993,1.267265403703787,1.0,0.0,4.027634451161321,1.284084260487223,1.284403403447173,3.1365811225143267,19337.24337272421,1971.8500581466872,4632.441516551485,4632.441516551485,5.451577959573617,4.981430534287494,-2.4110220839329193,7.392452618220413,3.399206596224943,3.399206596224943,0.971201884635698,0.0,0.0,0.00024852445881070093,1.0002397848097417,0.0002484648807065532,198.42686738834703,0.0,1.188993594771065e-05,33.69607847581198,0.009740677670324781,8.350393461594916e-05,0.00016502052419475178,0.0006646423483955934,0.09525590516724905,0.07180805496922568,0.023447850198023364,0.09525567464841952,0.07180805497728524,0.023447850200655256,0.37615707484779204,0.37615707484779204,0.1228285207925144,0.0,5.600206103345499,6.152381091976906,3.9173096457003,5.6590038091955535,6.102271657056008,4.306729762448015,24751.607440741587,21038.866324630348,0.85,1.0702064036798213,0.6727946411609024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478887989840463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.40068071421,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.491283167765,1532.460438856239,0.37615707484779204,0.1228285207925144,6.112874298809886,3.399206596224943
124.0,-29.401203306247254,4.985473552797225,34.985620958348306,24.26355433361607,5.07874129063608,-25.95312254272098,-39.49452890139071,1.6306605271091477,0.6949074969728599,-4.975514918724487,39.987235719573,42750.96245694191,25264.837778832356,25264.837778832356,68015.80023577427,77667.71027663712,77667.71027663712,25264.837778832356,102932.54805546948,102932.54805546948,102932.54805546948,127686.34369258453,91626.90483937884,56710.835057186225,38795.63309132513,24753.795637115054,0.0,63549.42872844018,21040.726291547795,1532.5348808917297,0.0,0.8870892973153348,2.810512133895224,0.0014959135982669303,354994.5876362312,1553982.9426908398,4.377483479503726,1553982.9426908398,4.377483479503726,0.85,0.09526156839020815,4.027634451161993,1.2672624271688986,1.0,0.0,4.027634451165165,1.2840793704671472,1.284398435704747,3.1365930672157303,19337.124572216926,1971.8379438663485,4632.441516551485,4632.441516551485,5.453892442799837,4.985473552797225,-2.4074886090726664,7.392962161869891,3.400415356938808,3.400415356938808,0.9715472448396595,0.0,0.0,0.0002484648807065532,1.0002384818804122,0.0002484056404623107,198.42876051238116,0.0,1.182189657097087e-05,33.50325488213144,0.009752499566895752,8.348754779105119e-05,0.000164977332915502,0.0006644683897112974,0.09526156837968096,0.07180846431766583,0.023453104062015135,0.09526172287984275,0.07180846432560119,0.02345310406460696,0.3761568916571367,0.3761568916571367,0.1228552822978558,0.0,5.613527299896418,6.139161597036548,4.011492944303029,5.670422415697374,6.089554453900462,4.391786595128394,24753.795637115054,21040.726291547795,0.85,1.0702818514139572,0.6727198546445727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479026021824006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.20785712053,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.465021041138,1532.5348808917297,0.3761568916571367,0.1228552822978558,6.112874298809886,3.400415356938808
125.0,-29.403492776457007,4.989426250009447,34.986202074516775,24.264295119233452,5.0799603417247825,-25.955061493142235,-39.49629863547159,1.6315290584106894,0.7089872891241953,-4.9739928883892786,39.98816958932062,42748.37013961474,25275.67633453306,25275.67633453306,68024.04647414779,77665.76561097278,77665.76561097278,25275.67633453306,102941.44194550584,102941.44194550584,102941.44194550584,127697.37264164642,91626.3776860475,56709.656321161376,38796.3570720957,24755.930696140582,0.0,63552.28776823628,21042.541091719493,1532.6102733540522,0.0,0.8870936512493719,2.810505744458965,0.0014959135982669303,355015.6437446155,1554023.1980739771,4.37733723979747,1554023.1980739771,4.37733723979747,0.85,0.09526721268179233,4.027634451161993,1.2672598676895728,1.0,0.0,4.02763445116269,1.2840754339997613,1.284394422186334,3.1366026827694466,19337.01332072748,1971.8265993715981,4632.441516551485,4632.441516551485,5.45623214976904,4.989426250009447,-2.404122886938431,7.393549136947877,3.4016040517463892,3.4016040517463892,0.9718868719275398,0.0,0.0,0.0002484056404623107,1.0002371554252654,0.00024834674368469893,198.43064310399777,0.0,1.1754968237485232e-05,33.31357998503315,0.009764254535133238,8.347090115363064e-05,0.00016493473930868007,0.000664296838233062,0.09526721267440719,0.07180891134194674,0.023458301332460456,0.09526666024147824,0.0718089113475133,0.023458301334279043,0.3761567113759807,0.3761567113759807,0.12288168349534129,0.0,5.626764366577447,6.126214454385149,4.104509265851448,5.682980177513457,6.0773724575164465,4.479814535839296,24755.930696140582,21042.541091719493,0.85,1.0703634576023322,0.6726488005516076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479163303762899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.01818222343,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.43893458475,1532.6102733540522,0.3761567113759807,0.12288168349534129,6.112874298809886,3.4016040517463892
126.0,-29.405770312986625,4.993293339705083,34.986774739939094,24.26517273942011,5.081343294150711,-25.9569733091124,-39.498030266817636,1.632546290277268,0.7209375529649833,-4.972365174966781,39.98908563438231,42745.67142309189,25285.949236523713,25285.949236523713,68031.6206596156,77663.71125777496,77663.71125777496,25285.949236523713,102949.66049429867,102949.66049429867,102949.66049429867,127707.61177051431,91625.80239246946,56708.43300458563,38797.07709764869,24757.95127621563,0.0,63555.02837386432,21044.258584783285,1532.6768043624281,0.0,0.8870986061257552,2.810539421589848,0.0014959135982669303,355038.16298098915,1554062.6858720337,4.377170816860179,1554062.6858720337,4.377170816860179,0.85,0.09527271614065376,4.027634451161993,1.2672570191835986,1.0,0.0,4.027634451161794,1.284070801963853,1.284389713368172,3.136613997454147,19336.891909624443,1971.8142188845777,4632.441516551485,4632.441516551485,5.458449749700729,4.993293339705083,-2.4007215206283967,7.394014860333479,3.4027722379934047,3.4027722379934047,0.972220639426687,0.0,0.0,0.00024834674368469893,1.0002359235278568,0.0002482881666644943,198.4325159137796,0.0,1.1686925458261955e-05,33.12074674871438,0.0097759414605915,8.345461589137282e-05,0.0001648921277933261,0.0006641252146258063,0.09527271613074594,0.07180929526124746,0.02346342086949847,0.09527246952547788,0.0718092952687153,0.02346342087193846,0.3761565411321331,0.3761565411321331,0.12290778843879982,0.0,5.639382179431379,6.1133175100911785,4.194874177910265,5.69330272793178,6.064879710129048,4.5597535627468915,24757.95127621563,21044.258584783285,0.85,1.0704364768656478,0.6725773320663035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447929982211688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.825348987106,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.413028754674,1532.6768043624281,0.3761565411321331,0.12290778843879982,6.112874298809886,3.4027722379934047
127.0,-29.40803578635552,4.997074723324456,34.987339410282225,24.265949392598145,5.08259866270915,-25.958887026225074,-39.49977712528778,1.6334499025788891,0.7333247140834942,-4.970857549858304,39.989998053068156,42743.08865513293,25296.23396567519,25296.23396567519,68039.32262080812,77661.76492979142,77661.76492979142,25296.23396567519,102957.9988954666,102957.9988954666,102957.9988954666,127718.03961143621,91625.2785990443,56707.26907572321,38797.78835924564,24760.0407159696,0.0,63557.82907521524,21046.03460857416,1532.7501987470544,0.0,0.8871029640375009,2.8105534390454148,0.0014959135982669303,355059.02180866187,1554102.0181023683,4.377024445642336,1554102.0181023683,4.377024445642336,0.8499999999999999,0.0952782162677094,4.027634451161993,1.2672544327797368,1.0,0.0,4.027634451162776,1.2840667002478676,1.284385535412769,3.136624016793306,19336.781367216296,1971.8029466959968,4632.441516551485,4632.441516551485,5.460669902748474,4.997074723324456,-2.397450787586087,7.394525510910543,3.4039211871349377,3.4039211871349377,0.9725489106099822,0.0,0.0,0.0002482881666644943,1.0002346781485938,0.0002482299125281966,198.43437883476784,0.0,1.1623585493933557e-05,32.9412412898077,0.009787565046085434,8.343819040015408e-05,0.00016484997626434024,0.0006639554436754935,0.09527821626027169,0.07180972506615539,0.023468491194116294,0.09527797502719666,0.07180972507176098,0.023468491195948418,0.37615637333207075,0.37615637333207075,0.12293355753774211,0.0,5.6517024507263045,6.100622086660508,4.28342516750547,5.704182263941789,6.052757678176533,4.640811657065228,24760.0407159696,21046.03460857416,0.85,1.0705104880201213,0.6725070581713883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479435631312323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.645843528204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.387285680315,1532.7501987470544,0.37615637333207075,0.12293355753774211,6.112874298809886,3.4039211871349377
128.0,-29.410288552920665,5.000772451462773,34.98789585119766,24.266707186494045,5.083839009627005,-25.96079080737461,-39.50150732472537,1.634341264081784,0.7449678941433717,-4.969366588375915,39.99088765505318,42740.4918254793,25306.272623401695,25306.272623401695,68046.764448881,77659.80304859977,77659.80304859977,25306.272623401695,102966.07567200146,102966.07567200146,102966.07567200146,127728.11264158374,91624.7280429875,56706.07968870643,38798.49817142341,24762.036969582277,0.0,63560.53514100569,21047.731424144935,1532.8187687477716,0.0,0.8871073196131629,2.810575222257359,0.0014959135982669303,355079.6510316228,1554140.3674825975,4.376878153865788,1554140.3674825975,4.376878153865788,0.85,0.09528362982125786,4.027634451161993,1.2672517743939538,1.0,0.0,4.027634451163131,1.2840626551403,1.2843814144949415,3.1366338979167048,19336.665176769035,1971.7910985677102,4632.441516551485,4632.441516551485,5.462836936631283,5.000772451462773,-2.3942336116382386,7.395006063101012,3.4050507267596237,3.4050507267596237,0.9728716362170353,0.0,0.0,0.0002482299125281966,1.0002333660176956,0.00024817199761740903,198.43623133718805,0.0,1.1559623350793596e-05,32.75997257614905,0.009799124669436228,8.342192449736947e-05,0.00016480798803082713,0.0006637863304196528,0.09528362981379677,0.07181013565899656,0.023473494154800212,0.09528344375213361,0.07181013566461958,0.02347349415663828,0.37615621111467284,0.37615621111467284,0.12295900815971667,0.0,5.663599393254231,6.088046581137974,4.369901937336181,5.714334482519291,6.040628967606949,4.718946860496942,24762.036969582277,21047.731424144935,0.85,1.0705819939672132,0.6724375704304846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479570723590054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.46457481454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.361708353392,1532.8187687477716,0.37615621111467284,0.12295900815971667,6.112874298809886,3.4050507267596237
129.0,-29.412530145000446,5.004388440211373,34.98844426671664,24.26747039370241,5.085077404706268,-25.96268472483889,-39.50323214577509,1.6352319845446242,0.7560504482188435,-4.9678960154130225,39.9917667426076,42737.92139866583,25316.08135016795,25316.08135016795,68054.00274883378,77657.87086780567,77657.87086780567,25316.08135016795,102973.95221797362,102973.95221797362,102973.95221797362,127737.96904169998,91624.20188916258,56704.91185952934,38799.211144036926,24764.016823726364,0.0,63563.22796776329,21049.41430016741,1532.8870135155141,0.0,0.8871116094732255,2.810601946575818,0.0014959135982669303,355099.99907654675,1554178.2643043909,4.376734070250916,1554178.2643043909,4.376734070250916,0.85,0.09528897724678231,4.027634451161993,1.2672491731541236,1.0,0.0,4.027634451161861,1.2840586123544682,1.2843772963355056,3.1366437734309223,19336.554136217415,1971.7797755826318,4632.441516551485,4632.441516551485,5.464954335573335,5.004388440211373,-2.391071796930938,7.395460237142311,3.4061613326202234,3.4061613326202234,0.9731889521772067,0.0,0.0,0.00024817199761740903,1.000232212572795,0.0002481143823383388,198.43807468062147,0.0,1.1492416634914587e-05,32.56950874334794,0.009810617086071142,8.340571207512297e-05,0.00016476628554228605,0.0006636183680401055,0.09528897723956029,0.07181054279220275,0.023478434447357536,0.09528905283642988,0.07181054279764532,0.02347843444913699,0.3761560521748106,0.3761560521748106,0.12298413719811103,0.0,5.675050919081627,6.075603035970289,4.454178075231368,5.723946463631876,6.028673206830831,4.794368126927168,24764.016823726364,21049.41430016741,0.85,1.070650514844023,0.6723686440270275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447970506052977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.27411098174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.336310070325,1532.8870135155141,0.3761560521748106,0.12298413719811103,6.112874298809886,3.4061613326202234
130.0,-29.41475998665753,5.007923410438379,34.98898464141247,24.268157954234653,5.086227717097053,-25.964576874292096,-39.50496038943527,1.6360446047313255,0.7671248532628852,-4.966500935648832,39.99262933048634,42735.41625647489,25325.80357275915,25325.80357275915,68061.21982923403,77655.98916585688,77655.98916585688,25325.80357275915,102981.79273861603,102981.79273861603,102981.79273861603,127747.76005327317,91623.68580889907,56703.76874245114,38799.90785160881,24765.96731465714,0.0,63565.87516626595,21051.072217458568,1532.9554554086192,0.0,0.8871155754593169,2.8106199998581314,0.0014959135982669303,355119.3033818799,1554215.4505161024,4.376600865441456,1554215.4505161024,4.376600865441456,0.85,0.09529427698439247,4.027634451161993,1.2672467070864517,1.0,0.0,4.027634451161006,1.2840549339332314,1.2843735430163052,3.1366527589476347,19336.445221610265,1971.7686693835578,4632.441516551485,4632.441516551485,5.467053060955287,5.007923410438379,-2.3880055890536878,7.395928999492067,3.407253443311822,3.407253443311822,0.9735009838033777,0.0,0.0,0.0002481143823383388,1.0002309993943517,0.0002480570813027932,198.43990839099536,0.0,1.143306505088436e-05,32.40130635420628,0.009822050151122027,8.338947040315807e-05,0.00016472491193518073,0.0006634517302747593,0.09529427697834383,0.0718109619747989,0.023483315003544926,0.09529434552217973,0.07181096197935688,0.02348331500503558,0.3761558954789013,0.3761558954789013,0.12300893311581707,0.0,5.686180582137808,6.063328276501352,4.536639824319138,5.733625788911695,6.016927203425155,4.869419086896528,24765.96731465714,21051.072217458568,0.85,1.0707194646688942,0.6723012330860558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479838733468993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.1059085926,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.31106055723,1532.9554554086192,0.3761558954789013,0.12300893311581707,6.112874298809886,3.407253443311822
131.0,-29.416978433850105,5.011378596749847,34.989516740520834,24.268792184907966,5.087315004822267,-25.966465069127242,-39.50669170645995,1.636801640099266,0.7779889000129288,-4.965155701065167,39.99346899817826,42732.97349909829,25335.3776426241,25335.3776426241,68068.35114172239,77654.14687178396,77654.14687178396,25335.3776426241,102989.52451440805,102989.52451440805,102989.52451440805,127757.3628308134,91623.17902492329,56702.658005493075,38800.57891047801,24767.838316405352,0.0,63568.417226883364,21052.66256894455,1533.0206296191611,0.0,0.8871193710396842,2.8106350014203856,0.0014959135982669303,355137.9187383987,1554251.64928316,4.376473384775482,1554251.64928316,4.376473384775482,0.85,0.09529950750704483,4.027634451161993,1.267244328935631,1.0,0.0,4.027634451162171,1.2840515146275546,1.2843700492808934,3.1366611115522325,19336.338268910204,1971.7577632433304,4632.441516551485,4632.441516551485,5.4691198047729355,5.011378596749847,-2.385015573092778,7.396394169842625,3.408327140063988,3.408327140063988,0.9738077543039966,0.0,0.0,0.0002480570813027932,1.0002298230314897,0.00024800008517140943,198.44173276057157,0.0,1.1370812244375696e-05,32.224881900560725,0.009833420963366403,8.337320277961618e-05,0.00016468387852317703,0.0006632864626909244,0.09529950750156307,0.07181137522174119,0.023488132279821876,0.09529931339264122,0.07181137522587189,0.023488132281172944,0.37615574252212347,0.37615574252212347,0.12303340864814337,0.0,5.697010648290643,6.051224762852826,4.617369295291155,5.743144601078086,6.00541182748151,4.943115233728577,24767.838316405352,21052.66256894455,0.85,1.070788830541088,0.6722359209696718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479971708026855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.92948413896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.285971724532,1533.0206296191611,0.37615574252212347,0.12303340864814337,6.112874298809886,3.408327140063988
132.0,-29.41918505255292,5.014755652326742,34.99004054385622,24.269403784442716,5.0883781157240815,-25.968345034512,-39.508414117712505,1.6375380976839258,0.7883218572633837,-4.963838516229588,39.994291527273425,42730.545325514904,25344.753330772583,25344.753330772583,68075.29865628749,77652.3107432028,77652.3107432028,25344.753330772583,102997.06407397539,102997.06407397539,102997.06407397539,127766.7198901482,91622.6638437131,56701.547164168835,38801.240755049184,24769.655816172814,0.0,63570.896571221994,21054.20744374689,1533.0835244625746,0.0,0.8871230859986371,2.810653665363149,0.0014959135982669303,355156.14668445743,1554287.109808987,4.376348612628437,1554287.109808987,4.376348612628437,0.85,0.09530466890796103,4.027634451161993,1.2672420128760864,1.0,0.0,4.027634451161735,1.2840481908689252,1.2843666515081495,3.1366692307992445,19336.229544041063,1971.7466763921486,4632.441516551485,4632.441516551485,5.4711437241500045,5.014755652326742,-2.382084932446113,7.396840584772855,3.409382660285345,3.409382660285345,0.9741093315100986,0.0,0.0,0.00024800008517140943,1.0002286016361708,0.0002479434049033708,198.4435474319642,0.0,1.1310411072445264e-05,32.05370497930988,0.009844731374438849,8.335702174636267e-05,0.00016464306342504675,0.0006631220743955674,0.09530466890272332,0.07181178066577998,0.02349288823694335,0.09530425517210307,0.07181178066972663,0.023492888238234404,0.37615559476239085,0.37615559476239085,0.12305757775512625,0.0,5.707491920831728,6.03926200043702,4.696260163182558,5.752160373492984,5.9939573361399425,5.0145880354555175,24769.655816172814,21054.20744374689,0.85,1.0708563561002944,0.6721715066208247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448010400539447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.75830721771,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.261036832886,1533.0835244625746,0.37615559476239085,0.12305757775512625,6.112874298809886,3.409382660285345
133.0,-29.421380796361078,5.018056978235334,34.99055636610038,24.270055686961882,5.089484338303374,-25.97021089915838,-39.51011924128977,1.6383144411006205,0.7977446400727217,-4.962511096748803,39.995106632598855,42728.09260812164,25353.84089096898,25353.84089096898,68081.93349909062,77650.46325504848,77650.46325504848,25353.84089096898,103004.30414601746,103004.30414601746,103004.30414601746,127775.76630590761,91622.15037030239,56700.42512888679,38801.91693490622,24771.462159890154,0.0,63573.37909479637,21055.74283590663,1533.1456884799193,0.0,0.887126879608232,2.8106853835008607,0.0014959135982669303,355174.5170060487,1554322.2508875981,4.376221199622629,1554322.2508875981,4.376221199622629,0.8499999999999999,0.09530975605472132,4.027634451161993,1.2672395929647613,1.0,0.0,4.027634451160929,1.2840446800957204,1.2843630670804418,3.136677806929389,19336.12117958932,1971.7356262933135,4632.441516551485,4632.441516551485,5.473105445666386,5.018056978235334,-2.3791843129319075,7.397241291167242,3.4104203697122912,3.4104203697122912,0.9744058199177975,0.0,0.0,0.0002479434049033708,1.0002274789807002,0.00024788701581768377,198.44535318894043,0.0,1.1247833458981748e-05,31.876360022754273,0.00985597920789783,8.334100597982364e-05,0.00016460239892354716,0.0006629582926483883,0.09530975604920054,0.07181217390247512,0.023497582146725426,0.09530960272339971,0.07181217390663486,0.023497582148086463,0.3761554516301934,0.3761554516301934,0.12308144399956152,0.0,5.717495268091682,6.027395377863797,4.772925972759026,5.760255736821534,5.982494431573514,5.082360060696658,24771.462159890154,21055.74283590663,0.85,1.0709189045554963,0.6721066776143575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480235599652622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.58096226115,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.236264957079,1533.1456884799193,0.3761554516301934,0.12308144399956152,6.112874298809886,3.4104203697122912
134.0,-29.423565187547133,5.021284247629999,34.99106462006576,24.270717368368082,5.090593667482492,-25.972066234264425,-39.51181514477355,1.639094714200379,0.8066838189623127,-4.961205259010008,39.995917802107634,42725.65103041545,25362.727672640107,25362.727672640107,68088.37870305555,77648.64300780304,77648.64300780304,25362.727672640107,103011.37068044314,103011.37068044314,103011.37068044314,127784.66233848673,91621.66081288682,56699.3107700402,38802.611158718464,24773.291658043578,0.0,63575.90281676204,21057.29790933704,1533.2098227916028,0.0,0.8871305777260825,2.8107208951400198,0.0014959135982669303,355192.5893828097,1554357.2228801702,4.376096994537681,1554357.2228801702,4.376096994537681,0.85,0.09531478720313441,4.027634451161993,1.267237244485878,1.0,0.0,4.027634451162113,1.2840411503787328,1.2843594640785625,3.136686429382755,19336.017862416855,1971.7250908737292,4632.441516551485,4632.441516551485,5.475023825345735,5.021284247629999,-2.376336278550493,7.397620526180492,3.4114408624485946,3.4114408624485946,0.974697389271027,0.0,0.0,0.00024788701581768377,1.0002263067665191,0.00024783093000127173,198.44714963818683,0.0,1.1190152025162795e-05,31.71289083931136,0.009867169359922993,8.332507963647354e-05,0.00016456193618121022,0.0006627953235133635,0.09531478719793675,0.07181257168389325,0.0235022155140435,0.09531519127421063,0.07181257168780934,0.023502215515325074,0.376155310057333,0.376155310057333,0.12310498556099948,0.0,5.727035982480572,6.015643028564966,4.847372659382074,5.767889077972313,5.971156974658925,5.147876875350562,24773.291658043578,21057.29790933704,0.85,1.0709777712366797,0.6720415933936319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448036654763498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.41749307771,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.211637387703,1533.2098227916028,0.376155310057333,0.12310498556099948,6.112874298809886,3.4114408624485946
135.0,-29.42573870081974,5.0244367717819225,34.99156501154731,24.27121860617774,5.0915202564336015,-25.973930052989623,-39.51353106005115,1.6397116086035235,0.8163482839966036,-4.96003265468604,39.99670526486772,42723.339960565,25371.697101769332,25371.697101769332,68095.03706233433,77646.91283813579,77646.91283813579,25371.697101769332,103018.60993990512,103018.60993990512,103018.60993990512,127793.68160411282,91621.18295756941,56698.248685134946,38803.26030270496,24775.071664207695,0.0,63578.33196691266,21058.81091457654,1533.2743278848748,0.0,0.8871336849836791,2.810731461298415,0.0014959135982669303,355208.8184666392,1554391.1733713523,4.375992634646088,1554391.1733713523,4.375992634646088,0.85,0.09531978872558844,4.027634451161993,1.267235105358996,1.0,0.0,4.027634451162324,1.2840383834920712,1.2843566244858997,3.1366931884142257,19335.917014878498,1971.714807286739,4632.441516551485,4632.441516551485,5.47696004603998,5.0244367717819225,-2.373623365794171,7.398060137576094,3.412444517013044,3.412444517013044,0.9749841477180127,0.0,0.0,0.00024783093000127173,1.0002251836782965,0.0002477751350849629,198.44893716967186,0.0,1.11300704021004e-05,31.54261951955253,0.009878299430325093,8.330896822424401e-05,0.00016452196177702772,0.0006626343212259134,0.09531978872218598,0.07181299649121212,0.02350679223097386,0.09531989356093518,0.07181299649377552,0.02350679223181292,0.37615516875343913,0.37615516875343913,0.12312818385978683,0.0,5.736421016786892,6.004095380649801,4.920564953789665,5.776380938682621,5.960170656433206,5.215792717512386,24775.071664207695,21058.81091457654,0.85,1.0710415790362706,0.6719795666045315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480496820817057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.24722175795,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.18716405773,1533.2743278848748,0.37615516875343913,0.12312818385978683,6.112874298809886,3.412444517013044
136.0,-29.427901605422687,5.027516889068461,34.99205720934306,24.2717329756357,5.092462089820121,-25.975782797047206,-39.51523391352964,1.6403432814444263,0.8252394311220428,-4.958848488968813,39.99746735484416,42721.02076455196,25380.385925615265,25380.385925615265,68101.40669016723,77645.17431144782,77645.17431144782,25380.385925615265,103025.56023706308,103025.56023706308,103025.56023706308,127802.29019228934,91620.69863903434,56697.18044896588,38803.90910007606,24776.72995522626,0.0,63580.63905530232,21060.22046194232,1533.3317292776821,0.0,0.8871369425248389,2.8107534508722427,0.0014959135982669303,355225.2081530372,1554424.0304797348,4.375883227887537,1554424.0304797348,4.375883227887537,0.85,0.09532468726656762,4.027634451161993,1.2672329508466644,1.0,0.0,4.027634451163973,1.2840355469610847,1.2843537156055107,3.1367001176051232,19335.814803329806,1971.7043846094034,4632.441516551485,4632.441516551485,5.4788356927836865,5.027516889068461,-2.3709380181813278,7.398454907249789,3.413431002211591,3.413431002211591,0.9752660006318832,0.0,0.0,0.0002477751350849629,1.0002240884298552,0.00024771962398338013,198.45071600440917,0.0,1.107244184095778e-05,31.379300177274345,0.00988937187216605,8.329298230120078e-05,0.00016448215278376212,0.0006624739851531709,0.0953246872626802,0.07181338720212717,0.02351130006055304,0.09532455785022455,0.07181338720505576,0.023511300061511864,0.37615503224836955,0.37615503224836955,0.12315108107978368,0.0,5.745468786597826,5.99267597325138,4.992001713567902,5.784087920090883,5.949285960706106,5.280220111378242,24776.72995522626,21060.22046194232,0.85,1.0711028970774068,0.6719187066898352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480626447475626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.08390241567,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.162835835583,1533.3317292776821,0.37615503224836955,0.12315108107978368,6.112874298809886,3.413431002211591
137.0,-29.430053732806545,5.030526233486364,34.99254153914081,24.272257543075852,5.093404534243754,-25.977625778891863,-39.51693145846946,1.6409765803292788,0.8337126379842061,-4.957683510432891,39.99822254578705,42718.72638254008,25388.878669851703,25388.878669851703,68107.60505239178,77643.47477335126,77643.47477335126,25388.878669851703,103032.35344320297,103032.35344320297,103032.35344320297,127810.74569124583,91620.24920702845,56696.13287719455,38804.573699815446,24778.392248042863,0.0,63582.965947858305,21061.63341083643,1533.3899497442142,0.0,0.887140127483596,2.810778655928837,0.0014959135982669303,355241.33285443846,1554456.590657728,4.375776259387791,1554456.590657728,4.375776259387791,0.85,0.09532952924488154,4.027634451161993,1.2672308172145859,1.0,0.0,4.027634451162059,1.2840327022593292,1.2843507989170917,3.1367070667866472,19335.71995430375,1971.694712700438,4632.441516551485,4632.441516551485,5.480669012040086,5.030526233486364,-2.368302020378051,7.398828253864415,3.414400898879333,3.414400898879333,0.9755431139655236,0.0,0.0,0.00024771962398338013,1.000222975659425,0.0002476644008502845,198.45248600336618,0.0,1.1016217855293644e-05,31.219961401902186,0.009900388090021344,8.32770490354346e-05,0.00016444257494794553,0.0006623145800981335,0.09532952924119932,0.07181377839065345,0.023515750850545875,0.09532937440370445,0.07181377839342727,0.023515750851454274,0.3761548996638521,0.3761548996638521,0.1231736797291769,0.0,5.754178688114337,5.981412318407706,5.061596506167859,5.791396148417107,5.9386077900204555,5.342401098803805,24778.392248042863,21061.63341083643,0.85,1.07116118345665,0.6718580321901293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448075544363548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.9245636403,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.13864769001,1533.3899497442142,0.3761548996638521,0.1231736797291769,6.112874298809886,3.414400898879333
138.0,-29.432195025270786,5.033466882637535,34.993018363170066,24.272807989642047,5.0943819690725185,-25.979455508383605,-39.518608048651345,1.6416424521853277,0.8413006524832554,-4.956514139135562,39.99897255342705,42716.392134889065,25397.122101859335,25397.122101859335,68113.5142367484,77641.73809990106,77641.73809990106,25397.122101859335,103038.8602017604,103038.8602017604,103038.8602017604,127818.91818649817,91619.77243357433,56695.05521871867,38805.24134983962,24780.05798473777,0.0,63585.29933457739,21063.049287027105,1533.4484040843245,0.0,0.8871433533660487,2.8108159045143917,0.0014959135982669303,355257.51893455494,1554488.927866961,4.375667916977506,1554488.927866961,4.375667916977506,0.85,0.09533430375943651,4.027634451161993,1.2672286088531841,1.0,0.0,4.027634451161706,1.2840297047714002,1.2843477297747525,3.1367143892352907,19335.61933508398,1971.6844523954642,4632.441516551485,4632.441516551485,5.482448512542828,5.033466882637535,-2.3656970033060807,7.399163885943616,3.4153545792605144,3.4153545792605144,0.9758155940744327,0.0,0.0,0.0002476644008502845,1.0002218568524195,0.0002476094669933081,198.4542471186726,0.0,1.0959168047728064e-05,31.058282247261335,0.009911347258069072,8.326131521772605e-05,0.00016440308563255842,0.0006621555315710275,0.09533430375562199,0.07181416252853941,0.023520141227082576,0.0953346184729694,0.0718141625314129,0.02352014122802361,0.3761547720518265,0.3761547720518265,0.12319597540058491,0.0,5.762431228327273,5.97022968282613,5.129093300353702,5.797814791618805,5.927757219631417,5.401503576588652,24780.05798473777,21063.049287027105,0.85,1.07121480828995,0.6717966665552849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480883799211903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.76288448566,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.11460335124,1533.4484040843245,0.3761547720518265,0.12319597540058491,6.112874298809886,3.4153545792605144
139.0,-29.434326200228938,5.036337840744873,34.99348747566767,24.27318877251821,5.095168055155853,-25.98129526714028,-39.52030866695566,1.642137122067041,0.8497021649473027,-4.955485655416587,39.999701555834136,42714.2017466881,25405.485027119368,25405.485027119368,68119.68677380747,77640.08935885387,77640.08935885387,25405.485027119368,103045.57438597325,103045.57438597325,103045.57438597325,127827.26732000613,91619.30203778094,56694.04007751367,38805.84662251919,24781.69293403287,0.0,63587.53955655206,21064.43899392794,1533.5084752483804,0.0,0.8871459398728798,2.8108261691444545,0.0014959135982669303,355271.75537020597,1554520.3599051945,4.37558104861257,1554520.3599051945,4.37558104861257,0.85,0.09533906117097395,4.027634451161993,1.2672266889689494,1.0,0.0,4.027634451162584,1.2840275066799198,1.2843454605985993,3.136719758890644,19335.520061818435,1971.6743293396253,4632.441516551485,4632.441516551485,5.48425380792112,5.036337840744873,-2.363230314904318,7.399568155649192,3.416292552143595,3.416292552143595,0.9760835863267415,0.0,0.0,0.0002476094669933081,1.0002208123283434,0.00024755480384067944,198.45599993996802,0.0,1.0901857227571841e-05,30.895863382938597,0.009922249115296645,8.32453587172408e-05,0.0001643641082760673,0.0006619985450272087,0.09533906116882648,0.07181458030201208,0.023524480866814395,0.0953389792264383,0.07181458030362972,0.023524480867344225,0.37615464582385966,0.37615464582385966,0.12321794780756272,0.0,5.770564430074273,5.959229688144035,5.1955489720082255,5.805187820363869,5.917215852328752,5.463521961758261,24781.69293403287,21064.43899392794,0.85,1.071274140324689,0.6717385519957082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481011510731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.60046562133,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.090704334445,1533.5084752483804,0.37615464582385966,0.12321794780756272,6.112874298809886,3.416292552143595
140.0,-29.436447033358917,5.039141830869988,34.99394862385353,24.273624282237165,5.096005772399987,-25.98312055209237,-39.52199573451651,1.6426792911328074,0.8572678488728229,-4.954420447664185,40.000407771936466,42712.00003577022,25413.52118498609,25413.52118498609,68125.52122075632,77638.45319663457,77638.45319663457,25413.52118498609,103051.97438162066,103051.97438162066,103051.97438162066,127835.18407535588,91618.86095542618,56693.030284200926,38806.47852358361,24783.209693735214,0.0,63589.68821731882,21065.728239674932,1533.5610671484148,0.0,0.8871487950589467,2.8108515955724527,0.0014959135982669303,355286.5006177318,1554550.809935591,4.375485157000659,1554550.809935591,4.375485157000659,0.85,0.09534371045896357,4.027634451161993,1.2672247657878324,1.0,0.0,4.027634451162969,1.2840250860880118,1.2843429692147852,3.1367256721072536,19335.426974919388,1971.664837117608,4632.441516551485,4632.441516551485,5.485988564385504,5.039141830869988,-2.3607701373816634,7.399911968251651,3.4172144026437046,3.4172144026437046,0.9763469721839156,0.0,0.0,0.00024755480384067944,1.0002197445053957,0.00024750041698396407,198.4577442823657,0.0,1.0848230614791656e-05,30.74388556231955,0.009933097345911437,8.322953215309694e-05,0.0001643252716875825,0.0006618421254454618,0.09534371045610036,0.07181495661811642,0.02352875383798395,0.09534341819824983,0.07181495662027308,0.023528753838690495,0.376154524328264,0.376154524328264,0.12323964343942558,0.0,5.778359303477544,5.948357765619505,5.260244348223637,5.811688296537,5.906926487392752,5.5212377402796164,24783.209693735214,21065.728239674932,0.85,1.0713296940210841,0.6716812306077244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481138620949514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.44848780071,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.066936628607,1533.5610671484148,0.376154524328264,0.12323964343942558,6.112874298809886,3.4172144026437046
141.0,-29.438557879831993,5.041880881682261,34.99440239060304,24.274104739911877,5.0968903606347915,-25.984932160726064,-39.523665549326665,1.6432646415293282,0.8640543544996149,-4.953348195766909,40.00111503977764,42709.770233480485,25421.31390252713,25421.31390252713,68131.08413600762,77636.80938698669,77636.80938698669,25421.31390252713,103058.12328951381,103058.12328951381,103058.12328951381,127842.88938716403,91618.4271697254,56692.007449685116,38807.133022266986,24784.76609765022,0.0,63591.8991199172,21067.051183002684,1533.6159104542692,0.0,0.8871516821140477,2.810887991120007,0.0014959135982669303,355301.34385956626,1554581.305765771,4.375388195492509,1554581.305765771,4.375388195492509,0.8499999999999999,0.09534830417426311,4.027634451161993,1.2672227316116915,1.0,0.0,4.027634451160832,1.284022463162678,1.2843402758025184,3.136732079625398,19335.335427920738,1971.6555019217305,4632.441516551485,4632.441516551485,5.4876707696574325,5.041880881682261,-2.3583372256212214,7.400218107303482,3.4181208360660222,3.4181208360660222,0.9766059531617206,0.0,0.0,0.00024750041698396407,1.0002187134330554,0.0002474462971548165,198.4594804376022,0.0,1.0793492902341186e-05,30.58875888523492,0.009943890838813777,8.321387017765838e-05,0.00016428654680630567,0.000661686155779514,0.09534830417131769,0.07181533206767311,0.02353297210364458,0.09534837273987781,0.0718153320698915,0.023532972104371604,0.37615440705494646,0.37615440705494646,0.12326105516372093,0.0,5.785737588134282,5.937592276421185,5.322928523877408,5.817402550266536,5.896599849778909,5.575881051223234,24784.76609765022,21067.051183002684,0.85,1.0713799254136243,0.6716228139836076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448126511645761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.29336112363,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.043305064897,1533.6159104542692,0.37615440705494646,0.12326105516372093,6.112874298809886,3.4181208360660222
142.0,-29.440658183513744,5.044555241419736,34.994848918076386,24.27449900368231,5.097687629376854,-25.986743011848823,-39.52533515458924,1.6437724577117345,0.8708221948378423,-4.952351892378537,40.001811686406555,42707.5854147236,25429.07683150302,25429.07683150302,68136.66224622662,77635.16997439136,77635.16997439136,25429.07683150302,103064.24680589438,103064.24680589438,103064.24680589438,127850.57265437773,91617.95817313956,56690.98982939963,38807.74260415548,24786.325848483342,0.0,63594.06845263882,21068.37697121084,1533.6728251749134,0.0,0.8871542219600287,2.8109157952255517,0.0014959135982669303,355315.13617816515,1554611.3440746956,4.375302895329427,1554611.3440746956,4.375302895329427,0.85,0.09535286500034776,4.027634451161993,1.267220781506039,1.0,0.0,4.027634451163118,1.28402020198905,1.2843379445746483,3.1367376034449186,19335.236449946748,1971.64540897725,4632.441516551485,4632.441516551485,5.489346544504919,5.044555241419736,-2.3559924608658007,7.400547702285536,3.419012352779175,3.419012352779175,0.9768606722226215,0.0,0.0,0.0002474462971548165,1.0002176246772403,0.00024739245845089447,198.4612079478745,0.0,1.0740593173997355e-05,30.438841055108504,0.009954631431987776,8.31982128914162e-05,0.0001642480842634003,0.0006615312427166291,0.09535286499826054,0.07181572683695504,0.02353713816130549,0.09535312742512275,0.07181572683852704,0.023537138161820723,0.37615429236845815,0.37615429236845815,0.12328216087937903,0.0,5.792825847828453,5.926929237925435,5.384125069676088,5.823174087216387,5.886199958627515,5.630975519781316,24786.325848483342,21068.37697121084,0.85,1.071431092617873,0.6715655477606334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481391018409022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.143443293506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.019802872774,1533.6728251749134,0.37615429236845815,0.12328216087937903,6.112874298809886,3.419012352779175
