time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
143.0,-29.44274866695451,5.047165771725992,34.99528794966594,24.274845350906276,5.098420876368314,-25.988551425715933,-39.52701184954492,1.644223635129845,0.8776561477571363,-4.95140177864703,40.002486379686545,42705.4727979996,25436.736363249118,25436.736363249118,68142.20916124873,77633.59604574314,77633.59604574314,25436.736363249118,103070.33240899225,103070.33240899225,103070.33240899225,127858.13920766009,91617.52477835164,56690.01474281113,38808.3444839339,24787.806798667832,0.0,63596.15128260173,21069.635778867658,1533.72642428668,0.0,0.8871566066154079,2.810937366798686,0.0014959135982669303,355328.28946195997,1554640.4362078276,4.375222807510972,1554640.4362078276,4.375222807510972,0.85,0.09535736079616335,4.027634451161993,1.2672189781116323,1.0,0.0,4.027634451160978,1.2840182048969095,1.284335877854834,3.1367424821561323,19335.144985447125,1971.6360821939322,4632.441516551485,4632.441516551485,5.4909999991073635,5.047165771725992,-2.3537136229889706,7.400879394714963,3.419888919436117,3.419888919436117,0.9771111198388905,0.0,0.0,0.00024739245845089447,1.000216610744093,0.0002473388821915798,198.46292740710211,0.0,1.0684894214715009e-05,30.280990204502334,0.00996531632620249,8.318249185970285e-05,0.00016420996659119162,0.0006613777186668433,0.09535736079439554,0.07181611481514927,0.023541245979246273,0.09535744795024256,0.07181611481648068,0.02354124597968267,0.376154178789783,0.376154178789783,0.12330297332803321,0.0,5.799693001642481,5.916412214182344,5.4439800263206735,5.829057926404175,5.8761776380994775,5.685370166934035,24787.806798667832,21069.635778867658,0.85,1.0714832232291183,0.671510334143172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448151629360264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.9855924429,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.996441526357,1533.72642428668,0.376154178789783,0.12330297332803321,6.112874298809886,3.419888919436117
144.0,-29.444829206838726,5.0497146376367334,34.99571963624727,24.275237519200914,5.099195777690542,-25.990346722665603,-39.52867143144829,1.6447132935170603,0.8838290565283842,-4.950433980812613,40.00315047684865,42703.3322605515,25444.136090711214,25444.136090711214,68147.46835126271,77632.03894475568,77632.03894475568,25444.136090711214,103076.17503546689,103076.17503546689,103076.17503546689,127865.42563200512,91617.121064785,56689.024554638556,38808.99612238493,24789.250596538237,0.0,63598.24671892317,21070.8630070575,1533.7776254721978,0.0,0.887159119251626,2.8109696057098583,0.0014959135982669303,355341.68795561156,1554669.071848236,4.375138421817937,1554669.071848236,4.375138421817937,0.85,0.09536177810373772,4.027634451161993,1.267217140099965,1.0,0.0,4.027634451162093,1.2840160274621035,1.284333631084962,3.1367478014450754,19335.059784931585,1971.6273941592274,4632.441516551485,4632.441516551485,5.4925973700478625,5.0497146376367334,-2.3514527250384964,7.4011673626752295,3.420750688147537,3.420750688147537,0.9773573394707249,0.0,0.0,0.0002473388821915798,1.000215583980567,0.0002472855713837641,198.46463871348706,0.0,1.0632901263106965e-05,30.13364217964514,0.009975949227465598,8.316693398742625e-05,0.00016417194820415355,0.0006612245945014311,0.0953617781016581,0.0718164833437623,0.023545294757895803,0.0953619951045334,0.07181648334532843,0.02354529475840929,0.3761540678468945,0.3761540678468945,0.12332351057103945,0.0,5.806222890049469,5.906023015529286,5.5020788812366845,5.834263037340975,5.866333363803449,5.736470858518203,24789.250596538237,21070.8630070575,0.85,1.0715306139247067,0.6714545520300554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448164098510591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.83824441804,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.973206901976,1533.7776254721978,0.3761540678468945,0.12332351057103945,6.112874298809886,3.420750688147537
145.0,-29.446899917381877,5.052201584766831,34.99614400532781,24.27551730014386,5.099849494245799,-25.992145291452044,-39.5303426781669,1.6450948683156834,0.8903001863046143,-4.949562024928425,40.0038006857489,42701.28315372685,25451.56634438832,25451.56634438832,68152.84949811517,77630.5174169519,77630.5174169519,25451.56634438832,103082.08376134023,103082.08376134023,103082.08376134023,127872.76945006785,91616.69989240736,56688.072800341535,38809.58565785091,24790.685688727626,0.0,63600.271346578535,21072.08283541848,1533.8306650312402,0.0,0.8871611955581912,2.810986812317067,0.0014959135982669303,355353.7599230574,1554697.1090178068,4.375068690294528,1554697.1090178068,4.375068690294528,0.85,0.09536617202737648,4.027634451161993,1.2672154279192909,1.0,0.0,4.027634451163683,1.2840143545211153,1.2843318892747626,3.136751888310575,19334.97089987378,1971.6183304057738,4632.441516551485,4632.441516551485,5.494201330648457,5.052201584766831,-2.349293305658263,7.401494890425093,3.421598205650154,3.421598205650154,0.9775994873286155,0.0,0.0,0.0002472855713837641,1.0002145690021074,0.0002472325229480267,198.46634196060782,0.0,1.0580310212667766e-05,29.984599142700446,0.009986529537678266,8.315126948060012e-05,0.000164134301903164,0.0006610729689626068,0.09536617202621252,0.07181687560132724,0.02354929642488528,0.09536609976502775,0.07181687560220376,0.023549296425172714,0.3761539597560081,0.3761539597560081,0.12334376101599355,0.0,5.812605310923971,5.895794563386801,5.559088930951873,5.839862211233026,5.856563035730744,5.788937988609462,24790.685688727626,21072.08283541848,0.85,1.0715811120793521,0.6714009586694007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481765085534466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.689201381094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.950101797396,1533.8306650312402,0.3761539597560081,0.12334376101599355,6.112874298809886,3.421598205650154
146.0,-29.448961218607934,5.054628879956897,34.99656100951344,24.27583225015553,5.100545703696951,-25.993931140107637,-39.5319968816824,1.6455156251965914,0.8959009931838864,-4.948665020702775,40.004434879472605,42699.204044890874,25458.72457719201,25458.72457719201,68157.92862208288,77628.96623823897,77628.96623823897,25458.72457719201,103087.69081543098,103087.69081543098,103087.69081543098,127879.73736570687,91616.26247914664,56687.104578911036,38810.17544470622,24792.04655027589,0.0,63602.22199498211,21073.239567734505,1533.8790024699497,0.0,0.8871634568100011,2.8110182668849997,0.0014959135982669303,355366.17901309684,1554724.455977119,4.374992747747727,1554724.455977119,4.374992747747727,0.85,0.09537047883030123,4.027634451161993,1.2672136690327895,1.0,0.0,4.027634451163332,1.28401249796069,1.2843299641368122,3.1367564237566317,19334.878587307656,1971.60891714374,4632.441516551485,4632.441516551485,5.495746570405529,5.054628879956897,-2.347145499543567,7.4017743795004645,3.422431292430461,3.422431292430461,0.9778375121229889,0.0,0.0,0.0002472325229480267,1.0002135975020812,0.0002471797259759931,198.4680374935963,0.0,1.0528328987540123e-05,29.83728435068871,0.009997057866665805,8.313576740444125e-05,0.00016409675554358545,0.0006609217459512526,0.09537047882872807,0.0718172393755189,0.02355323945320917,0.09537041540392109,0.07181723937670348,0.02355323945359775,0.3761538567725461,0.3761538567725461,0.12336375470089371,0.0,5.818644142955748,5.885640919154412,5.614478516908321,5.844566013886663,5.846756484507239,5.837887076772688,24792.04655027589,21073.239567734505,0.85,1.0716281048712448,0.6713476778886691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448188860167224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.54188658908,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.927124255953,1533.8790024699497,0.3761538567725461,0.12336375470089371,6.112874298809886,3.422431292430461
147.0,-29.451013048445315,5.056997032978254,34.99697086822412,24.276103788893693,5.101183042958045,-25.995714350863228,-39.533650561328955,1.6458843453763827,0.9016062275081822,-4.94782442451943,40.005060735731426,42697.1641429766,25465.82163743714,25465.82163743714,68162.98578041374,77627.47768724967,77627.47768724967,25465.82163743714,103093.29932468681,103093.29932468681,103093.29932468681,127886.71407396537,91615.86003530007,56686.147889549706,38810.791273055955,24793.414749278556,0.0,63604.20602233451,21074.402536886773,1533.9291943377063,0.0,0.8871654618440759,2.81104180037376,0.0014959135982669303,355377.817438741,1554751.4437744424,4.374925410313338,1554751.4437744424,4.374925410313338,0.85,0.09537475314931633,4.027634451161993,1.2672119832271709,1.0,0.0,4.027634451164182,1.2840108840336004,1.2843282820152706,3.1367603664772337,19334.79365475637,1971.6002564337844,4632.441516551485,4632.441516551485,5.497278604910395,5.056997032978254,-2.3450688666240365,7.40206589960229,3.4232505291207422,3.4232505291207422,0.9780715797487834,0.0,0.0,0.0002471797259759931,1.0002126195209482,0.0002471271819129615,198.46972526104798,0.0,1.0478511425106214e-05,29.69610137875101,0.010007536378090912,8.312027290780034e-05,0.00016405945306819278,0.0006607715052162474,0.09537475314824223,0.07181761694483785,0.023557136203404376,0.09537455013796117,0.07181761694564669,0.023557136203669643,0.37615375559440195,0.37615375559440195,0.12338348267631584,0.0,5.82447149407335,5.8756328261499675,5.668566497723589,5.849430652027593,5.837221694135565,5.886655456920948,24793.414749278556,21074.402536886773,0.85,1.0716741870259088,0.6712946645066769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482011558545407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.400703617146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.904266190813,1533.9291943377063,0.37615375559440195,0.12338348267631584,6.112874298809886,3.4232505291207422
148.0,-29.453055354580187,5.059308070936853,34.9973737359266,24.276410845946543,5.101860410972531,-25.997484985359765,-39.53529481133444,1.6462900417521071,0.9065515538565592,-4.946966592502278,40.005676801164014,42695.12623598356,25472.67544496807,25472.67544496807,68167.80168095163,77625.97103571719,77625.97103571719,25472.67544496807,103098.64648068526,103098.64648068526,103098.64648068526,127893.39550807363,91615.45185517392,56685.2055456915,38811.3847883138,24794.749027388378,0.0,63606.13381570218,21075.53667328012,1533.9771730288073,0.0,0.8871675896815594,2.8110772341339834,0.0014959135982669303,355389.69481048675,1554778.0097234356,4.374853948853324,1554778.0097234356,4.374853948853324,0.85,0.09537895459123524,4.027634451161993,1.2672102864319457,1.0,0.0,4.027634451161461,1.284009096814484,1.2843264268837995,3.136764732550733,19334.70751160921,1971.5914722774046,4632.441516551485,4632.441516551485,5.498758128722287,5.059308070936853,-2.3430083449885295,7.402316415925383,3.4240559700821134,3.4240559700821134,0.9783017057377467,0.0,0.0,0.0002471271819129615,1.000211636069801,0.00024707489195388186,198.4714052195832,0.0,1.0428405753983116e-05,29.554101906788148,0.010017964783844894,8.310486941069147e-05,0.00016402231250227004,0.0006606219165934013,0.09537895458990549,0.07181797637579915,0.02356097821410634,0.095378964307576,0.07181797637680036,0.023560978214434886,0.37615365792152383,0.37615365792152383,0.12340295604650094,0.0,5.829945852641231,5.8657091382574436,5.720966482642382,5.8535181463588515,5.827668455912544,5.932329927437138,24794.749027388378,21075.53667328012,0.85,1.0717174208145839,0.6712422792382264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482133952424137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.258704145184,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.881529159116,1533.9771730288073,0.37615365792152383,0.12340295604650094,6.112874298809886,3.4240559700821134
149.0,-29.455088684742446,5.061562039122151,34.99776971377397,24.276642745267623,5.102447036601168,-25.999256615316167,-39.53694283319635,1.6466149671750958,0.911794021318542,-4.946184118384572,40.006281831625294,42693.14328404554,25479.523817764108,25479.523817764108,68172.66710180964,77624.52753172108,77624.52753172108,25479.523817764108,103104.05134948518,103104.05134948518,103104.05134948518,127900.13267982854,91615.06646074803,56684.27795716921,38811.98722619869,24796.08133034337,0.0,63608.06855654206,21076.669130791866,1534.0269033962695,0.0,0.887169374891296,2.811100032744611,0.0014959135982669303,355400.5290633798,1554804.100156747,4.374793994410384,1554804.100156747,4.374793994410384,0.85,0.09538312878606775,4.027634451161993,1.2672087259078397,1.0,0.0,4.027634451161381,1.2840076864844647,1.2843249490610265,3.1367681779144267,19334.626177201637,1971.583178475997,4632.441516551485,4632.441516551485,5.500236479343998,5.061562039122151,-2.3410319061446447,7.402593945266796,3.4248481282545877,3.4248481282545877,0.9785280366441679,0.0,0.0,0.00024707489195388186,1.0002107093367276,0.0002470228419347012,198.473077819416,0.0,1.0378061657412116e-05,29.411426737105938,0.010028342845502306,8.308943322610311e-05,0.00016398545872777875,0.0006604734830616049,0.09538312878535016,0.07181835414062578,0.02356477464472438,0.09538302193027108,0.0718183541411661,0.02356477464490166,0.37615356150137325,0.37615356150137325,0.1234221593860659,0.0,5.835247825373244,5.855938935103552,5.77219870218255,5.857978139703107,5.818366896050293,5.978742170457565,24796.08133034337,21076.669130791866,0.85,1.071761313444222,0.6711906877992221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448225578016055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.1160289755,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.8589145246,1534.0269033962695,0.37615356150137325,0.1234221593860659,6.112874298809886,3.4248481282545877
150.0,-29.457112601548488,5.0637605365563925,34.998158732859565,24.276868428010516,5.103038665533605,-26.001019271021963,-39.538581914361544,1.6469453350071144,0.9163505818361841,-4.945402290178616,40.00687107547991,42691.164053567336,25486.180307890994,25486.180307890994,68177.34436145832,77623.03862759916,77623.03862759916,25486.180307890994,103109.21893549015,103109.21893549015,103109.21893549015,127906.56915680878,91614.63389453667,56683.35219188433,38812.53522516927,24797.35022131863,0.0,63609.8854464879,21077.747688120835,1534.0731344295486,0.0,0.8871712138210982,2.811131686864676,0.0014959135982669303,355411.3546317423,1554829.5101499767,4.374732236005812,1554829.5101499767,4.374732236005812,0.85,0.0953872310087551,4.027634451161993,1.267207119227387,1.0,0.0,4.027634451163972,1.284006250232636,1.2843234456182882,3.1367716866115467,19334.534887566464,1971.5738695238908,4632.441516551485,4632.441516551485,5.501673408467247,5.0637605365563925,-2.3390839551391105,7.402844491695503,3.425626922108714,3.425626922108714,0.9787505491739183,0.0,0.0,0.0002470228419347012,1.0002097372273142,0.00024697104291293375,198.4747427004246,0.0,1.033052750734191e-05,29.27671495580697,0.010038673373009649,8.307408341322028e-05,0.00016394875852148095,0.000660325668046355,0.09538723100791616,0.07181871407650232,0.02356851693141383,0.0953871682947392,0.07181871407713397,0.023568516931621132,0.3761534687790203,0.3761534687790203,0.12344111079002508,0.0,5.8402460486623795,5.846228337537127,5.822017565555768,5.86175287201479,5.808893202733259,6.022901216871219,24797.35022131863,21077.747688120835,0.85,1.0718042311019853,0.6711404014314956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482377074401394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.9813171942,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.836411631863,1534.0731344295486,0.3761534687790203,0.12344111079002508,6.112874298809886,3.425626922108714
151.0,-29.459127593159813,5.065904516087224,34.998540970474856,24.277082131616794,5.10360569894685,-26.002776352471894,-39.54021624578161,1.64725445825881,0.9208177261452875,-4.944650020158808,40.00745156681429,42689.20417048308,25492.722456300216,25492.722456300216,68181.9266267833,77621.6006353044,77621.6006353044,25492.722456300216,103114.32309160463,103114.32309160463,103114.32309160463,127912.93384087954,91614.23868055931,56682.43235897439,38813.11813509436,24798.610749274914,0.0,63611.72888436927,21078.819136883678,1534.1196970680758,0.0,0.8871729343290949,2.8111610669286624,0.0014959135982669303,355421.7711675489,1554854.543014716,4.374674454823264,1554854.543014716,4.374674454823264,0.85,0.09539128737708455,4.027634451161993,1.2672055444167927,1.0,0.0,4.02763445116332,1.2840049127327335,1.2843220412743144,3.1367749540693133,19334.451480821186,1971.5653644028478,4632.441516551485,4632.441516551485,5.503085654771028,5.065904516087224,-2.3371852416524375,7.403089757739662,3.426392738899914,3.426392738899914,0.978969353971404,0.0,0.0,0.00024697104291293375,1.0002088156648992,0.0002469194822570697,198.476400263841,0.0,1.0280797517431987e-05,29.135780164402252,0.010048954170527081,8.305878069096637e-05,0.0001639122622219674,0.0006601786742930943,0.09539128737642363,0.07181907585183939,0.023572211524584254,0.09539124546079551,0.07181907585233699,0.02357221152474756,0.376153376117509,0.376153376117509,0.12345980905670519,0.0,5.8450003434674045,5.836629454225488,5.870506331792512,5.865467746304091,5.799684036621386,6.066008070789451,24798.610749274914,21078.819136883678,0.85,1.071845205633721,0.6710901420095297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482497809029233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.8403824028,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.814029542358,1534.1196970680758,0.376153376117509,0.12345980905670519,6.112874298809886,3.426392738899914
152.0,-29.46113354204432,5.067994971846766,34.9989164933581,24.277283856086456,5.104147518800202,-26.00452781559583,-39.541849739011354,1.6475417923514877,0.9252082391193994,-4.943924070266432,40.00802043969056,42687.279837243164,25499.145308854917,25499.145308854917,68186.42514609807,77620.2164441303,77620.2164441303,25499.145308854917,103119.36175298522,103119.36175298522,103119.36175298522,127919.20524764192,91613.88341038559,56681.53418570611,38813.721360754986,24799.843494656707,0.0,63613.56485541169,21079.8669704582,1534.1654018932604,0.0,0.8871745632079792,2.8111883832046085,0.0014959135982669303,355431.8234808393,1554879.0751454611,4.374619751034426,1554879.0751454611,4.374619751034426,0.85,0.09539529223143306,4.027634451161993,1.2672040932392705,1.0,0.0,4.02763445116201,1.2840036765547498,1.2843207385834963,3.1367779740078143,19334.376503895815,1971.5577188842078,4632.441516551485,4632.441516551485,5.5044721488113195,5.067994971846766,-2.3353329182922478,7.403327890139014,3.427145773619309,3.427145773619309,0.979184506748374,0.0,0.0,0.0002469194822570697,1.0002078818761928,0.0002468681628402062,198.47805041265815,0.0,1.0233573371142123e-05,29.00194693381678,0.010059187743898223,8.30434884205303e-05,0.0001638759938365394,0.0006600325984944564,0.09539529223089928,0.07181943476715166,0.023575857463747615,0.09539518947772092,0.07181943476755354,0.023575857463879527,0.37615328380827073,0.37615328380827073,0.12347825733357799,0.0,5.849548117170684,5.827178863207735,5.9177048866863515,5.8691323093858045,5.790775691734268,6.107990715876269,24799.843494656707,21079.8669704582,0.85,1.071884987126254,0.6710405231064754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482618013138833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.70654917221,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.79175879036,1534.1654018932604,0.37615328380827073,0.12347825733357799,6.112874298809886,3.427145773619309
153.0,-29.463130379352634,5.0700333639950985,34.99928547498816,24.27748352000492,5.1047014511564095,-26.00626986544993,-39.54347037998957,1.6478409372537934,0.9288841658841989,-4.943200705836689,40.00858093697859,42685.34194289602,25505.392942200066,25505.392942200066,68190.73488509608,77618.77481392516,77618.77481392516,25505.392942200066,103124.16775612523,103124.16775612523,103124.16775612523,127925.22543822751,91613.47192860158,56680.62366013741,38814.27585384907,24801.05768210228,0.0,63615.333535951344,21080.89902978694,1534.2102185804613,0.0,0.8871762091940362,2.8112247016749436,0.0014959135982669303,355441.84021483234,1554903.2463726068,4.374564472862308,1554903.2463726068,4.374564472862308,0.85,0.09539923888682719,4.027634451161993,1.2672025442542512,1.0,0.0,4.027634451162436,1.2840023846951119,1.2843193805071722,3.136781129980814,19334.2896639602,1971.5488636751797,4632.441516551485,4632.441516551485,5.505820818475647,5.0700333639950985,-2.3335088477192745,7.403542211714373,3.4278862353002495,3.4278862353002495,0.9793960672286427,0.0,0.0,0.0002468681628402062,1.0002069409063943,0.000246817086288656,198.47969308991367,0.0,1.0185777807381987e-05,28.86649430612055,0.010069373521705605,8.302831904088211e-05,0.00016383984379932407,0.0006598869993591573,0.09539923888624713,0.07181978532751211,0.023579453558735017,0.09539938566874716,0.0718197853279488,0.023579453558878385,0.3761531943779945,0.3761531943779945,0.12349645967162766,0.0,5.853779088116994,5.817782098704072,5.963454701861735,5.872084871720915,5.781589018051193,6.147935687323752,24801.05768210228,21080.89902978694,0.85,1.071922932645775,0.6709914036491371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482737679693458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.57109654452,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.769602027933,1534.2102185804613,0.3761531943779945,0.12349645967162766,6.112874298809886,3.4278862353002495
154.0,-29.465118537033383,5.072019670451177,34.99964790058101,24.277613509353273,5.105163141628071,-26.008013327254545,-39.545102476235456,1.6480579318491768,0.9330170479607318,-4.942549240916821,40.009127921439706,42683.489380169034,25511.64322527046,25511.64322527046,68195.13260543949,77617.42467696608,77617.42467696608,25511.64322527046,103129.06790223654,103129.06790223654,103129.06790223654,127931.31927573553,91613.11109158494,56679.757745674724,38814.83705101135,24802.251373499,0.0,63617.08842451035,21081.91366747415,1534.2556428638554,0.0,0.8871775391007766,2.8112467067647864,0.0014959135982669303,355450.861515408,1554926.8351381514,4.374519809880244,1554926.8351381514,4.374519809880244,0.85,0.09540315531419949,4.027634451161993,1.267201149673201,1.0,0.0,4.027634451164163,1.284001476186561,1.284318406188546,3.1367833494428097,19334.21351219721,1971.541098356443,4632.441516551485,4632.441516551485,5.507170060133219,5.072019670451177,-2.331763930946647,7.403783601397825,3.4286144752180743,3.4286144752180743,0.9796041357765927,0.0,0.0,0.000246817086288656,1.000206044661731,0.0002467662414219156,198.4813286506283,0.0,1.0137658275772997e-05,28.730123553540675,0.010079511179981378,8.301304502721142e-05,0.00016380404126144457,0.0006597427998241548,0.09540315531405606,0.07182014946140704,0.023583005852649025,0.09540309999642631,0.07182014946151503,0.02358300585268445,0.3761531042159691,0.3761531042159691,0.1235144088341125,0.0,5.8578889658820685,5.8085405787887225,6.008238845174219,5.875566288877565,5.77282999142983,6.188715611451471,24802.251373499,21081.91366747415,0.85,1.0719624914359538,0.6709437737129127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482856804560345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.434725791936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.74756093579,1534.2556428638554,0.3761531042159691,0.1235144088341125,6.112874298809886,3.4286144752180743
155.0,-29.467097901821003,5.073955793275315,35.000003779911616,24.27776913335549,5.105661192837957,-26.009745237409426,-39.54671766897661,1.6483085284263483,0.936353584616711,-4.941877274918355,40.00966207894012,42681.6048876599,25517.665261103437,25517.665261103437,68199.27014876335,77616.03111374482,77616.03111374482,25517.665261103437,103133.69637484825,103133.69637484825,103133.69637484825,127937.08506007455,91612.71800262149,56678.871044065876,38815.38550950624,24803.388685226288,0.0,63618.77419473253,21082.880382442345,1534.2974800697505,0.0,0.8871790193593686,2.811281464179541,0.0014959135982669303,355460.1668973195,1554949.8710006115,4.37447009765734,1554949.8710006115,4.37447009765734,0.85,0.09540699664965063,4.027634451161993,1.2671997100347654,1.0,0.0,4.027634451161248,1.2840004101954117,1.2843172746460496,3.1367859536345697,19334.1305539191,1971.5326389663242,4632.441516551485,4632.441516551485,5.508470030313406,5.073955793275315,-2.330029457910238,7.403985251185553,3.429330399938983,3.429330399938983,0.9798086856968523,0.0,0.0,0.0002467662414219156,1.0002051366342242,0.00024671563100776015,198.48295700131376,0.0,1.0091756705698458e-05,28.60003850394943,0.010089602936687076,8.299793176247373e-05,0.00016376830965944187,0.0006595988859929335,0.09540699664927543,0.07182049030891181,0.023586506340363626,0.0954070402722809,0.07182049030919427,0.023586506340456368,0.3761530166222064,0.3761530166222064,0.12353212737192923,0.0,5.861703020038476,5.799360984672489,6.051634426974033,5.878230859535051,5.763937265078255,6.226592003648818,24803.388685226288,21082.880382442345,0.85,1.0719991230892039,0.6708963734040922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482975413483261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.304640742346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.725627164273,1534.2974800697505,0.3761530166222064,0.12353212737192923,6.112874298809886,3.429330399938983
156.0,-29.46906871892268,5.075842044996493,35.00035328370767,24.277881381008797,5.1061002240705555,-26.011475355973488,-39.5483325124718,1.648506861121337,0.9398821135071103,-4.94125862363677,40.01018811760838,42679.75612059561,25523.64979345859,25523.64979345859,68203.4059140542,77614.70094440125,77614.70094440125,25523.64979345859,103138.35073785984,103138.35073785984,103138.35073785984,127942.88047458343,91612.36096216376,56677.9927957462,38815.96462935284,24804.529736723587,0.0,63620.494366076426,21083.85027621505,1534.3408823832208,0.0,0.8871802583756292,2.8113075196132917,0.0014959135982669303,355468.73414629884,1554972.5569856418,4.374428487276375,1554972.5569856418,4.374428487276375,0.85,0.09541080885735859,4.027634451161993,1.2671983467740935,1.0,0.0,4.027634451162842,1.2839995879260113,1.2843163871865964,3.1367879624226793,19334.05520338946,1971.524955350651,4632.441516551485,4632.441516551485,5.5097619046595305,5.075842044996493,-2.328359425134294,7.404201470130787,3.4300344964416833,3.4300344964416833,0.9800098561261953,0.0,0.0,0.00024671563100776015,1.0002042539792797,0.00024666524864917354,198.48457834338654,0.0,1.0045304656634506e-05,28.46839339690219,0.010099648241343712,8.298282430814087e-05,0.00016373280669961928,0.0006594558930488338,0.09541080885729389,0.07182084352288133,0.023589965334412565,0.09541075667545072,0.07182084352293004,0.023589965334428545,0.3761529286788724,0.3761529286788724,0.12354960702670859,0.0,5.865357797883064,5.790315914801852,6.093972913817424,5.88114073714388,5.7553275862823625,6.264596070229686,24804.529736723587,21083.85027621505,0.85,1.0720351451783352,0.6708491744030397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483093499680701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.172995635294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.703803271792,1534.3408823832208,0.3761529286788724,0.12354960702670859,6.112874298809886,3.4300344964416833
157.0,-29.471030948551615,5.077680044155163,35.000696494836475,24.278010671865218,5.106563637419783,-26.01319530581574,-39.54994201250372,1.6487279946840967,0.9427627329480401,-4.940630143538693,40.01070381946863,42677.92247413021,25529.44010095967,25529.44010095967,68207.36257508988,77613.34097607543,77613.34097607543,25529.44010095967,103142.78107703509,103142.78107703509,103142.78107703509,127948.41433363417,91611.98052994841,56677.13606504146,38816.493849896615,24805.633256599067,0.0,63622.12710649568,21084.788268109205,1534.382021460096,0.0,0.8871815845908964,2.811343153004599,0.0014959135982669303,355477.43767328083,1554994.797427495,4.374383948543846,1554994.797427495,4.374383948543846,0.85,0.09541455645664379,4.027634451161993,1.2671969780186196,1.0,0.0,4.027634451161848,1.283998658649987,1.2843153929870443,3.136790232628982,19333.974916216688,1971.5167683374739,4632.441516551485,4632.441516551485,5.511011851902337,5.077680044155163,-2.326706729968287,7.40438677412345,3.4307267753663644,3.4307267753663644,0.9802076501046756,0.0,0.0,0.00024666524864917354,1.0002033671584096,0.0002466150952380341,198.48619264381344,0.0,1.0000121200007967e-05,28.34034348082258,0.01010964836254372,8.296776937313442e-05,0.00016369747927603913,0.0006593136071005516,0.09541455645644825,0.07182118068664876,0.02359337576979948,0.09541466684710792,0.07182118068679597,0.023593375769847824,0.3761528424972895,0.3761528424972895,0.12356686037501856,0.0,5.868729275336648,5.78133576546054,6.134964365516623,5.88339287648671,5.7466257848001305,6.30021425015326,24805.633256599067,21084.788268109205,0.85,1.072069823458104,0.6708031374476457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448321107775735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.044945719215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.68208463913,1534.382021460096,0.3761528424972895,0.12356686037501856,6.112874298809886,3.4307267753663644
158.0,-29.472984782280108,5.079469939854214,35.00103349946216,24.27808785522359,5.106956708366199,-26.01491473300058,-39.55155130298806,1.6488866590865596,0.9459500180670943,-4.940060264989491,40.01120944628882,42676.12467101788,25535.212516113887,25535.212516113887,68211.33718713176,77612.054946405,77612.054946405,25535.212516113887,103147.26746251888,103147.26746251888,103147.26746251888,127953.997406667,91611.64216824638,56676.283367001626,38817.0653347164,24806.729944148115,0.0,63623.79527886451,21085.720452525897,1534.4242388023806,0.0,0.8871826498138277,2.811367976452436,0.0014959135982669303,355485.3297993771,1555016.6036010461,4.374348174870227,1555016.6036010461,4.374348174870227,0.85,0.0954182755113866,4.027634451161993,1.2671957158623264,1.0,0.0,4.027634451162147,1.2839980207901391,1.2843146905696172,3.1367917909121785,19333.90350768888,1971.5094866941188,4632.441516551485,4632.441516551485,5.51225793674412,5.079469939854214,-2.3251215018361693,7.404591441690383,3.4314076418542236,3.4314076418542236,0.9804021833869211,0.0,0.0,0.0002466150952380341,1.0002025001527557,0.0002465651657543046,198.48780005990093,0.0,9.954759625169597e-06,28.211788777730636,0.01011960312216889,8.295271892238336e-05,0.00016366237631565073,0.0006591722252079535,0.09541827551148427,0.07182153001626881,0.023596745495215447,0.09541824918569926,0.0718215300161953,0.02359674549519129,0.376152755633573,0.376152755633573,0.12358387918367883,0.0,5.871973420432255,5.772501929757027,6.174992114692259,5.886010283056578,5.738264381797137,6.336271278416689,24806.729944148115,21085.720452525897,0.85,1.0721041850483761,0.6707572926759159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483328145315884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.91639101612,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.660472348265,1534.4242388023806,0.376152755633573,0.12358387918367883,6.112874298809886,3.4314076418542236
159.0,-29.474930266062774,5.081213043745404,35.00136426951532,24.2781646194868,5.107351652000391,-26.01662645634525,-39.553155669104285,1.6490478422828185,0.948695562103353,-4.939492987374596,40.01170184275673,42674.34245837342,25540.827533057145,25540.827533057145,68215.16999143056,77610.7595683004,77610.7595683004,25540.827533057145,103151.58710135755,103151.58710135755,103151.58710135755,127959.36315281573,91611.29184805158,56675.44366420155,38817.6090931667,24807.77605145817,0.0,63625.385144624874,21086.609643739444,1534.463729797652,0.0,0.8871837496183076,2.8113982477169674,0.0014959135982669303,355493.18604224495,1555037.8394111649,4.374311239896374,1555037.8394111649,4.374311239896374,0.85,0.09542193377328193,4.027634451161993,1.2671944592008368,1.0,0.0,4.027634451159796,1.283997370699879,1.2843139762063633,3.136793379075704,19333.829575416923,1971.5019477004812,4632.441516551485,4632.441516551485,5.513470044209091,5.081213043745404,-2.3235620506479533,7.404775094393357,3.4320770604636963,3.4320770604636963,0.9805934458467703,0.0,0.0,0.0002465651657543046,1.0002016378697047,0.0002465154589023223,198.48940062916364,0.0,9.910393383589353e-06,28.08605484909223,0.010129513515552479,8.293771703751184e-05,0.0001636274487167928,0.0006590315496074969,0.09542193377331165,0.07182186511424274,0.023600068659068905,0.09542185066339402,0.07182186511422034,0.023600068659061592,0.37615267111374406,0.37615267111374406,0.12360067922363405,0.0,5.875006290283977,5.763765414730528,6.213865650420587,5.888188549477945,5.729911936191797,6.370519643074829,24807.77605145817,21086.609643739444,0.85,1.0721376355738013,0.6707125208180934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483444713762252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.790657087484,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.638962847619,1534.463729797652,0.37615267111374406,0.12360067922363405,6.112874298809886,3.4320770604636963
160.0,-29.476867591161994,5.0829102045444605,35.00168896846612,24.278217809647344,5.107728323270146,-26.01833266305743,-39.55475151361895,1.6491933951655413,0.9510897268982603,-4.9389487785181485,40.012186532294464,42672.56063575387,25546.340704113285,25546.340704113285,68218.90133986715,77609.44290560967,77609.44290560967,25546.340704113285,103155.78360972296,103155.78360972296,103155.78360972296,127964.59743097713,91610.90955283592,56674.59371828429,38818.12870505737,24808.813821254167,0.0,63626.94252631153,21087.49174806604,1534.5033834656865,0.0,0.8871847601908961,2.81143040885569,0.0014959135982669303,355500.72293330537,1555058.7430549995,4.374277301671593,1555058.7430549995,4.374277301671593,0.85,0.09542555124706051,4.027634451161993,1.267193184955977,1.0,0.0,4.027634451163574,1.2839967931834575,1.2843133347207778,3.1367947899434703,19333.748895072848,1971.4937205949889,4632.441516551485,4632.441516551485,5.5146601663156405,5.0829102045444605,-2.3220429638120126,7.404953168356473,3.4327353467039625,3.4327353467039625,0.9807815276297036,0.0,0.0,0.0002465154589023223,1.0002007953718466,0.0002464659696762936,198.49099450866817,0.0,9.866283257137347e-06,27.96104675072724,0.010139379798809616,8.292279732314394e-05,0.00016359266157917832,0.0006588914397335835,0.09542555124717111,0.07182220095818474,0.023603350288986375,0.0954255168669714,0.07182220095810148,0.023603350288959025,0.3761525884839225,0.3761525884839225,0.12361726091150886,0.0,5.877812302193433,5.755089854485448,6.251632768991271,5.890038505416385,5.721435712156563,6.403813433686537,24808.813821254167,21087.49174806604,0.85,1.0721700372708733,0.6706680997300407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448356078581525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.665648989125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.61755549643,1534.5033834656865,0.3761525884839225,0.12361726091150886,6.112874298809886,3.4327353467039625
161.0,-29.478796715512807,5.084562536698424,35.00200773700009,24.27828664602714,5.108104831263667,-26.02003150413219,-39.55634624054653,1.6493396198830639,0.9533949650589761,-4.938413743434558,40.01266317808091,42670.809668590686,25551.720141524358,25551.720141524358,68222.52981011504,77608.19032957862,77608.19032957862,25551.720141524358,103159.91047110298,103159.91047110298,103159.91047110298,127969.74501588698,91610.5879688996,56673.7712414875,38818.685252680116,24809.834544783997,0.0,63628.51979746411,21088.359363066396,1534.5423899438701,0.0,0.887185753257693,2.811462660466166,0.0014959135982669303,355508.13289661705,1555079.2999958168,4.374243951397981,1555079.2999958168,4.374243951397981,0.85,0.09542911973727906,4.027634451161993,1.2671919469768183,1.0,0.0,4.0276344511609565,1.2839962120794173,1.284312689926192,3.1367962095770396,19333.681027358147,1971.486800014087,4632.441516551485,4632.441516551485,5.515821419488908,5.084562536698424,-2.3205535064628613,7.405116043161286,3.43338267861792,3.43338267861792,0.98096647960512,0.0,0.0,0.0002464659696762936,1.0001999484742163,0.0002464166990333005,198.49258166352374,0.0,9.823165691896688e-06,27.838851570835214,0.010149202964501513,8.290789053549452e-05,0.00016355807914079907,0.0006587521543133621,0.09542911973739407,0.07182253090792882,0.02360658882946524,0.09542914407592268,0.07182253090784227,0.023606588829436795,0.37615250523968685,0.37615250523968685,0.12363362671076895,0.0,5.880415484101377,5.746532366106237,6.288216608496043,5.891808708493556,5.713332676798075,6.4356432024373476,24809.834544783997,21088.359363066396,0.85,1.0722004853684184,0.6706239561193016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483676372863525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.54345380923,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.596246741408,1534.5423899438701,0.37615250523968685,0.12363362671076895,6.112874298809886,3.43338267861792
162.0,-29.480717312842785,5.086170366420288,35.00232060928262,24.278295796271436,5.108425972538154,-26.021728206698697,-39.557936776522524,1.64943686639411,0.9555723425082192,-4.937924262222305,40.013128958549274,42669.07844520658,25557.060433376442,25557.060433376442,68226.13887858302,77606.92013381704,77606.92013381704,25557.060433376442,103163.98056719347,103163.98056719347,103163.98056719347,127974.81705339033,91610.22290759848,56672.94255682474,38819.2003897486,24810.836486196862,0.0,63630.03687594546,21089.211013267333,1534.5814735594472,0.0,0.8871865544126639,2.811491276035906,0.0014959135982669303,355514.91206818074,1555099.3885319284,4.374217046157803,1555099.3885319284,4.374217046157803,0.85,0.0954326544513762,4.027634451161993,1.2671907782321798,1.0,0.0,4.027634451160265,1.2839958593747545,1.2843122738679997,3.136797071232972,19333.603984093737,1971.4789437875052,4632.441516551485,4632.441516551485,5.516974222353878,5.086170366420288,-2.3191202100743715,7.405290576494659,3.434019315825273,3.434019315825273,0.9811483759500781,0.0,0.0,0.0002464166990333005,1.000199067715778,0.0002463676551869409,198.49416182500693,0.0,9.779857127924093e-06,27.71611510053688,0.010158982821629437,8.289302539025062e-05,0.00016352367364304987,0.000658613581545318,0.09543265445165103,0.07182286697365564,0.023609787477995386,0.09543263208094097,0.0718228669734488,0.023609787477927396,0.37615242288323963,0.37615242288323963,0.12364977319161964,0.0,5.882853883629309,5.738057142692014,6.323880463952719,5.893496604730501,5.705098878160129,6.467536600436063,24810.836486196862,21089.211013267333,0.85,1.0722316413488526,0.6705807593416168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483791472375143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.42071733893,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.575037697208,1534.5814735594472,0.37615242288323963,0.12364977319161964,6.112874298809886,3.434019315825273
163.0,-29.482630379502872,5.087734998538074,35.002627622976235,24.278324224893026,5.1087573014025285,-26.023417111364115,-39.559522283356614,1.6495440332635976,0.9574933564192634,-4.937432931897317,40.01358404390846,42667.359189534065,25562.24414586557,25562.24414586557,68229.60333539963,77605.68680581615,77605.68680581615,25562.24414586557,103167.93095168172,103167.93095168172,103167.93095168172,127979.73074616745,91609.89580162455,56672.12721995188,38819.74286852519,24811.799794485734,0.0,63631.54266301092,21090.029825312875,1534.6184138709907,0.0,0.8871874035757452,2.8115234440206303,0.0014959135982669303,355521.71695142955,1555119.015990619,4.374188528694227,1555119.015990619,4.374188528694227,0.85,0.09543613174910148,4.027634451161993,1.267189584760927,1.0,0.0,4.027634451161904,1.2839954598496437,1.28431181126908,3.1367980472716237,19333.53495099721,1971.4719043707294,4632.441516551485,4632.441516551485,5.518093224605844,5.087734998538074,-2.3177076930295466,7.40544269156762,3.4346452820191993,3.4346452820191993,0.981327223434057,0.0,0.0,0.0002463676551869409,1.0001982901998232,0.0002463188125803741,198.49573581258488,0.0,9.734917175824586e-06,27.588755276286875,0.01016871773880526,8.287820969934411e-05,0.00016348944548759677,0.0006584757230472154,0.09543613174930915,0.07182318953399612,0.023612942215313026,0.09543611260189913,0.07182318953383983,0.02361294221526165,0.37615234052277213,0.37615234052277213,0.12366571279460356,0.0,5.8850905444939485,5.729681377371094,6.358422242680149,5.894926288316583,5.697124303560429,6.497590774417745,24811.799794485734,21090.029825312875,0.85,1.0722607134757016,0.6705378716888573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483906064860732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.29335751468,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.553935173513,1534.6184138709907,0.37615234052277213,0.12366571279460356,6.112874298809886,3.4346452820191993
164.0,-29.484535606292386,5.089257070639328,35.00292893124065,24.27832520278173,5.109061794172982,-26.025101642891432,-39.561103319842346,1.649627830772094,0.9592204920764402,-4.93697003153497,40.014031873885116,42665.65536399071,25567.35134784949,25567.35134784949,68233.0067118402,77604.45109693104,77604.45109693104,25567.35134784949,103171.80244478052,103171.80244478052,103171.80244478052,127984.56067752044,91609.55228516701,56671.31319450257,38820.26565629383,24812.758232739914,0.0,63633.02388903374,21090.844497828926,1534.6558353147664,0.0,0.8871881346815731,2.8115548277238074,0.0014959135982669303,355528.1281756208,1555138.3307133769,4.374163975979934,1555138.3307133769,4.374163975979934,0.85,0.09543957326932206,4.027634451161993,1.2671884517325092,1.0,0.0,4.027634451162552,1.2839951691023808,1.2843114577332466,3.1367987575667002,19333.462454599525,1971.464511795519,4632.441516551485,4632.441516551485,5.519195710620114,5.089257070639328,-2.316337834734034,7.405594905373363,3.4352608966520988,3.4352608966520988,0.9815031133291711,0.0,0.0,0.0002463188125803741,1.000197480595235,0.0002462701789988368,198.49730337159812,0.0,9.695049129474614e-06,27.475769232931057,0.010178412787934736,8.286343821878211e-05,0.000163455374361592,0.0006583384970063287,0.09543957326961387,0.07182351531330612,0.023616057956307748,0.09543958378046141,0.07182351531308653,0.023616057956235535,0.3761522585427305,0.3761522585427305,0.1236814425985428,0.0,5.887144326325881,5.721390412599021,6.391963060727505,5.896190523611438,5.689117803361114,6.527070208381474,24812.758232739914,21090.844497828926,0.85,1.0722892382236637,0.670495487349353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484020209745987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.180371471324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.532919494328,1534.6558353147664,0.3761522585427305,0.1236814425985428,6.112874298809886,3.4352608966520988
165.0,-29.486432977332203,5.090737414053148,35.0032245808153,24.278313083946728,5.109348660228168,-26.026780865766362,-39.56268351813776,1.649696548662187,0.9607842411774641,-4.936525427818392,40.014469654768746,42663.98215463793,25572.358790341532,25572.358790341532,68236.34094497946,77603.2336769771,77603.2336769771,25572.358790341532,103175.59246731864,103175.59246731864,103175.59246731864,127989.28237247842,91609.216751283,56670.51947551176,38820.77475085694,24813.689905159794,0.0,63634.46465601673,21091.636419385824,1534.692250979845,0.0,0.8871888092418628,2.811586209358244,0.0014959135982669303,355534.2860745438,1555157.212198128,4.374141322257913,1555157.212198128,4.374141322257913,0.85,0.09544296972321817,4.027634451161993,1.2671873390348631,1.0,0.0,4.027634451163243,1.2839949483831024,1.284311174511074,3.1367992967837424,19333.391642860064,1971.4572910076392,4632.441516551485,4632.441516551485,5.520276661663781,5.090737414053148,-2.315002812898494,7.405740226951642,3.4358662800668736,3.4358662800668736,0.9816760800191068,0.0,0.0,0.0002462701789988368,1.0001966693073039,0.00024622175473688955,198.4988644887148,0.0,9.653634788462613e-06,27.358400990503043,0.0101880664227232,8.284867700100849e-05,0.0001634215019978283,0.0006582020715070918,0.09544296972353483,0.07182383668456498,0.023619133038969852,0.09544298631353226,0.07182383668432668,0.02361913303889148,0.37615217642775256,0.37615217642775256,0.12369696686615085,0.0,5.889018849597392,5.713186460374459,6.4245108578289205,5.897309668995831,5.681226621956398,6.555608077521924,24813.689905159794,21091.636419385824,0.85,1.0723173568574622,0.6704540123856293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448413388856156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.0630032289,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.511997104993,1534.692250979845,0.37615217642775256,0.12369696686615085,6.112874298809886,3.4358662800668736
166.0,-29.48832261641219,5.09217677992576,35.00351464001947,24.278283083718293,5.1096148686653855,-26.02845519443237,-39.56425910638643,1.649747446685525,0.9621807652986263,-4.936101867898171,40.014898108658286,42662.32357510988,25577.276095286677,25577.276095286677,68239.59967039655,77602.0274825518,77602.0274825518,25577.276095286677,103179.30357783848,103179.30357783848,103179.30357783848,127993.90368110506,91608.88095990244,56669.72894073509,38821.280021297054,24814.600103266588,0.0,63635.88012456364,21092.4100877766,1534.7280253243255,0.0,0.8871894107105351,2.811617319186464,0.0014959135982669303,355540.1525882268,1555175.6915774865,4.374121123187547,1555175.6915774865,4.374121123187547,0.85,0.09544632433965966,4.027634451161993,1.2671862906264146,1.0,0.0,4.0276344511619815,1.2839948104948515,1.2843109744091257,3.1367996336447366,19333.320776778015,1971.4500646783576,4632.441516551485,4632.441516551485,5.52133815481541,5.09217677992576,-2.313704279749478,7.405881059675238,3.436461612114442,3.436461612114442,0.9818461748898405,0.0,0.0,0.00024622175473688955,1.0001958708150396,0.0002461735365256491,198.50041926552228,0.0,9.61216101023113e-06,27.240864302995025,0.01019767858373343,8.283396126740352e-05,0.00016338779346948602,0.0006580663058770425,0.095446324340004,0.07182415560459983,0.02362216873540416,0.0954463319273771,0.07182415560434074,0.023622168735318923,0.376152093956277,0.376152093956277,0.1237122888219686,0.0,5.890721748726037,5.705066773163594,6.456104962705751,5.8982826331968,5.6734034573084955,6.583344389032334,24814.600103266588,21092.4100877766,0.85,1.0723447139698765,0.6704130357213696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448424710033904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.94546654139,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.491168584953,1534.7280253243255,0.376152093956277,0.1237122888219686,6.112874298809886,3.436461612114442
