time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
167.0,-29.490204589985417,5.0935760322933135,35.00379919238905,24.278249451331817,5.109869800521389,-26.03012375080845,-39.56582617303354,1.649788961344493,0.9634486779964959,-4.935692936651398,40.01531781543399,42660.66310906575,25582.08971589363,25582.08971589363,68242.75282495937,77600.85238209084,77600.85238209084,25582.08971589363,103182.94209798447,103182.94209798447,103182.94209798447,127998.43128135528,91608.56860321302,56668.928880809835,38821.821913781314,24815.489183370806,0.0,63637.311097152124,21093.165805865185,1534.7630325215175,0.0,0.8871899695448138,2.8116484010732976,0.0014959135982669303,355545.8165596423,1555193.793851406,4.374102355921053,1555193.793851406,4.374102355921053,0.85,0.0954496352680964,4.027634451161993,1.2671852125460283,1.0,0.0,4.027634451162416,1.283994716024967,1.2843108180008278,3.136799864434704,19333.25485639988,1971.4433426705225,4632.441516551485,4632.441516551485,5.522377265744228,5.0935760322933135,-2.3124371146228935,7.406013146916207,3.4370470498427683,3.4370470498427683,0.9820134428122195,0.0,0.0,0.0002461735365256491,1.0001950791753724,0.00024612552256166964,198.5019677564378,0.0,9.57133514746665e-06,27.125163807920487,0.010207249918880897,8.281932752069774e-05,0.00016335420900495133,0.0006579310399306587,0.09544963526845818,0.07182447004964998,0.02362516521880819,0.09544962434922188,0.07182447004937777,0.023625165218718634,0.37615201084237937,0.37615201084237937,0.1237274127695572,0.0,5.892262048572604,5.6970492759467675,6.486727279241563,5.899141614647874,5.6657664888051045,6.6100489662144355,24815.489183370806,21093.165805865185,0.85,1.0723701496560145,0.6703718679115417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448435985244396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.829766046314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.470431716141,1534.7630325215175,0.37615201084237937,0.1237274127695572,6.112874298809886,3.4370470498427683
168.0,-29.492078961441134,5.094935891587119,35.00407832791833,24.278197658155136,5.110105635581209,-26.031787373796217,-39.567396278120555,1.649814047936523,0.9645261258233973,-4.93530437628229,40.0157291302846,42659.048089491545,25586.81688474321,25586.81688474321,68245.86497423475,77599.68119329207,77599.68119329207,25586.81688474321,103186.49807803528,103186.49807803528,103186.49807803528,128002.8595094185,91608.24935930163,56668.1634881973,38822.317634560364,24816.361431383222,0.0,63638.67906594359,21093.90721667574,1534.7976453069848,0.0,0.8871904553269514,2.8116795919155884,0.0014959135982669303,355551.19844637084,1555211.534329688,4.374086041969189,1555211.534329688,4.374086041969189,0.85,0.095452906734928,4.027634451161993,1.2671842179866508,1.0,0.0,4.027634451161191,1.283994697893322,1.2843107382118344,3.136799908730324,19333.187482528694,1971.4364724476447,4632.441516551485,4632.441516551485,5.523397714428295,5.094935891587119,-2.311205176275055,7.406141067862174,3.437622785606856,3.437622785606856,0.9821779387448161,0.0,0.0,0.00024612552256166964,1.0001942940712467,0.0002460777111213328,198.5035100133613,0.0,9.530866329705148e-06,27.01047517838439,0.010216780785210601,8.280466779676177e-05,0.0001633208547649079,0.0006577967012443674,0.09545290673531415,0.07182478299838782,0.023628123736926333,0.09545288813303768,0.07182478299809723,0.02362812373683076,0.37615192800094555,0.37615192800094555,0.12374234041813974,0.0,5.893640422716942,5.689120531715957,6.516421561153663,5.899830502105715,5.658153528858293,6.635989533366796,24816.361431383222,21093.90721667574,0.85,1.0723960015498926,0.6703320797291761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484472148821093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.71507741678,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.449785425011,1534.7976453069848,0.37615192800094555,0.12374234041813974,6.112874298809886,3.437622785606856
169.0,-29.493945816459696,5.096257127687569,35.00435211714659,24.2781272152439,5.110325995965406,-26.033445778386163,-39.5689579663798,1.6498259578918704,0.965328061816308,-4.9349328608346825,40.01613166647042,42657.4308763841,25591.451667945887,25591.451667945887,68248.88254432999,77598.49692930836,77598.49692930836,25591.451667945887,103189.94859725425,103189.94859725425,103189.94859725425,128007.16130354485,91607.90774197446,56667.38663003377,38822.80123548966,24817.212706290604,0.0,63640.01394178026,21094.63080034701,1534.8315466283955,0.0,0.8871908863309829,2.8117123857575868,0.0014959135982669303,355556.34430643514,1555228.8963222345,4.374071567632795,1555228.8963222345,4.374071567632795,0.8499999999999999,0.09545613693599558,4.027634451161993,1.2671832129871472,1.0,0.0,4.027634451160724,1.2839947409112291,1.284310719847496,3.136799803637552,19333.115386927268,1971.4291207422789,4632.441516551485,4632.441516551485,5.524398219925475,5.096257127687569,-2.310005656572075,7.406262784259644,3.4381889698809767,3.4381889698809767,0.9823397056802791,0.0,0.0,0.0002460777111213328,1.0001935178141115,0.0002460300999141918,198.50504610653863,0.0,9.490738725655843e-06,26.89675354850866,0.010226271523936258,8.279008903824281e-05,0.00016328762208308998,0.0006576628521501731,0.09545613693639435,0.07182509260833583,0.02363104432805852,0.09545615624711447,0.07182509260803581,0.023631044327959778,0.37615184541683244,0.37615184541683244,0.12375707514162793,0.0,5.894836250622973,5.68124950272022,6.545199000068351,5.900260922651,5.650480543361709,6.661064545211445,24817.212706290604,21094.63080034701,0.85,1.0724209238352156,0.6702926073430525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484583993232703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.6013557869,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.42922869718,1534.8315466283955,0.37615184541683244,0.12375707514162793,6.112874298809886,3.4381889698809767
170.0,-29.49580527207677,5.097540560132217,35.00462065748487,24.278052895702444,5.110536627962451,-26.03509849527643,-39.57051493981851,1.649829851161953,0.9659861822561879,-4.934574981179433,40.0165263478232,42655.8263784363,25595.9881066423,25595.9881066423,68251.8144850786,77597.33651438175,77597.33651438175,25595.9881066423,103193.32462102405,103193.32462102405,103193.32462102405,128011.37140515144,91607.58304913151,56666.61559779894,38823.29716814731,24818.046784127386,0.0,63641.34395227469,21095.339766508278,1534.8648779317557,0.0,0.8871912765184153,2.811745465105225,0.0014959135982669303,355561.30135241733,1555245.9196662183,4.374058464041688,1555245.9196662183,4.374058464041688,0.85,0.09545932563045649,4.027634451161993,1.2671822024928407,1.0,0.0,4.027634451164176,1.2839948209736793,1.2843107387939225,3.136799608044958,19333.04686310271,1971.4221332567913,4632.441516551485,4632.441516551485,5.525377495903426,5.097540560132217,-2.3088356570116795,7.406376217143896,3.438745769257258,3.438745769257258,0.9824987912163594,0.0,0.0,0.0002460300999141918,1.0001927536553183,0.0002459826858523487,198.50657613202068,0.0,9.451064868718627e-06,26.78431783794859,0.010235722588804976,8.277555665565539e-05,0.0001632545432585364,0.0006575296227367971,0.09545932563086215,0.07182539821571805,0.023633927415144102,0.09545939426302572,0.07182539821541283,0.02363392741504366,0.37615176125413735,0.37615176125413735,0.12377161969942006,0.0,5.8958586623789415,5.673452370663483,6.573047251520677,5.900561163435611,5.642952717478465,6.685167626014049,24818.046784127386,21095.339766508278,0.85,1.0724445815641692,0.6702533876472557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448469539077151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.48892007634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.408760069595,1534.8648779317557,0.37615176125413735,0.12377161969942006,6.112874298809886,3.438745769257258
171.0,-29.497657358502533,5.098786790530868,35.00488402022901,24.277961218636506,5.110723262085352,-26.03674697870784,-39.572071249689884,1.6498128822905205,0.9665951709734486,-4.934240106395822,40.01691260842754,42654.2510503784,25600.452352161894,25600.452352161894,68254.7034025403,77596.20301928991,77596.20301928991,25600.452352161894,103196.65537145181,103196.65537145181,103196.65537145181,128015.51927342526,91607.27258645953,56665.861055770336,38823.79058965466,24818.863901973455,0.0,63642.65449162811,21096.034316677436,1534.8978669067403,0.0,0.8871915803966182,2.8117765072080423,0.0014959135982669303,355565.93980350834,1555262.5799439477,4.374048258962632,1555262.5799439477,4.374048258962632,0.85,0.09546247716097214,4.027634451161993,1.2671812590351332,1.0,0.0,4.027634451160875,1.283994998107107,1.284310855088345,3.1367991753080178,19332.98134244179,1971.4154520087689,4632.441516551485,4632.441516551485,5.526341187620553,5.098786790530868,-2.3077017530223944,7.406488543553262,3.439293366590872,3.439293366590872,0.982655247597392,0.0,0.0,0.0002459826858523487,1.000191992594198,0.00024593546806382985,198.50810011442022,0.0,9.4120030769781e-06,26.673616720155938,0.010245134591881954,8.276103282308007e-05,0.00016322165302926864,0.0006573971529162917,0.09546247716139702,0.07182570294569246,0.02363677421570457,0.09546253258610995,0.07182570294537276,0.023636774215599385,0.37615167506430497,0.37615167506430497,0.1237859749389086,0.0,5.89674068721348,5.665747324300412,6.6000446643896,5.900835277369254,5.635571763500138,6.708715276120927,24818.863901973455,21096.034316677436,0.85,1.0724678904070364,0.6702148329779262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484806348401664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.37821895855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.388377448182,1534.8978669067403,0.37615167506430497,0.1237859749389086,6.112874298809886,3.439293366590872
172.0,-29.499502072765992,5.099996613996858,35.005142264646715,24.27786587448793,5.110899226931536,-26.03838989294209,-39.57362287966532,1.6497870471078357,0.9670914532410393,-4.933918159749897,40.01729024049635,42652.68839555703,25604.82118408123,25604.82118408123,68257.50957963825,77595.09778873537,77595.09778873537,25604.82118408123,103199.9189728166,103199.9189728166,103199.9189728166,128019.57703810434,91606.98309418616,56665.11189312955,38824.30133450734,24819.658065287742,0.0,63643.95939979509,21096.70935549458,1534.9299374410086,0.0,0.8871918498452163,2.8118075122030493,0.0014959135982669303,355570.39922785375,1555278.8681841686,4.374039210129883,1555278.8681841686,4.374039210129883,0.8499999999999999,0.09546558671517863,4.027634451161993,1.2671803705254572,1.0,0.0,4.027634451163923,1.2839952162631478,1.2843110126674804,3.1367986423530034,19332.92024741558,1971.4092220498926,4632.441516551485,4632.441516551485,5.527284282509875,5.099996613996858,-2.3065961789435883,7.406592792940446,3.4398318803613526,3.4398318803613526,0.9828091086746722,0.0,0.0,0.00024593546806382985,1.0001912311910177,0.0002458884465233437,198.5096180510485,0.0,9.373113490483904e-06,26.563403632031385,0.010254507705372439,8.274655500932546e-05,0.00016318891305450438,0.000657265288266001,0.09546558671560326,0.07182600252420619,0.02363958419139707,0.09546560886917266,0.07182600252388673,0.02363958419129191,0.3761515876412068,0.3761515876412068,0.12380014567171449,0.0,5.897486542111835,5.6581469008753515,6.626170105379572,5.901009612990947,5.628364904713294,6.731325991058213,24819.658065287742,21096.70935549458,0.85,1.0724899931329228,0.6701765383203729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484916867906623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.26800587043,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.368080474385,1534.9299374410086,0.3761515876412068,0.12380014567171449,6.112874298809886,3.4398318803613526
173.0,-29.501339616724756,5.101170542481218,35.005395441501044,24.27773808538916,5.111046601323341,-26.040029212049976,-39.575170109141595,1.649736196648471,0.9673959264176801,-4.933621673360132,40.01765911482343,42651.13873571088,25609.128581876812,25609.128581876812,68260.2673175877,77593.97716337715,77593.97716337715,25609.128581876812,103203.10574525395,103203.10574525395,103203.10574525395,128023.53937440025,91606.66373839117,56664.361316769784,38824.78046846821,24820.4336291463,0.0,63645.21409761452,21097.368584774355,1534.9616203075075,0.0,0.8871920217455425,2.8118380513969408,0.0014959135982669303,355574.50602983235,1555294.778804993,4.374033437241154,1555294.778804993,4.374033437241154,0.85,0.09546866165441086,4.027634451161993,1.267179434760474,1.0,0.0,4.027634451161687,1.2839955508975573,1.2843112870056006,3.1367978248417896,19332.85284993226,1971.4023494192472,4632.441516551485,4632.441516551485,5.528214115683201,5.101170542481218,-2.305527872119509,7.4066984146007275,3.4403614884244775,3.4403614884244775,0.9829604252641364,0.0,0.0,0.0002458884465233437,1.0001904906818013,0.0002458416159862993,198.5111301077659,0.0,9.334228042082057e-06,26.453202271260547,0.01026384193341452,8.273212058652067e-05,0.00016315632593682302,0.0006571340392681635,0.0954686616548462,0.07182630227196549,0.02364235938288072,0.09546863477463917,0.07182630227163794,0.02364235938277291,0.3761515004419234,0.3761515004419234,0.12381413389782218,0.0,5.898094983403325,5.650617122637357,6.651522243075192,5.901017599777788,5.621068784946829,6.753533950364897,24820.4336291463,21097.368584774355,0.85,1.0725121799872483,0.670138978090255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485026949089959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.157804509654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.347869453357,1534.9616203075075,0.3761515004419234,0.12381413389782218,6.112874298809886,3.4403614884244775
174.0,-29.50316992652081,5.102309685159993,35.00564366670059,24.277628876175754,5.111208723051279,-26.04166054432872,-39.576708572544135,1.6496993408592566,0.9674128384941696,-4.933321312991355,40.01802123057465,42649.58399011644,25613.30287854702,25613.30287854702,68262.88686866347,77592.8720302294,77592.8720302294,25613.30287854702,103206.17490877642,103206.17490877642,103206.17490877642,128027.36459160838,91606.36292669478,56663.608689044355,38825.28248627825,24821.189682831955,0.0,63646.4721691102,21098.011230407163,1534.9921923056959,0.0,0.8871922377138817,2.811872784941834,0.0014959135982669303,355578.6665304548,1555310.398028465,4.374026184428741,1555310.398028465,4.374026184428741,0.8500000000000001,0.09547169015565089,4.027634451161993,1.267178542404436,1.0,0.0,4.027634451162678,1.2839958197481323,1.2843114957889419,3.1367971680406646,19332.789366032463,1971.3958758630586,4632.441516551485,4632.441516551485,5.529115216464571,5.102309685159993,-2.3044747972666784,7.406784482426671,3.4408822845405878,3.4408822845405878,0.9831092241544537,0.0,0.0,0.0002458416159862993,1.0001897435190374,0.0002457949779822152,198.5126362317892,0.0,9.296382832232905e-06,26.345948946548052,0.010273138316246754,8.271777025198402e-05,0.00016312384573431528,0.0006570032208855625,0.09547169015606383,0.07182659224908693,0.023645097906976907,0.09547173878496025,0.07182659224877626,0.023645097906874635,0.3761514126405508,0.3761514126405508,0.12382794662179879,0.0,5.898523899379029,5.6431580631006,6.67593028684098,5.900734151485551,5.6138999174384026,6.7741713927694605,24821.189682831955,21098.011230407163,0.85,1.0725321379523964,0.6701013039150933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448513660397849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.05055118494,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.327740586958,1534.9921923056959,0.3761514126405508,0.12382794662179879,6.112874298809886,3.4408822845405878
175.0,-29.50499328733005,5.103414200752656,35.005887014043374,24.27748516146096,5.111322617039193,-26.043290444725933,-39.578254300262756,1.6496197744351215,0.9676533592288479,-4.9330611894659775,40.01837559289466,42648.08969241528,25617.45812888037,25617.45812888037,68265.54782129565,77591.82235140287,77591.82235140287,25617.45812888037,103209.28048028324,103209.28048028324,103209.28048028324,128031.21928556399,91606.09523885985,56662.89426302064,38825.778862043575,24821.938805280748,0.0,63647.71766732432,21098.647984488634,1535.0233902243804,0.0,0.8871922775339761,2.811899925504472,0.0014959135982669303,355582.26971340814,1555325.6829361452,4.3740248471604195,1555325.6829361452,4.3740248471604195,0.85,0.0954746938311684,4.027634451161993,1.267177753900178,1.0,0.0,4.02763445116314,1.2839962877661129,1.2843119040358453,3.1367960246748385,19332.732872658384,1971.3901151421112,4632.441516551485,4632.441516551485,5.5300122057343755,5.103414200752656,-2.3034691909483858,7.406883391701042,3.4413945434861533,3.4413945434861533,0.9832555838531867,0.0,0.0,0.0002457949779822152,1.0001890258901311,0.0002457485251485006,198.51413665755183,0.0,9.258233139323497e-06,26.23783271684279,0.010282396549386078,8.270335447522864e-05,0.00016309162350698657,0.0006568734415326803,0.09547469383160347,0.07182688944466449,0.02364780438693898,0.09547460500805051,0.07182688944433718,0.023647804386831218,0.3761513236279226,0.3761513236279226,0.12384157857046392,0.0,5.898878899825206,5.635825318667457,6.699652513940464,5.90071454869485,5.606995174283497,6.795070855115171,24821.938805280748,21098.647984488634,0.85,1.072552957485576,0.6700647133229428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448524582874296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.942434955236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.307695393487,1535.0233902243804,0.3761513236279226,0.12384157857046392,6.112874298809886,3.4413945434861533
176.0,-29.506809548933035,5.1044853552112635,35.0061255565345,24.277353041712217,5.111461937128661,-26.04491141173507,-39.57978728050364,1.649563799930674,0.9672613800389058,-4.932787995828783,40.018722326278485,42646.5734575077,25621.46146496703,25621.46146496703,68268.03492247473,77590.71678447576,77590.71678447576,25621.46146496703,103212.17824944279,103212.17824944279,103212.17824944279,128034.83671408189,91605.77909304753,56662.16528719374,38826.23756205977,24822.6584646391,0.0,63648.896026698865,21099.259694943234,1535.0526843432392,0.0,0.8871924112256462,2.811936820963654,0.0014959135982669303,355586.0539719795,1555340.6388905502,4.374020357426932,1555340.6388905502,4.374020357426932,0.85,0.09547764612335495,4.027634451161993,1.2671769005572426,1.0,0.0,4.027634451162074,1.2839966451693645,1.2843122018785615,3.1367951515408605,19332.666152616202,1971.3833115912369,4632.441516551485,4632.441516551485,5.53087640144464,5.1044853552112635,-2.3024713929062663,7.40695674811753,3.441898255165207,3.441898255165207,0.9833995014757734,0.0,0.0,0.0002457485251485006,1.0001882926546914,0.0002457022612174723,198.51563126121064,0.0,9.22154418015265e-06,26.133856206552608,0.01029161809356623,8.268905987774518e-05,0.00016305946527075542,0.0006567439199125471,0.09547764612376329,0.0718271724635211,0.02365047366024219,0.09547769418024077,0.07182717246321392,0.02365047366014103,0.3761512363366998,0.3761512363366998,0.12385504056469795,0.0,5.899025128028427,5.62852484493709,6.722429562402226,5.900049375867695,5.5998487561356,6.814090967561128,24822.6584646391,21099.259694943234,0.85,1.0725721761747176,0.6700284862697179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485354640383212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.838458444945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.287728401057,1535.0526843432392,0.3761512363366998,0.12385504056469795,6.112874298809886,3.441898255165207
177.0,-29.508618902436517,5.105523383941306,35.00635942969015,24.27719528730961,5.1115631969831945,-26.04652996686102,-39.58131606979293,1.64947426140789,0.9670377251155173,-4.932549450465308,40.01906339762476,42645.06980635354,25625.436552394887,25625.436552394887,68270.50635874842,77589.66155764359,77589.66155764359,25625.436552394887,103215.09811003847,103215.09811003847,103215.09811003847,128038.47895914999,91605.4950897239,56661.43075430722,38826.73815046298,24823.38084911152,0.0,63650.1189995745,21099.873721744792,1535.0830264661797,0.0,0.8871923895713261,2.811967493419413,0.0014959135982669303,355589.3583110051,1555355.3507253823,4.37402108463842,1555355.3507253823,4.37402108463842,0.85,0.0954805743819055,4.027634451161993,1.2671760499617086,1.0,0.0,4.027634451159952,1.2839971590103865,1.2843126564400171,3.1367938962312087,19332.606215988882,1971.377199756174,4632.441516551485,4632.441516551485,5.531734499148336,5.105523383941306,-2.301516227524518,7.407039611465824,3.4423937437614742,3.4423937437614742,0.9835410696461355,0.0,0.0,0.0002457022612174723,1.0001875792014907,0.00024565618122715646,198.5171201998004,0.0,9.184113472710233e-06,26.0277775816608,0.010300802207038941,8.267480663413908e-05,0.0001630274545833332,0.00065661499256508,0.09548057438232685,0.07182746280913595,0.023653111573190895,0.09548062056491805,0.07182746280881899,0.02365311157308651,0.376151147491861,0.376151147491861,0.12386832506936782,0.0,5.899063257034527,5.621315878756548,6.744488623139773,5.899587175580848,5.592939316069987,6.833209424187999,24823.38084911152,21099.873721744792,0.85,1.072590396244268,0.6699919886503058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485463029916719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.73237982005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.267842850699,1535.0830264661797,0.376151147491861,0.12386832506936782,6.112874298809886,3.4423937437614742
178.0,-29.510421287211653,5.10652873137009,35.00658855984067,24.277005821373336,5.111631396133425,-26.048145555204535,-39.582848141994305,1.6493556641263787,0.9667491754518664,-4.932335256741897,40.019392984535116,42643.61006900809,25629.35830854595,25629.35830854595,68272.96837755405,77588.61192021903,77588.61192021903,25629.35830854595,103217.97022876499,103217.97022876499,103217.97022876499,128042.03597055517,91605.20047907223,56660.723921881065,38827.19617465685,24824.065741790186,0.0,63651.26191644704,21100.45588052166,1535.111868681913,0.0,0.8871922858455966,2.811996177008983,0.0014959135982669303,355592.3253507609,1555369.5672883363,4.37402456803335,1555369.5672883363,4.37402456803335,0.85,0.09548346526383034,4.027634451161993,1.2671753098117193,1.0,0.0,4.027634451163927,1.2839978082489691,1.2843132466684406,3.136792310147798,19332.544040769913,1971.3708596482911,4632.441516551485,4632.441516551485,5.532581084288604,5.10652873137009,-2.300595964595208,7.407124695965297,3.442881024687056,3.442881024687056,0.9836802927677303,0.0,0.0,0.00024565618122715646,1.0001868594308385,0.0002456102866287889,198.51860342320435,0.0,9.147666976331857e-06,25.924488210924483,0.010309949874015272,8.266052506155407e-05,0.00016299565616560238,0.0006564869201623349,0.09548346526424242,0.07182774946751895,0.02365571579672347,0.09548337733061166,0.07182774946720895,0.02365571579662138,0.37615105808860505,0.37615105808860505,0.12388143920916339,0.0,5.8990028193939565,5.614184542498947,6.765910675370378,5.899084432193774,5.586071747316453,6.852034990147047,24824.065741790186,21100.45588052166,0.85,1.0726098167098992,0.6699570249680986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485571008730387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.62909044932,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.24803515055,1535.111868681913,0.37615105808860505,0.12388143920916339,6.112874298809886,3.442881024687056
179.0,-29.512216871954163,5.10750276064924,35.00681310828818,24.276857426762604,5.1117385145568,-26.049751130128637,-39.58436732701955,1.6492727727314829,0.9660455119208677,-4.932100749416466,40.019717784221925,42642.12643744143,25633.116486501953,25633.116486501953,68275.24292394338,77587.57086294716,77587.57086294716,25633.116486501953,103220.68734944912,103220.68734944912,103220.68734944912,128045.42175245637,91604.92746224417,56660.00625912014,38827.69022569337,24824.734403007256,0.0,63652.424628700624,21101.024242556166,1535.1394036248405,0.0,0.8871923024786577,2.812032629045675,0.0014959135982669303,355595.57379949355,1555383.5774529313,4.37402400944943,1555383.5774529313,4.37402400944943,0.85,0.0954863066896198,4.027634451161993,1.2671744866902008,1.0,0.0,4.027634451161512,1.2839982902699314,1.2843136698761668,3.136791132576411,19332.48642275451,1971.3649842458447,4632.441516551485,4632.441516551485,5.533392357985761,5.10750276064924,-2.2996772130345837,7.4071799736838235,3.443360176801308,3.443360176801308,0.9838171933718023,0.0,0.0,0.0002456102866287889,1.0001861571201187,0.0002455645730350695,198.52008107002447,0.0,9.110931572596159e-06,25.820380076737514,0.010319060805587869,8.264636587158293e-05,0.00016296392075720596,0.0006563591015381557,0.09548630669000696,0.07182802189772033,0.023658284792286634,0.09548632956146216,0.07182802189742908,0.02365828479219071,0.37615096814218646,0.37615096814218646,0.12389439311791726,0.0,5.8987592469815695,5.607120534522949,6.786384562160151,5.898146261337331,5.579315884737525,6.868754270330555,24824.734403007256,21101.024242556166,0.85,1.0726259576474695,0.6699214788153454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485678573188394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.52498231513,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.228306745472,1535.1394036248405,0.37615096814218646,0.12389439311791726,6.112874298809886,3.443360176801308
180.0,-29.514005624641545,5.108445496511771,35.00703321922658,24.276663979422324,5.111797439551171,-26.051355375066308,-39.58588623264802,1.64914718997597,0.9654286222487372,-4.931908267225722,40.020037620900275,42640.67142504108,25636.871696496182,25636.871696496182,68277.54312153727,77586.5425229429,77586.5425229429,25636.871696496182,103223.41421943907,103223.41421943907,103223.41421943907,128048.82649199117,91604.64489281905,56659.29493736324,38828.16661717313,24825.41227255211,0.0,63653.578889725235,21101.600431669292,1535.1685191427882,0.0,0.8871921238135962,2.812063061036298,0.0014959135982669303,355598.2401239167,1555397.3736324247,4.374030009514134,1555397.3736324247,4.374030009514134,0.85,0.09548913049772165,4.027634451161993,1.2671737663215032,1.0,0.0,4.027634451163492,1.2839989713930084,1.2843142924672803,3.13678946860247,19332.426788739987,1971.3589032686991,4632.441516551485,4632.441516551485,5.534202990992309,5.108445496511771,-2.2988055986761045,7.407251095187876,3.4438315568528015,3.4438315568528015,0.9839518733865147,0.0,0.0,0.0002455645730350695,1.0001854514585755,0.00024551904117077635,198.5215531136894,0.0,9.075066331174134e-06,25.718737982547495,0.010328135871919043,8.263221152696653e-05,0.00016293236150810298,0.0006562319924192158,0.09548913049811007,0.07182830563191674,0.02366082486619334,0.0954891547078649,0.07182830563162455,0.023660824866097094,0.37615087709159606,0.37615087709159606,0.12390717560116919,0.0,5.898418871296087,5.600136985698896,6.806220089041631,5.897336889474445,5.572573576725972,6.885953504587292,24825.41227255211,21101.600431669292,0.85,1.0726426433904475,0.6698864725094665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448578573334094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.42334022094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.208654488222,1535.1685191427882,0.37615087709159606,0.12390717560116919,6.112874298809886,3.4438315568528015
181.0,-29.515787817142925,5.109357747987288,35.00724886213915,24.276465747412317,5.111852484402113,-26.052954102634903,-39.58740052822975,1.6490187698939458,0.964573559315113,-4.9317202073568485,40.02034769378937,42639.22560875333,25640.52982293793,25640.52982293793,68279.75543169126,77585.51065317105,77585.51065317105,25640.52982293793,103226.04047610897,103226.04047610897,103226.04047610897,128052.09395886713,91604.35457650184,56658.58867481453,38828.628779652565,24826.053482758154,0.0,63654.682262410715,21102.14546034443,1535.1957200180188,0.0,0.8871919579789425,2.8120960794680117,0.0014959135982669303,355600.8452040841,1555410.7487384172,4.3740355786998935,1555410.7487384172,4.3740355786998935,0.8499999999999999,0.09549191019194447,4.027634451161993,1.26717300364282,1.0,0.0,4.027634451163269,1.2839996653991121,1.284314928177874,3.136787773157295,19332.36551980592,1971.352655576157,4632.441516551485,4632.441516551485,5.53499266668032,5.109357747987288,-2.29795321355566,7.407310961542948,3.4442951201057475,3.4442951201057475,0.9840843200302135,0.0,0.0,0.00024551904117077635,1.0001847739561642,0.00024547368402704444,198.52301977771828,0.0,9.039056415642048e-06,25.616685881929563,0.010337174928334684,8.261810237293867e-05,0.00016290093879783767,0.0006561054332288024,0.09549191019231745,0.07182857943527503,0.023663330757042425,0.09549195000843202,0.07182857943499447,0.023663330756949996,0.37615078532951807,0.37615078532951807,0.12391979586610966,0.0,5.89793982433747,5.59320793316175,6.825326867557806,5.896293766671988,5.565853969124362,6.902135592204161,24826.053482758154,21102.14546034443,0.85,1.0726588053682224,0.6698521474504727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485892487259755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.32128812032,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.189079246988,1535.1957200180188,0.37615078532951807,0.12391979586610966,6.112874298809886,3.4442951201057475
182.0,-29.51756342763433,5.110239696914951,35.007460047231945,24.276232066936814,5.1118651188085416,-26.054551146774322,-39.58891824642194,1.648852837948734,0.9638272357838673,-4.93156556863021,40.02064912809059,42637.822818366956,25644.16612868054,25644.16612868054,68281.9889470475,77584.50697042713,77584.50697042713,25644.16612868054,103228.67309910766,103228.67309910766,103228.67309910766,128055.35037230716,91604.07262033569,56657.9056059254,38829.07446045588,24826.677273199497,0.0,63655.75173365537,21102.67568221957,1535.2227779197015,0.0,0.88719165377749,2.812123793044415,0.0014959135982669303,355602.9873325056,1555423.7512991321,4.374045794628652,1555423.7512991321,4.374045794628652,0.85,0.09549466358624065,4.027634451161993,1.2671723069017755,1.0,0.0,4.0276344511621405,1.2840005343198633,1.2843157390703441,3.1367856504011784,19332.306015214795,1971.3465877965255,4632.441516551485,4632.441516551485,5.535777631958267,5.110239696914951,-2.2971412079949443,7.407380904909894,3.4447510584617147,3.4447510584617147,0.9842145881319185,0.0,0.0,0.00024547368402704444,1.0001840941616145,0.0002454285020727191,198.52448104394165,0.0,9.004437142150746e-06,25.518574860855214,0.010346179365476835,8.260396356383232e-05,0.00016286972046321212,0.0006559796971887566,0.09549466358658673,0.07182885644171214,0.023665807144874595,0.09549454141785528,0.07182885644145183,0.02366580714478882,0.3761506916486589,0.3761506916486589,0.12393225536935136,0.0,5.897389411320546,5.5863604268215,6.84389507363943,5.895392804414087,5.559268556745735,6.918483587612627,24826.677273199497,21102.67568221957,0.85,1.0726758711883406,0.6698188562248013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485998851153385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.22317709925,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.169575803056,1535.2227779197015,0.3761506916486589,0.12393225536935136,6.112874298809886,3.4447510584617147
183.0,-29.51933240174172,5.111092671450971,35.00766689289203,24.27603421909737,5.11191639216561,-26.056138352829944,-39.5904231472872,1.6487223432537874,0.9625996994696493,-4.931389151325908,40.020945095412706,42636.39554355891,25647.643055677578,25647.643055677578,68284.03859923649,77583.49190178855,77583.49190178855,25647.643055677578,103231.13495746613,103231.13495746613,103231.13495746613,128058.41376200618,91603.79224437478,56657.211003867895,38829.534711674314,24827.278804540052,0.0,63656.813516214366,21103.186983859043,1535.2481422112494,0.0,0.8871914798229281,2.8121603067387473,0.0014959135982669303,355605.43116040033,1555436.5181181426,4.374051636507608,1555436.5181181426,4.374051636507608,0.85,0.09549736774099332,4.027634451161993,1.2671716238977386,1.0,0.0,4.027634451161708,1.2840012372990266,1.2843163842053738,3.1367839330391636,19332.24684411333,1971.3405540233753,4632.441516551485,4632.441516551485,5.5365281923235985,5.111092671450971,-2.2963285127869737,7.407421184237944,3.4451993759682047,3.4451993759682047,0.9843426788480585,0.0,0.0,0.0002454285020727191,1.0001834086997714,0.0002453834966046615,198.52593686740164,0.0,8.969724034993705e-06,25.42019791517216,0.01035514908951183,8.258994636717677e-05,0.0001628385557055423,0.0006558541769371035,0.09549736774133713,0.07182911767601752,0.023668250065319606,0.09549734037143917,0.07182911767575893,0.023668250065234396,0.37615059676054236,0.37615059676054236,0.12394456632769205,0.0,5.89666006554836,5.579559014263282,6.861597095889465,5.893988850795552,5.552693168229496,6.932762132129255,24827.278804540052,21103.186983859043,0.85,1.0726901776483597,0.6697852623851297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448610482370292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.124800153564,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.150144812307,1535.2481422112494,0.37615059676054236,0.12394456632769205,6.112874298809886,3.4451993759682047
184.0,-29.521094922503085,5.111916597385546,35.007869523791086,24.275797116011404,5.111915892410517,-26.057724927699578,-39.5919316453859,1.648545897607021,0.9616503887750696,-4.931256390172156,40.02123601556984,42635.01137053265,25651.128887850915,25651.128887850915,68286.14025838356,77582.52766169442,77582.52766169442,25651.128887850915,103233.65654954533,103233.65654954533,103233.65654954533,128061.54502946898,91603.53913114154,56656.53599205457,38830.00348787442,24827.888479923662,0.0,63657.89196779808,21103.705207935112,1535.2750634549022,0.0,0.8871911025990415,2.812188117737056,0.0014959135982669303,355607.2702483812,1555449.0673002976,4.374064304742314,1555449.0673002976,4.374064304742314,0.85,0.0955000571036633,4.027634451161993,1.2671709623234348,1.0,0.0,4.027634451161874,1.2840021546214415,1.284317243962811,3.136781692044316,19332.193426592235,1971.3351069521434,4632.441516551485,4632.441516551485,5.537280675039436,5.111916597385546,-2.2955630579034856,7.407479655289032,3.4456404227814295,3.4456404227814295,0.9844686922232656,0.0,0.0,0.0002453834966046615,1.0001827421882632,0.0002453386628805411,198.52738739852728,0.0,8.934752710290342e-06,25.32108918096283,0.01036408384222212,8.257589787115732e-05,0.00016280759873350416,0.000655729493570019,0.0955000571039738,0.07182939047901786,0.023670666624955934,0.09549991879553539,0.07182939047878431,0.023670666624878982,0.3761504991379718,0.3761504991379718,0.12395671828043019,0.0,5.895877090480553,5.572863560334497,6.878758028680124,5.892906778947236,5.546337863077781,6.947672835431774,24827.888479923662,21103.705207935112,0.85,1.072705019715807,0.6697521713741316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486210401646735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.02569141936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.130787583432,1535.2750634549022,0.3761504991379718,0.12395671828043019,6.112874298809886,3.4456404227814295
185.0,-29.522850774537904,5.112712434005682,35.00806793399867,24.2755634355359,5.111926251808786,-26.059304413558188,-39.593431482184656,1.648379890829096,0.9602921001385312,-4.931117873852979,40.021518333595395,42633.62022498379,25654.499605583685,25654.499605583685,68288.11983056748,77581.53331813433,77581.53331813433,25654.499605583685,103236.03292371801,103236.03292371801,103236.03292371801,128064.4959051336,91603.25762024744,56655.85565179378,38830.44663161518,24828.462981415592,0.0,63658.90961303077,21104.193534203252,1535.2999136630121,0.0,0.887190785647398,2.8122219238297426,0.0014959135982669303,355609.1890683583,1555461.2454925748,4.37407494887195,1555461.2454925748,4.37407494887195,0.85,0.09550270132865364,4.027634451161993,1.267170266681351,1.0,0.0,4.0276344511615045,1.284003022814718,1.2843180547995046,3.136779571073628,19332.13401597221,1971.329048754897,4632.441516551485,4632.441516551485,5.53800830812897,5.112712434005682,-2.2948082197484148,7.407520653754097,3.446074128224111,3.446074128224111,0.9845926080640318,0.0,0.0,0.0002453386628805411,1.0001820533146975,0.00024529400629361994,198.52883245985652,0.0,8.900722116965929e-06,25.224646479481443,0.010372984564339086,8.25619322268946e-05,0.0001627767306536465,0.0006556051682281431,0.09550270132895669,0.07182965059434346,0.02367305073461324,0.09550257850349968,0.07182965059411553,0.023673050734538112,0.3761504012217199,0.3761504012217199,0.1239687220039406,0.0,5.894949249241506,5.5662122576281945,6.895196839655,5.891409973991529,5.539874134272907,6.961233448662597,24828.462981415592,21104.193534203252,0.85,1.072718968101664,0.6697196116638608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448631559589288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.929248717875,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.111500670788,1535.2999136630121,0.3761504012217199,0.1239687220039406,6.112874298809886,3.446074128224111
186.0,-29.52460049158823,5.11348092219894,35.00826232267167,24.275333806313597,5.1119437259441165,-26.060877665470944,-39.594922797381855,1.6482208998266008,0.958650865961431,-4.930982757133356,40.02179801160322,42632.22030055298,25657.781416809048,25657.781416809048,68290.00171736203,77580.52647619919,77580.52647619919,25657.781416809048,103238.30789300823,103238.30789300823,103238.30789300823,128067.35026778752,91602.96401609029,56655.16709408213,38830.88546889796,24829.042374779303,0.0,63659.927843677266,21104.686018562406,1535.3252005393447,0.0,0.8871904609834036,2.812259018937329,0.0014959135982669303,355611.0608026549,1555473.3098749605,4.374085852009437,1555473.3098749605,4.374085852009437,0.85,0.09550531405368672,4.027634451161993,1.2671695924689996,1.0,0.0,4.027634451163103,1.2840038578620558,1.2843188327095076,3.136777531080201,19332.07205316585,1971.3227303070726,4632.441516551485,4632.441516551485,5.53871674906959,5.11348092219894,-2.2940703127589823,7.407551234957923,3.446500733266828,3.446500733266828,0.9847144952190937,0.0,0.0,0.00024529400629361994,1.0001814197584433,0.0002452495131861794,198.53027249045658,0.0,8.865620063099953e-06,25.125167258825268,0.010381850184402186,8.254804809575775e-05,0.0001627459581978622,0.0006554812280250794,0.09550531405398222,0.07182990858936879,0.023675405464613424,0.09550537627571114,0.07182990858914655,0.023675405464540167,0.3761503012853944,0.3761503012853944,0.12398057477596719,0.0,5.893853104716243,5.55958801752729,6.910870806802109,5.889633623094767,5.533351595419276,6.973840452257605,24829.042374779303,21104.686018562406,0.85,1.0727313716888642,0.6696869089333602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486420393570376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.82976949722,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.092288604275,1535.3252005393447,0.3761503012853944,0.12398057477596719,6.112874298809886,3.446500733266828
187.0,-29.526343663956713,5.1142222888632505,35.0084527518045,24.275082803238206,5.111929505587242,-26.06244819597778,-39.59641739549113,1.648034037608459,0.9571569182834878,-4.930874689544652,40.02207145248379,42630.86262343371,25661.036000282817,25661.036000282817,68291.89862371652,77579.56142403597,77579.56142403597,25661.036000282817,103240.59742431878,103240.59742431878,103240.59742431878,128070.21193453518,91602.69672778541,56654.505191460434,38831.32392924998,24829.614510216394,0.0,63660.93843946637,21105.172333683935,1535.350775888301,0.0,0.887190021607618,2.8122910488431,0.0014959135982669303,355612.5578384352,1555485.1052767185,4.374100607502784,1555485.1052767185,4.374100607502784,0.85,0.09550790116163775,4.027634451161993,1.2671689638635146,1.0,0.0,4.027634451162202,1.2840048228023617,1.284319740754181,3.136775173765792,19332.015644109393,1971.3169781841295,4632.441516551485,4632.441516551485,5.539419312385748,5.1142222888632505,-2.2933665392383484,7.4075888281015985,3.446920414595137,3.446920414595137,0.9848344041700391,0.0,0.0,0.0002452495131861794,1.000180743691065,0.0002452051938943666,198.53170715294513,0.0,8.833228744120757e-06,25.033370260838225,0.010390683413146307,8.253413556611951e-05,0.00016271537762005986,0.0006553580606363862,0.09550790116190272,0.07183016952995645,0.023677731631946274,0.09550800766415599,0.07183016952975717,0.023677731631880583,0.37615019694060625,0.37615019694060625,0.12399227134548849,0.0,5.892666258024462,5.553036747540034,6.925954329189381,5.888031607828168,5.52704036242767,6.986508695979126,24829.614510216394,21105.172333683935,0.85,1.0727441394640076,0.6696549511906796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486524826519749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.737972499235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.073140913548,1535.350775888301,0.37615019694060625,0.12399227134548849,6.112874298809886,3.446920414595137
188.0,-29.528080590760386,5.114937101369947,35.0086392052153,24.274823069013678,5.1119030670189405,-26.064014326255307,-39.597907558176644,1.6478368025137526,0.9555844629268222,-4.930777073600912,40.022336503052465,42629.513462518444,25664.222499196378,25664.222499196378,68293.73596171482,77578.61068875431,77578.61068875431,25664.222499196378,103242.83318795069,103242.83318795069,103242.83318795069,128072.9920850846,91602.43629015745,56653.844426820004,38831.7687370416,24830.158897133908,0.0,63661.92763417551,21105.635062563822,1535.37508029749,0.0,0.8871895595089546,2.812322885156352,0.0014959135982669303,355613.9100942021,1555496.5388106524,4.374116126105982,1555496.5388106524,4.374116126105982,0.85,0.09551045138282241,4.027634451161993,1.2671683676773684,1.0,0.0,4.027634451160007,1.284005835853044,1.2843206971441345,3.1367726989232785,19331.960680833443,1971.311373489769,4632.441516551485,4632.441516551485,5.540107178363586,5.114937101369947,-2.2926844875938057,7.407621588963753,3.4473331950758688,3.4473331950758688,0.9849523414502482,0.0,0.0,0.0002452051938943666,1.000180098613062,0.0002451610407309541,198.53313669330154,0.0,8.798784663396413e-06,24.935755736065435,0.010399482197809702,8.252026648162423e-05,0.00016268492741274238,0.0006552354183323493,0.09551045138306184,0.0718304241398375,0.023680027243224336,0.09551055100434779,0.07183042413965743,0.023680027243164974,0.37615008907974157,0.37615008907974157,0.12400381758200156,0.0,5.891386843938733,5.546558332063057,6.940440226170608,5.8863615365277155,5.520833300366917,6.998582998314987,24830.158897133908,21105.635062563822,0.85,1.072756331761667,0.669623353340525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486628870272402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.64035797446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.054066010714,1535.37508029749,0.37615008907974157,0.12400381758200156,6.112874298809886,3.4473331950758688
189.0,-29.52981139615474,5.115625464421723,35.008821644484485,24.27452802602204,5.111833462887246,-26.065579263149843,-39.599397441465385,1.6476013298822783,0.9541687159240837,-4.9307113436122965,40.02259248319654,42628.18993600733,25667.396433786897,25667.396433786897,68295.58636979423,77577.6917146668,77577.6917146668,25667.396433786897,103245.0881484537,103245.0881484537,103245.0881484537,128075.76862062822,91602.18766744313,56653.189387334816,38832.22031123145,24830.680472174536,0.0,63662.90078340599,21106.078401348354,1535.3988901029843,0.0,0.8871889683903914,2.8123489702810827,0.0014959135982669303,355614.8206419527,1555507.5811323442,4.374135977584837,1555507.5811323442,4.374135977584837,0.85,0.09551297633975724,4.027634451161993,1.2671678495174277,1.0,0.0,4.027634451163505,1.2840070272293427,1.2843218321166565,3.1367697884433756,19331.90821100041,1971.3060230558253,4632.441516551485,4632.441516551485,5.540792332094979,5.115625464421723,-2.292039807693876,7.407665272115599,3.4477392006634946,3.4477392006634946,0.9850683430467128,0.0,0.0,0.0002451610407309541,1.0001794663828325,0.0002451170504605374,198.53456121351724,0.0,8.765866027214856e-06,24.8424643211269,0.010408248063836917,8.250640215119654e-05,0.00016265463857975757,0.0006551134259851342,0.09551297633993981,0.07183068064086927,0.02368229569907054,0.09551285439648519,0.07183068064073196,0.02368229569902527,0.3761499784583426,0.3761499784583426,0.12401521735184834,0.0,5.890079331384243,5.54017835004845,6.954511651224607,5.8848800595363855,5.514785956066646,7.010933811818347,24830.680472174536,21106.078401348354,0.85,1.07276899936039,0.6695923278933993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486732542665939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.54706655952,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.035058121613,1535.3988901029843,0.3761499784583426,0.12401521735184834,6.112874298809886,3.4477392006634946
190.0,-29.531535833784588,5.116288983336906,35.0090002518838,24.274295952077978,5.111830228051827,-26.06713183055902,-39.60087412325663,1.64742622482645,0.9521525730358462,-4.9306054326048105,40.02284574454186,42626.83923727097,25670.377730178014,25670.377730178014,68297.21696744899,77576.75902746223,77576.75902746223,25670.377730178014,103247.13675764026,103247.13675764026,103247.13675764026,128078.32321933247,91601.94963291731,56652.53140617798,38832.68691859926,24831.186461692214,0.0,63663.87338029148,21106.50849243838,1535.4209578183581,0.0,0.8871885909626415,2.812387550874977,0.0014959135982669303,355616.28781522764,1555518.5062303902,4.374148652714726,1555518.5062303902,4.374148652714726,0.85,0.09551544941373344,4.027634451161993,1.267167254430242,1.0,0.0,4.027634451160391,1.2840079362002492,1.284322684823622,3.1367675678710585,19331.857975719773,1971.3009004828125,4632.441516551485,4632.441516551485,5.541435901232433,5.116288983336906,-2.2913789541550176,7.407667937491924,3.448138418686397,3.448138418686397,0.9851824053389705,0.0,0.0,0.0002451170504605374,1.000178808578841,0.0002450732292647006,198.53598051063915,0.0,8.733589034852743e-06,24.750991324772674,0.01041698165287177,8.24926627939202e-05,0.00016262438766661717,0.0006549915863651908,0.09551544941397071,0.07183091713675788,0.02368453227721283,0.09551549682392714,0.07183091713657944,0.023684532277154,0.37614986728120253,0.37614986728120253,0.12402648446099648,0.0,5.888593503231448,5.53385326461887,6.967692870373526,5.882758005640653,5.508757309289194,7.02063172336284,24831.186461692214,21106.50849243838,0.85,1.0727782232080125,0.6695608823962481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486835851095787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.455593563165,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.01611496719,1535.4209578183581,0.37614986728120253,0.12402648446099648,6.112874298809886,3.448138418686397
