time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
191.0,-29.5332539667005,5.116927232541703,35.00917518524616,24.274000734463357,5.111760501557661,-26.068685372685493,-39.6023546467535,1.6471919075426,0.9503824598050983,-4.930554480288519,40.02309593972131,42625.53197629231,25673.410095424355,25673.410095424355,68298.94207171666,77575.83977129548,77575.83977129548,25673.410095424355,103249.24986671982,103249.24986671982,103249.24986671982,128080.96529955478,91601.69556387518,56651.88741648319,38833.12016376889,24831.71543283496,0.0,63664.83559660385,21106.958117909715,1535.4456795867306,0.0,0.8871879457597154,2.812416531683556,0.0014959135982669303,355616.9936536271,1555529.2991182024,4.374170320536752,1555529.2991182024,4.374170320536752,0.85,0.09551791890054546,4.027634451161993,1.2671667175879708,1.0,0.0,4.0276344511616555,1.2840091214966314,1.284323814140811,3.136764672253584,19331.80435648287,1971.2954328422927,4632.441516551485,4632.441516551485,5.542090494546888,5.116927232541703,-2.290771739483285,7.407698972024988,3.44853128933318,3.44853128933318,0.9852946540951943,0.0,0.0,0.0002450732292647006,1.000178157285888,0.0002450295754605742,198.53739463636563,0.0,8.700084082603994e-06,24.65603829009972,0.010425681736954373,8.247888981576859e-05,0.00016259433944893203,0.0006548705631284461,0.0955179189006924,0.07183117250798673,0.023686746392705668,0.0955179495255712,0.07183117250787624,0.02368674639266923,0.3761497547365411,0.3761497547365411,0.12403760081671085,0.0,5.8870617750835095,5.5276050539426365,6.980453451667586,5.880936940093591,5.502711374672174,7.031601969152291,24831.71543283496,21106.958117909715,0.85,1.072789106131926,0.6695302293149428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486938780842336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.360640528495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.997241686799,1535.4456795867306,0.3761497547365411,0.12403760081671085,6.112874298809886,3.44853128933318
192.0,-29.53496620817265,5.1175410660662095,35.00934635475966,24.273709603026532,5.11169740037995,-26.070232948773825,-39.6038266835734,1.6469641409810232,0.9483349030289787,-4.930497793633294,40.02333617082491,42624.21505377008,25676.33997705919,25676.33997705919,68300.55503082927,77574.91032894148,77574.91032894148,25676.33997705919,103251.25030600067,103251.25030600067,103251.25030600067,128083.44908466104,91601.43161486718,56651.23419253409,38833.552691481214,24832.198778660375,0.0,63665.75147014159,21107.368961861317,1535.467726193977,0.0,0.8871873656419829,2.812449793597982,0.0014959135982669303,355617.7789306602,1555539.6622302397,4.374189802623859,1555539.6622302397,4.374189802623859,0.85,0.0955203431110187,4.027634451161993,1.2671661214018242,1.0,0.0,4.0276344511616315,1.28401027584084,1.2843249127130822,3.136761852255799,19331.748652158276,1971.2897525820008,4632.441516551485,4632.441516551485,5.542722964838064,5.1175410660662095,-2.2901733643781528,7.407714430444362,3.4489176428155215,3.4489176428155215,0.9854050408044347,0.0,0.0,0.0002450295754605742,1.000177548823533,0.00024498607847055985,198.53880393065515,0.0,8.666912537215798e-06,24.56203013046957,0.010434348649491589,8.24651978946483e-05,0.00016256437756592592,0.000654749887616229,0.09552034311117201,0.07183141351040488,0.023688929600767128,0.09552038824402259,0.0718314135102896,0.023688929600729106,0.37614964154487407,0.37614964154487407,0.1240485798384611,0.0,5.8854133493633185,5.52139655702166,6.992619931747697,5.8788326966623,5.496672674769172,7.041402658902143,24832.198778660375,21107.368961861317,0.85,1.0727990081584342,0.6694999127397449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487041335653679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.26663236886,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.97843722959,1535.467726193977,0.37614964154487407,0.1240485798384611,6.112874298809886,3.4489176428155215
193.0,-29.536672557957047,5.118130429273769,35.009513765205966,24.27337341886016,5.111586133682029,-26.071780038310397,-39.60530235255135,1.6466936140353108,0.9464133069498644,-4.930477770093059,40.02356901364213,42622.93890769902,25679.27641509283,25679.27641509283,68302.21532279185,77573.99353666487,77573.99353666487,25679.27641509283,103253.2699517577,103253.2699517577,103253.2699517577,128085.94047719563,91601.15843791161,56650.59986779251,38833.953966799,24832.67052543793,0.0,63666.62449223694,21107.76994662224,1535.4900237913973,0.0,0.8871866261871089,2.812477148473999,0.0014959135982669303,355618.0563159583,1555549.7066754783,4.3742146357535026,1555549.7066754783,4.3742146357535026,0.85,0.09552274917757134,4.027634451161993,1.2671656290674584,1.0,0.0,4.027634451162238,1.2840116296649686,1.2843262110154063,3.136758544946283,19331.691000349245,1971.283873733563,4632.441516551485,4632.441516551485,5.543356850451764,5.118130429273769,-2.2896148809155816,7.407745310189351,3.4492976946496507,3.4492976946496507,0.9855136270427574,0.0,0.0,0.00024498607847055985,1.000176940310649,0.0002449427382263668,198.54020839312662,0.0,8.635840372039002e-06,24.473971614358533,0.010442984489863628,8.245147429838242e-05,0.00016253460417217744,0.0006546299712698397,0.09552274917763906,0.07183166048095448,0.02369108869668458,0.09552262482409461,0.07183166048090356,0.02369108869666778,0.3761495260794298,0.3761495260794298,0.12405942145795394,0.0,5.883720388420272,5.5152435020483495,7.00443669894895,5.876891077042899,5.490671206700711,7.051748596774132,24832.67052543793,21107.76994662224,0.85,1.0728103754129472,0.6694706880980656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487143540183083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.178573852754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.959693526542,1535.4900237913973,0.3761495260794298,0.12405942145795394,6.112874298809886,3.4492976946496507
194.0,-29.538372859746133,5.118696500803486,35.0096774833512,24.27307869018989,5.111511060524762,-26.073318063999913,-39.606769115757174,1.6464562647783672,0.9442005823732416,-4.930435405705992,40.02379628324724,42621.65191415742,25682.071416434002,25682.071416434002,68303.72333059143,77573.0981613433,77573.0981613433,25682.071416434002,103255.1695777773,103255.1695777773,103255.1695777773,128088.2854658697,91600.91889115797,56649.966864245354,38834.39114101401,24833.115888092405,0.0,63667.50702910642,21108.148504878543,1535.5103700420764,0.0,0.8871860202161581,2.812510895921049,0.0014959135982669303,355618.64318866783,1555559.5107490455,4.374234986110579,1555559.5107490455,4.374234986110579,0.85,0.09552511012377646,4.027634451161993,1.267165141128935,1.0,0.0,4.0276344511613145,1.2840128281423442,1.2843273541340807,3.1367556171452002,19331.640445925037,1971.2787186169628,4632.441516551485,4632.441516551485,5.543960204283902,5.118696500803486,-2.289052541107036,7.407749041910522,3.4496713876607084,3.4496713876607084,0.9856203964744881,0.0,0.0,0.0002449427382263668,1.0001763155624979,0.0002448995586229327,198.5416078949442,0.0,8.604781113894238e-06,24.38594967677627,0.010451589270977522,8.243783561707865e-05,0.00016250490260928815,0.0006545103442318934,0.09552511012389368,0.07183189105465174,0.02369321906924195,0.09552497152484261,0.07183189105456358,0.023693219069212873,0.3761494080194441,0.3761494080194441,0.12407014005071292,0.0,5.881906419569134,5.509150562459411,7.015579650763357,5.874635988079206,5.484861431808383,7.060239327772649,24833.115888092405,21108.148504878543,0.85,1.0728191901618749,0.6694411938364789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448724539440184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.09055191517,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.941010778923,1535.5103700420764,0.3761494080194441,0.12407014005071292,6.112874298809886,3.4496713876607084
195.0,-29.54006739186581,5.1192397106802945,35.00983774539652,24.272779246699088,5.111432145377927,-26.074851280395674,-39.60823130384085,1.646216033908054,0.9418420709696989,-4.930404944929688,40.02402304856204,42620.37113967178,25684.814814782934,25684.814814782934,68305.1859544547,77572.19913037469,77572.19913037469,25684.814814782934,103257.01394515763,103257.01394515763,103257.01394515763,128090.59419079316,91600.67180486479,56649.33627761216,38834.81725250292,24833.580245635534,0.0,63668.39749813845,21108.543208790205,1535.532147351458,0.0,0.887185355667954,2.812545157386164,0.0014959135982669303,355619.0651614481,1555569.2931148242,4.374257303692671,1555569.2931148242,4.374257303692671,0.85,0.09552745126906498,4.027634451161993,1.2671646531904122,1.0,0.0,4.02763445116084,1.2840140397549271,1.2843285105973514,3.136752657261229,19331.58830034138,1971.2734012472538,4632.441516551485,4632.441516551485,5.544552418635477,5.1192397106802945,-2.2885111568234406,7.407750867503735,3.450039036620962,3.450039036620962,0.9857254390345606,0.0,0.0,0.0002448995586229327,1.0001757196532197,0.0002448565325179501,198.54300266501562,0.0,8.572947894071054e-06,24.295734331797366,0.010460162218871593,8.242424155316204e-05,0.00016247531706977067,0.0006543911844936766,0.09552745126915517,0.07183212548008686,0.023695325789068314,0.09552741843186544,0.07183212548001904,0.02369532578904594,0.37614928742878845,0.37614928742878845,0.12408072722179614,0.0,5.879982011170796,5.503111290416712,7.026111407808287,5.872247015899404,5.4790140258730275,7.068302505578288,24833.580245635534,21108.543208790205,0.85,1.0728271581902438,0.6694117146723839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487346888965462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.00033657019,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.922392314482,1535.532147351458,0.37614928742878845,0.12408072722179614,6.112874298809886,3.450039036620962
196.0,-29.541755717763092,5.119760546651597,35.00999463222441,24.272480606474005,5.111347364216514,-26.07637949707797,-39.609688916802384,1.6459711435314077,0.9394690441230864,-4.930383051024358,40.02424525774484,42619.09837374521,25687.499683443704,25687.499683443704,68306.59805718891,77571.32719820582,77571.32719820582,25687.499683443704,103258.82688164953,103258.82688164953,103258.82688164953,128092.86382267575,91600.44693686186,56648.70869301104,38835.2647153898,24834.036941026225,0.0,63669.30165641602,21108.93139987229,1535.5537534445573,0.0,0.8871846641079673,2.8125786117220004,0.0014959135982669303,355619.3684577075,1555578.8789799917,4.374280528438065,1555578.8789799917,4.374280528438065,0.85,0.09552976365538292,4.027634451161993,1.2671641520643608,1.0,0.0,4.027634451160911,1.2840152728249359,1.284329688720302,3.136749644964017,19331.540843749975,1971.2685620216869,4632.441516551485,4632.441516551485,5.54513199824834,5.119760546651597,-2.2879880482535024,7.407748594905099,3.450400732435139,3.450400732435139,0.985828780695754,0.0,0.0,0.0002448565325179501,1.0001750784449124,0.00024481367092115194,198.54439234383236,0.0,8.542532076230098e-06,24.2095359040361,0.010468704750947824,8.241069208689304e-05,0.00016244584043105704,0.0006542724633680891,0.09552976365545274,0.07183235749051357,0.023697406164939167,0.09552982439353913,0.07183235749046107,0.023697406164921848,0.37614916400746834,0.37614916400746834,0.12409117960502396,0.0,5.877966758413152,5.4971451086847765,7.0360521854150875,5.869852095147451,5.4733237776989085,7.0758621294366435,24834.036941026225,21108.93139987229,0.85,1.0728341018376095,0.6693822181957361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448744804047372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.914138142434,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.903832759028,1535.5537534445573,0.37614916400746834,0.12409117960502396,6.112874298809886,3.450400732435139
197.0,-29.543438332560015,5.120258871296704,35.01014807437683,24.27213251302021,5.111209293146193,-26.077907902116173,-39.611150266695745,1.6456788627021606,0.9372764494209491,-4.930399045126719,40.0244586933716,42617.8659946914,25690.20104258722,25690.20104258722,68308.06703727861,77570.47067910523,77570.47067910523,25690.20104258722,103260.67172169246,103260.67172169246,103260.67172169246,128095.14454429838,91600.21360292447,56648.09776099691,38835.6842688084,24834.472822605916,0.0,63670.157091414316,21109.30189921503,1535.5751060568157,0.0,0.8871838119958427,2.8126053066839782,0.0014959135982669303,355619.146891396,1555588.086405422,4.3743091450598675,1555588.086405422,4.3743091450598675,0.85,0.09553205659881099,4.027634451161993,1.2671637416025625,1.0,0.0,4.027634451162154,1.2840167269953597,1.2843310882089352,3.1367460925425688,19331.49160049089,1971.26354060672,4632.441516551485,4632.441516551485,5.545715137643378,5.120258871296704,-2.2875047520798346,7.407763623376539,3.4507565841376158,3.4507565841376158,0.9859304526107474,0.0,0.0,0.00024481367092115194,1.0001744885598194,0.00024477096118864853,198.5457773387547,0.0,8.509929691175023e-06,24.117140744790017,0.010477214680638999,8.239710995022223e-05,0.00016241656097092973,0.000654154536405769,0.0955320565987734,0.0718325944063878,0.0236994621923856,0.09553196773877848,0.07183259440641607,0.023699462192394927,0.3761490387295808,0.3761490387295808,0.12410149532638622,0.0,5.875933756981681,5.4912598933569825,7.045674122193532,5.867675494547655,5.4676899233639915,7.084134366776766,24834.472822605916,21109.30189921503,0.85,1.0728427595868097,0.6693538690897664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448754882285327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.821742983186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.885341050489,1535.5751060568157,0.3761490387295808,0.12410149532638622,6.112874298809886,3.4507565841376158
198.0,-29.545115061113023,5.120735999712313,35.01029814636494,24.271823779586725,5.11112030124854,-26.079426100192787,-39.61259499248115,1.6454313403284733,0.9344981559004282,-4.930383539924901,40.02466741015148,42616.58998272802,25692.744590126953,25692.744590126953,68309.33457285498,77569.57513695551,77569.57513695551,25692.744590126953,103262.31972708246,103262.31972708246,103262.31972708246,128097.2022355587,91599.9587416335,56647.46064171072,38836.1089999142,24834.882508476236,0.0,63670.991508390434,21109.6501322048,1535.5942963902576,0.0,0.8871831367522237,2.812643297758339,0.0014959135982669303,355619.3616849666,1555597.090303779,4.374331821904117,1555597.090303779,4.374331821904117,0.85,0.09553430129926324,4.027634451161993,1.2671631948696453,1.0,0.0,4.027634451163588,1.2840179717156517,1.2843322783910485,3.1367430517973474,19331.437814056208,1971.2580559167716,4632.441516551485,4632.441516551485,5.546264210422958,5.120735999712313,-2.2870098620856405,7.407745861797953,3.451106512983309,3.451106512983309,0.9860304322809454,0.0,0.0,0.00024477096118864853,1.0001738804861973,0.0002447284076941324,198.54715750544383,0.0,8.479837039819831e-06,24.0318581708494,0.010485694517678818,8.238368435601129e-05,0.00016238727683263725,0.0006540365906015095,0.09553430129931244,0.07183281253591593,0.023701488763396502,0.09553437931294607,0.07183281253587895,0.0237014887633843,0.3761489129009466,0.3761489129009466,0.12411168900243086,0.0,5.873736438703361,5.485387712065744,7.054590703059205,5.864881695825318,5.461930111414915,7.090290587876325,24834.882508476236,21109.6501322048,0.85,1.0728486074204344,0.6693250564051935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487649265645655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.73646040924,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.8669074768,1535.5942963902576,0.3761489129009466,0.12411168900243086,6.112874298809886,3.451106512983309
199.0,-29.54678670968289,5.121191107779789,35.01044484912228,24.271435278374724,5.11093750570702,-26.080949106678204,-39.61405166247857,1.6450999027025717,0.9323023593839252,-4.930437237608283,40.02486941388414,42615.38583155591,25695.387031902814,25695.387031902814,68310.77286345873,77568.7360759755,77568.7360759755,25695.387031902814,103264.12310787832,103264.12310787832,103264.12310787832,128099.42021428142,91599.72033362405,56646.85559030436,38836.51638146632,24835.297106403104,0.0,63671.813487869425,21110.002540442638,1535.615430114629,0.0,0.8871821346202643,2.81266564718508,0.0014959135982669303,355618.6178113591,1555605.8046433998,4.374365476749544,1555605.8046433998,4.374365476749544,0.85,0.09553654726636476,4.027634451161993,1.2671628300147133,1.0,0.0,4.0276344511620135,1.2840196082217283,1.2843338606553492,3.136739053961931,19331.387499954842,1971.2529253062812,4632.441516551485,4632.441516551485,5.546834631391343,5.121191107779789,-2.286577447512731,7.40776855529252,3.4514508781741786,3.4514508781741786,0.9861288223354796,0.0,0.0,0.0002447284076941324,1.000173356007857,0.00024468598990774347,198.54853350739336,0.0,8.448875378100533e-06,23.944112821536912,0.01049414339305692,8.23701498134815e-05,0.0001623582578806509,0.0006539197128707526,0.09553654726620579,0.07183305068112161,0.023703496585084177,0.09553634532898242,0.07183305068124114,0.023703496585123617,0.37614878349896985,0.37614878349896985,0.1241217486652539,0.0,5.87157671299866,5.479606485402087,7.063382216285163,5.862739596992185,5.456380328445675,7.098446390888739,24835.297106403104,21110.002540442638,0.85,1.0728573464689066,0.6692975038267894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448774935838209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.648715059935,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.848535737035,1535.615430114629,0.37614878349896985,0.1241217486652539,6.112874298809886,3.4514508781741786
200.0,-29.548451771842338,5.121625774044106,35.01058815659461,24.27109972285109,5.110817507771566,-26.082459904003183,-39.6154951659031,1.6448256399324783,0.9294318912836275,-4.930446202872476,40.02506392033179,42614.15559196324,25697.840048281934,25697.840048281934,68311.99564024518,77567.85745580008,77567.85745580008,25697.840048281934,103265.69750408203,103265.69750408203,103265.69750408203,128101.35989730335,91599.46513280572,56646.24678016921,38836.90928070724,24835.662393221326,0.0,63672.57167392856,21110.313034238126,1535.632771072014,0.0,0.8871813865383587,2.8127019925867027,0.0014959135982669303,355618.49361573975,1555614.1955887757,4.374390599802945,1555614.1955887757,4.374390599802945,0.85,0.09553873567476277,4.027634451161993,1.2671623981231823,1.0,0.0,4.027634451160754,1.2840209772933613,1.2843351755938872,3.1367357094523514,19331.333641865633,1971.2474333096045,4632.441516551485,4632.441516551485,5.547364161309933,5.121625774044106,-2.286123415143889,7.407749189187995,3.451789395774054,3.451789395774054,0.9862255416497298,0.0,0.0,0.00024468598990774347,1.0001726752696547,0.0002446437459829365,198.5499041044272,0.0,8.421989282153298e-06,23.867917625622447,0.010502565382339072,8.235673963479928e-05,0.0001623292502729442,0.0006538028808306074,0.09553873567475021,0.07183326110935068,0.02370547456539954,0.0955385781543678,0.07183326110936011,0.023705474565402656,0.3761486528414456,0.3761486528414456,0.12413169947445007,0.0,5.869259390354387,5.473836823610725,7.071500064775989,5.859878094156102,5.450742457852073,7.103956605059636,24835.662393221326,21110.313034238126,0.85,1.0728637754742405,0.6692702127721987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487849149179624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.572519864014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.830209875316,1535.632771072014,0.3761486528414456,0.12413169947445007,6.112874298809886,3.451789395774054
201.0,-29.55011115004205,5.122040521599588,35.01072843587728,24.270783096458786,5.110710455549027,-26.08396429045128,-39.61693007787687,1.6445635959581038,0.9264790978290876,-4.930458790980475,40.02526232920969,42612.91450402641,25700.230293342185,25700.230293342185,68313.1447973686,77567.00288762234,77567.00288762234,25700.230293342185,103267.23318096453,103267.23318096453,103267.23318096453,128103.30161297675,91599.23693122913,56645.63033185352,38837.34066597289,24836.06843201222,0.0,63673.40909798512,21110.658167210386,1535.652597267434,0.0,0.8871806059750953,2.8127389899850335,0.0014959135982669303,355618.3192329978,1555622.7549189767,4.374416813718045,1555622.7549189767,4.374416813718045,0.85,0.09554090816560885,4.027634451161993,1.2671619508462029,1.0,0.0,4.027634451162471,1.2840222889146258,1.2843364332911387,3.136732505295155,19331.285481750198,1971.2425223445518,4632.441516551485,4632.441516551485,5.547880140853701,5.122040521599588,-2.2856828173022032,7.407723338901791,3.4521225052767566,3.4521225052767566,0.986320715793359,0.0,0.0,0.0002446437459829365,1.0001720881026261,0.0002446016529485814,198.55127003921558,0.0,8.387527219416312e-06,23.77025213982583,0.010510952909558488,8.234341127101928e-05,0.00016230033471191724,0.0006536864195208406,0.09554090816558375,0.07183347689353344,0.02370743127205032,0.0955409842719615,0.07183347689355231,0.02370743127205655,0.37614851802693444,0.37614851802693444,0.12414152819275964,0.0,5.866818813432815,5.4681166795692775,7.078967754463008,5.8569378888095684,5.445213435826815,7.108816157408,24836.06843201222,21110.658167210386,0.85,1.072867712992146,0.6692419191573465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487948548096838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.47485437822,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.811960239731,1535.652597267434,0.37614851802693444,0.12414152819275964,6.112874298809886,3.4521225052767566
202.0,-29.551765468482326,5.122435093964097,35.010865664278455,24.27042246507483,5.110548688385382,-26.08546959411198,-39.61837267326189,1.6442528140150938,0.9238603459123169,-4.9305116599262275,40.0254540207762,42611.72713516217,25702.651316258827,25702.651316258827,68314.378451421,77566.19175359218,77566.19175359218,25702.651316258827,103268.843069851,103268.843069851,103268.843069851,128105.30884833877,91599.02797064488,56645.04359143968,38837.76042133911,24836.46577848776,0.0,63674.226199826866,21110.995911714595,1535.6729175019877,0.0,0.887179645285162,2.812766948119797,0.0014959135982669303,355617.58684156154,1555631.0244991444,4.374449076930004,1555631.0244991444,4.374449076930004,0.85,0.09554306629402746,4.027634451161993,1.2671615695068614,1.0,0.0,4.027634451162825,1.2840238279635836,1.284337918665362,3.1367287455636075,19331.241382292126,1971.238025451314,4632.441516551485,4632.441516551485,5.548402764379114,5.122435093964097,-2.285282608394808,7.407717702358905,3.452450330412734,3.452450330412734,0.9864143801179239,0.0,0.0,0.0002446016529485814,1.0001715656524017,0.00024455969490497383,198.55263182541603,0.0,8.357625431015967e-06,23.685510471499253,0.010519310534989505,8.233001354882438e-05,0.000162271639399757,0.0006535708452929972,0.09554306629387647,0.07183370058244147,0.023709365711435004,0.0955430947137265,0.07183370058255499,0.023709365711472474,0.3761483790444694,0.3761483790444694,0.1241512252072915,0.0,5.864368569162764,5.462489436808596,7.0861131636406185,5.85437200583857,5.439880750733778,7.114593441587374,24836.46577848776,21110.995911714595,0.85,1.0728733198426643,0.6692146835272893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488047608992838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.390112709894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.793768970734,1535.6729175019877,0.3761483790444694,0.1241512252072915,6.112874298809886,3.452450330412734
203.0,-29.55341388213162,5.12281026471337,35.010999783947256,24.270065186452143,5.110398305105212,-26.08696844404217,-39.619802905339725,1.6439528670159012,0.9208960093375254,-4.93055585647486,40.02563792555985,42610.514214979084,25704.979510087298,25704.979510087298,68315.49372506638,77565.34810356218,77565.34810356218,25704.979510087298,103270.32761364948,103270.32761364948,103270.32761364948,128107.15438373867,91598.78871978098,56644.43328088346,38838.17270988613,24836.826770089196,0.0,63674.999479975326,21111.302754575816,1535.6910131906388,0.0,0.8871787567227317,2.8128004187734916,0.0014959135982669303,355616.97458941175,1555638.958188485,4.374478917899221,1555638.958188485,4.374478917899221,0.85,0.09554518412328097,4.027634451161993,1.267161148055457,1.0,0.0,4.027634451164298,1.28402531610918,1.2843393532969851,3.136725110192084,19331.190890313075,1971.2328767023475,4632.441516551485,4632.441516551485,5.548905348992465,5.12281026471337,-2.2848866250622977,7.407696889775668,3.4527727606120266,3.4527727606120266,0.9865065030320076,0.0,0.0,0.00024455969490497383,1.0001709555356542,0.0002445178932175618,198.5539887672613,0.0,8.330879984524412e-06,23.609713876142184,0.010527641414974028,8.231673263676345e-05,0.00016224296226821037,0.0006534553442900194,0.09554518412316268,0.07183391111221468,0.023711273010948,0.09554526178989138,0.07183391111230361,0.02371127301097736,0.37614823855022295,0.37614823855022295,0.12416080228557673,0.0,5.861820921406775,5.456894063376694,7.092767062054179,5.8514518658124075,5.434429425303506,7.119297980110616,24836.826770089196,21111.302754575816,0.85,1.0728778057791803,0.6691875078598053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488146369118375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.314316114534,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.775623752981,1535.6910131906388,0.37614823855022295,0.12416080228557673,6.112874298809886,3.4527727606120266
204.0,-29.555056629382587,5.12316558366987,35.011130730613495,24.269650352094345,5.1101790879342435,-26.088469077267284,-39.621240890677996,1.6435915358187447,0.918341851358889,-4.930648960176286,40.02581374088234,42609.35816122483,25707.36172521994,25707.36172521994,68316.71988644477,77564.55020791349,77564.55020791349,25707.36172521994,103271.91193313344,103271.91193313344,103271.91193313344,128109.08628922445,91598.5650681824,56643.84975163476,38838.57257394182,24837.174356091007,0.0,63675.74693003282,21111.598202677356,1535.709530816122,0.0,0.8871776492151804,2.8128228535194357,0.0014959135982669303,355615.6848321002,1555646.5429254333,4.37451611185236,1555646.5429254333,4.37451611185236,0.85,0.09554729243429991,4.027634451161993,1.26716086122673,1.0,0.0,4.0276344511603295,1.2840270907650322,1.2843410747095758,3.136720774919399,19331.14369043407,1971.2280636541602,4632.441516551485,4632.441516551485,5.549419595124688,5.12316558366987,-2.2845372088185605,7.407702792488431,3.453089995611331,3.453089995611331,0.9865971416032374,0.0,0.0,0.0002445178932175618,1.0001703701206426,0.00024447624177075704,198.55534106082098,0.0,8.299891772861596e-06,23.521893284289764,0.01053594130674689,8.230338172563102e-05,0.00016221451149193078,0.0006533407549633134,0.09554729243400488,0.07183413170655613,0.023713160727448748,0.09554705668803519,0.07183413170677794,0.023713160727521967,0.3761480950284621,0.3761480950284621,0.1241702583601511,0.0,5.859309305505917,5.451385747566121,7.099301595619238,5.848990811535202,5.4291758249572695,7.12525927918972,24837.174356091007,21111.598202677356,0.85,1.0728844682656251,0.6691614973601201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488244778013721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.226495522686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.757541683923,1535.709530816122,0.3761480950284621,0.1241702583601511,6.112874298809886,3.453089995611331
205.0,-29.55669375375098,5.123503079719477,35.01125868436505,24.269329115655296,5.110065232697135,-26.08995411178645,-39.62266141371799,1.6433255907324857,0.9148908090336363,-4.930672854413401,40.02598845594358,42608.15405664637,25709.500474047207,25709.500474047207,68317.65453069357,77563.7047621077,77563.7047621077,25709.500474047207,103273.20523615491,103273.20523615491,103273.20523615491,128110.70506581475,91598.33425601818,56643.25857456449,38838.97297939299,24837.49982965983,0.0,63676.47280905282,21111.874855210855,1535.7252463710465,0.0,0.8871768968564875,2.812865030869854,0.0014959135982669303,355615.35382794694,1555654.0802244016,4.374541378708454,1555654.0802244016,4.374541378708454,0.85,0.09554934165597723,4.027634451161993,1.26716043043416,1.0,0.0,4.027634451162286,1.2840284194041005,1.2843423501891114,3.13671752922039,19331.094979375015,1971.2230965084934,4632.441516551485,4632.441516551485,5.54988128445625,5.123503079719477,-2.2841469693333907,7.407650049052867,3.453401867271064,3.453401867271064,0.9866862477917325,0.0,0.0,0.00024447624177075704,1.0001697891958494,0.00024443473939291785,198.55668874175083,0.0,8.27011722599431e-06,23.437512218467873,0.010544211423972884,8.229019490773962e-05,0.0001621860468630174,0.0006532261098432624,0.09554934165592711,0.07183432212820307,0.023715019527724045,0.09554938614268625,0.07183432212824074,0.023715019527736487,0.3761479506359365,0.3761479506359365,0.12417961482622158,0.0,5.856587898921987,5.445878618560528,7.104982943742527,5.845563663447024,5.423805732568951,7.127662888816701,24837.49982965983,21111.874855210855,0.85,1.0728869159502332,0.6691349595386007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488342849897335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.14211445686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.739518184591,1535.7252463710465,0.3761479506359365,0.12417961482622158,6.112874298809886,3.453401867271064
206.0,-29.558325414331247,5.123821932759283,35.011383874556735,24.268941208161436,5.109873978854498,-26.091441968974106,-39.62408232092855,1.642990533497513,0.9119376551927303,-4.930761179888379,40.02616386594413,42606.975187042204,25711.73763522328,25711.73763522328,68318.71282226549,77562.90268110986,77562.90268110986,25711.73763522328,103274.64031633314,103274.64031633314,103274.64031633314,128112.51178587091,91598.11326583449,56642.65913656905,38839.393476961595,24837.87146953778,0.0,63677.264946499374,21112.19074910711,1535.7451511021613,0.0,0.8871758150472153,2.812893222230778,0.0014959135982669303,355614.1302672683,1555661.6475311758,4.3745777097270855,1555661.6475311758,4.3745777097270855,0.85,0.09555140243212717,4.027634451161993,1.2671600826131182,1.0,0.0,4.027634451161326,1.284030070679594,1.284343948575248,3.1367134953703237,19331.048341166304,1971.2183407347368,4632.441516551485,4632.441516551485,5.550364217952134,5.123821932759283,-2.2838139969533504,7.407635929712633,3.453708954552145,3.453708954552145,0.9867739870148986,0.0,0.0,0.00024443473939291785,1.0001692247497376,0.0002443933819840141,198.55803194085507,0.0,8.24057471865931e-06,23.353788752680483,0.010552451998691544,8.227700647739428e-05,0.00016215773291552359,0.0006531120716128879,0.0955514024318502,0.07183453927081382,0.023716863161036376,0.09555146569289265,0.07183453927102205,0.023716863161105117,0.37614780194658803,0.37614780194658803,0.12418884420192786,0.0,5.853862457731054,5.440445776098159,7.110421771909273,5.842698835081137,5.418546871539206,7.132005424234535,24837.87146953778,21112.19074910711,0.85,1.0728901889813545,0.6691081223862223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488440587354092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.05839099108,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.721552572099,1535.7451511021613,0.37614780194658803,0.12418884420192786,6.112874298809886,3.453708954552145
207.0,-29.559951994578466,5.124122882901158,35.01150614217474,24.26855731699618,5.109689982147528,-26.0929245269573,-39.62550238994879,1.6426625145262344,0.9087430692669614,-4.9308403992198055,40.02632911707608,42605.81496271316,25713.885982974938,25713.885982974938,68319.70094568809,77562.087504546,77562.087504546,25713.885982974938,103275.97348752094,103275.97348752094,103275.97348752094,128114.16450084004,91597.88006983414,56642.07934556592,38839.77858252024,24838.191013319094,0.0,63677.96959583933,21112.462361321228,1535.7619173882015,0.0,0.8871748161349128,2.8129256204987083,0.0014959135982669303,355613.03285555745,1555668.7766028997,4.37461125682303,1555668.7766028997,4.37461125682303,0.8499999999999999,0.09555342010251859,4.027634451161993,1.267159709515982,1.0,0.0,4.027634451161402,1.2840316887720475,1.2843455139562518,3.1367095425921483,19330.999127017727,1971.2133222882155,4632.441516551485,4632.441516551485,5.55082797939283,5.124122882901158,-2.2834841998526705,7.407607082753829,3.454010980352019,3.454010980352019,0.9868602801005768,0.0,0.0,0.0002443933819840141,1.0001687000547985,0.0002443521597612722,198.55937097364378,0.0,8.211845718099289e-06,23.272370765093385,0.010560663844409643,8.226382777897642e-05,0.0001621295542050377,0.0006529985780677456,0.09555342010228915,0.07183474004097301,0.023718680061316135,0.09555350182680622,0.0718347400411455,0.023718680061373097,0.37614765065507894,0.37614765065507894,0.12419796098003082,0.0,5.851055421166052,5.435044472567711,7.115434262200608,5.839583468486751,5.413289123638435,7.1353301929227655,24838.191013319094,21112.462361321228,0.85,1.0728938340733787,0.6690824979679784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448853799986931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.97697300349,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.703641846681,1535.7619173882015,0.37614765065507894,0.12419796098003082,6.112874298809886,3.454010980352019
208.0,-29.561572864575847,5.124406188315858,35.01162556784003,24.26816486930477,5.109493182951719,-26.09440322524853,-39.62691802354527,1.6423235436242871,0.905569291990048,-4.930932577266579,40.02649087149163,42604.661309010706,25716.003350236042,25716.003350236042,68320.66465924674,77561.28941831163,77561.28941831163,25716.003350236042,103277.29276854768,103277.29276854768,103277.29276854768,128115.8014394696,91597.65647585117,56641.49845489937,38840.17557883533,24838.50867092191,0.0,63678.68424975724,21112.732370283622,1535.778933071511,0.0,0.887173764091923,2.8129562403421478,0.0014959135982669303,355611.7559323463,1555675.7548472718,4.374646588295672,1555675.7548472718,4.374646588295672,0.85,0.09555541721702984,4.027634451161993,1.267159378179349,1.0,0.0,4.027634451161131,1.284033357764921,1.2843471304235727,3.136705465481658,19330.951939298033,1971.208510479933,4632.441516551485,4632.441516551485,5.551285053109475,5.124406188315858,-2.2831735704127523,7.40757975872861,3.4543081368660835,3.4543081368660835,0.9869451819617382,0.0,0.0,0.0002443521597612722,1.000168110000834,0.00024431108862395994,198.56070532140015,0.0,8.185058617764096e-06,23.19645612274345,0.010568848903027407,8.225069218484889e-05,0.00016210146757642332,0.0006528854553947214,0.0955554172167482,0.07183494129491558,0.023720475921832632,0.09555548736205303,0.0718349412951273,0.02372047592190254,0.37614749557330823,0.37614749557330823,0.1242069654414388,0.0,5.848198340676163,5.429694779252372,7.120087018397896,5.836501869256608,5.40812109774555,7.138518496342044,24838.50867092191,21112.732370283622,0.85,1.072896927192826,0.669056872185187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488635110323749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.90105836114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.685778508585,1535.778933071511,0.37614749557330823,0.1242069654414388,6.112874298809886,3.4543081368660835
209.0,-29.563188672983717,5.124672603490284,35.01174226287962,24.267795087676518,5.109318332522325,-26.095875172283773,-39.628328872472025,1.6420048318223408,0.9021776125926522,-4.9310135985291215,40.026650184818806,42603.50962935245,25718.03017906888,25718.03017906888,68321.53980842132,77560.49448029303,77560.49448029303,25718.03017906888,103278.52465936191,103278.52465936191,103278.52465936191,128117.34476835986,91597.44287430569,56640.92657136044,38840.57366993917,24838.82010899796,0.0,63679.39377893713,21112.997092648264,1535.7953929221123,0.0,0.8871727774735566,2.812990999712481,0.0014959135982669303,355610.63356470503,1555682.6278038153,4.374679722620701,1555682.6278038153,4.374679722620701,0.85,0.09555738296280222,4.027634451161993,1.267159078163095,1.0,0.0,4.027634451160993,1.2840349317843625,1.2843486520881287,3.1367016203873677,19330.906860402254,1971.203913711844,4632.441516551485,4632.441516551485,5.551722582396265,5.124672603490284,-2.2828640962117936,7.407536699702078,3.4546004721376864,3.4546004721376864,0.9870287063250532,0.0,0.0,0.00024431108862395994,1.000167587207056,0.00024427015207140716,198.56203551796415,0.0,8.155113993080411e-06,23.111593056389886,0.010577004017020487,8.223760291644349e-05,0.00016207348570751646,0.0006527727546555041,0.095557382962569,0.07183513434643707,0.023722248616131942,0.09555758599840374,0.07183513434661239,0.023722248616189837,0.3761473369894789,0.3761473369894789,0.12421586156728263,0.0,5.845246139450126,5.424388239244024,7.124223300460301,5.8331912111218,5.403008481508948,7.14061052647088,24838.82010899796,21112.997092648264,0.85,1.0728987158012118,0.6690313318190565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488731881097667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.816195294785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.667975346485,1535.7953929221123,0.3761473369894789,0.12421586156728263,6.112874298809886,3.4546004721376864
210.0,-29.564799230867685,5.124921727950433,35.01185621454655,24.267371487244986,5.109084620718375,-26.09734827971208,-39.62973982617257,1.6416336695624696,0.8990683367145493,-4.931137752067624,40.02680366565164,42602.38127090684,25720.105064782078,25720.105064782078,68322.48633568891,77559.71982999622,77559.71982999622,25720.105064782078,103279.8248947783,103279.8248947783,103279.8248947783,128118.95278618851,91597.22361016531,56640.352004630964,38840.96845059372,24839.127891410215,0.0,63680.09634200393,21113.258707698682,1535.8126918677194,0.0,0.8871715930499848,2.8130170590480077,0.0014959135982669303,355608.9137016381,1555689.249161685,4.374719500048681,1555689.249161685,4.374719500048681,0.85,0.09555934060735116,4.027634451161993,1.2671587737509982,1.0,0.0,4.027634451163056,1.28403675061834,1.2843504187997163,3.1366971772594883,19330.860586461164,1971.1991950830472,4632.441516551485,4632.441516551485,5.552170485668393,5.124921727950433,-2.2825956727289323,7.407517400679366,3.454888184362498,3.454888184362498,0.9871109098178567,0.0,0.0,0.00024427015207140716,1.0001670447950357,0.00024422935482888806,198.56336140764847,0.0,8.128445201967096e-06,23.036013702374753,0.010585132462222454,8.222451460168864e-05,0.00016204563746971852,0.000652660592133545,0.09555934060694099,0.07183533761741887,0.02372400298952212,0.09555942001431929,0.0718353376177272,0.023724002989623964,0.37614717465550773,0.37614717465550773,0.12422464279374841,0.0,5.842303804549886,5.419148931433881,7.128194942911307,5.830206088782177,5.397955679306165,7.143839111950626,24839.127891410215,21113.258707698682,0.85,1.072901742622252,0.6690062314306824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448882835090577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.74061594077,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.650219555895,1535.8126918677194,0.37614717465550773,0.12422464279374841,6.112874298809886,3.454888184362498
211.0,-29.566404192825576,5.125154465412574,35.01196738358296,24.266964755393587,5.108876422278107,-26.09881379818235,-39.63114208364857,1.6412860276349404,0.8955469706674535,-4.931243169221323,40.02695051629506,42601.241017158776,25722.07150454311,25722.07150454311,68323.31252170188,77558.91027426344,77558.91027426344,25722.07150454311,103280.98177880656,103280.98177880656,103280.98177880656,128120.38208311793,91596.97751263929,56639.773515243825,38841.337774883854,24839.40030431137,0.0,63680.738079195224,21113.490258664664,1535.8275844223876,0.0,0.8871705276444363,2.813050670910434,0.0014959135982669303,355607.4533934155,1555695.5845047086,4.374755280462618,1555695.5845047086,4.374755280462618,0.85,0.09556125801812056,4.027634451161993,1.2671584473596886,1.0,0.0,4.027634451162973,1.2840384592644596,1.284352075475273,3.1366930033148366,19330.8086495489,1971.1938989918985,4632.441516551485,4632.441516551485,5.55259497883339,5.125154465412574,-2.282322639691191,7.407477105103764,3.45517112458046,3.45517112458046,0.9871917498801315,0.0,0.0,0.00024422935482888806,1.0001664665335173,0.00024418870558154583,198.56468270594505,0.0,8.10083761075662e-06,22.95777378888426,0.01059323329983321,8.221150886275922e-05,0.00016201784596612883,0.0006525486581162376,0.09556125801779847,0.07183552475327656,0.02372573326452191,0.09556137370108687,0.07183552475351868,0.023725733264601877,0.3761470098624832,0.3761470098624832,0.1242333248700967,0.0,5.8392594317753606,5.413916416125915,7.131732996578876,5.826790139888772,5.392786142134014,7.145679346371992,24839.40030431137,21113.490258664664,0.85,1.07290390442292,0.6689815837903548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488924508456276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.66237602728,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.63251509052,1535.8275844223876,0.3761470098624832,0.1242333248700967,6.112874298809886,3.45517112458046
212.0,-29.568004351579557,5.125370690083681,35.0120758403395,24.266542656719707,5.108632127625264,-26.100278602932175,-39.63255171021444,1.6409063789779144,0.8924535264905558,-4.931377905881865,40.02709385092853,42600.15237620837,25724.05303946705,25724.05303946705,68324.20541567542,77558.1845714816,77558.1845714816,25724.05303946705,103282.23761094865,103282.23761094865,103282.23761094865,128121.91445887166,91596.79871610965,56639.230317201844,38841.74266545312,24839.676847923012,0.0,63681.41951337614,21113.72532073456,1535.8434512452832,0.0,0.8871693261531195,2.813075294304167,0.0014959135982669303,355605.586938819,1555701.7681809266,4.374795631230004,1555701.7681809266,4.374795631230004,0.85,0.09556316540814117,4.027634451161993,1.2671582336118448,1.0,0.0,4.027634451164096,1.284040317170211,1.2843538816368136,3.1366884647657787,19330.77091597302,1971.1900512379884,4632.441516551485,4632.441516551485,5.5530227305744235,5.125370690083681,-2.2820801799152886,7.40745086999897,3.45544953659479,3.45544953659479,0.98727129616994,0.0,0.0,0.00024418870558154583,1.000165970479027,0.00024414818419046217,198.56600006531966,0.0,8.071504900745004e-06,22.87464488871134,0.010601304804733955,8.219843669317789e-05,0.00016199026888836794,0.0006524375877277855,0.09556316540769545,0.07183571889259842,0.023727446515097034,0.09556306801971168,0.07183571889293346,0.023727446515207702,0.37614684002142246,0.37614684002142246,0.12424190396972644,0.0,5.836243345383878,5.408792180799082,7.135055778932212,5.823831432372401,5.388038986485185,7.148083572776045,24839.676847923012,21113.72532073456,0.85,1.0729064448904766,0.6689573301245318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489020333114873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.579247127105,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.614869044935,1535.8434512452832,0.37614684002142246,0.12424190396972644,6.112874298809886,3.45544953659479
213.0,-29.56959918954532,5.125571566086485,35.01218169941726,24.26615443490448,5.108438785873087,-26.10173352255259,-39.63394471267236,1.6405731188804153,0.8886906030724049,-4.93148038212754,40.027235099171435,42599.01787618342,25725.89487966356,25725.89487966356,68324.91275584698,77557.38980082788,77557.38980082788,25725.89487966356,103283.28468049143,103283.28468049143,103283.28468049143,128123.22408206484,91596.5693330578,56638.65959209861,38842.12193439911,24839.939401573407,0.0,63682.06133597252,21113.948491337396,1535.857819931975,0.0,0.8871682958945183,2.8131123995343774,0.0014959135982669303,355604.1673803591,1555707.8618652262,4.374830231393829,1555707.8618652262,4.374830231393829,0.85,0.09556503374882568,4.027634451161993,1.26715789842885,1.0,0.0,4.02763445116372,1.2840419580526503,1.2843554708860836,3.1366844563788354,19330.72250651669,1971.1851148472404,4632.441516551485,4632.441516551485,5.553420326569953,5.125571566086485,-2.281822696182419,7.4073942622689035,3.4557233551462616,3.4557233551462616,0.987349530041789,0.0,0.0,0.00024414818419046217,1.0001654207152932,0.00024410780370296496,198.5673130595167,0.0,8.046170544565175e-06,22.802847323297705,0.010609350975278521,8.218552057475401e-05,0.00016196266361570815,0.0006523264037805873,0.09556503374852612,0.07183589698835027,0.023729136760175847,0.09556511160244612,0.07183589698857545,0.023729136760250225,0.37614666922257484,0.37614666922257484,0.12425038998689071,0.0,5.8330858705620585,5.403670871540385,7.137797460847537,5.820170985199923,5.3829910193568935,7.1485638611478635,24839.939401573407,21113.948491337396,0.85,1.0729067389225955,0.6689327729427662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489115872199527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.507449561694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.597265724802,1535.857819931975,0.37614666922257484,0.12425038998689071,6.112874298809886,3.4557233551462616
214.0,-29.57118889776234,5.125756827551196,35.01228509802234,24.265735723916464,5.108204864461559,-26.103187883028085,-39.63534134728832,1.6402038497274358,0.885224380426223,-4.9316174565849185,40.027375148654905,42597.920813048564,25727.768624234643,25727.768624234643,68325.6894372832,77556.63601818543,77556.63601818543,25727.768624234643,103284.40464242006,103284.40464242006,103284.40464242006,128124.62655846054,91596.3624381303,56638.10786006309,38842.50508674133,24840.221916040482,0.0,63682.727002781816,21114.18862863441,1535.8741837698597,0.0,0.8871670943905912,2.8131416115041756,0.0014959135982669303,355602.2685550071,1555713.9038508593,4.374870582722985,1555713.9038508593,4.374870582722985,0.85,0.09556689798591597,4.027634451161993,1.267157651712187,1.0,0.0,4.027634451161342,1.2840437669119207,1.284357228333994,3.1366800376659354,19330.678842998932,1971.1806624075432,4632.441516551485,4632.441516551485,5.553824809727353,5.125756827551196,-2.2815991732493073,7.407356000800504,3.455992903890581,3.455992903890581,0.9874265439687374,0.0,0.0,0.00024410780370296496,1.0001648907474463,0.00024406755922069766,198.56862184566566,0.0,8.018244902352663e-06,22.72370605326745,0.010617369220180873,8.217257266185839e-05,0.0001619352310411066,0.0006522159153980379,0.09556689798546289,0.07183608723500269,0.023730810750460202,0.09556699275506327,0.07183608723534327,0.023730810750572713,0.37614649441885556,0.37614649441885556,0.12425876849984428,0.0,5.829907216420793,5.398610636849128,7.14026766590564,5.816841837011168,5.3781089895634295,7.149880354068557,24840.221916040482,21114.18862863441,0.85,1.0729077200839494,0.6689085536677439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489211094795977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.42830829166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.579715659169,1535.8741837698597,0.37614649441885556,0.12425876849984428,6.112874298809886,3.455992903890581
