time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
215.0,-29.572773513316776,5.125926965285271,35.01238597301235,24.265311669465177,5.107971158508063,-26.10463763760344,-39.63672973969949,1.6398352827949194,0.8815498078949418,-4.931753301671881,40.02750843801701,42596.81148607381,25729.58347191102,25729.58347191102,68326.39495798483,77555.85958996003,77555.85958996003,25729.58347191102,103285.44306187105,103285.44306187105,103285.44306187105,128125.91790748463,91596.13093048037,56637.54190847834,38842.876691113364,24840.47484561359,0.0,63683.35153672696,21114.40361877155,1535.8888724388346,0.0,0.8871659235367219,2.813173683488029,0.0014959135982669303,355600.386767372,1555719.6542092129,4.374909904771671,1555719.6542092129,4.374909904771671,0.85,0.09556873106496813,4.027634451161993,1.2671573934564369,1.0,0.0,4.027634451158546,1.2840455722140267,1.2843589823983717,3.136675627654951,19330.629985163192,1971.1756802948196,4632.441516551485,4632.441516551485,5.554216578877573,5.125926965285271,-2.281383201740174,7.407310167025445,3.4562580770425795,3.4562580770425795,0.9875023077264513,0.0,0.0,0.00024406755922069766,1.000164364606286,0.0002440274497449973,198.56992645415357,0.0,7.99129138071197e-06,22.647319772937724,0.010625360511561585,8.215970302971207e-05,0.0001619078561909856,0.0006521056595085952,0.09556873106453197,0.07183626836349631,0.02373246270103566,0.09556887014994826,0.07183626836382415,0.02373246270114398,0.37614631670222326,0.37614631670222326,0.12426704636762123,0.0,5.82665593596812,5.393568941040826,7.142387759340579,5.813303109566846,5.373143807959707,7.150602334937446,24840.47484561359,21114.40361877155,0.85,1.0729082767979032,0.6688845743539066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489306012298888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.35192201133,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.562215198237,1535.8888724388346,0.37614631670222326,0.12426704636762123,6.112874298809886,3.4562580770425795
216.0,-29.57435339458725,5.126082179192376,35.01248436347986,24.264879163261526,5.107723769326486,-26.10608449893758,-39.63811764316631,1.6394548736767962,0.8779370894527574,-4.931901177705115,40.027637818897894,42595.720774828966,25731.374331147385,25731.374331147385,68327.09510597635,77555.10445358223,77555.10445358223,25731.374331147385,103286.47878472961,103286.47878472961,103286.47878472961,128127.2000463334,91595.9132648978,56636.98722732421,38843.25115285954,24840.72126160378,0.0,63683.97241446332,21114.613072363212,1535.9035177914743,0.0,0.8871647057410947,2.8132035501211488,0.0014959135982669303,355598.33833050635,1555725.2359635695,4.374950803391045,1555725.2359635695,4.374950803391045,0.85,0.09557054460190052,4.027634451161993,1.2671571033308284,1.0,0.0,4.027634451162377,1.2840474325790139,1.2843607917122866,3.1366710831487548,19330.584048584926,1971.170996067457,4632.441516551485,4632.441516551485,5.554603169669914,5.126082179192376,-2.281184370863159,7.407266550055535,3.456518996638277,3.456518996638277,0.9875768561823649,0.0,0.0,0.0002440274497449973,1.0001638756215592,0.00024398746614732975,198.57122717989301,0.0,7.964535639932852e-06,22.5714940035697,0.010633325047201518,8.214683979200853e-05,0.00016188060995298877,0.0006519959216217746,0.09557054460141104,0.0718364489494837,0.02373409565192734,0.09557066488762232,0.07183644894985163,0.023734095652048894,0.37614613440646294,0.37614613440646294,0.12427522412595511,0.0,5.823366426904272,5.388570608599252,7.144221353394073,5.809838267157886,5.368295953491668,7.151266321749176,24840.72126160378,21114.613072363212,0.85,1.0729088107333349,0.6688609262250578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448940062691117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.27609624196,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.544763770038,1535.9035177914743,0.37614613440646294,0.12427522412595511,6.112874298809886,3.456518996638277
217.0,-29.575927649569763,5.126222202407044,35.01258014785727,24.264407471660547,5.107424755319556,-26.107531458762185,-39.639509248640366,1.6390285645116562,0.8746883400205547,-4.9320831907673135,40.02775868975873,42594.670076232636,25733.197214239764,25733.197214239764,68327.86729047241,77554.39950160222,77554.39950160222,25733.197214239764,103287.596715842,103287.596715842,103287.596715842,128128.53921617998,91595.72261092946,56636.44912833731,38843.637202880156,24840.94250033799,0.0,63684.57970321814,21114.801125287293,1535.917560839617,0.0,0.8871633454447341,2.813224699472993,0.0014959135982669303,355595.8170268269,1555730.450592025,4.374996487865484,1555730.450592025,4.374996487865484,0.85,0.09557234430775807,4.027634451161993,1.26715696815867,1.0,0.0,4.027634451162124,1.2840495071736453,1.2843628154696107,3.136666015337153,19330.543812591553,1971.1668931379784,4632.441516551485,4632.441516551485,5.554996673416452,5.126222202407044,-2.281018994621798,7.407241197028842,3.456775697775729,3.456775697775729,0.987650199364494,0.0,0.0,0.00024398746614732975,1.0001632940842826,0.00024394763094232213,198.57252328834525,0.0,7.939592055912888e-06,22.500803886457124,0.010641264639257431,8.213394411278473e-05,0.00016185352203454504,0.0006518868213882404,0.0955723443071107,0.07183663271253388,0.02373571159457683,0.09557211066232389,0.07183663271302046,0.02373571159473761,0.37614594771698057,0.37614594771698057,0.12428330582916769,0.0,5.820134460946747,5.383666273603353,7.146001819385333,5.806771530787842,5.363702401471016,7.152767417100904,24840.94250033799,21114.801125287293,0.85,1.0729107047403443,0.6688380495675976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489494960020057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.20540612485,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.527354364807,1535.917560839617,0.37614594771698057,0.12428330582916769,6.112874298809886,3.456775697775729
218.0,-29.57749711832394,5.126348998930487,35.012673564314014,24.2640336038545,5.107237465451886,-26.1089629366957,-39.64087968980891,1.638703283823844,0.870517730907693,-4.932192900636271,40.02788128590608,42593.55206895928,25734.784417186875,25734.784417186875,68328.33648614616,77553.63850299428,77553.63850299428,25734.784417186875,103288.42292018115,103288.42292018115,103288.42292018115,128129.57770340954,91595.51921401985,56635.887268355036,38844.035495183125,24841.15478322839,0.0,63685.190278411515,21114.981565744132,1535.9294724471886,0.0,0.8871623458204816,2.813266284960525,0.0014959135982669303,355594.2972970903,1555735.7396665383,4.375030059514029,1555735.7396665383,4.375030059514029,0.85,0.09557409159854696,4.027634451161993,1.2671566395694391,1.0,0.0,4.027634451162165,1.284051109375649,1.2843643669094498,3.1366621014956104,19330.50088730246,1971.1625159766547,4632.441516551485,4632.441516551485,5.555339301152053,5.126348998930487,-2.2808082782905466,7.4071572772210335,3.4570280750774747,3.4570280750774747,0.9877223071649928,0.0,0.0,0.00024394763094232213,1.0001627996711648,0.00024390792281269374,198.5738154709977,0.0,7.910177174073575e-06,22.41744211132451,0.010649174816431505,8.212124638702799e-05,0.00016182638455529414,0.0006517775215418917,0.09557409159823443,0.07183678833556477,0.02373730326266967,0.0955741569411045,0.07183678833579968,0.023737303262747284,0.3761457598828107,0.3761457598828107,0.12429130868757682,0.0,5.816708805078008,5.378762343263531,7.14699721751964,5.80271063154396,5.3589381708135875,7.150764027896628,24841.15478322839,21114.981565744132,0.85,1.07290778574165,0.668814081935749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489588958353417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.12204434972,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.510005010172,1535.9294724471886,0.3761457598828107,0.12429130868757682,6.112874298809886,3.4570280750774747
219.0,-29.579061630776067,5.126461602703386,35.012764835573996,24.26358814062553,5.106970620488901,-26.110397909844508,-39.64225812871007,1.638306899557304,0.8668481764255489,-4.932367841276771,40.02800563373746,42592.48892394722,25736.487547252134,25736.487547252134,68328.97647119935,77552.90972765854,77552.90972765854,25736.487547252134,103289.39727491068,103289.39727491068,103289.39727491068,128130.81455191605,91595.3138288092,56635.346010450805,38844.40868706488,24841.417277005374,0.0,63685.82596407026,21115.204685454566,1535.94581140036,0.0,0.8871610088328212,2.8132937457759826,0.0014959135982669303,355591.87398422643,1555741.1043265385,4.375074961346133,1555741.1043265385,4.375074961346133,0.85,0.09557585594220287,4.027634451161993,1.2671564258215953,1.0,0.0,4.027634451161473,1.2840530435776745,1.2843662505933446,3.136657376661056,19330.45754239836,1971.1580960265085,4632.441516551485,4632.441516551485,5.555706953945761,5.126461602703386,-2.2806531800109955,7.407114782714381,3.4572766956993912,3.4572766956993912,0.9877933416283975,0.0,0.0,0.00024390792281269374,1.000162287595848,0.00024386834600511714,198.5751035876875,0.0,7.884994805525362e-06,22.346075278858876,0.01065705981123703,8.21084763893552e-05,0.00016179944642333852,0.0006516690245935773,0.09557585594158796,0.07183697229254406,0.0237388836490439,0.0955759625327141,0.07183697229300624,0.023738883649196626,0.37614556788788317,0.37614556788788317,0.12429920202967053,0.0,5.81329425179041,5.373919966759843,7.147850608759882,5.7992160177022924,5.354217454012655,7.150921648357723,24841.417277005374,21115.204685454566,0.85,1.0729071255156308,0.6687907125201877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489682672059472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.050677517254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.492699064478,1535.94581140036,0.37614556788788317,0.12429920202967053,6.112874298809886,3.4572766956993912
220.0,-29.580621184572962,5.126560650289255,35.0128537707841,24.263152037188433,5.106710629016283,-26.11182773364615,-39.643635764345504,1.6379171780893542,0.8630703936449322,-4.932532684671927,40.02812013203332,42591.44400149829,25738.11428969575,25738.11428969575,68329.55829119404,77552.191048408,77552.191048408,25738.11428969575,103290.30533810375,103290.30533810375,103290.30533810375,128131.9317496315,91595.11931500836,56634.82375040599,38844.77284955819,24841.626411527763,0.0,63686.39926108596,21115.3824497986,1535.9589088508383,0.0,0.8871597586570155,2.8133237947323675,0.0014959135982669303,355589.59055228974,1555746.0440666096,4.375116947743823,1555746.0440666096,4.375116947743823,0.85,0.09557758031848168,4.027634451161993,1.2671562395477673,1.0,0.0,4.027634451161983,1.2840549463797166,1.2843681030380782,3.136652728543716,19330.416491818243,1971.1539100322989,4632.441516551485,4632.441516551485,5.556058117028514,5.126560650289255,-2.2804983802871206,7.4070590305763755,3.4575212461691005,3.4575212461691005,0.9878632131911715,0.0,0.0,0.00024386834600511714,1.000161775256993,0.0002438289005220729,198.57638763633838,0.0,7.858968664193435e-06,22.272317194324195,0.010664918779901224,8.209571566720857e-05,0.00016177263033790857,0.0006515610192040544,0.09557758031793169,0.0718371397847831,0.0237404405331486,0.0955776637105607,0.07183713978519649,0.023740440533285202,0.3761453730293288,0.3761453730293288,0.12430699980722575,0.0,5.809835987755946,5.369123640891075,7.148387241848923,5.795603078316844,5.34962461143607,7.150210999995522,24841.626411527763,21115.3824497986,0.85,1.0729066030420906,0.6687682848404144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489776090972315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.97691943272,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.47544009441,1535.9589088508383,0.3761453730293288,0.12430699980722575,6.112874298809886,3.4575212461691005
221.0,-29.582176262471137,5.12664600731754,35.012940361646336,24.26267940262335,5.106415287662554,-26.113257063728145,-39.64500952335072,1.6374960889192176,0.859370031468643,-4.9327234653914775,40.028229716587795,42590.40233775605,25739.757156605763,25739.757156605763,68330.15949436181,77551.46757659507,77551.46757659507,25739.757156605763,103291.22473320083,103291.22473320083,103291.22473320083,128133.05283520812,91594.90389068444,56634.2887714806,38845.12791022649,24841.828102007286,0.0,63686.95601223377,21115.55388670619,1535.972222665048,0.0,0.8871583945944974,2.8133498157703105,0.0014959135982669303,355586.94784756016,1555750.7718268076,4.375162759049741,1555750.7718268076,4.375162759049741,0.8499999999999999,0.0955792925394528,4.027634451161993,1.2671560664614665,1.0,0.0,4.027634451163707,1.284056995494547,1.2843701019997638,3.1366477230325533,19330.371028239668,1971.1492740374815,4632.441516551485,4632.441516551485,5.556412760881899,5.12664600731754,-2.2803702772179837,7.4070162845355245,3.4577618948620095,3.4577618948620095,0.9879319699605741,0.0,0.0,0.0002438289005220729,1.0001613129809104,0.00024378957409916006,198.5776680142932,0.0,7.83294153149621e-06,22.198556300260258,0.01067275172143272,8.208299267888079e-05,0.0001617459078431921,0.0006514533907637132,0.09557929253878049,0.07183731165604271,0.02374198088273778,0.09557922925228271,0.07183731165654803,0.023741980882904773,0.37614517544536047,0.37614517544536047,0.1243147024854165,0.0,5.8063772727794,5.364368156941282,7.148798154506721,5.7920934968601046,5.344982984246201,7.150068234432126,24841.828102007286,21115.55388670619,0.85,1.072906663669655,0.6687460824721276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489869214940547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.903158538655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.45822831232,1535.972222665048,0.37614517544536047,0.1243147024854165,6.112874298809886,3.4577618948620095
222.0,-29.58372595929637,5.126718845680363,35.01302472803344,24.262260761484526,5.106176553652422,-26.114675888933345,-39.64637032533062,1.6371264832896868,0.85523789248208,-4.932877847203275,40.02833810413697,42589.33040696455,25741.259396461275,25741.259396461275,68330.58980342583,77550.73366961656,77550.73366961656,25741.259396461275,103291.99306607783,103291.99306607783,103291.99306607783,128134.01083925007,91594.69877721556,56633.74401017109,38845.505296716074,24842.017773172232,0.0,63687.52306988831,21115.715107196396,1535.9840568526017,0.0,0.8871572195640286,2.8133857058602856,0.0014959135982669303,355584.80935372895,1555755.4479557918,4.3752022218928825,1555755.4479557918,4.3752022218928825,0.85,0.09558096632142499,4.027634451161993,1.2671557790832595,1.0,0.0,4.027634451160583,1.2840588037913407,1.2843718602374268,3.136643305797141,19330.32774068449,1971.1448599352982,4632.441516551485,4632.441516551485,5.556737047729372,5.126718845680363,-2.280222726666618,7.406941572346982,3.4579985786493577,3.4579985786493577,0.9879995938998165,0.0,0.0,0.00024378957409916006,1.0001607567815807,0.0002437503895710236,198.5789439761369,0.0,7.80934935337427e-06,22.131696067462684,0.010680561070786094,8.207039148825152e-05,0.00016171918261090855,0.0006513457512974527,0.09558096632094147,0.07183746645711374,0.023743499863827733,0.0955810583843138,0.07183746645747714,0.02374349986394785,0.37614497496125343,0.37614497496125343,0.12432232181483158,0.0,5.802800623690246,5.359626324798398,7.148690547835486,5.788115739685338,5.340365260199235,7.147957819274495,24842.017773172232,21115.715107196396,0.85,1.0729038673468647,0.6687232970299161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489962072780171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.836298305854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.441054212273,1535.9840568526017,0.37614497496125343,0.12432232181483158,6.112874298809886,3.4579985786493577
223.0,-29.58527085065779,5.126778786054417,35.01310700480791,24.26180160781371,5.105894421769424,-26.116094728666372,-39.64773486424235,1.6367182997777263,0.851322109854209,-4.933068453448293,40.02844597102996,42588.29484736005,25742.807155113627,25742.807155113627,68331.10200247368,77550.0114125642,77550.0114125642,25742.807155113627,103292.81856767782,103292.81856767782,103292.81856767782,128135.04925826778,91594.48580422679,56633.2162778463,38845.85502931165,24842.230690589957,0.0,63688.0857199016,21115.896087001463,1535.998102281897,0.0,0.8871558625688105,2.813414558995349,0.0014959135982669303,355582.1690936802,1555760.1016328195,4.375247796024737,1555760.1016328195,4.375247796024737,0.85,0.09558263968585273,4.027634451161993,1.2671556208329275,1.0,0.0,4.0276344511621245,1.2840607920721263,1.284373798685024,3.1366384489183585,19330.28279444057,1971.1402766939343,4632.441516551485,4632.441516551485,5.557071160668914,5.126778786054417,-2.2801089650570687,7.406887751111485,3.458231628234339,3.458231628234339,0.9880661794955253,0.0,0.0,0.0002437503895710236,1.0001602602777018,0.0002437113323252261,198.58021599566297,0.0,7.78122221754308e-06,22.05198376451709,0.010688342293003637,8.205775748877607e-05,0.00016169263208224753,0.0006512388154735211,0.09558263968517854,0.07183763476395157,0.023745004921226966,0.09558276645434097,0.07183763476445829,0.023745004921394454,0.3761447698149224,0.3761447698149224,0.12432984328232859,0.0,5.799208019238961,5.3549232316657935,7.148400961243283,5.784390563302509,5.335747982410737,7.146869384115121,24842.230690589957,21115.896087001463,0.85,1.0729024311233333,0.6687011293550597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449005461043007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.75658600291,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.423936077124,1535.998102281897,0.3761447698149224,0.12432984328232859,6.112874298809886,3.458231628234339
224.0,-29.586810758427895,5.126825537156316,35.0131869413613,24.26129855392503,5.105557067168409,-26.11751460485603,-39.64909950792787,1.6362609135965551,0.8477784921116154,-4.933291649258313,40.02854235902911,42587.281379124135,25744.389867772057,25744.389867772057,68331.67124689619,77549.33497382005,77549.33497382005,25744.389867772057,103293.7248415921,103293.7248415921,103293.7248415921,128136.12311868585,91594.29428145596,56632.686217895294,38846.231181734074,24842.398277093744,0.0,63688.62945882782,21116.038535529682,1536.0103491003038,0.0,0.8871543816391467,2.8134347665559902,0.0014959135982669303,355579.07742555055,1555764.260087423,4.37529753255283,1555764.260087423,4.37529753255283,0.85,0.09558429490122841,4.027634451161993,1.2671554944524543,1.0,0.0,4.027634451160708,1.2840630100178163,1.2843759670167918,3.1366330310426975,19330.24237509339,1971.1361550675704,4632.441516551485,4632.441516551485,5.557412819090888,5.126825537156316,-2.2800265294643616,7.406852066620678,3.458460908323312,3.458460908323312,0.988131688092375,0.0,0.0,0.0002437113323252261,1.000159745275246,0.00024367240680953043,198.58148392607094,0.0,7.755996306663783e-06,21.980493533085163,0.0106960982893103,8.204512431724876e-05,0.00016166620800797733,0.0006511323889616503,0.09558429490039577,0.07183780204130963,0.023746492859086137,0.0955840555318274,0.07183780204193542,0.023746492859293,0.37614456012775743,0.37614456012775743,0.12433727534843816,0.0,5.795682223740982,5.350299489623467,7.148140562964329,5.7810701413699235,5.33137943392876,7.14666192354332,24842.398277093744,21116.038535529682,0.85,1.0729022091937135,0.668679507488148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490146862250732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.68509577148,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.406862554875,1536.0103491003038,0.37614456012775743,0.12433727534843816,6.112874298809886,3.458460908323312
225.0,-29.58834617508595,5.126860508877284,35.01326463711963,24.260862834658496,5.105291924604285,-26.118923216525296,-39.650454896595306,1.6358689660435202,0.843674678778882,-4.933466418730834,40.02863696272054,42586.248996214475,25745.803393483864,25745.803393483864,68332.05238969834,77548.63883237285,77548.63883237285,25745.803393483864,103294.4422258567,103294.4422258567,103294.4422258567,128136.98690783263,91594.11048052981,56632.1648109155,38846.60629957145,24842.544681975924,0.0,63689.15098154738,21116.162979679535,1536.0203120423007,0.0,0.8871531529059848,2.8134679187717397,0.0014959135982669303,355576.6565650437,1555768.3415700435,4.375338799231482,1555768.3415700435,4.375338799231482,0.85,0.09558590685227644,4.027634451161993,1.2671552977384999,1.0,0.0,4.027634451162044,1.2840649219065046,1.2843778293859618,3.136628360801257,19330.203585379695,1971.1321996175755,4632.441516551485,4632.441516551485,5.55771795531479,5.126860508877284,-2.2799155114453944,7.4067760203226785,3.4586863095491425,3.4586863095491425,0.9881960884426121,0.0,0.0,0.00024367240680953043,1.000159281346839,0.00024363360052150412,198.5827481727281,0.0,7.729886669431684e-06,21.906498821169393,0.010703828175979733,8.20325786035511e-05,0.00016163982820597932,0.0006510261407623084,0.09558590685171453,0.07183794674395154,0.023747960107762988,0.09558566945029519,0.07183794674437384,0.023747960107902606,0.37614434848649597,0.37614434848649597,0.12434463747113772,0.0,5.792057052564132,5.345708084888713,7.147379794037931,5.777141097509741,5.327009816372595,7.143994522057426,24842.544681975924,21116.162979679535,0.85,1.0728994080875116,0.6686578222490823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490238817594827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.61110105956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.389837374192,1536.0203120423007,0.37614434848649597,0.12434463747113772,6.112874298809886,3.4586863095491425
226.0,-29.58987632806195,5.1268841488202135,35.01334048298405,24.26043898975479,5.105050746712722,-26.12032469384521,-39.65179785210637,1.6354991124957718,0.8392039919838226,-4.933636827271253,40.028738470965244,42585.187881838356,25747.163206848472,25747.163206848472,68332.35108868683,77547.89378000973,77547.89378000973,25747.163206848472,103295.05698685821,103295.05698685821,103295.05698685821,128137.79854667507,91593.885344846,56631.622025767065,38846.959243421035,24842.741559816863,0.0,63689.700803237894,21116.330325844334,1536.033104545203,0.0,0.8871519213501445,2.813506364442811,0.0014959135982669303,355574.2961234691,1555772.7209444826,4.375380160787152,1555772.7209444826,4.375380160787152,0.85,0.0955875103161727,4.027634451161993,1.2671550603630024,1.0,0.0,4.027634451160836,1.2840667303097755,1.284379588397456,3.136623943360283,19330.15607229638,1971.127354631437,4632.441516551485,4632.441516551485,5.558011496714019,5.1268841488202135,-2.2798078259618944,7.406691974782108,3.458908235246895,3.458908235246895,0.9882594957848271,0.0,0.0,0.00024363360052150412,1.000158737248292,0.0002435949329321526,198.58400809937407,0.0,7.706259322647073e-06,21.839538920381806,0.01071153443530238,8.202014972232124e-05,0.00016161345079918288,0.0006509199022099627,0.09558751031562196,0.07183809734847807,0.023749412967143883,0.09558763900101028,0.07183809734889197,0.023749412967280725,0.3761441341612593,0.3761441341612593,0.12435191310969114,0.0,5.788295021201236,5.341101505801589,7.146111966858143,5.772840819255066,5.322350890032226,7.140707048943057,24842.741559816863,21116.330325844334,0.85,1.0728948358509625,0.6686353891565681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490330505860425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.544141158774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.372850835196,1536.033104545203,0.3761441341612593,0.12435191310969114,6.112874298809886,3.458908235246895
227.0,-29.59140236109793,5.126895055535296,35.01341424236263,24.259919276833557,5.104684258784622,-26.121734994403283,-39.653160924185045,1.6350168920898913,0.835806698996123,-4.933890799254966,40.02882938801005,42584.22830106997,25748.69119419018,25748.69119419018,68332.91949526015,77547.2679165606,77547.2679165606,25748.69119419018,103295.95911075077,103295.95911075077,103295.95911075077,128138.87886039377,91593.72700297396,56631.12871054249,38847.33143603496,24842.919749643,0.0,63690.25118567796,21116.48178719655,1536.0468020399212,0.0,0.8871503039518918,2.813521084504629,0.0014959135982669303,355570.7782121052,1555776.643390252,4.375434480901576,1555776.643390252,4.375434480901576,0.85,0.09558912273948793,4.027634451161993,1.267155018602498,1.0,0.0,4.027634451162639,1.2840690635212528,1.2843818725229714,3.136618243972927,19330.122655512194,1971.123947067775,4632.441516551485,4632.441516551485,5.558341341642712,5.126895055535296,-2.2797684547233352,7.406663510258631,3.459126800811141,3.459126800811141,0.9883219430888974,0.0,0.0,0.0002435949329321526,1.0001583117923294,0.0002435563750858795,198.58526464763642,0.0,7.67876487696782e-06,21.7616196613268,0.010719213200179347,8.200753644486482e-05,0.00016158739648728775,0.0006508149649657725,0.09558912273847654,0.07183826880814692,0.02375085393032962,0.09558881723915216,0.07183826880890702,0.023750853930580903,0.37614391370732864,0.37614391370732864,0.12435908829221433,0.0,5.7846886556351365,5.336625411704517,7.14507733727811,5.769697498251105,5.3182372411660594,7.140441568377355,24842.919749643,21116.48178719655,0.85,1.0728944889233878,0.6686145447428521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490421880902573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.46622189972,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.35591856474,1536.0468020399212,0.37614391370732864,0.12435908829221433,6.112874298809886,3.459126800811141
228.0,-29.592923064506778,5.126895817497794,35.0134859933295,24.25951757412406,5.104468117922457,-26.123125461348298,-39.65449462467802,1.6346705147642222,0.8309804086252939,-4.93403933760074,40.02891840626741,42583.16979377351,25749.90856450013,25749.90856450013,68333.07835827363,77546.5112256977,77546.5112256977,25749.90856450013,103296.41979019783,103296.41979019783,103296.41979019783,128139.47063846627,91593.49655381049,56630.5948396817,38847.66857125421,24843.050848268434,0.0,63690.71941952265,21116.593221028168,1536.0554056914161,0.0,0.8871492284910935,2.813566718326541,0.0014959135982669303,355568.72073508747,1555780.4839236294,4.3754706001902415,1555780.4839236294,4.3754706001902415,0.85,0.09559066118268074,4.027634451161993,1.267154718586244,1.0,0.0,4.027634451159914,1.2840707617184275,1.2843835216202593,3.136614095762097,19330.074021061544,1971.1189877339912,4632.441516551485,4632.441516551485,5.558604134018093,5.126895817497794,-2.279658027595361,7.406553845093155,3.459341564584891,3.459341564584891,0.9883833041671117,0.0,0.0,0.0002435563750858795,1.0001577608145484,0.000243517957494548,198.5865168213197,0.0,7.657020106383094e-06,21.699994981489688,0.01072687022028573,8.199519669480926e-05,0.00016156117839107026,0.0006507093680582031,0.0955906611822539,0.0718383942875925,0.0237522668946614,0.09559078717510257,0.07183839428791326,0.023752266894767473,0.3761436931954794,0.3761436931954794,0.12436619641201627,0.0,5.780827374823673,5.332082475188997,7.143215177319178,5.765019746226017,5.31362817772208,7.1354758384972,24843.050848268434,21116.593221028168,0.85,1.0728890956337354,0.6685930098117372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490513011011208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.40459721989,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.339017825316,1536.0554056914161,0.3761436931954794,0.12436619641201627,6.112874298809886,3.459341564584891
229.0,-29.594439708962888,5.126884155687716,35.01355581785471,24.258984659705334,5.104084545128708,-26.124529019532066,-39.65584907038135,1.6341738556982026,0.8276096682738512,-4.934311787817304,40.02900579533581,42582.21514333896,25751.39941720944,25751.39941720944,68333.61456054839,77545.90100539656,77545.90100539656,25751.39941720944,103297.300422606,103297.300422606,103297.300422606,128140.53576336495,91593.34314865839,56630.09576715205,38848.05264611815,24843.23534075895,0.0,63691.2879868771,21116.750039645107,1536.0699751942457,0.0,0.8871475300265824,2.8135789429409974,0.0014959135982669303,355564.9469186404,1555784.2541755375,4.375527643143992,1555784.2541755375,4.375527643143992,0.85,0.09559224408086109,4.027634451161993,1.2671547284768896,1.0,0.0,4.02763445116199,1.2840731619002967,1.2843858730531723,3.1366082328218017,19330.04164613257,1971.1156864099944,4632.441516551485,4632.441516551485,5.5589259627349765,5.126884155687716,-2.2796452087790176,7.406529364466733,3.4595532862028033,3.4595532862028033,0.9884437960579439,0.0,0.0,0.000243517957494548,1.0001573416515683,0.00024347964800460771,198.58776566659148,0.0,7.629215647187046e-06,21.62119714412809,0.010734499435932916,8.198266676120025e-05,0.00016153529073334775,0.0006506051020361,0.09559224407972931,0.07183856783836405,0.023753676241365262,0.09559192617643564,0.07183856783921458,0.02375367624164651,0.3761434655981259,0.3761434655981259,0.1243731999883785,0.0,5.7771660992091824,5.327687684814805,7.141711928653422,5.761921456091159,5.3095895007202785,7.135165573200254,24843.23534075895,21116.750039645107,0.85,1.0728879368027193,0.6685720526190735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449060382393733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.325799382525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.322172988323,1536.0699751942457,0.3761434655981259,0.1243731999883785,6.112874298809886,3.4595532862028033
230.0,-29.59595121584131,5.126862227542664,35.01362352423361,24.258533992711477,5.103811300632467,-26.12591691884037,-39.65718228192998,1.6337770036318446,0.823067839625935,-4.934499056401528,40.02908374761447,42581.19466242663,25752.631377406185,25752.631377406185,68333.82603983281,77545.17738244466,77545.17738244466,25752.631377406185,103297.80875985084,103297.80875985084,103297.80875985084,128141.14390717798,91593.11893758195,56629.57314961307,38848.38420885432,24843.33514732713,0.0,63691.71935618145,21116.834875228058,1536.077762181413,0.0,0.8871462979578429,2.8136163611521576,0.0014959135982669303,355562.3530051311,1555787.6172991176,4.375569022282474,1555787.6172991176,4.375569022282474,0.85,0.09559375304563436,4.027634451161993,1.26715452242177,1.0,0.0,4.027634451162179,1.2840750954656577,1.2843877578945928,3.1366035097047105,19329.99432818024,1971.1108613216788,4632.441516551485,4632.441516551485,5.559191904613,5.126862227542664,-2.279576222479964,7.406438450022628,3.4597612612525928,3.4597612612525928,0.9885032175007408,0.0,0.0,0.00024347964800460771,1.000156810562233,0.0002434414738102287,198.58901029515857,0.0,7.607796011070243e-06,21.560493895373067,0.010742107231943987,8.197033499262353e-05,0.00016150931301198417,0.0006505004732705734,0.09559375304504034,0.07183869489365992,0.023755058151380425,0.09559354930985069,0.07183869489410631,0.023755058151528046,0.37614323829127716,0.37614323829127716,0.12438014046250076,0.0,5.773333319125982,5.323251100975995,7.139642438612157,5.75756689602747,5.30514831271438,7.130997994463485,24843.33514732713,21116.834875228058,0.85,1.0728839907381278,0.6685515023436718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490694395552681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.26509613377,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.305358775568,1536.077762181413,0.37614323829127716,0.12438014046250076,6.112874298809886,3.4597612612525928
231.0,-29.597458446012286,5.126829860274723,35.01368951790262,24.258085491042607,5.103524183086634,-26.127302356384405,-39.658515074383445,1.6333680934587695,0.8188459658383636,-4.934709611761165,40.02916927311049,42580.19106576796,25753.884072152847,25753.884072152847,68334.07513792081,77544.51855658324,77544.51855658324,25753.884072152847,103298.40262873608,103298.40262873608,103298.40262873608,128141.90335347844,91592.95217950418,56629.06032168437,38848.7687309109,24843.500724742356,0.0,63692.26945565326,21116.975616031003,1536.0899015794819,0.0,0.8871449203288594,2.813646897005547,0.0014959135982669303,355559.43655722257,1555791.3071630942,4.375615290167415,1555791.3071630942,4.375615290167415,0.85,0.0955952694703598,4.027634451161993,1.267154376260005,1.0,0.0,4.027634451161956,1.284077085105552,1.284389698997789,3.136598649629293,19329.959135223227,1971.107272638794,4632.441516551485,4632.441516551485,5.559462322435263,5.126829860274723,-2.2795303201389876,7.406360180413711,3.459966119854982,3.459966119854982,0.9885617485299949,0.0,0.0,0.0002434414738102287,1.0001563687726387,0.0002434034131172635,198.59025141576475,0.0,7.580975480541103e-06,21.484484511853488,0.01074968820742453,8.195800881440444e-05,0.00016148346499582426,0.0006503963669101936,0.09559526946962452,0.07183883962101768,0.023756429848606833,0.09559519379785131,0.07183883962157024,0.02375642984878956,0.37614300575150184,0.37614300575150184,0.12438699510068851,0.0,5.769473605972053,5.318877370879193,7.13727318276085,5.7535555775995135,5.300981568304962,7.1273841487382015,24843.500724742356,21116.975616031003,0.85,1.0728786353813233,0.6685299712144044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490784661433698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.18908675025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.288596930804,1536.0899015794819,0.37614300575150184,0.12438699510068851,6.112874298809886,3.459966119854982
232.0,-29.598961617212353,5.126786519691943,35.01375360871097,24.25756825776773,5.103172864477487,-26.128690560627003,-39.6598520577885,1.632901807891855,0.8148130700386105,-4.934961033995171,40.029245834515265,42579.22231472667,25755.200869933604,25755.200869933604,68334.42318466028,77543.84127700534,77543.84127700534,25755.200869933604,103299.04214693894,103299.04214693894,103299.04214693894,128142.68062184774,91592.73933784047,56628.554772963726,38849.093960974154,24843.638474908803,0.0,63692.73243588296,21117.092703672482,1536.1014222516676,0.0,0.8871433676573144,2.8136702104835365,0.0014959135982669303,355555.9540779716,1555794.6102909644,4.375667437001454,1555794.6102909644,4.375667437001454,0.85,0.09559677674846151,4.027634451161993,1.2671542586712166,1.0,0.0,4.027634451159917,1.284079342636226,1.284391908202574,3.136593135197724,19329.914216694408,1971.102692223584,4632.441516551485,4632.441516551485,5.559746578108228,5.126786519691943,-2.2795206529638565,7.406307172655799,3.4601677927750574,3.4601677927750574,0.9886193693643021,0.0,0.0,0.0002434034131172635,1.00015594955827,0.00024336546038121888,198.59148920759145,0.0,7.558482585021798e-06,21.420739645951777,0.010757246690009551,8.194564559811811e-05,0.00016145776751914538,0.0006502928668678138,0.09559677674750489,0.07183898997519646,0.023757786772308432,0.09559653554346885,0.07183898997591534,0.02375778677254617,0.3761427698807897,0.3761427698807897,0.12439376150467614,0.0,5.765645059989652,5.314534406104656,7.134937120167763,5.749774104033804,5.296683715022027,7.125100855142989,24843.638474908803,21117.092703672482,0.85,1.0728763011298021,0.6685099019356651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490874672980818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.12534188435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.271870379185,1536.1014222516676,0.3761427698807897,0.12439376150467614,6.112874298809886,3.4601677927750574
233.0,-29.600460250363625,5.126734092862693,35.013815960543205,24.257154296524845,5.102932126658305,-26.130063620969935,-39.661171613819874,1.6325354972645054,0.8100102538828651,-4.935138197929212,40.02932336382936,42578.2011407888,25756.291219509974,25756.291219509974,68334.49236029877,77543.13461765197,77543.13461765197,25756.291219509974,103299.42583716195,103299.42583716195,103299.42583716195,128143.18503466286,91592.54005541412,56628.03960245675,38849.44494773041,24843.759197500905,0.0,63693.20414523131,21117.19531787577,1536.1102968105192,0.0,0.887142188366163,2.813712216344788,0.0014959135982669303,355553.50017533614,1555797.9551832406,4.375707043851406,1555797.9551832406,4.375707043851406,0.85,0.09559823049572103,4.027634451161993,1.267154052616097,1.0,0.0,4.027634451161769,1.2840811327605763,1.28439365002574,3.1365887625053723,19329.872159734066,1971.098403607151,4632.441516551485,4632.441516551485,5.559981950659067,5.126734092862693,-2.279462163745482,7.406196256608176,3.4603661014663762,3.4603661014663762,0.9886760289903932,0.0,0.0,0.00024336546038121888,1.0001554806209287,0.00024332762765058263,198.59272327602466,0.0,7.537090370602031e-06,21.360114110286155,0.010764783780380153,8.193344522485101e-05,0.00016143201515636787,0.0006501891457642923,0.09559823049517709,0.07183910998998559,0.023759120505191498,0.09559838794407265,0.07183910999039435,0.023759120505326678,0.3761425302959376,0.3761425302959376,0.12440045775552411,0.0,5.761628422839635,5.310169099282518,7.131908619709122,5.745148451812099,5.292370732614984,7.119448152619611,24843.759197500905,21117.19531787577,0.85,1.0728694415260462,0.6684889182793077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490964443188403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.06471634868,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.255174901276,1536.1102968105192,0.3761425302959376,0.12440045775552411,6.112874298809886,3.4603661014663762
234.0,-29.60195377180554,5.126670898798062,35.013876626658444,24.256639438122534,5.102564489942794,-26.13144477122249,-39.66250744471324,1.6320554893596728,0.8062867807674934,-4.9354092157606075,40.02939896652085,42577.26968647204,25757.583287755802,25757.583287755802,68334.85297422785,77542.53323595262,77542.53323595262,25757.583287755802,103300.11652370842,103300.11652370842,103300.11652370842,128144.03417616418,91592.39260882422,56627.56054460252,38849.81340469077,24843.917652455755,0.0,63693.73105714653,21117.33000458739,1536.123541103676,0.0,0.8871405396704402,2.813729215437067,0.0014959135982669303,355549.7463254428,1555801.2169593526,4.375762415916034,1555801.2169593526,4.375762415916034,0.85,0.0955997125473707,4.027634451161993,1.267154021845199,1.0,0.0,4.027634451164429,1.2840834539603312,1.2843959232075117,3.1365830925864553,19329.84104231193,1971.0952305131652,4632.441516551485,4632.441516551485,5.5602608679948196,5.126670898798062,-2.279478475955591,7.406149374753653,3.4605615969057064,3.4605615969057064,0.9887318848302018,0.0,0.0,0.00024332762765058263,1.0001549521445348,0.00024328992935428547,198.5939531485467,0.0,7.513305006021236e-06,21.292706387064182,0.010772297085386174,8.192109608747254e-05,0.0001614065315631101,0.0006500865071661479,0.09559971254628749,0.07183926523360452,0.02376044731268296,0.09559961208865413,0.07183926523441853,0.023760447312952165,0.3761422834890461,0.3761422834890461,0.1244070543185881,0.0,5.757760467627975,5.305931428621761,7.129093861325657,5.741695996528108,5.288464553666358,7.117304589958337,24843.917652455755,21117.33000458739,0.85,1.0728662278068979,0.6684687641908019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491053943436605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.99730862546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.238520229906,1536.123541103676,0.3761422834890461,0.1244070543185881,6.112874298809886,3.4605615969057064
235.0,-29.603442647631635,5.126598687915238,35.01393548252016,24.256189225148432,5.102286112291273,-26.132812812702014,-39.66382242562247,1.6316562773614625,0.8015910487933979,-4.935612271335865,40.02946757033494,42576.271772000924,25758.665305938786,25758.665305938786,68334.93707793971,77541.83216800663,77541.83216800663,25758.665305938786,103300.49747394542,103300.49747394542,103300.49747394542,128144.51037434395,91592.17974129939,56627.04942717244,38850.14479347439,24844.012900398542,0.0,63694.157693872934,21117.41096533876,1536.1316277439316,0.0,0.8871392611891102,2.8137668135877476,0.0014959135982669303,355546.93383660255,1555804.1767828162,4.3758053542878015,1555804.1767828162,4.3758053542878015,0.85,0.09560113270087922,4.027634451161993,1.267153853704222,1.0,0.0,4.027634451159821,1.2840853973223423,1.284397818632069,3.1365783456152343,19329.796118325336,1971.090649541417,4632.441516551485,4632.441516551485,5.560494442057032,5.126598687915238,-2.2794505554003117,7.40604924331555,3.46075375685098,3.46075375685098,0.9887867876717086,0.0,0.0,0.00024328992935428547,1.0001544720106061,0.00024325235367412873,198.59517920884196,0.0,7.486653688617331e-06,21.217176553541517,0.010779783739074792,8.190894137900451e-05,0.00016138098797528096,0.000649983626931801,0.09560113270022205,0.071839383788854,0.023761748911368057,0.09560125502774372,0.07183938378934782,0.023761748911531398,0.376142035737579,0.376142035737579,0.12441358207944384,0.0,5.753741316659216,5.301659611904483,7.12577200352132,5.737203320129254,5.284185825419797,7.112087525865661,24844.012900398542,21117.41096533876,0.85,1.0728603619561359,0.6684486193636651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491143139455538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.92177879193,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.221918008674,1536.1316277439316,0.376142035737579,0.12441358207944384,6.112874298809886,3.46075375685098
236.0,-29.604927068292927,5.126516785603366,35.01399272938172,24.255700141098373,5.101953823642897,-26.134182235640417,-39.66514131808651,1.631208990990468,0.7974090513661167,-4.935860943112585,40.02953841572472,42575.309563396055,25759.828277424644,25759.828277424644,68335.1378408207,77541.19209251514,77541.19209251514,25759.828277424644,103301.02036993978,103301.02036993978,103301.02036993978,128145.17066704086,91592.00424061427,56626.55044557843,38850.50421670649,24844.15029710107,0.0,63694.65451380756,21117.52775253591,1536.1432228850465,0.0,0.8871377430669921,2.813792399746889,0.0014959135982669303,355543.48954915954,1555807.233320652,4.3758563412128995,1555807.233320652,4.3758563412128995,0.85,0.09560256374865289,4.027634451161993,1.2671537410607563,1.0,0.0,4.02763445116223,1.2840875650945751,1.284399938678751,3.1365730505032587,19329.759080311043,1971.08687271505,4632.441516551485,4632.441516551485,5.5607454914187375,5.126516785603366,-2.2794616575216096,7.405978443124976,3.4609430913993253,3.4609430913993253,0.9888408832569501,0.0,0.0,0.00024325235367412873,1.0001540116206726,0.00024321489575386193,198.59640161362174,0.0,7.4623489346224535e-06,21.148296880720032,0.010787246088009414,8.18967521895146e-05,0.00016135560148461414,0.0006498813794273971,0.09560256374772497,0.07183952284121187,0.0237630409065131,0.09560268237960992,0.07183952284190914,0.023763040906743745,0.3761417823338102,0.3761417823338102,0.12442002215799584,0.0,5.749756663731716,5.297451313443389,7.122397108372809,5.73326999447869,5.280144596941682,7.10841122026244,24844.15029710107,21117.52775253591,0.85,1.0728551455759476,0.6684282988640231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491232059070989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.85289911911,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.205359070565,1536.1432228850465,0.3761417823338102,0.12442002215799584,6.112874298809886,3.4609430913993253
237.0,-29.606407099402123,5.126425257156488,35.01404815455027,24.255183326918655,5.101597313764803,-26.13555012936597,-39.66645993115378,1.63074034372853,0.7932175996243132,-4.93612081202219,40.02959984787187,42574.36532027475,25760.98341362528,25760.98341362528,68335.34873390003,77540.5376032326,77540.5376032326,25760.98341362528,103301.52101685788,103301.52101685788,103301.52101685788,128145.76469187245,91591.8027494652,56626.05787229448,38850.827641300806,24844.243675014575,0.0,63695.071316315385,21117.607123762387,1536.1525877443655,0.0,0.8871362021059436,2.813816806836083,0.0014959135982669303,355539.89020114834,1555809.8837392991,4.375908095316935,1555809.8837392991,4.375908095316935,0.85,0.09560397095168024,4.027634451161993,1.2671536613861099,1.0,0.0,4.027634451161279,1.2840898324533396,1.2844021584872458,3.1365675121552266,19329.716557217456,1971.0825365662542,4632.441516551485,4632.441516551485,5.560994849386131,5.126425257156488,-2.2794866542082377,7.405911911364726,3.4611293820151023,3.4611293820151023,0.9888941091471721,0.0,0.0,0.00024321489575386193,1.00015355802222,0.00024317755388963833,198.59762041679983,0.0,7.439008176915596e-06,21.0821491733788,0.01079468509618633,8.188456725843897e-05,0.00016133032849542298,0.000649779589065447,0.0956039709507105,0.07183965465094859,0.023764316299761914,0.09560392841329804,0.07183965465167728,0.02376431630000296,0.3761415254137631,0.3761415254137631,0.12442638665853413,0.0,5.745786763260526,5.293270972644962,7.118997499866907,5.729338411646495,5.276054749106947,7.104890869017254,24844.243675014575,21117.607123762387,0.85,1.0728514360952768,0.6684091004286136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491320713647686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.786751411775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.188839755063,1536.1525877443655,0.3761415254137631,0.12442638665853413,6.112874298809886,3.4611293820151023
238.0,-29.60788294376679,5.126325212745241,35.01410191106759,24.25473031997683,5.101301825923101,-26.136908151691557,-39.667769498750545,1.6303270338479112,0.7886966797971695,-4.936341786111354,40.029662094426584,42573.40170848977,25762.005329349773,25762.005329349773,68335.40703783954,77539.8946353525,77539.8946353525,25762.005329349773,103301.89996470227,103301.89996470227,103301.89996470227,128146.233664496,91591.63579618017,56625.569005909776,38851.18532252266,24844.333699793726,0.0,63695.51902231638,21117.683644824665,1536.1609045300784,0.0,0.8871348556046953,2.8138500442824474,0.0014959135982669303,355536.82959338214,1555812.5692981,4.37595331847179,1555812.5692981,4.37595331847179,0.8499999999999999,0.09560534498142376,4.027634451161993,1.2671535399509595,1.0,0.0,4.027634451160258,1.2840918409799573,1.284404119549513,3.1365626060580647,19329.68132306351,1971.0789436824512,4632.441516551485,4632.441516551485,5.561215449197448,5.126325212745241,-2.279488382311542,7.405813595056783,3.461312632242967,3.461312632242967,0.9889464663551334,0.0,0.0,0.00024317755388963833,1.0001531254514198,0.00024314032291793318,198.59883578527428,0.0,7.4160053767346205e-06,21.016959237665915,0.010802101101563065,8.187246757264312e-05,0.0001613050863169952,0.0006496779227979889,0.09560534498067991,0.0718397705582482,0.02376557442243171,0.09560543020718436,0.07183977055880714,0.023765574422616613,0.3761412645712593,0.3761412645712593,0.12443268694745431,0.0,5.741735777825397,5.289121708539085,7.115175817047202,5.72503846590854,5.272103983213583,7.099457168005586,24844.333699793726,21117.683644824665,0.85,1.0728448105415003,0.6683892738761379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491409107095024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.72156147606,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.17235889623,1536.1609045300784,0.3761412645712593,0.12443268694745431,6.112874298809886,3.461312632242967
