time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
239.0,-29.60935401671719,5.126216239708466,35.014154145180626,24.25423596231269,5.100968287752279,-26.138265684709797,-39.66907896157352,1.6298799557450434,0.7842933558374057,-4.936595173593531,40.02972526351985,42572.45836012666,25763.07676441293,25763.07676441293,68335.53512453959,77539.23822806132,77539.23822806132,25763.07676441293,103302.31499247425,103302.31499247425,103302.31499247425,128146.76658029447,91591.43807081036,56625.08290200947,38851.505743112095,24844.451587820226,0.0,63695.95733093232,21117.783849647192,1536.1715965332821,0.0,0.8871333412337155,2.8138779742857603,0.0014959135982669303,355533.3200684609,1555815.2946623836,4.376004179756762,1555815.2946623836,4.376004179756762,0.85,0.09560672245155687,4.027634451161993,1.2671534701669591,1.0,0.0,4.027634451164603,1.2840940070884994,1.284406238374275,3.1365573150630004,19329.63959470748,1971.074688574333,4632.441516551485,4632.441516551485,5.561446738693349,5.126216239708466,-2.279519106646985,7.405735346355451,3.4614931609408344,3.4614931609408344,0.9889980459830955,0.0,0.0,0.00024314032291793318,1.0001526321972956,0.00024310321753967046,198.6000472374469,0.0,7.394027635798098e-06,20.95467431985181,0.010809495129198862,8.186037050742612e-05,0.00016127995241050705,0.0006495766926103249,0.09560672245062427,0.07183990022657552,0.023766822224048738,0.09560688141330584,0.0718399002272763,0.023766822224280577,0.3761409996892156,0.3761409996892156,0.12443890799483263,0.0,5.737677272428357,5.284997197447183,7.111249152552148,5.720888529430965,5.268016688759076,7.095047192860989,24844.451587820226,21117.783849647192,0.85,1.0728394389223534,0.6683698643375665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449149725151658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.659276558246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.155912577478,1536.1715965332821,0.3761409996892156,0.12443890799483263,6.112874298809886,3.4614931609408344
240.0,-29.610820322455755,5.126098592949307,35.0142047511089,24.253747681528353,5.100629135176266,-26.1396194877204,-39.670384058821924,1.6294283004411596,0.7800514300114969,-4.936849639090666,40.02978230667788,42571.517569069474,25764.11761109909,25764.11761109909,68335.63518016857,77538.62912925669,77538.62912925669,25764.11761109909,103302.74674035578,103302.74674035578,103302.74674035578,128147.28723584312,91591.28345815888,56624.595161447745,38851.8758852346,24844.540495487334,0.0,63696.41638072193,21117.859421164234,1536.1806924037276,0.0,0.887131843508217,2.8139036750643527,0.0014959135982669303,355529.7956399305,1555817.7557327196,4.376054482107045,1555817.7557327196,4.376054482107045,0.85,0.09560807614142214,4.027634451161993,1.2671533866459503,1.0,0.0,4.027634451161834,1.2840961943350193,1.2844083785032747,3.1365519724538546,19329.606964945437,1971.0713612645948,4632.441516551485,4632.441516551485,5.561671425110316,5.126098592949307,-2.279555839456075,7.405654432405383,3.461670829429316,3.461670829429316,0.9890488084083761,0.0,0.0,0.00024310321753967046,1.0001521393616513,0.00024306623759744344,198.6012547766528,0.0,7.36912987573865e-06,20.884114067843335,0.010816864259074601,8.184831541621312e-05,0.00016125490212345734,0.000649475799211192,0.09560807614049426,0.07184002218583715,0.023768053954657097,0.0956081593390496,0.07184002218653437,0.023768053954887763,0.3761407303110468,0.3761407303110468,0.12444505673230062,0.0,5.733633231741464,5.280938785662499,7.107180456865706,5.716901069102164,5.2642206219722425,7.09040833535289,24844.540495487334,21117.859421164234,0.85,1.0728332779620977,0.6683502775825545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491585111983825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.588716306236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.139512651247,1536.1806924037276,0.3761407303110468,0.12444505673230062,6.112874298809886,3.461670829429316
241.0,-29.612282277091488,5.125972565857092,35.01425376813285,24.25324822487312,5.100293645456691,-26.140969007848426,-39.67168087894095,1.628980376213803,0.7754940685092038,-4.937102991266965,40.02983723764265,42570.561499387506,25765.12325106589,25765.12325106589,68335.6847504534,77537.95997196279,77537.95997196279,25765.12325106589,103303.08322302868,103303.08322302868,103303.08322302868,128147.70735852415,91591.06851403808,56624.09198995512,38852.196137869956,24844.624135495465,0.0,63696.82027336542,21117.930515171145,1536.1894883307261,0.0,0.8871303590491517,2.8139336229640453,0.0014959135982669303,355526.28665848606,1555820.1256773574,4.37610433900731,1555820.1256773574,4.37610433900731,0.85,0.09560941223268477,4.027634451161993,1.2671532838931312,1.0,0.0,4.027634451162036,1.2840983638937744,1.2844105011011286,3.1365466730671536,19329.561602709888,1971.06673560389,4632.441516551485,4632.441516551485,5.561888511491915,5.125972565857092,-2.279596827465303,7.405569393322395,3.461845699723151,3.461845699723151,0.9890987713494717,0.0,0.0,0.00024306623759744344,1.0001516896867004,0.00024302937254806262,198.60245874544827,0.0,7.3442629278553474e-06,20.813641137542053,0.010824208522002457,8.183633840573308e-05,0.00016122989919171036,0.0006493750965419078,0.09560941223177255,0.07184014072041968,0.023769271511352868,0.09560956433740812,0.0718401407211051,0.02376927151157966,0.3761404585963284,0.3761404585963284,0.12445113638750507,0.0,5.729536610978187,5.276870216262125,7.102930747612902,5.712597059776158,5.260113575523803,7.0854368398607335,24844.624135495465,21117.930515171145,0.85,1.0728272534983618,0.6683310299743208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44916726887379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.51824337594,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.123159192393,1536.1894883307261,0.3761404585963284,0.12445113638750507,6.112874298809886,3.461845699723151
242.0,-29.61374041729575,5.125837879997382,35.014301142919365,24.252728407178097,5.0999202972503985,-26.14231888035424,-39.672989084478445,1.628498760308808,0.7713739495048344,-4.937382196036102,40.029887437350816,42569.66913181888,25766.16230316512,25766.16230316512,68335.83143498401,77537.36170947587,77537.36170947587,25766.16230316512,103303.52401264099,103303.52401264099,103303.52401264099,128148.2219407909,91590.90759892862,56623.63581017414,38852.5242097272,24844.697928149908,0.0,63697.22213787711,21117.99323892742,1536.1983562187113,0.0,0.8871287604422862,2.81395485651887,0.0014959135982669303,355522.4196446184,1555822.2914987784,4.37615802979172,1555822.2914987784,4.37615802979172,0.85,0.09561074092717571,4.027634451161993,1.267153278947808,1.0,0.0,4.0276344511626645,1.2841006906711323,1.2844127811031771,3.1365409896765644,19329.52764286455,1971.063272663402,4632.441516551485,4632.441516551485,5.562112810513397,5.125837879997382,-2.2796619130007554,7.405499792998137,3.4620178458719146,3.4620178458719146,0.9891479559634042,0.0,0.0,0.00024302937254806262,1.0001512956850294,0.0002429926088148549,198.60365958569332,0.0,7.321489448801589e-06,20.7491010979037,0.010831530011451259,8.182425788471516e-05,0.00016120511466334746,0.0006492752735216176,0.0956107409261117,0.07184026334272421,0.023770477583387486,0.0956106654284267,0.07184026334352368,0.02377047758365203,0.37614018169053387,0.37614018169053387,0.12445714708294521,0.0,5.725500905107197,5.272876754574611,7.098699476856268,5.708756145540917,5.256371253368911,7.081228753503865,24844.697928149908,21117.99323892742,0.85,1.0728227878927954,0.6683128039661423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491760006621992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.4537033363,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.106844023776,1536.1983562187113,0.37614018169053387,0.12445714708294521,6.112874298809886,3.4620178458719146
243.0,-29.615193838269068,5.125694946149888,35.01434681554405,24.252212640736275,5.099553927309351,-26.143663806916294,-39.67428520610554,1.6280238959567221,0.7670994490769658,-4.937654688710992,40.029932607157534,42568.747022645155,25767.15206169928,25767.15206169928,68335.89908434443,77536.75167894206,77536.75167894206,25767.15206169928,103303.90374064134,103303.90374064134,103303.90374064134,128148.64972090954,91590.73583615912,56623.15054859245,38852.87254174074,24844.7459802682,0.0,63697.61852200894,21118.03408322797,1536.2056268009599,0.0,0.8871272140616018,2.8139788880364365,0.0014959135982669303,355518.64562574925,1555824.2403115595,4.376209966633816,1555824.2403115595,4.376209966633816,0.85,0.09561204664483337,4.027634451161993,1.2671532069658862,1.0,0.0,4.0276344511639985,1.2841029856959425,1.2844150294748975,3.1365353838649823,19329.491393707423,1971.059576278079,4632.441516551485,4632.441516551485,5.56232646858779,5.125694946149888,-2.2797271229173797,7.405422069067268,3.4621871699139977,3.4621871699139977,0.9891963342611422,0.0,0.0,0.0002429926088148549,1.000150807779225,0.00024295596916469573,198.6048565521358,0.0,7.301411955085833e-06,20.69220148071325,0.010838831423406345,8.18122905773145e-05,0.0001611803182375404,0.0006491754025827715,0.09561204664382138,0.07184037675013683,0.023771669893684552,0.09561176780506542,0.0718403767508972,0.02377166989393617,0.37613990247603335,0.37613990247603335,0.12446310089603649,0.0,5.721469232254208,5.268926408849609,7.094353860938668,5.7047541377879725,5.252606181937267,7.0764389618830705,24844.7459802682,21118.03408322797,0.85,1.0728171738592216,0.6682941687676551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491847097681385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.39680371911,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.090556539115,1536.2056268009599,0.37613990247603335,0.12446310089603649,6.112874298809886,3.4621871699139977
244.0,-29.61664285081746,5.125545140591021,35.01439112794145,24.251771997101628,5.0992769751099205,-26.144995822931804,-39.675568021461345,1.6276299472239213,0.7620858110122981,-4.937873679622054,40.02998433239513,42567.78895010444,25767.97666706409,25767.97666706409,68335.76561716854,77536.08381530656,77536.08381530656,25767.97666706409,103304.06048237064,103304.06048237064,103304.06048237064,128148.87897148171,91590.54066305843,56622.663836646214,38853.19647379135,24844.81848911107,0.0,63698.01496290242,21118.095715744406,1536.2130950982755,0.0,0.8871259155555016,2.8140187988782333,0.0014959135982669303,355515.61262817617,1555826.471955078,4.37625357843925,1555826.471955078,4.37625357843925,0.8499999999999999,0.09561332232683058,4.027634451161993,1.2671530888276177,1.0,0.0,4.027634451162128,1.2841049023334745,1.2844168995265786,3.13653070231488,19329.45020398735,1971.0553760955427,4632.441516551485,4632.441516551485,5.562504475231125,5.125545140591021,-2.279757551577775,7.405302692168796,3.462353781336666,3.462353781336666,0.9892439375247617,0.0,0.0,0.00024295596916469573,1.0001503521086286,0.00024291944571380576,198.60604990062154,0.0,7.276812463982824e-06,20.62248652292732,0.010846108235870327,8.180044772206299e-05,0.00016115552144263274,0.0006490755301573229,0.09561332232612572,0.07184047542673927,0.023772846899386458,0.09561344874660518,0.07184047542726887,0.0237728468995617,0.37613962136796203,0.37613962136796203,0.12446899944546175,0.0,5.717264289509387,5.264944558256786,7.0894039520592855,5.699959490634342,5.248600348123546,7.069176829605226,24844.81848911107,21118.095715744406,0.85,1.0728084015956718,0.6682749686139485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491933907865944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.327088761325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.074314991705,1536.2130950982755,0.37613962136796203,0.12446899944546175,6.112874298809886,3.462353781336666
245.0,-29.61808864446802,5.125386381841343,35.014433957618046,24.251198570150905,5.098842567327608,-26.14634068834115,-39.676867810171075,1.6270946112010232,0.7582849601076305,-4.938202687909541,40.03002976922989,42566.91527721325,25769.05104996144,25769.05104996144,68335.96632717468,77535.51567647675,77535.51567647675,25769.05104996144,103304.56672643818,103304.56672643818,103304.56672643818,128149.47418989788,91590.38016758466,56622.196820817284,38853.53705196375,24844.907463459702,0.0,63698.444515423456,21118.171343940747,1536.2240785603226,0.0,0.8871240812963039,2.8140300699747405,0.0014959135982669303,355511.0559414422,1555828.43229254,4.376315184270409,1555828.43229254,4.376315184270409,0.85,0.0956146315767574,4.027634451161993,1.2671531415777286,1.0,0.0,4.027634451161606,1.284107479477296,1.284419430394087,3.1365244074440457,19329.416332702764,1971.0519221857378,4632.441516551485,4632.441516551485,5.562736401072715,5.125386381841343,-2.279873666434229,7.405260048275572,3.4625180815699905,3.4625180815699905,0.9892908804485687,0.0,0.0,0.00024291944571380576,1.0001500198608748,0.00024288300843867096,198.6072406106981,0.0,7.253778309996541e-06,20.557207730530198,0.010853362014180324,8.178844978637912e-05,0.00016113099592742663,0.0006489767503473463,0.09561463157535613,0.07184061105380495,0.023774020521551177,0.09561431762432498,0.07184061105485778,0.02377402052189961,0.37613933420017487,0.37613933420017487,0.12447481422643723,0.0,5.713248012325948,5.261073001522618,7.0848822827138065,5.696487648017182,5.244960222250143,7.066152726089001,24844.907463459702,21118.171343940747,0.85,1.072804318017975,0.6682567463151541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492020455730235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.26180996893,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.058113312378,1536.2240785603226,0.37613933420017487,0.12447481422643723,6.112874298809886,3.4625180815699905
246.0,-29.619529045034835,5.125221550740864,35.014475318748566,24.250776261929445,5.098581594222116,-26.14766335404223,-39.67813780819995,1.6267159032294845,0.7531200411162331,-4.938407248446601,40.03007265352579,42565.94155080249,25769.7797320575,25769.7797320575,68335.72128285999,77534.8574297395,77534.8574297395,25769.7797320575,103304.637161797,103304.637161797,103304.637161797,128149.57155362348,91590.1976055535,56621.69716617214,38853.8893770904,24844.934391826482,0.0,63698.82376891689,21118.19423305251,1536.2286672639918,0.0,0.887122887957095,2.8140736409920195,0.0014959135982669303,355508.22284963616,1555830.28250438,4.37635526411558,1555830.28250438,4.37635526411558,0.85,0.0956158595120586,4.027634451161993,1.2671529129939159,1.0,0.0,4.027634451162707,1.2841093244857038,1.284421229058826,3.1365199008854585,19329.377804447937,1971.0479933971274,4632.441516551485,4632.441516551485,5.562893700866672,5.125221550740864,-2.2799028281714744,7.405124378912339,3.462679431248156,3.462679431248156,0.989336980356616,0.0,0.0,0.00024288300843867096,1.0001494619805877,0.00024284671208810304,198.60842689166313,0.0,7.2367066698954706e-06,20.508826702483763,0.010860598720850219,8.17767284102083e-05,0.00016110628002846266,0.0006488772037411875,0.09561585951144588,0.0718406919056722,0.023775167605773674,0.09561595505196992,0.07184069190613257,0.023775167605926028,0.3761390462212088,0.3761390462212088,0.1244805846725787,0.0,5.708995035536361,5.257153748611984,7.079549020191166,5.691527289562828,5.241087459475182,7.057816931130617,24844.934391826482,21118.19423305251,0.85,1.0727940837771917,0.6682374812009227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449210681231558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.21342894088,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.041927817883,1536.2286672639918,0.3761390462212088,0.1244805846725787,6.112874298809886,3.462679431248156
247.0,-29.62096571661223,5.125048999120034,35.014515530023864,24.25025536157193,5.098212751249272,-26.14899345142828,-39.67942401124162,1.62624048606565,0.7487039659030188,-4.938699957751187,40.03012188342834,42565.0511048661,25770.706194499573,25770.706194499573,68335.75729936568,77534.23658200522,77534.23658200522,25770.706194499573,103304.94277650479,103304.94277650479,103304.94277650479,128149.98816205964,91590.0072637696,56621.236093756175,38854.190188903805,24845.045385554855,0.0,63699.23557445866,21118.288577721625,1536.2401353607104,0.0,0.8871212242135417,2.8140971730861217,0.0014959135982669303,355504.16895908007,1555832.4064948666,4.3764111432233275,1555832.4064948666,4.3764111432233275,0.85,0.09561712821102661,4.027634451161993,1.2671528959600256,1.0,0.0,4.0276344511618385,1.284111621159202,1.2844234796791842,3.1365142911222463,19329.33763433859,1971.0438971859494,4632.441516551485,4632.441516551485,5.563093695284032,5.125048999120034,-2.2800010370336525,7.405050036153687,3.4628386845025805,3.4628386845025805,0.9893824812864516,0.0,0.0,0.00024284671208810304,1.000149076770111,0.00024281051468082545,198.6096101139089,0.0,7.208761088202241e-06,20.42962892396515,0.010867807481938422,8.176485905343994e-05,0.0001610818530346631,0.0006487788207394221,0.09561712820986884,0.07184081567769159,0.023776312532177254,0.09561728908392234,0.07184081567856146,0.02377631253246515,0.3761387521186937,0.3761387521186937,0.12448626739975399,0.0,5.704801609500464,5.2532785562002005,7.0743235036646865,5.687403923654188,5.23722049239251,7.052849939438488,24845.045385554855,21118.288577721625,0.85,1.0727877137471664,0.668219182239815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449219284775013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.13423116236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.025802171713,1536.2401353607104,0.3761387521186937,0.12448626739975399,6.112874298809886,3.4628386845025805
248.0,-29.622398100150082,5.12486936921384,35.0145542858431,24.249758524261438,5.097857413068078,-26.150318337928134,-39.68070560423655,1.625777650846283,0.7443219315738361,-4.938973608178896,40.03015991220946,42564.160278856434,25771.55558874328,25771.55558874328,68335.7158675997,77533.65854381975,77533.65854381975,25771.55558874328,103305.21413256304,103305.21413256304,103305.21413256304,128150.30081783913,91589.86347006154,56620.77821905572,38854.53916778424,24845.086685276103,0.0,63699.625853060345,21118.323682484686,1536.2472066976297,0.0,0.8871196976727448,2.8141224831814546,0.0014959135982669303,355500.3790580967,1555834.047222126,4.376462414313961,1555834.047222126,4.376462414313961,0.85,0.09561835488644213,4.027634451161993,1.267152899806388,1.0,0.0,4.027634451163679,1.2841138588370533,1.2844256714164641,3.136508825478751,19329.30728782792,1971.0408027030558,4632.441516551485,4632.441516551485,5.563277053075097,5.12486936921384,-2.2800897545808794,7.40495912379472,3.462995334014865,3.462995334014865,0.9894272382899614,0.0,0.0,0.00024281051468082545,1.0001486335308019,0.0002427744302600675,198.6107898169064,0.0,7.189152946536149e-06,20.374059450483447,0.010874996634884958,8.175303382312127e-05,0.00016105748085770417,0.0006486806585198526,0.0956183548854494,0.07184091728514545,0.02377743760030395,0.09561842466261558,0.07184091728589131,0.023777437600550816,0.3761384531775077,0.3761384531775077,0.1244918829328384,0.0,5.700617720332559,5.2494641707488086,7.068952255690078,5.6832955397527485,5.233685669884267,7.046933150493032,24845.086685276103,21118.323682484686,0.85,1.0727804905045077,0.6682011033634903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492278661421365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.07866168888,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.00970321628,1536.2472066976297,0.3761384531775077,0.1244918829328384,6.112874298809886,3.462995334014865
249.0,-29.623826003775967,5.124682389473332,35.01459157601767,24.249224841501587,5.097468675157219,-26.151642532088697,-39.681983285676665,1.6252852034700962,0.7400204443351299,-4.939271017324245,40.03019473334994,42563.27262546221,25772.43756886106,25772.43756886106,68335.71019432327,77533.0665613286,77533.0665613286,25772.43756886106,103305.50413018966,103305.50413018966,103305.50413018966,128150.63011445406,91589.69040149718,56620.308131621845,38854.869188750374,24845.125984264407,0.0,63699.99517301478,21118.357086624746,1536.254739262175,0.0,0.887118062097028,2.8141439760260836,0.0014959135982669303,355496.26014849683,1555835.5495589455,4.3765173476341115,1555835.5495589455,4.3765173476341115,0.85,0.0956195764370192,4.027634451161993,1.2671528882673013,1.0,0.0,4.027634451159736,1.2841162346766977,1.2844280014940146,3.136503022388804,19329.270763093242,1971.037078216643,4632.441516551485,4632.441516551485,5.563467445142569,5.124682389473332,-2.2802003732433365,7.404882762716668,3.463149560658363,3.463149560658363,0.9894713030452466,0.0,0.0,0.0002427744302600675,1.000148170364323,0.00024273846361347868,198.61196584251817,0.0,7.166755306822494e-06,20.31058453953495,0.01088216339019178,8.174124625831958e-05,0.0001610331840017479,0.0006485827996657482,0.09561957643587646,0.07184102438944184,0.023778552046434608,0.09561944749679449,0.0718410243903004,0.023778552046718793,0.37613815147087903,0.37613815147087903,0.12449743238593125,0.0,5.696478753917631,5.245694177570954,7.063628367863146,5.679291461659375,5.230047975205025,7.041752248544412,24845.125984264407,21118.357086624746,0.85,1.0727741816732872,0.6681832943606452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492364219928635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.01518677793,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.993642275516,1536.254739262175,0.37613815147087903,0.12449743238593125,6.112874298809886,3.463149560658363
250.0,-29.62525064332382,5.124488435024164,35.014627350541474,24.24869517507034,5.0970873586030745,-26.152963045685674,-39.68325663646681,1.6247997609650597,0.7355679764775118,-4.9395616486754745,40.030225166666426,42562.38104927882,25773.274533900152,25773.274533900152,68335.65558317897,77532.46083838958,77532.46083838958,25773.274533900152,103305.73537228974,103305.73537228974,103305.73537228974,128150.8780504521,91589.50528157249,56619.83616147647,38855.1879112178,24845.142678162352,0.0,63700.33058938015,21118.371276438,1536.260849451331,0.0,0.8871164767636089,2.8141682309477085,0.0014959135982669303,355492.23514280474,1555836.8625866766,4.376570593621213,1555836.8625866766,4.376570593621213,0.85,0.09562077667015127,4.027634451161993,1.2671528102410963,1.0,0.0,4.02763445116263,1.2841185775455861,1.2844302987438778,3.136497299852367,19329.231695015467,1971.0330943814115,4632.441516551485,4632.441516551485,5.563648119855051,5.124488435024164,-2.2803104209937137,7.4047988560178775,3.463301270718666,3.463301270718666,0.9895146487767618,0.0,0.0,0.00024273846361347868,1.0001478333576772,0.00024270258407555788,198.61313919200947,0.0,7.143406383768412e-06,20.24441369159968,0.010889306796575548,8.172950021010641e-05,0.00016100896340337227,0.0006484852479493027,0.09562077666906794,0.07184112306359913,0.02377965360546881,0.09562048106784479,0.07184112306441304,0.023779653605738235,0.3761378477021038,0.3761378477021038,0.12450292826738114,0.0,5.692332480210837,5.24194068121966,7.058225405315341,5.675129625152977,5.226373406697462,7.036046319276863,24845.142678162352,21118.371276438,0.85,1.0727676756291686,0.6681657796038917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492449511802286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.94901593,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.977623336206,1536.260849451331,0.3761378477021038,0.12450292826738114,6.112874298809886,3.463301270718666
251.0,-29.62667084898093,5.124288881090222,35.014661952248474,24.24825079450386,5.096797600428713,-26.154270411889865,-39.68451664606107,1.6243971633373684,0.7305107182677375,-4.939797112755054,40.030262554599915,42561.45353442513,25773.946472072963,25773.946472072963,68335.4000064981,77531.82981517824,77531.82981517824,25773.946472072963,103305.7762872512,103305.7762872512,103305.7762872512,128150.96102365878,91589.3301389133,56619.36319344429,38855.5188282989,24845.184736407584,0.0,63700.70356470648,21118.407025946446,1536.2671717577437,0.0,0.8871151463368583,2.814206809455438,0.0014959135982669303,355488.9741847716,1555838.4756684604,4.37661527825554,1555838.4756684604,4.37661527825554,0.85,0.09562194711442072,4.027634451161993,1.2671526970481501,1.0,0.0,4.027634451163579,1.2841205330786687,1.2844322086756181,3.136492523412714,19329.19473255968,1971.0293252598678,4632.441516551485,4632.441516551485,5.563793170401379,5.124288881090222,-2.2803838291301646,7.404672710220387,3.463450565108956,3.463450565108956,0.9895573043168445,0.0,0.0,0.00024270258407555788,1.0001473749380356,0.00024266682106783972,198.61430890181092,0.0,7.126147659209322e-06,20.19550246619922,0.010896432944234757,8.171787876383702e-05,0.00016098470531172084,0.000648387545223648,0.09562194711366093,0.07184120655132588,0.023780740562335045,0.0956220420116401,0.0718412065518967,0.02378074056252402,0.37613754077108996,0.37613754077108996,0.12450837294505841,0.0,5.688029799083154,5.238169688976825,7.052243885920802,5.670307831022797,5.222637599291488,7.027858776804067,24845.184736407584,21118.407025946446,0.85,1.0727573822961585,0.6681473069004908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492534609659027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.9001047046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.96162219047,1536.2671717577437,0.37613754077108996,0.12450837294505841,6.112874298809886,3.463450565108956
252.0,-29.62808668808566,5.124082085635391,35.01469536598861,24.247694166284077,5.09638663853533,-26.15558596900948,-39.685789158660896,1.6238859194589434,0.7262357509928847,-4.940119820228477,40.03029715560277,42560.59686775087,25774.815454579733,25774.815454579733,68335.41232233061,77531.23482190752,77531.23482190752,25774.815454579733,103306.05027648725,103306.05027648725,103306.05027648725,128151.3042935328,91589.14019211322,56618.91025944321,38855.81103630001,24845.25401704554,0.0,63701.06505334555,21118.46591448871,1536.2770920086425,0.0,0.887113383072196,2.814225014647404,0.0014959135982669303,355484.50502518145,1555839.968510782,4.376674500624355,1555839.968510782,4.376674500624355,0.85,0.09562314489001061,4.027634451161993,1.2671527190273628,1.0,0.0,4.027634451161945,1.2841229961220841,1.2844346263903603,3.136486507386772,19329.154645808507,1971.025237548858,4632.441516551485,4632.441516551485,5.5639807566890145,5.124082085635391,-2.280525398923151,7.404607484558541,3.463597847063924,3.463597847063924,0.9895993848754069,0.0,0.0,0.00024266682106783972,1.000146923490965,0.00024263117284890784,198.61547502727174,0.0,7.103045062192511e-06,20.130029706253577,0.01090353598929695,8.170614354896923e-05,0.0001609606775188705,0.0006482907700573785,0.0956231448886853,0.07184132171116304,0.023781823177522254,0.09562308800030007,0.07184132171215876,0.02378182317785186,0.376137227746537,0.376137227746537,0.12451373795862716,0.0,5.683830490213722,5.234448240889606,7.046530572746292,5.666355571221345,5.218948079561983,7.023047588198494,24845.25401704554,21118.46591448871,0.85,1.0727514879869606,0.6681300670892881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492619443614847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.83463194465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.945662382363,1536.2770920086425,0.376137227746537,0.12451373795862716,6.112874298809886,3.463597847063924
253.0,-29.629498099308766,5.1238689139246745,35.0147272905788,24.247174872458004,5.096004704879444,-26.156894636874135,-39.68705307980997,1.6234012424448385,0.7218680728485651,-4.940412186090899,40.03032060798173,42559.72368550802,25775.580605286028,25775.580605286028,68335.30429079404,77530.67367871346,77530.67367871346,25775.580605286028,103306.25428399949,103306.25428399949,103306.25428399949,128151.50299222079,91588.9940628265,56618.450760157815,38856.15922518743,24845.248708221305,0.0,63701.40793340874,21118.46140198811,1536.2820727859148,0.0,0.8871118141036651,2.8142479668382183,0.0014959135982669303,355480.4561031039,1555840.9803521254,4.376727197347996,1555840.9803521254,4.376727197347996,0.85,0.09562429759433672,4.027634451161993,1.2671527173789219,1.0,0.0,4.02763445116109,1.2841253347802322,1.2844369198368883,3.1364807951953466,19329.123806392658,1971.022092803624,4632.441516551485,4632.441516551485,5.564145928921316,5.1238689139246745,-2.2806489038013944,7.404517817726068,3.4637426119035335,3.4637426119035335,0.9896407462581525,0.0,0.0,0.00024263117284890784,1.0001464656635843,0.0002425956409173782,198.61663751776777,0.0,7.08028793703198e-06,20.06553601354863,0.010910616277233982,8.169448910725751e-05,0.00016093668374165033,0.0006481941318936331,0.09562429759326423,0.07184141018054732,0.02378288741271691,0.09562400878076874,0.07184141018135305,0.023782887412983657,0.37613691033883667,0.37613691033883667,0.12451905152440686,0.0,5.679644213565609,5.230782548960121,7.040700944185232,5.662280258939461,5.215563241831774,7.01681213069304,24845.248708221305,21118.46140198811,0.85,1.0727440178752317,0.6681127633787701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492704017683333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.770138251944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.929742710667,1536.2820727859148,0.37613691033883667,0.12451905152440686,6.112874298809886,3.4637426119035335
254.0,-29.630906044399993,5.123650584642083,35.01475812180763,24.24672095747667,5.095707416933029,-26.158191719653917,-39.68830390423534,1.6229930921867757,0.7167294210220803,-4.94065605693632,40.03035261041946,42558.81126806977,25776.199513911008,25776.199513911008,68335.01078198077,77530.03457321013,77530.03457321013,25776.199513911008,103306.23408712113,103306.23408712113,103306.23408712113,128151.51536990644,91588.80284257843,56617.98517461271,38856.46407551746,24845.281282785312,0.0,63701.745358302775,21118.489090367515,1536.2881298185414,0.0,0.8871104604131758,2.8142866359830405,0.0014959135982669303,355477.07880744897,1555842.3610823476,4.376772663660544,1555842.3610823476,4.376772663660544,0.85,0.09562542666941291,4.027634451161993,1.267152647045441,1.0,0.0,4.027634451162545,1.2841273155654995,1.2844388554728816,3.136475957127598,19329.083450890485,1971.0179776876391,4632.441516551485,4632.441516551485,5.56427953203811,5.123650584642083,-2.2807404131433895,7.404390997785472,3.463885108580193,3.463885108580193,0.989681459594341,0.0,0.0,0.0002425956409173782,1.0001461076326945,0.00024256020102062114,198.6177971653319,0.0,7.0572327649303715e-06,20.000197655812674,0.010917673509998912,8.168295694150513e-05,0.00016091268397587304,0.0006480974696101686,0.09562542666861555,0.0718414882358198,0.023783938432795745,0.09562555379899612,0.07184148823641885,0.02378393843299406,0.3761365903261933,0.3761365903261933,0.12452431306661307,0.0,5.675297490448202,5.227080689385787,7.0343333650524755,5.657385477958428,5.211809156234722,7.008387884666433,24845.281282785312,21118.489090367515,0.85,1.0727337280574858,0.6680949011473628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492788328192283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.70479989421,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.91386454956,1536.2881298185414,0.3761365903261933,0.12452431306661307,6.112874298809886,3.463885108580193
255.0,-29.63230990748886,5.1234259167156715,35.014787920083194,24.246191360894613,5.0953234517231945,-26.159493796655358,-39.68955919900907,1.6225073408895743,0.7122352377348307,-4.940964511078106,40.030384185649616,42557.93517244508,25776.960151169395,25776.960151169395,68334.89532361447,77529.43986953514,77529.43986953514,25776.960151169395,103306.40002070453,103306.40002070453,103306.40002070453,128151.7453377069,91588.6192827503,56617.51899248329,38856.77810029667,24845.34531700238,0.0,63702.12341729905,21118.54351945202,1536.2975066155589,0.0,0.8871087803806477,2.814309369517721,0.0014959135982669303,355472.8071527707,1555843.723381804,4.3768290909328345,1555843.723381804,4.3768290909328345,0.85,0.09562657448677435,4.027634451161993,1.2671525739645584,1.0,0.0,4.027634451162563,1.2841296588295132,1.284441153793599,3.1364702337248325,19329.044712058596,1971.0140274261441,4632.441516551485,4632.441516551485,5.564443729957429,5.1234259167156715,-2.280883067478596,7.404308984194268,3.464025694103152,3.464025694103152,0.9897216268866149,0.0,0.0,0.00024256020102062114,1.0001456856726505,0.00024252486862200146,198.61895346260997,0.0,7.038994225652163e-06,19.94850963549823,0.010924712504224564,8.167138507359951e-05,0.00016088881594702163,0.0006480013379148854,0.09562657448556004,0.07184159126141428,0.02378498322414577,0.09562672881142589,0.07184159126232655,0.0237849832244478,0.3761362635916304,0.3761362635916304,0.12452949646787345,0.0,5.671007555055894,5.223417967237253,7.028077297004302,5.653199748812938,5.208179939760214,7.002451579893545,24845.34531700238,21118.54351945202,0.85,1.0727255491307113,0.6680771831365354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492872432583896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.65311187389,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.898008779588,1536.2975066155589,0.3761362635916304,0.12452949646787345,6.112874298809886,3.464025694103152
256.0,-29.633709941800475,5.123194656167879,35.01481626602921,24.245627328660362,5.094890856235854,-26.160797290246098,-39.69082598397506,1.6219782046816107,0.7081641517435742,-4.9412949155345345,40.030401479617815,42557.12349161048,25777.75126573517,25777.75126573517,68334.87475734565,77528.9027188367,77528.9027188367,25777.75126573517,103306.65398457187,103306.65398457187,103306.65398457187,128151.99194898237,91588.47204355577,56617.09606621259,38857.0844192702,24845.337964410497,0.0,63702.42238368069,21118.537269748922,1536.3033309964374,0.0,0.8871070404975274,2.8143240235611064,0.0014959135982669303,355468.23156188516,1555844.4695228597,4.3768875285610305,1555844.4695228597,4.3768875285610305,0.85,0.09562769927199452,4.027634451161993,1.267152703641914,1.0,0.0,4.027634451162037,1.2841322046369918,1.2844436548447882,3.136464015635022,19329.0136384056,1971.0108587953684,4632.441516551485,4632.441516551485,5.564614506979211,5.123194656167879,-2.281045939960203,7.404240596128082,3.4641640035864216,3.4641640035864216,0.9897611438818348,0.0,0.0,0.00024252486862200146,1.0001452899789685,0.00024248963730769696,198.62010661807227,0.0,7.017684037164331e-06,19.888116561323717,0.010931730188261728,8.165970882025966e-05,0.0001608651598017418,0.0006479060596091747,0.09562769927068179,0.07184168532902317,0.023786013941658617,0.09562740172360577,0.07184168533000937,0.023786013941985155,0.37613593138596263,0.37613593138596263,0.1245346198763302,0.0,5.666835748964218,5.219839978559264,7.022041788068464,5.649459067278087,5.204899064799122,6.99725533336715,24845.337964410497,21118.537269748922,0.85,1.072720191796846,0.6680613059781032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492956294061339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.592718799715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.882187854228,1536.3033309964374,0.37613593138596263,0.1245346198763302,6.112874298809886,3.4641640035864216
257.0,-29.635105650926526,5.122958973415887,35.014843460174156,24.245182528998726,5.094601182573389,-26.16208259721003,-39.692059869971104,1.6215781288565918,0.7029168213754815,-4.941531645345068,40.03042462259868,42556.19384238466,25778.281930238998,25778.281930238998,68334.47577262366,77528.26964535714,77528.26964535714,25778.281930238998,103306.55157559614,103306.55157559614,103306.55157559614,128151.88384570077,91588.28500013749,56616.61114760298,38857.41539170501,24845.33227010462,0.0,63702.74766180963,21118.532429588926,1536.3071140338852,0.0,0.8871057550279833,2.8143649512875775,0.0014959135982669303,355464.95324843423,1555845.468017554,4.376930703855281,1555845.468017554,4.376930703855281,0.85,0.09562877392957733,4.027634451161993,1.2671525497874243,1.0,0.0,4.027634451163246,1.284134147086757,1.2844455525215812,3.136459271252354,19328.974164389903,1971.006833565989,4632.441516551485,4632.441516551485,5.56472906093568,5.122958973415887,-2.281143483849652,7.404102457265539,3.46429994984903,3.46429994984903,0.9897999856711515,0.0,0.0,0.00024248963730769696,1.0001448427519615,0.00024245451952786305,198.6212562227438,0.0,6.997647403454239e-06,19.831332741389314,0.010938727835665182,8.164833728793436e-05,0.00016084130001976261,0.0006478099611292781,0.0956287739288379,0.07184174722055292,0.02378702670828497,0.09562888930642285,0.07184174722110842,0.02378702670846891,0.37613559750209347,0.37613559750209347,0.12453970450041815,0.0,5.662460137222467,5.216212523738591,7.01533343680444,5.644448466720576,5.201252258545367,6.988039129520473,24845.33227010462,21118.532429588926,0.85,1.0727084510609075,0.6680433011823991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493039927743527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.53593497979,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.866396836602,1536.3071140338852,0.37613559750209347,0.12453970450041815,6.112874298809886,3.46429994984903
258.0,-29.636496589744766,5.1227174354430005,35.01486974559678,24.24465789170938,5.094217633097908,-26.16337299908657,-39.69330577002836,1.6210940424399445,0.6984275262914821,-4.941843984150653,40.03045254222451,42555.33491374801,25778.984556746367,25778.984556746367,68334.31947049437,77527.69340689073,77527.69340689073,25778.984556746367,103306.67796363709,103306.67796363709,103306.67796363709,128152.07227180612,91588.11485675442,56616.15688694796,38857.73107756273,24845.39430816902,0.0,63703.12538573175,21118.585161943665,1536.3165495724027,0.0,0.8871040684238486,2.8143871745175573,0.0014959135982669303,355460.62791268015,1555846.672599338,4.3769873522575775,1555846.672599338,4.3769873522575775,0.85,0.0956298820927158,4.027634451161993,1.2671525382483377,1.0,0.0,4.027634451162583,1.2841364819293388,1.2844478428319976,3.1364535684795056,19328.938256991314,1971.0031720303382,4632.441516551485,4632.441516551485,5.5648807361386705,5.1227174354430005,-2.281299957974416,7.4040173934174165,3.4644341766457925,3.4644341766457925,0.9898383361845121,0.0,0.0,0.00024245451952786305,1.0001443493121422,0.0002424195264359722,198.6224019098765,0.0,6.97513754636477e-06,19.767539806397757,0.010945702973211546,8.163685651890948e-05,0.00016081766300895357,0.000647714759890221,0.09562988209149188,0.07184184484650318,0.023788037244988708,0.09563004993854958,0.07184184484742268,0.023788037245293138,0.37613525688939137,0.37613525688939137,0.12454471325423722,0.0,5.658153074241966,5.212638924128555,7.008739347735059,5.640271510442119,5.197750042901475,6.981754286959983,24845.39430816902,21118.585161943665,0.85,1.072699636897249,0.6680258567545819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493123303968563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.47214204479,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.85064579905,1536.3165495724027,0.37613525688939137,0.12454471325423722,6.112874298809886,3.4644341766457925
259.0,-29.637883559531087,5.122470601536139,35.014894855477195,24.244152148626767,5.0938469953969046,-26.16465853644885,-39.69455093666909,1.6206219723146178,0.693917119090429,-4.942138696979301,40.03047087262105,42554.490080418975,25779.620068823406,25779.620068823406,68334.11014924238,77527.14149525978,77527.14149525978,25779.620068823406,103306.7615640832,103306.7615640832,103306.7615640832,128152.1574809209,91587.97266862779,56615.72058125493,38858.05787485873,24845.395916837697,0.0,63703.453791696425,21118.58652931204,1536.322144845183,0.0,0.8871025059385422,2.814411729151255,0.0014959135982669303,355456.54670315963,1555847.4634578037,4.377039831980042,1555847.4634578037,4.377039831980042,0.85,0.09563095334408364,4.027634451161993,1.2671525146206841,1.0,0.0,4.027634451163624,1.2841387603647472,1.2844500768815266,3.1364480034992344,19328.908249325745,1971.0001121000287,4632.441516551485,4632.441516551485,5.565017923424203,5.122470601536139,-2.281447073487884,7.403917675024022,3.4645662443129983,3.4645662443129983,0.9898760698037138,0.0,0.0,0.0002424195264359722,1.0001439390181701,0.00024238463782918351,198.62354433935553,0.0,6.950411961615684e-06,19.69746749921885,0.010952653385173162,8.162538399917128e-05,0.00016079414243680093,0.000647620027623508,0.09563095334300864,0.0718419228807327,0.023789030462275942,0.09563106413011069,0.07184192288154029,0.023789030462543357,0.3761349117425358,0.3761349117425358,0.12454966377151346,0.0,5.653857379014141,5.2091169441685,7.002034978100653,5.6360558160697565,5.19446813092452,6.974643357245952,24845.395916837697,21118.58652931204,0.85,1.072690821014002,0.66800915095699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493206396137013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.40206973761,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.83494380303,1536.322144845183,0.3761349117425358,0.12454966377151346,6.112874298809886,3.4645662443129983
260.0,-29.639266983712716,5.1222185691426985,35.01491885983156,24.243636172637366,5.093474347713276,-26.1659410832492,-39.69579184250904,1.6201484472501826,0.689264255244666,-4.942437082720873,40.03048889135312,42553.642982245496,25780.243887212808,25780.243887212808,68333.8868694583,77526.5561927983,77526.5561927983,25780.243887212808,103306.80008001112,103306.80008001112,103306.80008001112,128152.2033153275,91587.79484532551,56615.279888722594,38858.34995178101,24845.40323531638,0.0,63703.75318709739,21118.59275001892,1536.328174225009,0.0,0.887100925913318,2.8144377180821203,0.0014959135982669303,355452.4146682754,1555848.2408699133,4.377092900949632,1555848.2408699133,4.377092900949632,0.85,0.09563201456343194,4.027634451161993,1.2671525552822276,1.0,0.0,4.027634451162417,1.2841410453920166,1.2844523176585356,3.13644242243846,19328.870721141702,1970.9962852902574,4632.441516551485,4632.441516551485,5.565152586406384,5.1222185691426985,-2.281600311010114,7.403818880152812,3.4646963118101666,3.4646963118101666,0.9899132319457619,0.0,0.0,0.00024238463782918351,1.000143572657337,0.00024234984301821618,198.62468385985923,0.0,6.929698737429016e-06,19.638766221873833,0.01095958308391059,8.161395221964006e-05,0.00016077068560954344,0.0006475255520979309,0.09563201456233399,0.07184200151443575,0.023790013047898243,0.09563215219084355,0.07184200151526056,0.02379001304817138,0.3761345637175499,0.3761345637175499,0.12455455661314178,0.0,5.649551186988447,5.205607609560332,6.995250538398523,5.631701337965524,5.19100240357983,6.9675315560998,24845.40323531638,21118.59275001892,0.85,1.0726822746026008,0.6679927139813223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493289252107113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.34336846027,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.819274955316,1536.328174225009,0.3761345637175499,0.12455455661314178,6.112874298809886,3.4646963118101666
261.0,-29.640647195434312,5.1219615031454735,35.014941782124325,24.243125260714464,5.0931023329362235,-26.167220674982463,-39.697024680767186,1.6196758124841766,0.6846615874462714,-4.9427357858572725,40.030505382496635,42552.77651886324,25780.847919666972,25780.847919666972,68333.62443853021,77525.98899681386,77525.98899681386,25780.847919666972,103306.83691648082,103306.83691648082,103306.83691648082,128152.24401767245,91587.63408887624,56614.818887648806,38858.683556919364,24845.407101191624,0.0,63704.09065811099,21118.59603601288,1536.3340403949335,0.0,0.8870993497780453,2.814463016704927,0.0014959135982669303,355448.27827587066,1555848.9523749878,4.377145839393999,1555848.9523749878,4.377145839393999,0.85,0.09563306220171816,4.027634451161993,1.2671524942899124,1.0,0.0,4.027634451160452,1.2841433260727502,1.2844545542082495,3.13643685201368,19328.836794780327,1970.9928257641834,4632.441516551485,4632.441516551485,5.565282978220724,5.1219615031454735,-2.2817571375048398,7.403718640650313,3.4648243997073727,3.4648243997073727,0.9899498284878208,0.0,0.0,0.00024234984301821618,1.0001432408611886,0.00024231513358980174,198.6258207457135,0.0,6.9111083283501434e-06,19.586081002544308,0.01096649419223894,8.16025962278768e-05,0.0001607472467903394,0.00064743114910221,0.09563306220062298,0.0718420777170675,0.023790984483555468,0.0956332070578244,0.07184207771789021,0.023790984483827948,0.3761342118092244,0.3761342118092244,0.12455939398708793,0.0,5.645245419589742,5.20212909920906,6.988374848529929,5.627397373303552,5.187646602627183,6.960290349994352,24845.407101191624,21118.59603601288,0.85,1.0726724725616938,0.6679755739272184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493371897166598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.29068324094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.803630905562,1536.3340403949335,0.3761342118092244,0.12455939398708793,6.112874298809886,3.4648243997073727
262.0,-29.642022838075196,5.121698500150894,35.01496341564807,24.242548166681104,5.092650209958365,-26.168504165339066,-39.69827320016918,1.6191315372222368,0.680671152625905,-4.9430856923585695,40.03051368867768,42551.99491500222,25781.56035934954,25781.56035934954,68333.55527435176,77525.47793194024,77525.47793194024,25781.56035934954,103307.03829128979,103307.03829128979,103307.03829128979,128152.42717078503,91587.49518547904,56614.40807800359,38858.985674972726,24845.388879495244,0.0,63704.37455446797,21118.580547570957,1536.3398492111705,0.0,0.887097543235043,2.8144743555414404,0.0014959135982669303,355443.4328756446,1555849.3107425857,4.377206516815616,1555849.3107425857,4.377206516815616,0.85,0.0956341140309156,4.027634451161993,1.2671526448475197,1.0,0.0,4.027634451162298,1.2841459414001195,1.284457125595184,3.136430464259082,19328.807480330604,1970.9898365222177,4632.441516551485,4632.441516551485,5.565436771782936,5.121698500150894,-2.281955181634135,7.403653681785029,3.464950549080114,3.464950549080114,0.9899858711657468,0.0,0.0,0.00024231513358980174,1.0001427682489388,0.00024228054362083706,198.62695387936844,0.0,6.894188706433628e-06,19.538130794032902,0.010973388380945373,8.159109728167456e-05,0.0001607240363081272,0.0006473376657644241,0.0956341140294862,0.07184216470522224,0.023791949324263956,0.09563375917435184,0.07184216470629602,0.023791949324619567,0.3761338563246757,0.3761338563246757,0.12456417692808508,0.0,5.641092202509185,5.198744728272118,6.981830192491543,5.623756844984484,5.184541257488775,6.95496965370387,24845.388879495244,21118.580547570957,0.85,1.0726666065283443,0.6679603278832881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493454351210786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.24273303243,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.788005097947,1536.3398492111705,0.3761338563246757,0.12456417692808508,6.112874298809886,3.464950549080114
