time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
263.0,-29.643394305294315,5.121432012649668,35.014983998040584,24.242098023556196,5.092358219859986,-26.16976788260985,-39.69948476934803,1.6187317971755752,0.6752493491557061,-4.943327564365198,40.0305263391155,42551.07800504193,25781.978500147117,25781.978500147117,68333.05650518904,77524.8327975757,77524.8327975757,25781.978500147117,103306.81129772282,103306.81129772282,103306.81129772282,128152.16746817398,91587.28536044202,56613.92522390697,38859.28904059451,24845.35617045117,0.0,63704.645211045674,21118.552744883495,1536.3423532276024,0.0,0.8870962694838682,2.8145169782746526,0.0014959135982669303,355440.0835349784,1555849.8565419125,4.377249299146092,1555849.8565419125,4.377249299146092,0.85,0.09563510789887819,4.027634451161993,1.2671524854982272,1.0,0.0,4.02763445116212,1.2841478809970905,1.2844590212412252,3.136425726945632,19328.763198436696,1970.9853210257018,4632.441516551485,4632.441516551485,5.565527035372034,5.121432012649668,-2.2820769467552076,7.403508959404876,3.4650744790153247,3.4650744790153247,0.9900212797186642,0.0,0.0,0.00024228054362083706,1.0001423364796147,0.00024224606316900507,198.6280835849778,0.0,6.870500170236193e-06,19.47099748244937,0.010980258881115609,8.157994008149213e-05,0.00016070060353934491,0.0006472432871375905,0.09563510789813921,0.07184221219952318,0.02379289569861603,0.09563522601583482,0.07184221220007832,0.02379289569879988,0.37613350137126605,0.37613350137126605,0.12456893182164883,0.0,5.636692118257997,5.195266985460194,6.974572286987097,5.618576913520883,5.180895853924767,6.945070283156042,24845.35617045117,21118.552744883495,0.85,1.0726542197795783,0.6679430968350177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493536533187437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.175599720846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.772424817194,1536.3423532276024,0.37613350137126605,0.12456893182164883,6.112874298809886,3.4650744790153247
264.0,-29.644761536561248,5.121160451903516,35.01500380775685,24.241574468929343,5.09196507828694,-26.17103790336763,-39.7007123339921,1.6182414450931921,0.6708600482176621,-4.943651200217202,40.03054499794384,42550.245930192716,25782.58728953827,25782.58728953827,68332.833219731,77524.2999594211,77524.2999594211,25782.58728953827,103306.88724895936,103306.88724895936,103306.88724895936,128152.28791002875,91587.14516708333,56613.48452345204,38859.622937368105,24845.40066106939,0.0,63705.023598437496,21118.590561908983,1536.3511976725251,0.0,0.8870945588675654,2.814536591281148,0.0014959135982669303,355435.60200209904,1555850.661571699,4.377306754888642,1555850.661571699,4.377306754888642,0.85,0.09563614158041396,4.027634451161993,1.2671524871466682,1.0,0.0,4.027634451162219,1.2841502438557684,1.2844613403920218,3.136419955868002,19328.733611750933,1970.9823040233855,4632.441516551485,4632.441516551485,5.565658454061074,5.121160451903516,-2.2822617221630583,7.403422174066574,3.4651969194527066,3.4651969194527066,0.9900562627007733,0.0,0.0,0.00024224606316900507,1.0001418984132708,0.00024221169371399143,198.62920981257787,0.0,6.84878606853135e-06,19.409459718217846,0.01098710766718414,8.156863701932485e-05,0.00016067742614968023,0.000647149937084489,0.09563614157914127,0.07184229929656587,0.023793842282575407,0.0956362585911286,0.07184229929752194,0.02379384228289203,0.37613313892195993,0.37613313892195993,0.12457361664369421,0.0,5.632390099022928,5.191872582769918,6.9674582049023,5.614511248434837,5.177679083228554,6.938371732159737,24845.40066106939,21118.590561908983,0.85,1.0726443435680166,0.6679260680979695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493618466605587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.114061956614,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.756882329302,1536.3511976725251,0.37613313892195993,0.12457361664369421,6.112874298809886,3.4651969194527066
265.0,-29.64612594776382,5.120883506878223,35.01502235262268,24.240996257308893,5.091518664259043,-26.172310712646617,-39.70195159837601,1.6177034291415078,0.666659419314044,-4.943997789050238,40.03054777566943,42549.474718943726,25783.233403035145,25783.233403035145,68332.70812197887,77523.76135996201,77523.76135996201,25783.233403035145,103306.99476299716,103306.99476299716,103306.99476299716,128152.35819673122,91586.97650974896,56613.082391715296,38859.88235337073,24845.36343373407,0.0,63705.2457871048,21118.55891867396,1536.3559086936668,0.0,0.8870927890827441,2.8145510670802785,0.0014959135982669303,355430.80267801764,1555850.7814159,4.377366198126994,1555850.7814159,4.377366198126994,0.85,0.09563715216042257,4.027634451161993,1.267152625066228,1.0,0.0,4.027634451163495,1.2841528292553568,1.2844638822800152,3.1364136412778083,19328.698017971023,1970.97867446794,4632.441516551485,4632.441516551485,5.56579792986332,5.120883506878223,-2.2824668236573586,7.403350330535582,3.465317385315367,3.465317385315367,0.9900906815186763,0.0,0.0,0.00024221169371399143,1.000141607293475,0.0002421773996278893,198.6303337283898,0.0,6.826777691048356e-06,19.34708797643104,0.010993934444875189,8.155722769774506e-05,0.00016065446601624635,0.0006470574620600674,0.09563715215903355,0.07184237636769442,0.023794775791339134,0.09563685292846065,0.07184237636873785,0.023794775791684715,0.37613277321340877,0.37613277321340877,0.12457824929520869,0.0,5.628186344619451,5.1885240103368915,6.960602668055685,5.610657208364273,5.174470131840906,6.932505451157226,24845.36343373407,21118.55891867396,0.85,1.072638638744735,0.66791163260148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493700147840953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.05169021482,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.741378986078,1536.3559086936668,0.37613277321340877,0.12457824929520869,6.112874298809886,3.465317385315367
266.0,-29.647485365902973,5.120603452919327,35.015039938318374,24.24055152749645,5.09122455052012,-26.173563796385476,-39.703153947461374,1.6173029810026787,0.66132304105804,-4.944244055445363,40.03055692739988,42548.57184760527,25783.60647506759,25783.60647506759,68332.17832267286,77523.14666259178,77523.14666259178,25783.60647506759,103306.75313765937,103306.75313765937,103306.75313765937,128152.08040493287,91586.79139861303,56612.60761930348,38860.20419923283,24845.32726727351,0.0,63705.53146650634,21118.528177182485,1536.3583896134974,0.0,0.8870915056173556,2.8145920701334526,0.0014959135982669303,355427.39258104627,1555851.1762648171,4.377409307050088,1555851.1762648171,4.377409307050088,0.85,0.0956381112263294,4.027634451161993,1.267152477256022,1.0,0.0,4.027634451163034,1.284154771571115,1.2844657810250424,3.1364088973748343,19328.658951748042,1970.9746908218447,4632.441516551485,4632.441516551485,5.5658784645081925,5.120603452919327,-2.2826010779676094,7.403204530886937,3.4654357743192428,3.4654357743192428,0.9901245069483551,0.0,0.0,0.0002421773996278893,1.0001410906166524,0.0002421432354894759,198.6314535423384,0.0,6.81184576737889e-06,19.304770904751773,0.011000746290642568,8.154615964783222e-05,0.00016063123998005707,0.0006469639160765476,0.09563811122557297,0.0718424190587028,0.023795692166870185,0.09563826225467144,0.07184241905927101,0.02379569216705839,0.37613240541489545,0.37613240541489545,0.12458285115265486,0.0,5.623766754971655,5.18511566787447,6.953057204148138,5.605567096503421,5.1710138103293275,6.922396694956774,24845.32726727351,21118.528177182485,0.85,1.0726255122539714,0.6678944648625292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493781661474847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.00937314315,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.725886563769,1536.3583896134974,0.37613240541489545,0.12458285115265486,6.112874298809886,3.4654357743192428
267.0,-29.648841393350942,5.120318627377526,35.01505679332128,24.240018578153126,5.0908229766899025,-26.17482457514285,-39.70437623849136,1.616806158481557,0.6569137870348527,-4.944575104895746,40.03057081571429,42547.76665057514,25784.17906501614,25784.17906501614,68331.94571559128,77522.61004689302,77522.61004689302,25784.17906501614,103306.78911190917,103306.78911190917,103306.78911190917,128152.15080469089,91586.63949366698,56612.18610711261,38860.50376283819,24845.361692781717,0.0,63705.8654556199,21118.55743886446,1536.3668971862785,0.0,0.8870897745370131,2.814611085717331,0.0014959135982669303,355422.808517658,1555851.7754725064,4.377467450559547,1555851.7754725064,4.377467450559547,0.8500000000000001,0.09563910955886454,4.027634451161993,1.2671525365998968,1.0,0.0,4.027634451159322,1.2841571640419556,1.2844681302009084,3.136403054034906,19328.626893425546,1970.9714217827236,4632.441516551485,4632.441516551485,5.566002068863804,5.120318627377526,-2.282800388593959,7.403119015971486,3.465552763886439,3.465552763886439,0.9901579325389827,0.0,0.0,0.0002421432354894759,1.0001407402434803,0.00024210916098720976,198.63257057426773,0.0,6.786072472072273e-06,19.231729385852823,0.01100753236311464,8.153490944845476e-05,0.00016060832604102113,0.0006468716271062746,0.09563910955755456,0.07184250108099256,0.023796608476562002,0.09563925136140762,0.07184250108197658,0.023796608476887957,0.3761320300859823,0.3761320300859823,0.12458738194891343,0.0,5.6194477729991945,5.181778667759204,6.9457023503005075,5.6014888919306145,5.167800726235214,6.9156386394888045,24845.361692781717,21118.55743886446,0.85,1.0726162375612665,0.6678783240173646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493862877678902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.936331624245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.71044868879,1536.3668971862785,0.3761320300859823,0.12458738194891343,6.112874298809886,3.465552763886439
268.0,-29.65019394269062,5.120029770984749,35.015072637528505,24.239513009693496,5.090447793412256,-26.176079583571248,-39.705590112693585,1.6163334342928946,0.6523330185253258,-4.944878382418794,40.030575083980416,42546.94153532184,25784.66276713326,25784.66276713326,68331.6043024551,77522.07713702579,77522.07713702579,25784.66276713326,103306.73990415904,103306.73990415904,103306.73990415904,128152.07021652478,91586.50057654102,56611.75393393703,38860.82960289332,24845.33031236574,0.0,63706.15991525906,21118.530765510877,1536.3710171167786,0.0,0.8870882192149268,2.814635580033056,0.0014959135982669303,355418.60905468336,1555851.9596257666,4.377519690834165,1555851.9596257666,4.377519690834165,0.85,0.09564006695344975,4.027634451161993,1.2671525234123693,1.0,0.0,4.027634451162547,1.2841594437094663,1.284470366661082,3.1363974862246327,19328.59757607848,1970.968432245311,4632.441516551485,4632.441516551485,5.566106485102065,5.120029770984749,-2.2829822871479664,7.403012058132715,3.465667847269528,3.465667847269528,0.9901908135055795,0.0,0.0,0.00024210916098720976,1.0001403807850604,0.00024207517828363865,198.6336847520842,0.0,6.768305976161876e-06,19.181379136442757,0.011014300669090801,8.15237381391303e-05,0.00016058542284807945,0.0006467793814173411,0.09564006695236027,0.0718425593799342,0.023797507572426067,0.0956401724516634,0.0718425593807526,0.023797507572697153,0.3761316507886233,0.3761316507886233,0.12459186242958964,0.0,5.615126311293807,5.178481377107573,6.938217503181818,5.597211400944104,5.16471517336322,6.907688193678894,24845.33031236574,21118.530765510877,0.85,1.072605920578932,0.6678622850901251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493943892176213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.885981374835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.695033426719,1536.3710171167786,0.3761316507886233,0.12459186242958964,6.112874298809886,3.465667847269528
269.0,-29.651542898089133,5.119735909453243,35.01508735387682,24.238930467423074,5.08999339244989,-26.177339279023364,-39.70680838739497,1.6157897733841076,0.64818662059605,-4.945234869589068,40.030573920943894,42546.15043315535,25785.26338378069,25785.26338378069,68331.41381693604,77521.5536688426,77521.5536688426,25785.26338378069,103306.81705262329,103306.81705262329,103306.81705262329,128152.11117846316,91586.33757921528,56611.32221905252,38861.12817795862,24845.29412583988,0.0,63706.4223037985,21118.500006963895,1536.3761092953198,0.0,0.8870864133256918,2.8146482010668867,0.0014959135982669303,355413.67285117024,1555851.9094468488,4.377580347333354,1555851.9094468488,4.377580347333354,0.85,0.09564103438704588,4.027634451161993,1.2671526179229837,1.0,0.0,4.027634451163151,1.2841620547294312,1.2844729346716612,3.13639110915063,19328.563176798067,1970.964924494916,4632.441516551485,4632.441516551485,5.566236139550002,5.119735909453243,-2.2832063753708667,7.4029422848241095,3.465781239970003,3.465781239970003,0.9902232114200009,0.0,0.0,0.00024207517828363865,1.0001400092915016,0.00024204129025407603,198.63479598028343,0.0,6.75010962816737e-06,19.129810686226328,0.011021050778718969,8.151252775451945e-05,0.0001605626505291192,0.0006466876628409639,0.09564103438559934,0.07184263268518112,0.02379840170041822,0.09564072360143076,0.0718426326862677,0.023798401700778182,0.3761312685008818,0.3761312685008818,0.1245962898683056,0.0,5.610931422620752,5.175242335007056,6.931067825171226,5.593421490185108,5.161607814219792,6.901775153536846,24845.29412583988,21118.500006963895,0.85,1.0725985127697522,0.667847116422021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494024699737589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.83441292462,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.679642641833,1536.3761092953198,0.3761312685008818,0.1245962898683056,6.112874298809886,3.465781239970003
270.0,-29.652887656367113,5.119439463202592,35.01510117440105,24.238490871526324,5.089698483739014,-26.178579246219837,-39.70800490407271,1.6153900735918014,0.642897308099748,-4.945483591390841,40.030577260761056,42545.286963151404,25785.573550078097,25785.573550078097,68330.8605132295,77520.96300491114,77520.96300491114,25785.573550078097,103306.53655498924,103306.53655498924,103306.53655498924,128151.78042254408,91586.17026398912,56610.880841181,38861.43269200902,24845.24386755484,0.0,63706.67655956386,21118.457287421614,1536.3779317884807,0.0,0.8870851383346934,2.8146883136192704,0.0014959135982669303,355410.22888410505,1555852.0535424217,4.377623172038096,1555852.0535424217,4.377623172038096,0.85,0.09564194413983365,4.027634451161993,1.2671525047300385,1.0,0.0,4.027634451161063,1.2841639927365847,1.2844748296279296,3.136386375838966,19328.527866259345,1970.9613238220336,4632.441516551485,4632.441516551485,5.566303094803791,5.119439463202592,-2.283353920622602,7.402793383825194,3.4658926413596403,3.4658926413596403,0.9902550403884687,0.0,0.0,0.00024204129025407603,1.0001395751758522,0.00024200751201302928,198.63590376189043,0.0,6.731341838345327e-06,19.076622769870657,0.011027782120557314,8.150151897110161e-05,0.0001605397712829744,0.0006465955136009745,0.09564194413908253,0.07184266649738744,0.023799277641695097,0.09564206260020226,0.07184266649795165,0.023799277641882,0.37613088515638593,0.37613088515638593,0.12460069021714786,0.0,5.606525992812635,5.171953352409048,6.92321980589162,5.5883808994905735,5.158324305746703,6.891344665451641,24845.24386755484,21118.457287421614,0.85,1.0725855468122274,0.6678308971803422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494105293435917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.781225008264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.664278770593,1536.3779317884807,0.37613088515638593,0.12460069021714786,6.112874298809886,3.4658926413596403
271.0,-29.654229017177506,5.119137714308339,35.01511411929507,24.237891390826576,5.089217775050009,-26.179834736820148,-39.70922628706319,1.6148234946928073,0.6390425159745519,-4.945866852277854,40.03057939711384,42544.541675250875,25786.20986731031,25786.20986731031,68330.7515425612,77520.47727713073,77520.47727713073,25786.20986731031,103306.68714444104,103306.68714444104,103306.68714444104,128151.93636845349,91586.03128946347,56610.48128028976,38861.72223241523,24845.249224012463,0.0,63706.971456427695,21118.461840410593,1536.3860684364322,0.0,0.8870831845273582,2.814694008281955,0.0014959135982669303,355404.9220508815,1555852.145714832,4.3776887971520235,1555852.145714832,4.3776887971520235,0.85,0.09564291190366937,4.027634451161993,1.2671526992460715,1.0,0.0,4.027634451163314,1.2841667104641936,1.2844775046342243,3.1363797381931087,19328.498536798532,1970.9583330493626,4632.441516551485,4632.441516551485,5.566440455897275,5.119137714308339,-2.2836031213182166,7.402740835626556,3.466002773256449,3.466002773256449,0.9902865066446997,0.0,0.0,0.00024200751201302928,1.0001392240507512,0.0002419738234371546,198.63700875554972,0.0,6.709571437808511e-06,19.01492545474932,0.011034491691995123,8.149028281790318e-05,0.0001605172291951261,0.0006465047223113555,0.09564291190199378,0.07184275346663294,0.023800158435360853,0.09564255197008108,0.07184275346789155,0.023800158435777815,0.3761304957774016,0.3761304957774016,0.12460502176160214,0.0,5.602358747162782,5.168780760905577,6.915981287809473,5.584909368252397,5.155361104794224,6.886281183243227,24845.249224012463,21118.461840410593,0.85,1.072578871360977,0.6678161071327832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494185637226704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.719527693145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.648954016488,1536.3860684364322,0.3761304957774016,0.12460502176160214,6.112874298809886,3.466002773256449
272.0,-29.655565668278065,5.118832983410597,35.0151259614312,24.237402306776517,5.088869238683852,-26.181072769365294,-39.71041861278934,1.6143763397711244,0.6340539796871667,-4.946147576161584,40.030573166594074,42543.69624008046,25786.567707729013,25786.567707729013,68330.26394780948,77519.90344470732,77519.90344470732,25786.567707729013,103306.47115243634,103306.47115243634,103306.47115243634,128151.63514317796,91585.85582230959,56610.03280737394,38862.02557215073,24845.163990741632,0.0,63707.18956289236,21118.389392130386,1536.3866662611053,0.0,0.8870817815939651,2.8147264665641303,0.0014959135982669303,355401.0350387631,1555851.8769006177,4.37773591945483,1555851.8769006177,4.37773591945483,0.85,0.09564380540092488,4.027634451161993,1.2671526311105117,1.0,0.0,4.027634451160684,1.2841688698647358,1.284479621293312,3.13637446419818,19328.461505860745,1970.9545569445984,4632.441516551485,4632.441516551485,5.566517702510627,5.118832983410597,-2.283779835940994,7.4026128193515905,3.4661108114453536,3.4661108114453536,0.9903173746986724,0.0,0.0,0.0002419738234371546,1.000138736700792,0.00024194025744404804,198.63810988015763,0.0,6.691797940981158e-06,18.9645553647406,0.011041183489936103,8.147931535923133e-05,0.00016049450807792328,0.0006464132099569406,0.09564380540001592,0.07184278799372155,0.023801017406294367,0.09564354084812955,0.07184278799440431,0.023801017406520554,0.37613010643923117,0.37613010643923117,0.12460933000693918,0.0,5.598044007069177,5.165563758428391,6.908282376734917,5.58020155584876,5.152161722436233,6.876941205316086,24845.163990741632,21118.389392130386,0.85,1.072567545619842,0.6678005501730838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494265778878757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.66915760314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.63365249971,1536.3866662611053,0.37613010643923117,0.12460933000693918,6.112874298809886,3.4661108114453536
273.0,-29.656899422458192,5.118524357761112,35.01513702925571,24.23686907803642,5.088467193254918,-26.182313545785316,-39.71161886639891,1.6138813165821584,0.6295344371458214,-4.946477077254795,40.030574297336194,42542.89625823081,25787.035077938162,25787.035077938162,68329.93133616897,77519.36753894172,77519.36753894172,25787.035077938162,103306.40261687987,103306.40261687987,103306.40261687987,128151.55224667976,91585.69544905947,56609.60747649488,38862.319969516204,24845.14962979989,0.0,63707.46959931609,21118.377185329904,1536.3924735261664,0.0,0.8870801043554692,2.814747114952404,0.0014959135982669303,355396.4726809825,1555851.925686201,4.377792255363191,1555851.925686201,4.377792255363191,0.85,0.09564472674611355,4.027634451161993,1.2671526613319295,1.0,0.0,4.027634451162813,1.2841712527424614,1.2844819616409342,3.1363686444160956,19328.427660370482,1970.9511056650827,4632.441516551485,4632.441516551485,5.566618593198071,5.118524357761112,-2.2839948904735605,7.402519248234673,3.466217447148382,3.466217447148382,0.9903478420423949,0.0,0.0,0.00024194025744404804,1.0001384375082363,0.00024190676847379503,198.63920862898715,0.0,6.66748542693628e-06,18.89565369993742,0.01104785097536304,8.146827635503574e-05,0.0001604719810890123,0.0006463224794803218,0.09564472674485255,0.0718428505825945,0.023801876162258047,0.095644423153235,0.07184285058354167,0.023801876162571876,0.3761297123243852,0.3761297123243852,0.1246135868567955,0.0,5.593772765775441,5.162384651658385,6.900644811040138,5.576011514400591,5.1490413468790734,6.869453838817776,24845.14962979989,21118.377185329904,0.85,1.0725576100561762,0.6677850576361223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494345639982515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.600255938334,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.618400622088,1536.3924735261664,0.3761297123243852,0.1246135868567955,6.112874298809886,3.466217447148382
274.0,-29.65822963548794,5.118212830577278,35.01514732304959,24.236384604033105,5.088121992010721,-26.18354544966023,-39.71281024916095,1.6134378061831691,0.6245620954861693,-4.946765515333482,40.030573887621564,42542.07476667352,25787.383262060124,25787.383262060124,68329.45802873364,77518.79892106167,77518.79892106167,25787.383262060124,103306.1821831218,103306.1821831218,103306.1821831218,128151.29474059358,91585.52394898521,56609.18203641232,38862.602125080986,24845.11255747178,0.0,63707.71468255277,21118.345673851014,1536.396051085288,0.0,0.887078641177864,2.81477846749365,0.0014959135982669303,355392.47893009824,1555851.9080091668,4.377841401407895,1555851.9080091668,4.377841401407895,0.85,0.09564561417591133,4.027634451161993,1.2671526690246537,1.0,0.0,4.027634451161731,1.2841733947122769,1.284484061121122,3.1363634130299025,19328.39146665308,1970.9474149330383,4632.441516551485,4632.441516551485,5.566693755317382,5.118212830577278,-2.284182233014245,7.402395063591523,3.466322400049805,3.466322400049805,0.9903778285856586,0.0,0.0,0.00024190676847379503,1.0001380714321724,0.000241873372670826,198.64030447124375,0.0,6.652222548859238e-06,18.85239870346708,0.011054503197911899,8.145732030526974e-05,0.0001604494481685253,0.0006462317251134831,0.09564561417493647,0.0718428936216028,0.023802720553333677,0.09564555345877991,0.07184289362233505,0.02380272055357629,0.3761293145425366,0.3761293145425366,0.12461780117927955,0.0,5.589403134602264,5.159184528865126,6.892674357420333,5.571327610819651,5.145835365911466,6.860232251655589,24845.11255747178,21118.345673851014,0.85,1.0725460545745584,0.6677695939754726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494425328839846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.55700094186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.603162224405,1536.396051085288,0.3761293145425366,0.12461780117927955,6.112874298809886,3.466322400049805
275.0,-29.659555022898406,5.117897216758587,35.01515679392364,24.235829791892343,5.087689192967322,-26.184781770684687,-39.714005997497566,1.612915940753475,0.6203454978917762,-4.947115657026369,40.03057050584131,42541.29245988908,25787.873658242894,25787.873658242894,68329.16611813198,77518.30026160691,77518.30026160691,25787.873658242894,103306.17391984981,103306.17391984981,103306.17391984981,128151.2624863674,91585.38499178685,56608.75799691825,38862.91888318733,24845.08856651758,0.0,63708.00744970491,21118.325281539943,1536.4018257004113,0.0,0.8870768753954652,2.8147927558352976,0.0014959135982669303,355387.63087032887,1555851.7621031161,4.377900711662088,1555851.7621031161,4.377900711662088,0.85,0.09564651839304147,4.027634451161993,1.2671527283685284,1.0,0.0,4.02763445116302,1.284175902709218,1.284486526836478,3.13635728770873,19328.362140849054,1970.944424533256,4632.441516551485,4632.441516551485,5.56679961659615,5.117897216758587,-2.284417458692995,7.402314675451582,3.4664259632789505,3.4664259632789505,0.9904074180797001,0.0,0.0,0.000241873372670826,1.0001375720096013,0.00024184010224195842,198.64139634866976,0.0,6.6337524698273515e-06,18.800054499490713,0.011061136950381726,8.144632547884153e-05,0.00016042704719198447,0.0006461415021686275,0.09564651839165156,0.07184295747573805,0.023803560915913506,0.09564620807371596,0.07184295747678206,0.02380356091625942,0.3761289104327094,0.3761289104327094,0.12462195619295456,0.0,5.585157637925533,5.156063084243556,6.8849671235599885,5.567461154918135,5.142911171260835,6.853457381663702,24845.08856651758,21118.325281539943,0.85,1.0725365437315757,0.667754245704103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449450480695341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.50465673789,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.587950309293,1536.4018257004113,0.3761289104327094,0.12462195619295456,6.112874298809886,3.4664259632789505
276.0,-29.66087714843525,5.11757862626693,35.0151653349011,24.235318111628317,5.0873156989581805,-26.18600922392351,-39.71519284006206,1.612447774446588,0.6155107391827528,-4.947419448342004,40.03056236228892,42540.48735594281,25788.230858998904,25788.230858998904,68328.7182149417,77517.73608146013,77517.73608146013,25788.230858998904,103305.96694045904,103305.96694045904,103305.96694045904,128150.98707112324,91585.20321178364,56608.33430789019,38863.18767099272,24845.020130664194,0.0,63708.207801656914,21118.267111064564,1536.4040002260015,0.0,0.8870753621696513,2.814820525688126,0.0014959135982669303,355383.4246196497,1555851.4107516634,4.377951539008378,1555851.4107516634,4.377951539008378,0.85,0.09564738200423918,4.027634451161993,1.267152729467489,1.0,0.0,4.027634451161934,1.2841781594791988,1.2844887414249573,3.136351775983645,19328.323777634963,1970.940512574117,4632.441516551485,4632.441516551485,5.566876725126226,5.11757862626693,-2.284621174865487,7.402199801132417,3.4665277744946077,3.4665277744946077,0.9904365069984593,0.0,0.0,0.00024184010224195842,1.0001372348977544,0.0002418069178943049,198.64248554941014,0.0,6.6088844473772655e-06,18.729578523867172,0.011067745834829102,8.14354138969616e-05,0.00016040468834499684,0.0006460514489062119,0.09564738200318389,0.07184299599131669,0.023804386011867202,0.09564712390124112,0.07184299599210935,0.023804386012129836,0.3761285039002265,0.3761285039002265,0.12462607441461199,0.0,5.580837178700108,5.152915699173207,6.877036587481143,5.562930187524785,5.139748291135618,6.844724288102611,24845.020130664194,21118.267111064564,0.85,1.072526140237218,0.667739508359493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449458399757041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.43418076226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.572790726987,1536.4040002260015,0.3761285039002265,0.12462607441461199,6.112874298809886,3.4665277744946077
277.0,-29.662195713798614,5.117257610966688,35.01517330706276,24.234851833339803,5.086987248433595,-26.18722896825288,-39.71637098640201,1.6120205028879648,0.6104751818367049,-4.94770198083815,40.030562876255075,42539.66151583556,25788.521836028947,25788.521836028947,68328.18335186451,77517.1732583023,77517.1732583023,25788.521836028947,103305.69509433124,103305.69509433124,103305.69509433124,128150.69490000252,91585.0395864815,56607.906595092885,38863.48110154289,24844.999805671276,0.0,63708.480907214165,21118.249834820585,1536.4084639542932,0.0,0.8870739255885056,2.81485339977898,0.0014959135982669303,355379.51275057707,1555851.4329265973,4.377999792066153,1555851.4329265973,4.377999792066153,0.85,0.09564823735657083,4.027634451161993,1.2671526569360867,1.0,0.0,4.027634451161368,1.2841802249456782,1.2844907647740738,3.136346731497415,19328.28924582516,1970.936991309485,4632.441516551485,4632.441516551485,5.566939538014206,5.117257610966688,-2.2848113549775286,7.402068965944217,3.466628161724222,3.466628161724222,0.9904651890640634,0.0,0.0,0.0002418069178943049,1.000136866809326,0.00024177382708201364,198.64357182763695,0.0,6.591821299231083e-06,18.681221562020887,0.011074337656128332,8.142458360287433e-05,0.00016038233429143057,0.0006459614149499452,0.09564823735562755,0.07184303493903256,0.023805202416594985,0.09564836394621812,0.07184303493974108,0.023805202416829742,0.37612809177493545,0.37612809177493545,0.12463014451749818,0.0,5.576421928460093,5.149759408996374,6.868750987999363,5.558177162674838,5.136596873583073,6.835060212313522,24844.999805671276,21118.249834820585,0.85,1.0725131470546054,0.6677236830963034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494662994115601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.38582380042,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.557652311301,1536.4084639542932,0.37612809177493545,0.12463014451749818,6.112874298809886,3.466628161724222
278.0,-29.663510900967925,5.11693227478285,35.01518044676723,24.23426090916621,5.0865156804319085,-26.188459984414052,-39.71756586162371,1.6114647638783235,0.6065016737845212,-4.948079553348187,40.03055457341532,42538.91982719618,25789.040342060543,25789.040342060543,68327.96016925672,77516.68546313196,77516.68546313196,25789.040342060543,103305.7258051925,103305.7258051925,103305.7258051925,128150.69683213675,91584.89168318757,56607.50378044003,38863.76433638616,24844.97102694424,0.0,63708.7353633304,21118.225372902605,1536.4146564329617,0.0,0.8870720382293458,2.8148613195776404,0.0014959135982669303,355374.2850357436,1555851.0747027877,4.378063186384743,1555851.0747027877,4.378063186384743,0.8500000000000001,0.09564911731842474,4.027634451161993,1.2671528113400568,1.0,0.0,4.027634451162335,1.284182890657714,1.2844933886338634,3.1363402210561913,19328.258032019297,1970.9338083870944,4632.441516551485,4632.441516551485,5.56705146733479,5.11693227478285,-2.2850738647826105,7.402006139565461,3.4667272864857606,3.4667272864857606,0.9904935104245031,0.0,0.0,0.00024177382708201364,1.000136517600102,0.00024174082520471,198.644655333189,0.0,6.573277148213374e-06,18.628667438036704,0.011080910933276546,8.141360088588474e-05,0.0001603602261961289,0.0006458723716236587,0.0956491173168402,0.07184310140221586,0.023806015914624334,0.09564881506573923,0.07184310140340602,0.02380601591501871,0.376127672536898,0.376127672536898,0.12463414929783023,0.0,5.572206800342428,5.1466951993614884,6.86099487517788,5.554581227132701,5.133720079648867,6.829236359452295,24844.97102694424,21118.225372902605,0.85,1.0725053602081869,0.667709374304749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449474177875933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.333269676434,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.542541146908,1536.4146564329617,0.376127672536898,0.12463414929783023,6.112874298809886,3.4667272864857606
279.0,-29.664821303969276,5.1166053522865145,35.015186793179076,24.233826586883538,5.086216914151216,-26.189669412504657,-39.718731050938345,1.6110650226867076,0.601309413441868,-4.948333431379225,40.03054574644107,42538.07580662412,25789.230699560274,25789.230699560274,68327.3065061844,77516.131864483,77516.131864483,25789.230699560274,103305.36256404327,103305.36256404327,103305.36256404327,128150.2525160525,91584.74600668707,56607.066260764055,38864.08860658113,24844.88995200922,0.0,63708.978558590345,21118.156459207836,1536.415019419657,0.0,0.8870707808880736,2.8148995860860233,0.0014959135982669303,355370.76997809863,1555850.6938654047,4.378105419197227,1555850.6938654047,4.378105419197227,0.85,0.09564992289812779,4.027634451161993,1.2671526992460715,1.0,0.0,4.027634451161708,1.2841848270902387,1.2844952831518748,3.136335491743802,19328.22728816036,1970.9306733859535,4632.441516551485,4632.441516551485,5.567092559596624,5.1166053522865145,-2.285247706814272,7.4018530591007865,3.466824572755247,3.466824572755247,0.9905213065014992,0.0,0.0,0.00024174082520471,1.0001360224261218,0.0002417079475032777,198.64573490767046,0.0,6.555646542327489e-06,18.578702300956106,0.011087466579818872,8.14028923462175e-05,0.00016033793285849253,0.000645782582208963,0.09564992289737692,0.07184311557160926,0.02380680732576767,0.0956500023821474,0.07184311557217324,0.023806807325954554,0.3761272510906895,0.3761272510906895,0.1246381284185767,0.0,5.56779954455385,5.143599219216412,6.852559818580005,5.549642844821108,5.130732490366881,6.818327327299414,24844.88995200922,21118.156459207836,0.85,1.0724910060101933,0.6676935774053216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494820362368503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.28330453935,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.527453706822,1536.415019419657,0.3761272510906895,0.1246381284185767,6.112874298809886,3.466824572755247
280.0,-29.666129201947978,5.116274137928244,35.0151924240484,24.233226267993473,5.085737654190317,-26.190894636660293,-39.71992121133951,1.6105030889024985,0.5973511390400859,-4.948719861989583,40.030537597531264,42537.34623581218,25789.745722992473,25789.745722992473,68327.09195880465,77515.63708295905,77515.63708295905,25789.745722992473,103305.38280595152,103305.38280595152,103305.38280595152,128150.25748329071,91584.5850613806,56606.66975982376,38864.35033506315,24844.874677339198,0.0,63709.22501240235,21118.143475738318,1536.422228082685,0.0,0.8870688479417485,2.8149062774740004,0.0014959135982669303,355365.4197216386,1555850.342282989,4.378170345054121,1555850.342282989,4.378170345054121,0.85,0.09565078879581021,4.027634451161993,1.2671528651891282,1.0,0.0,4.0276344511636415,1.2841875213344132,1.28449793582406,3.136328911666136,19328.193321942184,1970.9272097956168,4632.441516551485,4632.441516551485,5.56720373713235,5.116274137928244,-2.28552120944367,7.401795347371914,3.4669208382601573,3.4669208382601573,0.9905488109314735,0.0,0.0,0.0002417079475032777,1.000135763836032,0.0002416751367596377,198.64681242866772,0.0,6.531015163094504e-06,18.508896972209826,0.011093997594981968,8.139195565682197e-05,0.00016031599184645573,0.0006456942118329903,0.09565078879415155,0.07184318436623711,0.02380760442791444,0.09565047010860553,0.07184318436748292,0.023807604428327283,0.3761268239077268,0.3761268239077268,0.12464204065165706,0.0,5.563609992057252,5.140588122271026,6.844747128811662,5.546071001029645,5.1278086369583775,6.812745226841571,24844.874677339198,21118.143475738318,0.85,1.072483489565339,0.667679542915981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494898660927362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.21349921061,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.512418269996,1536.422228082685,0.3761268239077268,0.12464204065165706,6.112874298809886,3.4669208382601573
281.0,-29.667433114314793,5.115941267692173,35.0151972033926,24.23277423894035,5.085417198344052,-26.19210039106139,-39.721085806936,1.6100844750909258,0.592323744298767,-4.948987289414106,40.030524056736695,42536.527886624244,25789.9444283286,25789.9444283286,68326.47231495284,77515.09963679609,77515.09963679609,25789.9444283286,103305.04406512469,103305.04406512469,103305.04406512469,128149.82315816246,91584.4441382803,56606.24674257849,38864.663773002016,24844.779093037763,0.0,63709.44286603978,21118.062229082097,1536.4221104962915,0.0,0.887067538798644,2.8149408147595762,0.0014959135982669303,355361.7171396836,1555849.758069355,4.378214318054384,1555849.758069355,4.378214318054384,0.85,0.09565157613426048,4.027634451161993,1.267152829472907,1.0,0.0,4.027634451161396,1.2841895455939032,1.2844999184354475,3.136323967891609,19328.163581250297,1970.9241770890465,4632.441516551485,4632.441516551485,5.5672466314323446,5.115941267692173,-2.2857095159664227,7.401650783658596,3.4670152641825567,3.4670152641825567,0.9905757897664448,0.0,0.0,0.0002416751367596377,1.0001353515351235,0.00024164243008577464,198.64788667631078,0.0,6.5177496375037e-06,18.471302472685487,0.011100515344619472,8.1381255203822e-05,0.0001602938815558157,0.0006456051596646832,0.09565157613344838,0.07184319714977745,0.023808378983670934,0.09565149520111665,0.07184319715038741,0.023808378983873064,0.37612639522095476,0.37612639522095476,0.12464593150815445,0.0,5.559260692884095,5.1375550850390255,6.836356419041181,5.541311033712873,5.124914361670449,6.802274970762767,24844.779093037763,21118.062229082097,0.85,1.072470096130352,0.667664414772308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494976810611577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.17590471108,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.497389337024,1536.4221104962915,0.37612639522095476,0.12464593150815445,6.112874298809886,3.4670152641825567
282.0,-29.668732617546596,5.115605699665284,35.01520153236077,24.232267902139597,5.085040610384938,-26.193307791028037,-39.722250612080074,1.6096157838662808,0.5876831668903151,-4.949307807543047,40.03052049727173,42535.72951913583,25790.268163226647,25790.268163226647,68325.99768236247,77514.56972948556,77514.56972948556,25790.268163226647,103304.83789271221,103304.83789271221,103304.83789271221,128149.6093459097,91584.28624518422,56605.819077042586,38864.96352015738,24844.771453197493,0.0,63709.73497335487,21118.05573521787,1536.4282738620727,0.0,0.8870659239463041,2.814964110359169,0.0014959135982669303,355357.2795470303,1555849.604497305,4.378268559688795,1555849.604497305,4.378268559688795,0.85,0.09565239675546715,4.027634451161993,1.2671528393635527,1.0,0.0,4.027634451162189,1.2841918037002409,1.2845021350837125,3.136318453019914,19328.13025917668,1970.9207791831748,4632.441516551485,4632.441516551485,5.567316515724871,5.115605699665284,-2.285938655184711,7.401544354849996,3.467108638557889,3.467108638557889,0.9906024681593968,0.0,0.0,0.00024164243008577464,1.000134895254038,0.00024160983806529072,198.6489573015756,0.0,6.497111643106549e-06,18.41281439656396,0.01110701245626258,8.13705541262467e-05,0.00016027187595952795,0.0006455165291669564,0.09565239675428507,0.07184324294461075,0.023809153809674313,0.09565249636381316,0.0718432429454986,0.02380915380996855,0.3761259619926932,0.3761259619926932,0.12464976498837882,0.0,5.554937430207701,5.1345483974638455,6.82799170176969,5.536990974433365,5.121912046980128,6.793910747026814,24844.771453197493,21118.05573521787,0.85,1.0724577289630581,0.6676488222235647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495054722946827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.11741663496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.482396652544,1536.4282738620727,0.3761259619926932,0.12464976498837882,6.112874298809886,3.467108638557889
283.0,-29.670029313576386,5.115267469280873,35.01520517629384,24.231748084444575,5.0846493762426075,-26.194514128369526,-39.72341901445759,1.6091341910361234,0.5831199919188634,-4.949631406005276,40.0305092020602,42534.95821970876,25790.587646129334,25790.587646129334,68325.5458658381,77514.0444749982,77514.0444749982,25790.587646129334,103304.63212112754,103304.63212112754,103304.63212112754,128149.35376069801,91584.12594520031,56605.41188011129,38865.237850098914,24844.72163957047,0.0,63709.95948966939,21118.0133936349,1536.432108257127,0.0,0.8870643213921354,2.8149860372249216,0.0014959135982669303,355352.7993510925,1555849.1171688628,4.378322388370062,1555849.1171688628,4.378322388370062,0.8500000000000001,0.09565319650135815,4.027634451161993,1.26715283441823,1.0,0.0,4.0276344511612585,1.2841941218783344,1.2845044119653453,3.1363127914578435,19328.096429148667,1970.9173294803697,4632.441516551485,4632.441516551485,5.567385482143884,5.115267469280873,-2.286172163835139,7.401439633116012,3.4672006443159313,3.4672006443159313,0.9906287555188376,0.0,0.0,0.00024160983806529072,1.0001346052614601,0.00024157732048690373,198.65002562416683,0.0,6.4743708854826076e-06,18.34836708945771,0.011113486827148062,8.135982130762752e-05,0.0001602500167576632,0.000645428488292451,0.0956531965001865,0.07184328002714051,0.023809916473046,0.0956533073508204,0.07184328002802048,0.023809916473337658,0.3761255247077611,0.3761255247077611,0.12465354855065654,0.0,5.550631954539199,5.131556340710745,6.819655196294434,5.53275139792413,5.118972671316044,6.785681134168215,24844.72163957047,21118.0133936349,0.85,1.0724468578090547,0.6676343629853638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495132372618753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.05296932785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.46744883399,1536.432108257127,0.3761255247077611,0.12465354855065654,6.112874298809886,3.4672006443159313
284.0,-29.671322106075444,5.114926324891347,35.01520801269159,24.231206473801308,5.084229357271402,-26.195719830617335,-39.724587242212124,1.6086270818136494,0.5788122426716882,-4.949971770822083,40.030492968706376,42534.20337249703,25790.937326743137,25790.937326743137,68325.14069924018,77513.54753546964,77513.54753546964,25790.937326743137,103304.48486221278,103304.48486221278,103304.48486221278,128149.13784827082,91583.980730314,56605.00759121636,38865.525710108486,24844.652986058056,0.0,63710.17869616654,21117.955038149346,1536.4352698639323,0.0,0.887062651518671,2.815002672762957,0.0014959135982669303,355348.0870740879,1555848.416785983,4.378378478400527,1555848.416785983,4.378378478400527,0.85,0.09565398846670081,4.027634451161993,1.267152925082483,1.0,0.0,4.027634451162154,1.2841965591721727,1.2845068080869522,3.1363068390078177,19328.065782709702,1970.9142044133016,4632.441516551485,4632.441516551485,5.567460967309224,5.114926324891347,-2.286420166280469,7.401346491171816,3.467291287649409,3.467291287649409,0.9906546536141169,0.0,0.0,0.00024157732048690373,1.0001342014444028,0.00024154490481178984,198.6510907407627,0.0,6.459617779810409e-06,18.3065567879827,0.011119946444927873,8.134909140143076e-05,0.00016022822908547297,0.000645340735513327,0.09565398846542783,0.07184331734005332,0.02381067112537451,0.09565388939341457,0.07184331734100945,0.023810671125691373,0.3761250830606374,0.3761250830606374,0.1246572883136144,0.0,5.546400405052111,5.12861139632048,6.811474852435765,5.528784013493748,5.1161842812019245,6.778092715460048,24844.652986058056,21117.955038149346,0.85,1.0724368083329723,0.6676202177259993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495209855341622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.01115902638,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.452513936276,1536.4352698639323,0.3761250830606374,0.1246572883136144,6.112874298809886,3.467291287649409
285.0,-29.67261176822638,5.114582467720858,35.01520997140826,24.230664304364495,5.083812234625264,-26.19692242523463,-39.72575120916588,1.608122891633272,0.5744098674887823,-4.950307613988883,40.030473077144975,42533.444385336625,25791.26286045866,25791.26286045866,68324.70724579529,77513.03679989438,77513.03679989438,25791.26286045866,103304.29966035305,103304.29966035305,103304.29966035305,128148.86380323605,91583.8216300258,56604.59929529321,38865.80259414733,24844.564142882995,0.0,63710.36673703033,21117.879521450544,1536.4371867400332,0.0,0.8870610178103364,2.8150210740459323,0.0014959135982669303,355343.4374464085,1555847.558571228,4.378433353805429,1555847.558571228,4.378433353805429,0.85,0.09565476569143064,4.027634451161993,1.2671529684914278,1.0,0.0,4.027634451161712,1.2841989826213003,1.2845091904912163,3.136300920392264,19328.032205867865,1970.9107805283013,4632.441516551485,4632.441516551485,5.567531239910476,5.114582467720858,-2.286667036664241,7.401249504385099,3.4673804882073704,3.4673804882073704,0.9906801394878201,0.0,0.0,0.00024154490481178984,1.0001338778833948,0.00024151257161988813,198.65215328829765,0.0,6.439409218473042e-06,18.249285725152603,0.011126385854146346,8.133840193068361e-05,0.00016020650288110623,0.0006452532303041265,0.09565476569020073,0.07184334792008096,0.023811417770119768,0.09565445784175441,0.07184334792100469,0.023811417770425943,0.3761246387872059,0.3761246387872059,0.1246609969532508,0.0,5.542200037303871,5.125687104114093,6.803358313134197,5.524717481477694,5.113351221185667,6.77024023739034,24844.564142882995,21117.879521450544,0.85,1.0724268395410597,0.667606334160606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495287105599346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.953887963544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.437614016091,1536.4371867400332,0.3761246387872059,0.1246609969532508,6.112874298809886,3.4673804882073704
286.0,-29.67389717209337,5.11423734109792,35.015211393597816,24.230216117016994,5.083498630634706,-26.198110834477514,-39.72689799321813,1.60771229301884,0.5693139771975666,-4.950579241600055,40.030461367096564,42532.6323721167,25791.415194752586,25791.415194752586,68324.04756686928,77512.48724889896,77512.48724889896,25791.415194752586,103303.90244365155,103303.90244365155,103303.90244365155,128148.40369074553,91583.66390469074,56604.177840412856,38866.095626975424,24844.50124709399,0.0,63710.596874069415,21117.826060029893,1536.4391267752155,0.0,0.887059680637165,2.815056029081282,0.0014959135982669303,355339.67689489014,1555847.0533452788,4.378478268852313,1555847.0533452788,4.378478268852313,0.85,0.09565551487345209,4.027634451161993,1.2671529382700104,1.0,0.0,4.027634451163161,1.2842009684676021,1.284511135292736,3.136296070519279,19327.998919198868,1970.9073862326961,4632.441516551485,4632.441516551485,5.5675641241451475,5.11423734109792,-2.2868684405135764,7.401105781611497,3.4674683018357584,3.4674683018357584,0.990705229095931,0.0,0.0,0.00024151257161988813,1.0001334372132877,0.00024148034915503312,198.65321233738433,0.0,6.423058193958627e-06,18.20294692167875,0.011132808912340305,8.132787153160406e-05,0.00016018470008828407,0.0006451654166246244,0.0956555148726092,0.07184336110208696,0.02381215377052225,0.09565562220388231,0.07184336110272001,0.023812153770732074,0.3761241917023311,0.3761241917023311,0.12466467911147723,0.0,5.537850209579403,5.122731884101256,6.7947327687495545,5.51989321879762,5.110394515034557,6.759704254692394,24844.50124709399,21117.826060029893,0.85,1.0724126113889472,0.6675911772760008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495364169586717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.907549160074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.422733714131,1536.4391267752155,0.3761241917023311,0.12466467911147723,6.112874298809886,3.4674683018357584
