time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
287.0,-29.67517887792078,5.113888551653588,35.01521214371541,24.22961579812693,5.083016537715137,-26.199312765153554,-39.728065592329926,1.6071504249481179,0.565395871256726,-4.950968062233469,40.0304446359302,42531.92292406788,25791.85473331983,25791.85473331983,68323.77765738772,77512.00398362768,77512.00398362768,25791.85473331983,103303.85871694752,103303.85871694752,103303.85871694752,128148.32066095623,91583.50275758127,56603.789404378156,38866.34817022568,24844.461944008704,0.0,63710.81011423439,21117.7926524074,1536.4451378668455,0.0,0.8870577664069587,2.815061927578275,0.0014959135982669303,355334.29391760385,1555846.331485165,4.378542567146474,1555846.331485165,4.378542567146474,0.85,0.0956563085956427,4.027634451161993,1.2671531031141061,1.0,0.0,4.02763445116393,1.2842036611181535,1.2845137872112689,3.13628949449898,19327.964910391784,1970.9039182994993,4632.441516551485,4632.441516551485,5.567659006846996,5.113888551653588,-2.2871579690862522,7.40104652073984,3.4675551594173735,3.4675551594173735,0.990730045547821,0.0,0.0,0.00024148034915503312,1.0001330546929252,0.00024144822333581982,198.65426834951845,0.0,6.401096152876528e-06,18.140706497252083,0.011139210008493182,8.131715129202037e-05,0.00016016319786301276,0.0006450788135213451,0.09565630859400373,0.0718434156905168,0.02381289290348692,0.09565599045289094,0.07184341569174776,0.023812892903894926,0.3761237385424865,0.3761237385424865,0.12466830379390781,0.0,5.533709231610999,5.119853667621101,6.786717531850627,5.516363933490197,5.107601319915716,6.753901505060469,24844.461944008704,21117.7926524074,0.85,1.0724047855439636,0.6675778074051726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449544097989704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.84530873565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.407895731056,1536.4451378668455,0.3761237385424865,0.12466830379390781,6.112874298809886,3.4675551594173735
288.0,-29.676456829814104,5.113539041035956,35.01521220544302,24.22918053288015,5.08271992496262,-26.200492766858773,-39.729203505534656,1.6067558620071678,0.5601181115459894,-4.9512224005009235,40.03042608533448,42531.10645722116,25791.941274115758,25791.941274115758,68323.04773133692,77511.43809358413,77511.43809358413,25791.941274115758,103303.37936769989,103303.37936769989,103303.37936769989,128147.73639443037,91583.33256696137,56603.36751516712,38866.627835326944,24844.357026730475,0.0,63710.98486205742,21117.703472720903,1536.444302269555,0.0,0.8870565417360554,2.815101280560767,0.0014959135982669303,355330.77279876836,1555845.5311267253,4.378583703494307,1555845.5311267253,4.378583703494307,0.85,0.09565702203582989,4.027634451161993,1.2671529954159637,1.0,0.0,4.027634451161623,1.2842055716001635,1.2845156568963427,3.1362848287158767,19327.928993024245,1970.9002557472986,4632.441516551485,4632.441516551485,5.567677688312401,5.113539041035956,-2.2873505165397905,7.400889557575747,3.46764033683683,3.46764033683683,0.99075438195338,0.0,0.0,0.00024144822333581982,1.0001326663577443,0.00024141619552845854,198.65532127856213,0.0,6.381931110946947e-06,18.086392768423647,0.011145591939604129,8.130670486864557e-05,0.00016014151846717423,0.0006449914968397855,0.09565702203509871,0.07184341198914188,0.023813610045956828,0.0956571435821793,0.07184341198969102,0.023813610046138866,0.3761232832240671,0.3761232832240671,0.12467191377065957,0.0,5.529340203042807,5.116906336269324,6.777991876100771,5.5113405120469,5.104633455272278,6.742596796967064,24844.357026730475,21117.703472720903,0.85,1.072390387297657,0.6675631611927919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495517570000969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.79099500682,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.393088985244,1536.444302269555,0.3761232832240671,0.12467191377065957,6.112874298809886,3.46764033683683
289.0,-29.677732109127966,5.113187020873608,35.015211915169104,24.228662251867377,5.082316593626018,-26.201681036152046,-39.73035388682035,1.6062655206503014,0.5558660828996267,-4.951564207711597,40.03041595601679,42530.35355258566,25792.242419481852,25792.242419481852,68322.5959720675,77510.96814405026,77510.96814405026,25792.242419481852,103303.2105635321,103303.2105635321,103303.2105635321,128147.5553874163,91583.21402980642,56602.96521165801,38866.943131276006,24844.344823884203,0.0,63711.28795516021,21117.69310030157,1536.4508199650013,0.0,0.8870548423688537,2.815117028654802,0.0014959135982669303,355326.04078241973,1555845.0941012723,4.3786407848840385,1555845.0941012723,4.3786407848840385,0.85,0.09565778407562396,4.027634451161993,1.2671530855307358,1.0,0.0,4.0276344511608855,1.284207929552533,1.28451797428556,3.1362790701388787,19327.903976706864,1970.8977047928565,4632.441516551485,4632.441516551485,5.567742696227776,5.113187020873608,-2.287608864561442,7.40079588543505,3.4677247153866,3.4677247153866,0.9907784901104572,0.0,0.0,0.00024141619552845854,1.0001323902769326,0.00024138423860226284,198.65637201539042,0.0,6.362494361201866e-06,18.031309019646088,0.011151954433965331,8.129614524514161e-05,0.00016012005028331693,0.0006449050308428779,0.09565778407431898,0.07184345305035278,0.0238143310239662,0.0956579012326958,0.07184345305133286,0.0238143310242911,0.376122820067008,0.376122820067008,0.12467546354063339,0.0,5.525096283661526,5.114051533420309,6.769491219343479,5.507430290611239,5.101982339530707,6.7348256177766075,24844.344823884203,21117.69310030157,0.85,1.0723781948993516,0.6675481679560202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495593936551727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.73591125804,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.378314719715,1536.4508199650013,0.376122820067008,0.12467546354063339,6.112874298809886,3.4677247153866
290.0,-29.679003133452248,5.112832093785822,35.01521073805115,24.228079185728006,5.081857025164932,-26.20287109893711,-39.73150831935925,1.6057249906497737,0.5517170056769487,-4.951929561392651,40.03038954421328,42529.635795623864,25792.59125053437,25792.59125053437,68322.22704615824,77510.46365082754,77510.46365082754,25792.59125053437,103303.05490136192,103303.05490136192,103303.05490136192,128147.30183630613,91583.0364644451,56602.573117806984,38867.18149626458,24844.246934944214,0.0,63711.4284312088,21117.609894702582,1536.4529792878986,0.0,0.8870530822474042,2.8151286872889436,0.0014959135982669303,355320.9828408428,1555843.954574773,4.378699907153175,1555843.954574773,4.378699907153175,0.85,0.09565852508113284,4.027634451161993,1.267153175645508,1.0,0.0,4.027634451160127,1.284210521949116,1.2845205262664645,3.136272739028048,19327.866502959198,1970.8938835340507,4632.441516551485,4632.441516551485,5.567817997999265,5.112832093785822,-2.28788666539805,7.400718759183872,3.467807754372685,3.467807754372685,0.9908022155350528,0.0,0.0,0.00024138423860226284,1.0001319498998,0.00024135239217829842,198.65741925613403,0.0,6.348447018801327e-06,17.991498851282962,0.011158302880984133,8.128554970867595e-05,0.00016009868889358688,0.0006448189949736765,0.09565852507971137,0.0718434839736671,0.02381504110604427,0.09565824202347163,0.07184348397473468,0.023815041106398163,0.37612235428754537,0.37612235428754537,0.1246789729780199,0.0,5.520953313827363,5.111216736150766,6.761338125250575,5.503646567069609,5.099182784317577,6.728016737199141,24844.246934944214,21117.609894702582,0.85,1.0723700398575722,0.6675354303434654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495670144162034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.69610108968,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.363551396467,1536.4529792878986,0.37612235428754537,0.1246789729780199,6.112874298809886,3.467807754372685
291.0,-29.68027055170974,5.112476557743155,35.015208973273246,24.227649822738044,5.081555382926569,-26.20404212195765,-39.73263722201807,1.605326953174498,0.5466615870640226,-4.9521901386477065,40.03037007315468,42528.82780390277,25792.664325120073,25792.664325120073,68321.49212902284,77509.9419355583,77509.9419355583,25792.664325120073,103302.60626067837,103302.60626067837,103302.60626067837,128146.75605927035,91582.90416076499,56602.153459441,38867.500779248876,24844.14979859198,0.0,63711.65057784086,21117.527328803182,1536.452786999492,0.0,0.8870518291705496,2.8151644131582976,0.0014959135982669303,355317.37545438536,1555843.114504289,4.378741997952261,1555843.114504289,4.378741997952261,0.8499999999999999,0.09565921555068793,4.027634451161993,1.2671531245438383,1.0,0.0,4.027634451161371,1.2842124481142796,1.284522411996895,3.1362680349938343,19327.83858132692,1970.8910363199382,4632.441516551485,4632.441516551485,5.567833772528841,5.112476557743155,-2.288089080841853,7.400565638585007,3.4678893297359923,3.4678893297359923,0.9908255227817121,0.0,0.0,0.00024135239217829842,1.0001315768817118,0.00024132063996099967,198.65846353537304,0.0,6.326528397308308e-06,17.929381477971745,0.01116462940938144,8.127518972339128e-05,0.00016007720245490715,0.0006447324554530172,0.09565921554992807,0.0718434792258606,0.023815736324067468,0.09565930888749812,0.07184347922643126,0.023815736324256667,0.3761218857206299,0.3761218857206299,0.12468246556770037,0.0,5.516639788461305,5.1083649371185516,6.752548544900776,5.498851725711745,5.0964623449121405,6.716885832238972,24844.14979859198,21117.527328803182,0.85,1.0723547657198085,0.6675204208050207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449574609826468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.63398371637,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.348830805533,1536.452786999492,0.3761218857206299,0.12468246556770037,6.112874298809886,3.4678893297359923
292.0,-29.68153460089611,5.112117706502983,35.01520663789118,24.227049329224997,5.081072313533401,-26.205228256709088,-39.733790956065036,1.6047659693468674,0.542773149744562,-4.95258193052027,40.030349923546034,42528.137634586375,25793.062148820653,25793.062148820653,68321.19978340704,77509.46205941094,77509.46205941094,25793.062148820653,103302.5242082316,103302.5242082316,103302.5242082316,128146.63290643692,91582.73888200599,56601.776877607364,38867.73556044291,24844.108698205328,0.0,63711.84425864824,21117.492393474527,1536.4588447283857,0.0,0.8870499120879058,2.815169584854881,0.0014959135982669303,355311.95160954515,1555842.2451584141,4.3788063928345995,1555842.2451584141,4.3788063928345995,0.85,0.09565996534396126,4.027634451161993,1.267153275101446,1.0,0.0,4.027634451162029,1.2842151357081208,1.2845250594606263,3.136261471440407,19327.803700568285,1970.8874794724281,4632.441516551485,4632.441516551485,5.567919650288798,5.112117706502983,-2.288389649547279,7.400507356050262,3.467970129852764,3.467970129852764,0.9908486085293611,0.0,0.0,0.00024132063996099967,1.0001312284578168,0.00024128897598079354,198.65950504829888,0.0,6.307846702412536e-06,17.876437554637125,0.011170937256083853,8.126460312060885e-05,0.00016005603684039082,0.0006446472080948112,0.09565996534230863,0.07184352703714575,0.02381643830516288,0.09565965503712141,0.07184352703838692,0.02381643830557434,0.376121412002447,0.376121412002447,0.12468590063032035,0.0,5.512539736261999,5.1055854036153505,6.744402228557931,5.495355080264858,5.093722246939137,6.71105661751551,24844.108698205328,21117.492393474527,0.85,1.0723469172552342,0.6675075589075199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449582183763108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.58103979303,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.33414008866,1536.4588447283857,0.376121412002447,0.12468590063032035,6.112874298809886,3.467970129852764
293.0,-29.68279555078151,5.111758869619062,35.01520374953338,24.226646299380832,5.08080264703294,-26.206390259285843,-39.73490714617071,1.6043973555373687,0.5374570949328472,-4.952820216131741,40.03032914619645,42527.30489767255,25793.06042607053,25793.06042607053,68320.36532374308,77508.91764810155,77508.91764810155,25793.06042607053,103301.97807417208,103301.97807417208,103301.97807417208,128145.97865702654,91582.59421860977,56601.34295638496,38868.05695802757,24844.000582854464,0.0,63712.05754088203,21117.400495426293,1536.457538022333,0.0,0.887048776923524,2.815211322509954,0.0014959135982669303,355308.6528894187,1555841.3487293192,4.378844523140666,1555841.3487293192,4.378844523140666,0.85,0.09566062670635715,4.027634451161993,1.2671531536662957,1.0,0.0,4.027634451161445,1.2842169239823131,1.2845268075008522,3.1362571041911167,19327.77317051689,1970.8843662735892,4632.441516551485,4632.441516551485,5.567919278400645,5.111758869619062,-2.2885789704866077,7.40033784010567,3.468049337324884,3.468049337324884,0.9908712392356812,0.0,0.0,0.00024128897598079354,1.0001309080319174,0.00024125739345023144,198.66054401711526,0.0,6.290350635609079e-06,17.82685370131613,0.011177227606719463,8.125436223223873e-05,0.0001600346137485548,0.000644560923712082,0.09566062670571862,0.07184351020053807,0.023817116505180546,0.09566086951091816,0.0718435102010176,0.023817116505339547,0.37612093664615953,0.37612093664615953,0.1246893228362548,0.0,5.5081853142380055,5.102746171948866,6.735410749240145,5.490277311064574,5.090936288719433,6.698984118207704,24844.000582854464,21117.400495426293,0.85,1.072330230112315,0.6674922540428726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44958973764176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.53145593971,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.319474618238,1536.457538022333,0.37612093664615953,0.1246893228362548,6.112874298809886,3.468049337324884
294.0,-29.684052834043044,5.111397416257665,35.01520056335232,24.22609581789004,5.080368338544157,-26.207565427612327,-39.73604788826776,1.6038809321138017,0.5333713503493414,-4.953185209253686,40.03031469476753,42526.590111232756,25793.37440336757,25793.37440336757,68319.96451460032,77508.4427639732,77508.4427639732,25793.37440336757,103301.81716734078,103301.81716734078,103301.81716734078,128145.8062647086,91582.4509412696,56600.95868223005,38868.32473226618,24843.989097367834,0.0,63712.31382963401,21117.39073276266,1536.4647075060998,0.0,0.8870469753112058,2.8152222018222237,0.0014959135982669303,355303.60013341584,1555840.7252293641,4.378905039648202,1555840.7252293641,4.378905039648202,0.85,0.0956613538923845,4.027634451161993,1.2671532597159967,1.0,0.0,4.027634451162026,1.2842194029655911,1.2845292465213027,3.136251050140774,19327.74293298153,1970.8812829030844,4632.441516551485,4632.441516551485,5.567987056330687,5.111397416257665,-2.288862758648971,7.400260174906636,3.468127951042406,3.468127951042406,0.9908937002978303,0.0,0.0,0.00024125739345023144,1.000130528693669,0.00024122590654777066,198.66157997429565,0.0,6.274202702902135e-06,17.78109046002465,0.011183501809422364,8.124389731541893e-05,0.00016001349613481251,0.0006444758696834473,0.09566135389092306,0.07184355208352054,0.023817801807402512,0.09566149127782841,0.07184355208461812,0.02381780180776638,0.37612045450467757,0.37612045450467757,0.1246926780527428,0.0,5.504005973436676,5.099987008786115,6.726883898403287,5.486556559603002,5.088256361599349,6.692068775749874,24843.989097367834,21117.39073276266,0.85,1.0723196256423384,0.6674783500242726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495972730739781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.48569269842,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.30482910217,1536.4647075060998,0.37612045450467757,0.1246926780527428,6.112874298809886,3.468127951042406
295.0,-29.685306752161488,5.111034092060933,35.01519657009895,24.225563078094297,5.079954332742991,-26.208735535514847,-39.737180318310834,1.6033831160964414,0.5290760426165662,-4.953519262380827,40.0302848146922,42525.855331134546,25793.59890360787,25793.59890360787,68319.45423474241,77507.95757271702,77507.95757271702,25793.59890360787,103301.55647632488,103301.55647632488,103301.55647632488,128145.42969876538,91582.30422233125,56600.56136673001,38868.60317289027,24843.8732224405,0.0,63712.47639533077,21117.292239074424,1536.465194797336,0.0,0.8870453866010789,2.8152394303196178,0.0014959135982669303,355298.97574242123,1555839.4360684736,4.378958404868581,1555839.4360684736,4.378958404868581,0.85,0.09566203308196163,4.027634451161993,1.2671533349948008,1.0,0.0,4.027634451163767,1.2842217947881331,1.284531598482648,3.1362452089722237,19327.71196912443,1970.878125468374,4632.441516551485,4632.441516551485,5.568035518947971,5.111034092060933,-2.2891257105332974,7.400159802594231,3.4682051773944167,3.4682051773944167,0.9909157649698334,0.0,0.0,0.00024122590654777066,1.0001301806455163,0.00024119450769106445,198.6626131681704,0.0,6.255237791356555e-06,17.72734390070448,0.01118975704721372,8.123350988388469e-05,0.00015999239666388595,0.0006443908887274422,0.09566203308077943,0.07184356230646244,0.023818470774316997,0.09566193571115839,0.07184356230735028,0.023818470774611345,0.3761199698997081,0.3761199698997081,0.12469600187081525,0.0,5.499858320181602,5.097248945209174,6.718421530910007,5.482595304997403,5.085661570205673,6.683924616543436,24843.8732224405,21117.292239074424,0.85,1.0723088804589185,0.6674651141679857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496047866688428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.4319461391,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.290215009136,1536.465194797336,0.3761199698997081,0.12469600187081525,6.112874298809886,3.4682051773944167
296.0,-29.686557819945737,5.110669721957274,35.01519204275738,24.225078464392595,5.079601424967259,-26.20989696770175,-39.73830387750638,1.6029405727232444,0.5242597505542221,-4.953817505335444,40.03026127176432,42525.09614258675,25793.724412439107,25793.724412439107,68318.82055502586,77507.41976387204,77507.41976387204,25793.724412439107,103301.14417631115,103301.14417631115,103301.14417631115,128144.92827871107,91582.12847118759,56600.16337603883,38868.85010572085,24843.784102399924,0.0,63712.63420812077,21117.216487039936,1536.4664021947876,0.0,0.8870439568521984,2.8152676492476534,0.0014959135982669303,355294.847121582,1555838.4203212035,4.3790064306471495,1555838.4203212035,4.3790064306471495,0.85,0.09566269694867557,4.027634451161993,1.267153327302076,1.0,0.0,4.027634451161166,1.2842239280874574,1.284533691971344,3.1362399991722514,19327.674878252874,1970.8743432520662,4632.441516551485,4632.441516551485,5.568062612399833,5.110669721957274,-2.2893638023834315,7.400033524340706,3.468281236955499,3.468281236955499,0.9909374962729997,0.0,0.0,0.00024119450769106445,1.0001298860380217,0.00024116318396058312,198.6636440228578,0.0,6.237778923748236e-06,17.677865469902503,0.011195994826137468,8.122320503520559e-05,0.00015997130265585886,0.0006443059297739992,0.09566269694770534,0.0718435647575932,0.023819132190112145,0.09566281557536134,0.07184356475832185,0.02381913219035373,0.376119482764548,0.376119482764548,0.12469929879757756,0.0,5.495622796221028,5.0944768862965475,6.709708287303783,5.478077255889673,5.082821677498657,6.6742778368701465,24843.784102399924,21117.216487039936,0.85,1.0722962785035497,0.6674515450683803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449612280227399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.382467708296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.275626421695,1536.4664021947876,0.376119482764548,0.12469929879757756,6.112874298809886,3.468281236955499
297.0,-29.68780465866389,5.110303746059362,35.01518709414988,24.224573105480545,5.079212834449113,-26.21105816199762,-39.73942736685274,1.6024663377827764,0.5199091809597007,-4.954144967686984,40.03023994683625,42524.35505322882,25793.917107749498,25793.917107749498,68318.27216097832,77506.94260679111,77506.94260679111,25793.917107749498,103300.85971454061,103300.85971454061,103300.85971454061,128144.58387296656,91581.99721608515,56599.766934072024,38869.14475779236,24843.724158425954,0.0,63712.868916218315,21117.16553466206,1536.4699750893067,0.0,0.8870423706525965,2.8152863726028725,0.0014959135982669303,355290.3140557181,1555837.5002688055,4.379059711784917,1555837.5002688055,4.379059711784917,0.85,0.0956633712242185,4.027634451161993,1.2671533388411627,1.0,0.0,4.027634451162733,1.284226209368791,1.2845359335740887,3.1362344279997307,19327.647177914514,1970.8715186036532,4632.441516551485,4632.441516551485,5.568104209322256,5.110303746059362,-2.2896247455820022,7.399928491641364,3.4683563754609965,3.4683563754609965,0.9909589644174276,0.0,0.0,0.00024116318396058312,1.0001294482699705,0.0002411319698442522,198.66467140223097,0.0,6.222886441811428e-06,17.635660176093587,0.011202217712579279,8.121290203544883e-05,0.0001599502819251343,0.0006442212659547443,0.09566337122305045,0.07184358082166448,0.02381979040138597,0.09566350318617911,0.07184358082254168,0.02381979040167682,0.37611898971747604,0.37611898971747604,0.1247025533498959,0.0,5.491440831012142,5.091755959593343,6.701056706536747,5.474054148646701,5.08024970923816,6.665816055611231,24843.724158425954,21117.16553466206,0.85,1.072283721061377,0.6674374545768431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496197568256552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.34026241449,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.26105313868,1536.4699750893067,0.37611898971747604,0.1247025533498959,6.112874298809886,3.4683563754609965
298.0,-29.689048572949886,5.109935848477681,35.01518149996316,24.22402601167562,5.078788658428891,-26.212220282226202,-39.740550926048286,1.6019603677049068,0.5156283289230146,-4.954490798024145,40.030211245762516,42523.62705772979,25794.147709801742,25794.147709801742,68317.77476753153,77506.44057920403,77506.44057920403,25794.147709801742,103300.58828900577,103300.58828900577,103300.58828900577,128144.2185321106,91581.82550570434,56599.368375394195,38869.39681145572,24843.630243104817,0.0,63713.02705456054,21117.085706639093,1536.4720343206807,0.0,0.8870407178001052,2.8153020443129657,0.0014959135982669303,355285.5267708502,1555836.2619772742,4.379115231960315,1555836.2619772742,4.379115231960315,0.85,0.09566403640031859,4.027634451161993,1.2671534108230844,1.0,0.0,4.027634451160891,1.2842286387661581,1.2845383234692185,3.136228495131212,19327.610939813603,1970.8678233457506,4632.441516551485,4632.441516551485,5.568153989130899,5.109935848477681,-2.289900818833191,7.399836667310872,3.4684304222683884,3.4684304222683884,0.9909801206481109,0.0,0.0,0.0002411319698442522,1.000129145948122,0.00024110083264862676,198.6656963812119,0.0,6.201142163993459e-06,17.574036892757462,0.011208418854743272,8.120259960337525e-05,0.00015992937024087694,0.0006441370413347976,0.09566403639904955,0.07184359504488871,0.023820441354160834,0.09566398566972427,0.07184359504584177,0.023820441354476814,0.376118493194856,0.376118493194856,0.1247057719347089,0.0,5.4873151883628,5.0890458481686665,6.6926003089618575,5.470119126947168,5.077547941477235,6.658104575959612,24843.630243104817,21117.085706639093,0.85,1.0722732528314458,0.6674243718057025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496272082234476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.27863913115,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.246522875696,1536.4720343206807,0.376118493194856,0.1247057719347089,6.112874298809886,3.4684304222683884
299.0,-29.690288121266146,5.109567225850676,35.015175387471054,24.223555682133906,5.078443771749332,-26.213370543163798,-39.74166523022575,1.6015261936468705,0.5108868951293744,-4.954783128586008,40.030184960672315,42522.87930805581,25794.23471524059,25794.23471524059,68317.1140232964,77505.92823029234,77505.92823029234,25794.23471524059,103300.16294553292,103300.16294553292,103300.16294553292,128143.69403177078,91581.67381147701,56598.97998738616,38869.65980454539,24843.531086237857,0.0,63713.19089078324,21117.00142330218,1536.4725758706338,0.0,0.8870393279434063,2.815329979792236,0.0014959135982669303,355281.48011596745,1555835.1279226327,4.379161918079131,1555835.1279226327,4.379161918079131,0.85,0.09566467081154417,4.027634451161993,1.2671534031303602,1.0,0.0,4.027634451165127,1.2842307324280247,1.2845403776465347,3.1362233821855092,19327.5789259616,1970.8645588413576,4632.441516551485,4632.441516551485,5.568172770898253,5.109567225850676,-2.290138964905656,7.399706190756332,3.4685032794080137,3.4685032794080137,0.9910009369737182,0.0,0.0,0.00024110083264862676,1.0001286939415814,0.0002410698084247843,198.66671777189953,0.0,6.1858926522858435e-06,17.53081977657808,0.011214604747395558,8.11923832280872e-05,0.00015990844942053958,0.0006440527799180602,0.09566467081062216,0.07184358923182471,0.023821081578797452,0.0956648187435785,0.07184358923251712,0.023821081579027053,0.3761179927339733,0.3761179927339733,0.12470896781891079,0.0,5.483104306347968,5.0863251714127955,6.683832486985068,5.465670023715404,5.0748867833098075,6.64819547264068,24843.531086237857,21117.00142330218,0.85,1.072260124915187,0.6674109193643788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496346422169455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.23542201497,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.232009637542,1536.4725758706338,0.3761179927339733,0.12470896781891079,6.112874298809886,3.4685032794080137
300.0,-29.691525104459522,5.109197087356413,35.01516889117125,24.2230458179489,5.078049412386511,-26.21452344268886,-39.74278358565641,1.601047750616064,0.5066065971415128,-4.955115265134138,40.0301615564992,42522.15982165666,25794.41661931164,25794.41661931164,68316.5764409683,77505.45618572905,77505.45618572905,25794.41661931164,103299.8728050407,103299.8728050407,103299.8728050407,128143.34243594701,91581.54135810911,56598.599315417676,38869.93560299048,24843.469630906322,0.0,63713.4052338968,21116.949186270373,1536.4762123527291,0.0,0.8870377254594594,2.815347244409694,0.0014959135982669303,355276.8824812057,1555834.1181639768,4.379215746598095,1555834.1181639768,4.379215746598095,0.85,0.09566532252061857,4.027634451161993,1.26715352401603,1.0,0.0,4.027634451162573,1.284233032783993,1.2845426387127423,3.1362177644899734,19327.550972738914,1970.8617084059201,4632.441516551485,4632.441516551485,5.568212038327838,5.109197087356413,-2.2904076304265515,7.399604717782964,3.468575304662997,3.468575304662997,0.9910215156179991,0.0,0.0,0.0002410698084247843,1.000128428906057,0.00024103885206869585,198.66773705811866,0.0,6.163480722203986e-06,17.467304366726097,0.011220768228117762,8.118213090401618e-05,0.0001598876775207681,0.0006439691182989246,0.09566532251942625,0.0718436022653149,0.02382172025411135,0.09566545898794392,0.07184360226621035,0.023821720254408225,0.376117486674776,0.376117486674776,0.12471212101194502,0.0,5.478961093754037,5.083658139765362,6.6751756493065955,5.461721862275624,5.0723586316772185,6.63990510330882,24843.469630906322,21116.949186270373,0.85,1.072248080135929,0.6673973815330471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449642050190463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.17190660512,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.217542400509,1536.4762123527291,0.376117486674776,0.12471212101194502,6.112874298809886,3.468575304662997
301.0,-29.69275881810762,5.108824800375429,35.01516165996302,24.222482658829563,5.077592925310181,-26.215679612276023,-39.74390620188785,1.6005137194785826,0.5027703105154728,-4.9554807945972295,40.03012715814221,42521.47210866972,25794.67443771798,25794.67443771798,68316.1465463877,77505.01988394502,77505.01988394502,25794.67443771798,103299.694321663,103299.694321663,103299.694321663,128143.05274710561,91581.41817469854,56598.22374256321,38870.21603570592,24843.35842544261,0.0,63713.57446114853,21116.854661626217,1536.4777822920796,0.0,0.8870359930787727,2.8153548090183915,0.0014959135982669303,355271.8226555052,1555832.6340689184,4.379273938585204,1555832.6340689184,4.379273938585204,0.85,0.09566596827943682,4.027634451161993,1.2671536449017005,1.0,0.0,4.027634451161,1.2842355928371123,1.2845451596257214,3.1362115126121126,19327.524975866494,1970.8590574626905,4632.441516551485,4632.441516551485,5.568267693300579,5.108824800375429,-2.2907025117496063,7.399527312125036,3.468646258260312,3.468646258260312,0.9910417880743748,0.0,0.0,0.00024103885206869585,1.0001280907206194,0.00024100798118271115,198.6687536593537,0.0,6.1500292116549e-06,17.429182785829987,0.011226918257329417,8.117184072338618e-05,0.00015986701134530968,0.0006438858824986745,0.09566596827804366,0.07184361545617941,0.023822352821864245,0.09566562694756862,0.07184361545722569,0.023822352822211144,0.37611697757761253,0.37611697757761253,0.1247152409398779,0.0,5.474965065520337,5.081069175550908,6.666876473379261,5.4582511051127085,5.070018431915287,6.632971425377946,24843.35842544261,21116.854661626217,0.85,1.0722384848780653,0.6673848150616413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496494429058846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.13378502423,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.203085233159,1536.4777822920796,0.37611697757761253,0.1247152409398779,6.112874298809886,3.468646258260312
302.0,-29.69398921527179,5.108452591192889,35.015153953134856,24.22204763805496,5.077289353750772,-26.216817503734188,-39.745003427937604,1.600117642213256,0.4977134596342694,-4.955743928487627,40.03009884232739,42520.6934080563,25794.665101904826,25794.665101904826,68315.35850996112,77504.4834282217,77504.4834282217,25794.665101904826,103299.14853012653,103299.14853012653,103299.14853012653,128142.3916723732,91581.25540935804,56597.8177409876,38870.486298189375,24843.24314224666,0.0,63713.72944043604,21116.75667090966,1536.4767656813178,0.0,0.8870347588208959,2.8153902808824847,0.0014959135982669303,355268.1802710746,1555831.4124020461,4.379315398341966,1555831.4124020461,4.379315398341966,0.85,0.09566656526858203,4.027634451161993,1.2671535619301721,1.0,0.0,4.027634451161419,1.2842375078992048,1.2845470355018285,3.1362068358761155,19327.490625544706,1970.8555547046858,4632.441516551485,4632.441516551485,5.5682656779889745,5.108452591192889,-2.2909233819716786,7.399375973164568,3.468715946833309,3.468715946833309,0.9910616990952311,0.0,0.0,0.00024100798118271115,1.0001277476512143,0.00024097719691180944,198.66976753685333,0.0,6.133080442941135e-06,17.381149975295177,0.011233051337772358,8.11617844406366e-05,0.00015984619674207456,0.0006438020488855975,0.0956665652678347,0.07184359357908554,0.023822971688749153,0.09566663586728047,0.07184359357964676,0.02382297168893527,0.37611646900814594,0.37611646900814594,0.12471835018265082,0.0,5.470770263843519,5.07841590884334,6.657970740626695,5.453457388121876,5.067302726439607,6.621839182990698,24843.24314224666,21116.75667090966,0.85,1.0722235083386071,0.6673709698285291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449656816152789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.08575221369,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.188652332927,1536.4767656813178,0.37611646900814594,0.12471835018265082,6.112874298809886,3.468715946833309
303.0,-29.695215677741345,5.108078411894366,35.01514591666521,24.2215019063093,5.076855017726356,-26.217964931274516,-39.7461133665405,1.5996042712592657,0.49373031441837156,-4.956105822671832,40.03007382719087,42519.98452383323,25794.901515822767,25794.901515822767,68314.88603965599,77504.02788099278,77504.02788099278,25794.901515822767,103298.92939681555,103298.92939681555,103298.92939681555,128142.12277353447,91581.11902045137,56597.42684707176,38870.769081532904,24843.19337671891,0.0,63713.962458251815,21116.714370211073,1536.4817982308862,0.0,0.8870330109415633,2.815400193576591,0.0014959135982669303,355263.1708625748,1555830.3331413306,4.379374111208299,1555830.3331413306,4.379374111208299,0.85,0.09566721124635828,4.027634451161993,1.2671536652324722,1.0,0.0,4.0276344511626805,1.2842399710442638,1.2845494597041067,3.1362008206978422,19327.46184175808,1970.8526195752963,4632.441516551485,4632.441516551485,5.568316712398604,5.108078411894366,-2.29121799544947,7.399296407343836,3.468785038397202,3.468785038397202,0.9910814395420576,0.0,0.0,0.00024097719691180944,1.0001273403799493,0.0002409465146910812,198.67077818111684,0.0,6.115903943833292e-06,17.33247177682355,0.011239167241716192,8.115161281673193e-05,0.00015982558409507753,0.0006437190286784225,0.09566721124495703,0.07184361554004105,0.023823595704915983,0.09566709753549227,0.07184361554109338,0.0238235957052649,0.3761159552338428,0.3761159552338428,0.12472140854673107,0.0,5.466727838105044,5.075834908177683,6.649461381602521,5.4498361370901875,5.0648229767873545,6.614722987398693,24843.19337671891,21116.714370211073,0.85,1.0722121714595745,0.6673574030448065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496641696500765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.03707401522,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.174244749134,1536.4817982308862,0.3761159552338428,0.12472140854673107,6.112874298809886,3.468785038397202
304.0,-29.696438756302737,5.107703481791034,35.01513729018302,24.221003776788734,5.076484481395458,-26.219102931948246,-39.74721432952208,1.5991486570410895,0.48910555070364126,-4.956413221118363,40.030040568901136,42519.25306331789,25794.991612399826,25794.991612399826,68314.24467571772,77503.50700626674,77503.50700626674,25794.991612399826,103298.49861866656,103298.49861866656,103298.49861866656,128141.5710809955,91580.94177061156,56597.03800151521,38871.004187884835,24843.072462328946,0.0,63714.076650213785,21116.611592979603,1536.4815036827374,0.0,0.8870315696680476,2.815424855957916,0.0014959135982669303,355258.91583803395,1555828.898236366,4.3794225250230845,1555828.898236366,4.3794225250230845,0.85,0.09566780948627124,4.027634451161993,1.2671536872116849,1.0,0.0,4.027634451163008,1.2842421640192645,1.284551613802139,3.136195465313796,19327.4244345987,1970.8488051066063,4632.441516551485,4632.441516551485,5.568336161446527,5.107703481791034,-2.291473983368076,7.399177465159109,3.468852915294135,3.468852915294135,0.9911008329411815,0.0,0.0,0.0002409465146910812,1.0001269902877639,0.00024091592070898347,198.67178604592914,0.0,6.095660668405208e-06,17.27510233426036,0.011245262902384597,8.114152461075642e-05,0.0001598049900803248,0.0006436360835151166,0.09566780948527924,0.07184360481784949,0.02382420466742975,0.0956677617779849,0.07184360481859448,0.023824204667676766,0.37611543991096574,0.37611543991096574,0.1247244443173749,0.0,5.462609502319481,5.073212398671615,6.6407722411076975,5.44551877182198,5.062138095771729,6.605420922981693,24843.072462328946,21116.611592979603,0.85,1.0722001834972603,0.6673447266095666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496714997023707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.97970457265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.159874977151,1536.4815036827374,0.37611543991096574,0.1247244443173749,6.112874298809886,3.468852915294135
305.0,-29.69765804011323,5.1073278822567465,35.01512834754982,24.220529640465998,5.076128154132667,-26.22023609613091,-39.74831075230611,1.598706210150373,0.48460744614487794,-4.956718769010754,40.03001410740512,42518.5193100349,25795.071944114436,25795.071944114436,68313.59125414933,77503.02567002007,77503.02567002007,25795.071944114436,103298.0976141345,103298.0976141345,103298.0976141345,128141.09267360167,91580.80827882986,56596.65096550595,38871.285903693235,24842.995059467175,0.0,63714.28096316041,21116.545800547097,1536.483678780923,0.0,0.8870301132050853,2.815448079086937,0.0014959135982669303,355254.68646858615,1555827.756574886,4.379471449175272,1555827.756574886,4.379471449175272,0.85,0.0956684098164895,4.027634451161993,1.2671536784199997,1.0,0.0,4.02763445116158,1.2842442952720219,1.2845537062762487,3.136190260676907,19327.396262227096,1970.845932324198,4632.441516551485,4632.441516551485,5.568353502564449,5.1073278822567465,-2.2917296576998654,7.399057539956612,3.4689199420661208,3.4689199420661208,0.9911199834474631,0.0,0.0,0.00024091592070898347,1.0001265975246916,0.00024088542521041756,198.67279079266078,0.0,6.0781610656134486e-06,17.225508459948514,0.01125134106345021,8.113147915909096e-05,0.00015978444154989252,0.0006435533215460269,0.09566840981548151,0.0718436003744053,0.02382480944107621,0.09566852924528178,0.07184360037516227,0.023824809441327234,0.37611491911035955,0.37611491911035955,0.124727445433621,0.0,5.458475521966477,5.070614757480371,6.631945136311629,5.441326215155641,5.059643460616769,6.596045732067864,24842.995059467175,21116.545800547097,0.85,1.0721864897706095,0.6673310703234507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449678809600859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.93011069834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.145532114047,1536.483678780923,0.37611491911035955,0.124727445433621,6.112874298809886,3.4689199420661208
306.0,-29.69887497575483,5.1069502458381,35.01511882594271,24.219961696676933,5.075666766695011,-26.2213776530572,-39.749419678095705,1.5981694439974645,0.48084856799761155,-4.957091629710681,40.029979358315735,42517.84778110655,25795.316370237542,25795.316370237542,68313.1641513441,77502.58993568622,77502.58993568622,25795.316370237542,103297.90630592377,103297.90630592377,103297.90630592377,128140.80517870656,91580.67690863497,56596.28308795336,38871.54868964623,24842.89887278279,0.0,63714.44756242902,21116.46404186537,1536.4863430579962,0.0,0.8870283447445042,2.815453783319471,0.0014959135982669303,355249.52541417663,1555826.2573523428,4.379530853808864,1555826.2573523428,4.379530853808864,0.85,0.09566902524500544,4.027634451161993,1.2671538432640954,1.0,0.0,4.027634451163181,1.2842468672018286,1.2845562396599188,3.136183979905338,19327.368537599395,1970.8431051989617,4632.441516551485,4632.441516551485,5.568406266559903,5.1069502458381,-2.292036205014067,7.398986450852167,3.4689861420095958,3.4689861420095958,0.9911388977170273,0.0,0.0,0.00024088542521041756,1.000126354959485,0.00024085499198766322,198.67379361329557,0.0,6.058625806702726e-06,17.170145536195527,0.011257399689256913,8.112132032396921e-05,0.00015976410488644833,0.0006434714128997174,0.09566902524355755,0.07184361305613793,0.023825412187419633,0.09566869823092163,0.07184361305722523,0.023825412187780216,0.3761143936879081,0.3761143936879081,0.12473040466375433,0.0,5.454516785653311,5.068095997020066,6.623586473692569,5.437940197708315,5.057312227055661,6.589429682502384,24842.89887278279,21116.46404186537,0.85,1.0721769828484997,0.6673187857345305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496860968894654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.87474777459,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.131224503168,1536.4863430579962,0.3761143936879081,0.12473040466375433,6.112874298809886,3.4689861420095958
307.0,-29.70008804320623,5.106572284755834,35.015108691363615,24.219482007343345,5.0753114189950645,-26.222505123220166,-39.7505114209838,1.5977284990092748,0.4762074326931156,-4.957386531856993,40.02994246103269,42517.12162400638,25795.355329872007,25795.355329872007,68312.47695387839,77502.08229286356,77502.08229286356,25795.355329872007,103297.43762273557,103297.43762273557,103297.43762273557,128140.19640841572,91580.51499978108,56595.90151728533,38871.79275832861,24842.758785680155,0.0,63714.55154400876,21116.344967828132,1536.484702397533,0.0,0.8870269800546983,2.8154801227130686,0.0014959135982669303,355245.44348630065,1555824.6654488423,4.379576695425904,1555824.6654488423,4.379576695425904,0.85,0.09566959205264008,4.027634451161993,1.2671538564516234,1.0,0.0,4.027634451162224,1.284248991117627,1.2845583250014938,3.1361787932236687,19327.334368032254,1970.839620872801,4632.441516551485,4632.441516551485,5.56841467673288,5.106572284755834,-2.292286791628613,7.398859076384447,3.4690511014937324,3.4690511014937324,0.9911574575696378,0.0,0.0,0.00024085499198766322,1.0001259545503083,0.00024082465902603245,198.6747932551862,0.0,6.046283816483152e-06,17.135168335913253,0.011263445973073397,8.111132004957674e-05,0.00015974367193808648,0.0006433891164529564,0.09566959205173207,0.07184359076872592,0.023826001283006156,0.09566934389640538,0.07184359076940777,0.02382600128323231,0.37611386762165067,0.37611386762165067,0.12473335291908633,0.0,5.450450678438131,5.065539711909196,6.614908886892579,5.433593964550084,5.054754109625264,6.5796282816594385,24842.758785680155,21116.344967828132,0.85,1.0721644474997796,0.6673062996392443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449693370213444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.839770574305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.116923291143,1536.484702397533,0.37611386762165067,0.12473335291908633,6.112874298809886,3.4690511014937324
308.0,-29.701297619324382,5.106194067121827,35.01509838690348,24.21901988508182,5.074977703367509,-26.223627287731933,-39.75159104503689,1.5973073717748916,0.47144381005347213,-4.957679605733685,40.02991724377033,42516.360168338026,25795.386116080823,25795.386116080823,68311.74628441886,77501.55809709927,77501.55809709927,25795.386116080823,103296.9442131801,103296.9442131801,103296.9442131801,128139.63607164532,91580.34388553411,56595.49210382395,38872.05753523351,24842.691858465216,0.0,63714.74939369872,21116.288079695434,1536.4872243604232,0.0,0.8870255824081088,2.815508280251409,0.0014959135982669303,355241.3869011287,1555823.5774711168,4.3796236442015015,1555823.5774711168,4.3796236442015015,0.85,0.09567016908044709,4.027634451161993,1.2671537729306146,1.0,0.0,4.027634451160608,1.2842510221991896,1.2845603176151132,3.136173833262715,19327.298255740614,1970.8359384438738,4632.441516551485,4632.441516551485,5.568421322517549,5.106194067121827,-2.2925368464490443,7.398730913570871,3.469115333643645,3.469115333643645,0.99117580961247,0.0,0.0,0.00024082465902603245,1.0001255932619926,0.00024079441686974815,198.67579002880552,0.0,6.026394880811095e-06,17.078803092218642,0.011269472367954208,8.11014319034112e-05,0.00015972322712262124,0.000643306772209841,0.09567016907952038,0.07184358077617424,0.023826588303346136,0.09567030697121459,0.07184358077687016,0.023826588303576944,0.3761133370846793,0.3761133370846793,0.1247362674740685,0.0,5.446302888960531,5.0629542999911905,6.6059907634744945,5.42912341578716,5.052055692065096,6.569751811678088,24842.691858465216,21116.288079695434,0.85,1.0721496503472832,0.6672922764810061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497006204874716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.783405330614,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.102659007342,1536.4872243604232,0.3761133370846793,0.1247362674740685,6.112874298809886,3.469115333643645
309.0,-29.702504494906567,5.105813893314703,35.01508759905084,24.218457179982238,5.074515479236979,-26.224759873032724,-39.75269103012977,1.5967708573630612,0.4678250716470984,-4.958055279993472,40.02988255503407,42515.69509272247,25795.62085685483,25795.62085685483,68311.3159495773,77501.1468977761,77501.1468977761,25795.62085685483,103296.76775463093,103296.76775463093,103296.76775463093,128139.3729223108,91580.23265049334,56595.12617979846,38872.34052299431,24842.605167679867,0.0,63714.945690674176,21116.214392527887,1536.4905374471803,0.0,0.8870237993717618,2.81551182679045,0.0014959135982669303,355236.1870550408,1555822.080855499,4.3796835388688535,1555822.080855499,4.3796835388688535,0.85,0.09567076625479634,4.027634451161993,1.2671539339283484,1.0,0.0,4.0276344511625854,1.28425359245561,1.284562849649927,3.1361675566433798,19327.274780475964,1970.833544633077,4632.441516551485,4632.441516551485,5.5684719957474575,5.105813893314703,-2.292848868638153,7.398662761952856,3.4691788584653125,3.4691788584653125,0.9911939595615179,0.0,0.0,0.00024079441686974815,1.0001253140798374,0.00024076424571983803,198.67678458575747,0.0,6.008384291956733e-06,17.02776108340538,0.011275480752246164,8.109135841899727e-05,0.00015970305845075088,0.0006432255401721817,0.09567076625332853,0.07184359236605987,0.023827173887268658,0.09567044146301698,0.07184359236716212,0.02382717388763423,0.3761127994999205,0.3761127994999205,0.12473913469115815,0.0,5.442367533196489,5.060479372998145,6.597595214911053,5.425880351640558,5.049865646358853,6.563285692741886,24842.605167679867,21116.214392527887,0.85,1.0721395931374997,0.6672797823469762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497078499633218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.7323633218,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.088424231,1536.4905374471803,0.3761127994999205,0.12473913469115815,6.112874298809886,3.4691788584653125
310.0,-29.703707056496818,5.105434332912865,35.01507638969719,24.21803082050758,5.074220563351447,-26.22587184287732,-39.75376531071959,1.5963853497317895,0.46279348149727184,-4.958311891060943,40.029848702255606,42514.94195677681,25795.547248220497,25795.547248220497,68310.48920499731,77500.61053300014,77500.61053300014,25795.547248220497,103296.15778122064,103296.15778122064,103296.15778122064,128138.63260448276,91580.06224565055,56594.737729771114,38872.5827954216,24842.47482326212,0.0,63715.05761868372,21116.103599772803,1536.4886074773453,0.0,0.8870226181492342,2.81554774670673,0.0014959135982669303,355232.6352408758,1555820.6203076083,4.379723217864369,1555820.6203076083,4.379723217864369,0.85,0.09567129665155309,4.027634451161993,1.2671539031574501,1.0,0.0,4.027634451160166,1.2842554567194961,1.2845646756132598,3.1361630040881336,19327.238817898393,1970.8298774707362,4632.441516551485,4632.441516551485,5.568456105933399,5.105434332912865,-2.293074443990481,7.398508776903347,3.4692411628120334,3.4692411628120334,0.9912117608034381,0.0,0.0,0.00024076424571983803,1.000124867345822,0.00024073418588099844,198.67777559635613,0.0,5.994307051397415e-06,16.987866183660273,0.01128147505929756,8.108152144865021e-05,0.0001596827242711878,0.0006431436415300373,0.09567129665085475,0.07184355551560645,0.023827741135248298,0.09567141443841848,0.07184355551613088,0.023827741135422218,0.3761122612560759,0.3761122612560759,0.12474198979539267,0.0,5.438218659366839,5.057925934568857,6.588576908080654,5.421105372558202,5.047224574673237,6.552008300386603,24842.47482326212,21116.103599772803,0.85,1.072124734059191,0.6672667897628926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497150633669584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.69246842206,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.074203236194,1536.4886074773453,0.3761122612560759,0.12474198979539267,6.112874298809886,3.4692411628120334
