time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
311.0,-29.70490766983599,5.105053188223415,35.015064928552306,24.21749500734734,5.073787057165569,-26.22699591927114,-39.754856390040345,1.595875306600674,0.45903980319445736,-4.958673655867499,40.02981894962606,42514.267236918386,25795.737362733995,25795.737362733995,68310.00459965238,77500.19193548545,77500.19193548545,25795.737362733995,103295.92929821945,103295.92929821945,103295.92929821945,128138.34673600597,91579.9527123517,56594.37147728069,38872.86803896779,24842.417437786527,0.0,63715.28547675432,21116.05482211855,1536.4933043004464,0.0,0.8870208878865249,2.815554683725374,0.0014959135982669303,355227.6280164028,1555819.3366578373,4.379781340053866,1555819.3366578373,4.379781340053866,0.85,0.09567188007803226,4.027634451161993,1.2671540416264908,1.0,0.0,4.027634451161447,1.284257902880895,1.284567083757042,3.1361570305520834,19327.21570177275,1970.8275202819264,4632.441516551485,4632.441516551485,5.568497145742068,5.105053188223415,-2.2933782037503994,7.398431391973815,3.4693030185796703,3.4693030185796703,0.9912294338799058,0.0,0.0,0.00024073418588099844,1.0001246662631407,0.00024070417819058108,198.67876501010065,0.0,5.9722219154360815e-06,16.925276908345854,0.011287447281212996,8.107153178482597e-05,0.00015966265409617247,0.0006430628062017047,0.09567188007664869,0.07184356576720552,0.02382831430944317,0.09567175598885908,0.07184356576824448,0.02382831430978779,0.3761117160719841,0.3761117160719841,0.12474479183164251,0.0,5.434261275520953,5.05547927880707,6.580007938182177,5.417713459061929,5.0450051213001075,6.545032058892957,24842.417437786527,21116.05482211855,0.85,1.0721132941415508,0.6672538138815867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449722251054283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.62987914674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.060028435839,1536.4933043004464,0.3761117160719841,0.12474479183164251,6.112874298809886,3.4693030185796703
312.0,-29.706104341523023,5.104672110549649,35.015053020844555,24.217027995642297,5.073449559093299,-26.22810684586938,-39.755930461082585,1.595452063439917,0.45430055299726746,-4.9589597291939285,40.02978302027093,42513.53879207288,25795.729320851977,25795.729320851977,68309.26811292485,77499.66331969594,77499.66331969594,25795.729320851977,103295.39264054791,103295.39264054791,103295.39264054791,128137.68470533603,91579.77043977217,56593.98820883329,38873.091367709865,24842.292064788104,0.0,63715.38343249797,21115.94825506989,1536.492361176826,0.0,0.8870195644677754,2.8155833466469806,0.0014959135982669303,355223.66848482774,1555817.7865200012,4.37982579583222,1555817.7865200012,4.37982579583222,0.85,0.09567240776749632,4.027634451161993,1.2671539921732622,1.0,0.0,4.027634451161913,1.2842599432090536,1.2845690860367218,3.136152048079856,19327.177234604365,1970.8235977223992,4632.441516551485,4632.441516551485,5.568495409749937,5.104672110549649,-2.293627435530845,7.398299546080494,3.4693637638198744,3.4693637638198744,0.9912467896628213,0.0,0.0,0.00024070417819058108,1.0001242581729113,0.0002406742724452203,198.6797511841852,0.0,5.961890872924939e-06,16.895998733869277,0.011293409172085921,8.106169895605635e-05,0.00015964247923452472,0.0006429815492338849,0.09567240776663956,0.07184353716859333,0.023828870598046226,0.09567252847959798,0.07184353716923671,0.023828870598259607,0.3761111701115509,0.3761111701115509,0.12474757266107393,0.0,5.430175716923884,5.052965707035412,6.571125453529987,5.413260282191175,5.042367823311906,6.535042904516615,24842.292064788104,21115.94825506989,0.85,1.0721000868698183,0.6672413552547012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497294271647525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.60060097226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.04585258006,1536.492361176826,0.3761111701115509,0.12474757266107393,6.112874298809886,3.4693637638198744
313.0,-29.707297050770496,5.1042902685988105,35.01504086030999,24.21653171712535,5.073064061498144,-26.2292190063584,-39.75700467182321,1.5949860170862442,0.4501753756822495,-4.959286417460717,40.02975184077304,42512.828135580174,25795.821034100696,25795.821034100696,68308.64916968087,77499.21057792054,77499.21057792054,25795.821034100696,103295.03161202124,103295.03161202124,103295.03161202124,128137.24732716096,91579.64300732885,56593.601689305215,38873.379242248484,24842.215715139733,0.0,63715.59495738822,21115.883357868774,1536.495183378178,0.0,0.8870180175229687,2.8155992388118127,0.0014959135982669303,355219.1468455469,1555816.4413111813,4.379877760327111,1555816.4413111813,4.379877760327111,0.85,0.09567295621589655,4.027634451161993,1.2671540064597502,1.0,0.0,4.027634451161786,1.2842621834113916,1.2845712883694969,3.136146577534012,19327.15034100761,1970.8208553387358,4632.441516551485,4632.441516551485,5.568515207786974,5.1042902685988105,-2.293907357280351,7.3981976258791615,3.4694238940353275,3.4694238940353275,0.9912639697243792,0.0,0.0,0.0002406742724452203,1.000123847912175,0.00024064446913014208,198.68073410139397,0.0,5.941666047259144e-06,16.838681577932416,0.01129935083813318,8.105186595104314e-05,0.00015962240649417716,0.0006429007035733317,0.09567295621476805,0.07184352983782595,0.023829426376942107,0.09567307736804015,0.07184352983867338,0.023829426377223167,0.37611061783936933,0.37611061783936933,0.12475031179250896,0.0,5.426163004581099,5.050506033680108,6.56237400620455,5.4094617931429525,5.04004653597093,6.526736667238993,24842.215715139733,21115.883357868774,0.85,1.0720868135244503,0.6672279865551275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497365797832378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.543283816325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.031715668269,1536.495183378178,0.37611061783936933,0.12475031179250896,6.112874298809886,3.4694238940353275
314.0,-29.708487486210146,5.1039070021236626,35.015028094754584,24.21597697483378,5.072615922628458,-26.230335384114557,-39.75809075692666,1.5944638205331003,0.4464275833050806,-4.959646751400717,40.02970989722107,42512.17683621738,25795.99197701768,25795.99197701768,68308.16881323507,77498.7747733354,77498.7747733354,25795.99197701768,103294.76675035308,103294.76675035308,103294.76675035308,128136.8574003956,91579.50623665008,56593.24873475289,38873.61944655243,24842.09065004252,0.0,63715.71009659495,21115.77705253614,1536.4959999324826,0.0,0.8870163385449781,2.815606269662388,0.0014959135982669303,355214.1595743462,1555814.631699207,4.379934160179714,1555814.631699207,4.379934160179714,0.85,0.09567349950566656,4.027634451161993,1.2671541592152789,1.0,0.0,4.027634451163002,1.2842646858781754,1.2845737531612536,3.136140466564267,19327.121476651035,1970.8179119934978,4632.441516551485,4632.441516551485,5.568552109044415,5.1039070021236626,-2.294213275565188,7.39812027768885,3.4694831585644073,3.4694831585644073,0.9912809024469735,0.0,0.0,0.00024064446913014208,1.0001236129962108,0.00024061472602292597,198.68171515326935,0.0,5.921344518395319e-06,16.781090365132336,0.011305272182651576,8.104192537261594e-05,0.00015960254375752616,0.0006428207037309018,0.09567349950434176,0.0718435229618584,0.02382997654248335,0.0956731860246515,0.0718435229628532,0.023829976542813353,0.3761100621119119,0.3761100621119119,0.12475301959348827,0.0,5.422288132007566,5.048103746166134,6.55400510053272,5.4060743347058065,5.037809836320491,6.519832365625746,24842.09065004252,21115.77705253614,0.85,1.0720773371226313,0.66721655886386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449743708784825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.48569260353,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.017618248296,1536.4959999324826,0.3761100621119119,0.12475301959348827,6.112874298809886,3.4694831585644073
315.0,-29.709673689652725,5.103524180863299,35.0150149001481,24.215528228692733,5.072294775809231,-26.23143525251816,-39.75915176616979,1.5940563386746482,0.44165830071898426,-4.9599207244249195,40.02967186914056,42511.43963168168,25795.938551243653,25795.938551243653,68307.37818292533,77498.25390479752,77498.25390479752,25795.938551243653,103294.19245604117,103294.19245604117,103294.19245604117,128136.1472124257,91579.33410642388,56592.859019759286,38873.8612074051,24841.95475638453,0.0,63715.81596378963,21115.66154292685,1536.4942112493904,0.0,0.8870150841412018,2.815636742585323,0.0014959135982669303,355210.36763478286,1555812.9910176462,4.379976297925202,1555812.9910176462,4.379976297925202,0.85,0.09567399973180535,4.027634451161993,1.2671541251474991,1.0,0.0,4.02763445116245,1.2842666520063417,1.284575681562513,3.1361356653385286,19327.085149945116,1970.814207700399,4632.441516551485,4632.441516551485,5.568540576081972,5.103524180863299,-2.2944566781976694,7.397980859060969,3.4695413569587354,3.4695413569587354,0.9912975305596387,0.0,0.0,0.00024061472602292597,1.0001231747225634,0.00024058509202096341,198.682692725975,0.0,5.909411555684479e-06,16.747272348809815,0.01131118159420726,8.103221539354071e-05,0.00015958251062938526,0.000642740017613837,0.09567399973102032,0.07184348480728223,0.023830514923738094,0.09567397480441114,0.07184348480787171,0.023830514923933635,0.37610950546185923,0.37610950546185923,0.12475571970333174,0.0,5.41825610620981,5.045639282924014,6.545191287881664,5.401579025143917,5.03526087532083,6.509407077304957,24841.95475638453,21115.66154292685,0.85,1.0720631471116233,0.6672038800514047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497508242621955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.451874587205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.003526623295,1536.4942112493904,0.37610950546185923,0.12475571970333174,6.112874298809886,3.4695413569587354
316.0,-29.71085681217807,5.103140068597264,35.01500139192649,24.21499709542843,5.071862735088891,-26.232543438147548,-39.760229050274916,1.5935493610580518,0.43799104805390243,-4.960278033834993,40.02963634526039,42510.78345308089,25796.09347192421,25796.09347192421,68306.8769250051,77497.84853700348,77497.84853700348,25796.09347192421,103293.94200892768,103293.94200892768,103293.94200892768,128135.81438001129,91579.23133622861,56592.50451949006,38874.14090748727,24841.872371083602,0.0,63716.01327857087,21115.59151542106,1536.4974308823566,0.0,0.8870133972773161,2.815643074682687,0.0014959135982669303,355205.42232085625,1555811.4583783597,4.3800329629343295,1555811.4583783597,4.3800329629343295,0.8499999999999999,0.09567454132161644,4.027634451161993,1.267154260869138,1.0,0.0,4.02763445116015,1.2842690830007801,1.2845780750819011,3.1361297289436862,19327.063461118327,1970.811996055567,4632.441516551485,4632.441516551485,5.568574018637051,5.103140068597264,-2.2947622025330614,7.3979022711303255,3.469599050882065,3.469599050882065,0.9913140145377328,0.0,0.0,0.00024058509202096341,1.0001228559728996,0.00024055553833626474,198.6836677680596,0.0,5.887763306166623e-06,16.68592120967621,0.011317069357513426,8.102235757305028e-05,0.00015956273444791313,0.0006426603663840275,0.09567454132029035,0.07184348297531964,0.023831058344970714,0.09567420849870456,0.0718434829763154,0.02383105834530104,0.37610894270021117,0.37610894270021117,0.12475838108997271,0.0,5.414400271585009,5.043281406588676,6.536765479440021,5.398269081888884,5.033170923264322,6.502371211998081,24841.872371083602,21115.59151542106,0.85,1.0720519600993026,0.6671915153765313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497579145103048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.39052344807,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.98948009812,1536.4974308823566,0.37610894270021117,0.12475838108997271,6.112874298809886,3.469599050882065
317.0,-29.712036934876295,5.102756359189577,35.01498750142472,24.21454394878822,5.071535583830992,-26.233638433337198,-39.7612854494713,1.593137082291916,0.43330351394388344,-4.960557200888969,40.02959819413126,42510.053703600206,25796.045128922444,25796.045128922444,68306.09883252265,77497.33413954865,77497.33413954865,25796.045128922444,103293.3792684711,103293.3792684711,103293.3792684711,128135.12160458828,91579.06079345588,56592.117728910205,38874.381182828525,24841.74233611718,0.0,63716.12351894571,21115.4809856996,1536.4961187502295,0.0,0.8870121168998124,2.8156718758164647,0.0014959135982669303,355201.5585679088,1555809.8123905375,4.380075973380313,1555809.8123905375,4.380075973380313,0.8499999999999999,0.0956750330953635,4.027634451161993,1.267154257572256,1.0,0.0,4.027634451163529,1.2842710711739014,1.2845800257764537,3.136124873918161,19327.027469431745,1970.8083259249331,4632.441516551485,4632.441516551485,5.568563582887004,5.102756359189577,-2.2950112255995037,7.397767584789081,3.4696557173165834,3.4696557173165834,0.9913302049475953,0.0,0.0,0.00024055553833626474,1.0001225456351406,0.0002405260629171167,198.68464034628698,0.0,5.871834471992844e-06,16.640778893627722,0.011322941191985418,8.101269193904635e-05,0.0001595428463972184,0.000642580264585883,0.09567503309455007,0.07184344564231565,0.023831587452234418,0.09567496733899096,0.07184344564292647,0.023831587452437034,0.37610837987258366,0.37610837987258366,0.12476102916109863,0.0,5.4104040003715,5.04086211917047,6.527959955337963,5.39386071483284,5.030654563401868,6.492198931714597,24841.74233611718,21115.4809856996,0.85,1.0720378933946308,0.667178907878161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449764986408848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.34538113202,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.975455753874,1536.4961187502295,0.37610837987258366,0.12476102916109863,6.112874298809886,3.4696557173165834
318.0,-29.713213732821288,5.102372443328546,35.01497350769093,24.214074247889243,5.0711795817763665,-26.234733321651767,-39.76234184866769,1.5926991706071767,0.42903201938440816,-4.960865885722673,40.02956740630478,42509.338201621016,25796.069903323674,25796.069903323674,68305.40810494468,77496.86969898824,77496.86969898824,25796.069903323674,103292.93960231192,103292.93960231192,103292.93960231192,128134.61169486464,91578.92718252719,56591.732068202116,38874.661238138964,24841.67209255271,0.0,63716.333330691676,21115.421278669804,1536.4989294963204,0.0,0.8870106599150573,2.815691790779263,0.0014959135982669303,355197.2863187293,1555808.4840851352,4.380124916520508,1555808.4840851352,4.380124916520508,0.85,0.09567554429220847,4.027634451161993,1.2671542224055155,1.0,0.0,4.027634451161627,1.284273179011432,1.2845820962646017,3.1361197266941767,19326.999271915123,1970.8054505784467,4632.441516551485,4632.441516551485,5.568568930909455,5.102372443328546,-2.2952825335353024,7.397654976863849,3.4697118650929264,3.4697118650929264,0.9913462471694076,0.0,0.0,0.0002405260629171167,1.0001222015451205,0.0002404966738519756,198.68561019280787,0.0,5.856313052487491e-06,16.59679119074955,0.011328797505037905,8.100302737095938e-05,0.0001595230355461573,0.0006425004737196423,0.09567554429119961,0.07184342827623326,0.023832116014966345,0.09567566190513084,0.0718434282769908,0.023832116015217664,0.37610781169464935,0.37610781169464935,0.12476363792652345,0.0,5.406425610609858,5.03847115804632,6.519141299555656,5.389897905107091,5.028320810031403,6.483270508600469,24841.67209255271,21115.421278669804,0.85,1.0720235226097432,0.6671654814315028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497720404420196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.301393429145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.961452068748,1536.4989294963204,0.37610781169464935,0.12476363792652345,6.112874298809886,3.4697118650929264
319.0,-29.714387110626145,5.10198717483309,35.01495902077862,24.213514441531174,5.070728398119754,-26.23583464978028,-39.763414243329294,1.5921759372738078,0.42533463367612967,-4.9612306428010955,40.02952505399414,42508.7040915899,25796.232219454774,25796.232219454774,68304.93631104467,77496.42572992142,77496.42572992142,25796.232219454774,103292.6579493762,103292.6579493762,103292.6579493762,128134.21557366493,91578.7741289044,56591.38785831439,38874.87363398891,24841.55762428873,0.0,63716.43125827763,21115.32398064542,1536.5005070989746,0.0,0.8870089598425434,2.815697652708358,0.0014959135982669303,355192.23807238066,1555806.6568447526,4.380182025621044,1555806.6568447526,4.380182025621044,0.85,0.09567605999506484,4.027634451161993,1.267154391645454,1.0,0.0,4.027634451162735,1.28427568551131,1.284584565621763,3.136113605980531,19326.9669711736,1970.8021568194642,4632.441516551485,4632.441516551485,5.5686039699122185,5.10198717483309,-2.2955961368083755,7.3975833116414655,3.469767311073498,3.469767311073498,0.9913620888781424,0.0,0.0,0.0002404966738519756,1.000121847539315,0.0002404673734942298,198.68657722893863,0.0,5.839184340550782e-06,16.548248421120917,0.011334636689378456,8.099321755698239e-05,0.00015950345629499324,0.000642421615653126,0.09567605999370711,0.0718434195605344,0.02383264043317271,0.09567577595005193,0.07184341956155393,0.023832640433510917,0.37610723934207313,0.37610723934207313,0.12476620858038275,0.0,5.402597721244092,5.036125927104649,6.510791598652929,5.386565276477199,5.026051927886442,6.476687494175508,24841.55762428873,21115.32398064542,0.85,1.07201447039881,0.6671545039815368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449779074667091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.25285065952,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.947475652089,1536.5005070989746,0.37610723934207313,0.12476620858038275,6.112874298809886,3.469767311073498
320.0,-29.715557154677548,5.101602937606181,35.01494419820557,24.213102680537872,5.070437483188419,-26.236916948910075,-39.764453599322565,1.5917972774210243,0.4205848837951862,-4.961484359354301,40.02948630338593,42507.94722177586,25796.10846722908,25796.10846722908,68304.05568900495,77495.93227465884,77495.93227465884,25796.10846722908,103292.04074188793,103292.04074188793,103292.04074188793,128133.460204286,91578.63513098299,56590.984455562466,38875.16741713392,24841.41946239807,0.0,63716.586879531984,21115.20654303836,1536.4981771745145,0.0,0.8870078108945605,2.815730242313236,0.0014959135982669303,355188.72666265443,1555804.9849969847,4.3802206213448684,1555804.9849969847,4.3802206213448684,0.85,0.09567651824890105,4.027634451161993,1.267154297684319,1.0,0.0,4.027634451160698,1.2842775160301318,1.2845863589490918,3.136109135984824,19326.937636775296,1970.7991655433095,4632.441516551485,4632.441516551485,5.568577255656841,5.101602937606181,-2.295828910678703,7.397431848284883,3.469821709149583,3.469821709149583,0.9913776311855952,0.0,0.0,0.0002404673734942298,1.000121502494788,0.00024043815965798913,198.6875415258035,0.0,5.821587792097435e-06,16.49837980280413,0.011340458277170553,8.098371101479581e-05,0.000159483662479434,0.0006423418933996597,0.09567651824822855,0.07184336873914555,0.023833149509082996,0.09567661431243321,0.07184336873965053,0.02383314950925052,0.3761066648301071,0.3761066648301071,0.12476877131581512,0.0,5.398593714120409,5.033740171554882,6.501854891781534,5.382069243149488,5.023715157579261,6.465618834655345,24841.41946239807,21115.20654303836,0.85,1.0719980311900013,0.6671409958311956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497860885133351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.2029820412,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.933528525637,1536.4981771745145,0.3761066648301071,0.12476877131581512,6.112874298809886,3.469821709149583
321.0,-29.716724940717313,5.101217095493554,35.01492908311221,24.212534177955263,5.0699741006487296,-26.238014463722543,-39.765521593485005,1.5912636236535755,0.41705904056101417,-4.961863587893933,40.029448138001065,42507.31911196713,25796.301053515308,25796.301053515308,68303.62016548244,77495.50257819208,77495.50257819208,25796.301053515308,103291.80363170739,103291.80363170739,103291.80363170739,128133.14495204929,91578.48915470218,56590.63938335732,38875.38863482763,24841.341320341908,0.0,63716.72995516953,21115.14012229062,1536.502193351303,0.0,0.8870060221159867,2.8157321733864564,0.0014959135982669303,355183.4782313638,1555803.338399292,4.380280710539846,1555803.338399292,4.380280710539846,0.85,0.09567703647008084,4.027634451161993,1.267154458682053,1.0,0.0,4.027634451162472,1.2842800708952058,1.2845888769078584,3.136102897208812,19326.906829650125,1970.7960240908083,4632.441516551485,4632.441516551485,5.56861882904434,5.101217095493554,-2.296154713392537,7.39737180888609,3.4698757762108543,3.4698757762108543,0.9913930789173869,0.0,0.0,0.00024043815965798913,1.0001212691585464,0.00024040900546019002,198.68850396992087,0.0,5.804425301197214e-06,16.449741303592905,0.01134626270247175,8.097394360610596e-05,0.00015946421605188317,0.000642263570298104,0.09567703646860243,0.07184336948656993,0.023833666982032497,0.09567673706728945,0.07184336948768005,0.023833666982400786,0.37610608456864897,0.37610608456864897,0.12477128653834325,0.0,5.394809058861256,5.031432912853461,6.4935654789159685,5.378922628454973,5.02148333074831,6.4596745610243715,24841.341320341908,21115.14012229062,0.85,1.0719887887143644,0.667129639921491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497930824965695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.15434354199,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.919609072786,1536.502193351303,0.37610608456864897,0.12477128653834325,6.112874298809886,3.4698757762108543
322.0,-29.717889158594517,5.100832469859234,35.01491361427885,24.21212646821516,5.069690119470986,-26.23909082495054,-39.766560041438765,1.5908917858270697,0.412248202525916,-4.962111229774786,40.02940760442365,42506.58370779286,25796.155076118455,25796.155076118455,68302.7387839113,77494.997491235,77494.997491235,25796.155076118455,103291.15256735345,103291.15256735345,103291.15256735345,128132.34640535901,91578.33898113186,56590.257835898075,38875.64571692643,24841.193838005565,0.0,63716.839554932,21115.01476230473,1536.4992078498594,0.0,0.8870049104523939,2.8157662751864936,0.0014959135982669303,355180.05096046004,1555801.5896303449,4.380318053965093,1555801.5896303449,4.380318053965093,0.85,0.09567747720110811,4.027634451161993,1.2671543888980525,1.0,0.0,4.027634451162187,1.284281869234765,1.2845906382356727,3.136098505822437,19326.875136720606,1970.7927923114016,4632.441516551485,4632.441516551485,5.568587317065971,5.100832469859234,-2.296384613460623,7.397217083319857,3.469928718736222,3.469928718736222,0.9914082053532063,0.0,0.0,0.00024040900546019002,1.0001208997524147,0.00024037994358452517,198.68946348145403,0.0,5.79260394514845e-06,16.416239580550705,0.011352055306416899,8.09644474583824e-05,0.00015944455800180762,0.000642184394858377,0.09567747720047054,0.07184331265344555,0.023834164547024986,0.09567759000655214,0.07184331265392431,0.023834164547183807,0.3761055028792356,0.3761055028792356,0.1247737970619131,0.0,5.390818362995276,5.029062876317312,6.484635886603144,5.374359432300707,5.019112308946774,6.448440188793313,24841.193838005565,21115.01476230473,0.85,1.07197311199068,0.6671169506319722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449800063046621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.12084181895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.905695853966,1536.4992078498594,0.3761055028792356,0.1247737970619131,6.112874298809886,3.469928718736222
323.0,-29.719050038927758,5.100446777532568,35.01489799225065,24.211593972891592,5.069264318123809,-26.24017836551136,-39.767615183349676,1.5903926447072267,0.40853814930477483,-4.962467236888685,40.02937220466302,42505.93220438999,25796.283079199868,25796.283079199868,68302.21528358986,77494.56134825519,77494.56134825519,25796.283079199868,103290.84442745506,103290.84442745506,103290.84442745506,128131.97105103661,91578.19898473046,56589.90148862391,38875.88610678506,24841.126623581564,0.0,63717.01273036662,21114.95763004433,1536.5033352959656,0.0,0.8870032296181594,2.8157733287155198,0.0014959135982669303,355175.12400077714,1555800.0623545153,4.380374517307443,1555800.0623545153,4.380374517307443,0.85,0.09567797539786792,4.027634451161993,1.2671544861560693,1.0,0.0,4.027634451162533,1.2842842624723716,1.2845929947230124,3.1360926617666456,19326.845591601104,1970.7897795476647,4632.441516551485,4632.441516551485,5.568614948948848,5.100446777532568,-2.296694738022549,7.397141515555116,3.469981385162358,3.469981385162358,0.991423252903531,0.0,0.0,0.00024037994358452517,1.000120554286511,0.00024035096824503616,198.69042025039923,0.0,5.77428848361425e-06,16.364333562562784,0.011357829594900512,8.095479970623478e-05,0.0001594251438782904,0.00064210620186566,0.09567797539654961,0.0718433055625132,0.023834669834036412,0.09567790539056914,0.07184330556350313,0.02383466983436479,0.3761049147007636,0.3761049147007636,0.12477625946248795,0.0,5.38699631046336,5.026762719867065,6.47617518688503,5.371005386193474,5.016885720855782,6.44164448022093,24841.126623581564,21114.95763004433,0.85,1.0719619824712527,0.6671049125335449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498070223314632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.068935800955,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.891815191135,1536.5033352959656,0.3761049147007636,0.12477625946248795,6.112874298809886,3.469981385162358
324.0,-29.72020726208135,5.100061706299149,35.01488201730836,24.211150814685993,5.068937728725033,-26.241252691748684,-39.76864944035185,1.5899831583926038,0.40411559984329415,-4.962745074033251,40.029330681264554,42505.209953871235,25796.208548010247,25796.208548010247,68301.41850188148,77494.08534682734,77494.08534682734,25796.208548010247,103290.29389483758,103290.29389483758,103290.29389483758,128131.28399699509,91578.05782261833,56589.512995994904,38876.16091847047,24840.99010215751,0.0,63717.15102062798,21114.84158683388,1536.5016953127727,0.0,0.8870019680865753,2.8157988291044775,0.0014959135982669303,355171.2789114772,1555798.2708838843,4.380416895341504,1555798.2708838843,4.380416895341504,0.85,0.09567841723619785,4.027634451161993,1.2671544383512812,1.0,0.0,4.0276344511606625,1.2842862364439027,1.2845949319545042,3.1360878415346307,19326.81580046768,1970.786741697489,4632.441516551485,4632.441516551485,5.568598859983804,5.100061706299149,-2.296948219957987,7.397009926257136,3.4700330887602457,3.4700330887602457,0.9914380253600702,0.0,0.0,0.00024035096824503616,1.00012017561511,0.00024032208739035955,198.69137401324764,0.0,5.757122379968118e-06,16.315684824829646,0.01136358671728048,8.094534394787423e-05,0.00015940562429716192,0.0006420275841282346,0.09567841723540119,0.07184325832801303,0.023835158907388167,0.09567853367446486,0.07184325832861124,0.02383515890758662,0.37610432399041227,0.37610432399041227,0.12477870585775601,0.0,5.383079798117421,5.024441515410956,6.467397852123156,5.366860673876545,5.014628908396162,6.431752595746843,24840.99010215751,21114.84158683388,0.85,1.0719471509291019,0.6670921294034392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498139617290862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.02028706323,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.877962583172,1536.5016953127727,0.37610432399041227,0.12477870585775601,6.112874298809886,3.4700330887602457
325.0,-29.721361834799033,5.099675893023106,35.01486577666615,24.21062677111479,5.068524221327865,-26.24233332479128,-39.76969972774384,1.5894957113198551,0.4002945086753016,-4.963088153542886,40.02929099234443,42504.56566299121,25796.297593125262,25796.297593125262,68300.86325611647,77493.63368778373,77493.63368778373,25796.297593125262,103289.93128090899,103289.93128090899,103289.93128090899,128130.82640709169,91577.90474341289,56589.166491406875,38876.375835562234,24840.895126182702,0.0,63717.270961744936,21114.760857255296,1536.5039512320939,0.0,0.8870003684084166,2.8158088468422564,0.0014959135982669303,355166.53095442825,1555796.558560784,4.380470632691484,1555796.558560784,4.380470632691484,0.85,0.09567888984358415,4.027634451161993,1.2671545279165732,1.0,0.0,4.027634451162225,1.2842885746590882,1.2845972336384286,3.13608213187688,19326.78349432714,1970.7834473879605,4632.441516551485,4632.441516551485,5.568618082053786,5.099675893023106,-2.2972503231938437,7.396926216216949,3.4700843369007193,3.4700843369007193,0.9914526676859198,0.0,0.0,0.00024032208739035955,1.0001199014894013,0.00024029327586868977,198.69232559967406,0.0,5.738376698373407e-06,16.262559563190234,0.011369325093978854,8.093574267552989e-05,0.00015938634471482967,0.0006419499330182292,0.0956788898423761,0.07184323936662063,0.02383565047575547,0.09567884199253326,0.0718432393675277,0.023835650476056444,0.3761037284442075,0.3761037284442075,0.12478111459911949,0.0,5.379275832992391,5.022158207659459,6.458960070941032,5.363382662218214,5.012373207048711,6.424546266539096,24840.895126182702,21114.760857255296,0.85,1.0719364188890554,0.6670807619571534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449820879328232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.967161801585,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.864144544697,1536.5039512320939,0.3761037284442075,0.12478111459911949,6.112874298809886,3.4700843369007193
326.0,-29.722513438000963,5.099290666067823,35.01484921522207,24.210184276476525,5.068192994368955,-26.243403055978824,-39.770733286254085,1.5890826123470656,0.3960182304252271,-4.963369776681983,40.02924916706156,42503.864768832645,25796.22723463396,25796.22723463396,68300.0920034666,77493.17906526699,77493.17906526699,25796.22723463396,103289.40629990095,103289.40629990095,103289.40629990095,128130.16871574114,91577.78081526578,56588.79540720883,38876.65045339661,24840.762415840192,0.0,63717.412869236796,21114.648053464163,1536.5026385409465,0.0,0.8869990887020108,2.8158319939024223,0.0014959135982669303,355162.63354359503,1555794.754068834,4.380513621452988,1555794.754068834,4.380513621452988,0.85,0.09567932164077177,4.027634451161993,1.2671545383566993,1.0,0.0,4.0276344511621875,1.284290565193025,1.2845991876464677,3.1360772712339062,19326.757340284035,1970.7807804177814,4632.441516551485,4632.441516551485,5.56860289384449,5.099290666067823,-2.2975079804260305,7.3967986464938535,3.4701347194062775,3.4701347194062775,0.9914670626875078,0.0,0.0,0.00024029327586868977,1.000119594217346,0.00024026454161887889,198.69327474663802,0.0,5.724628244633254e-06,16.223596445290642,0.011375049722223488,8.092629535913104e-05,0.00015936698050955872,0.0006418719410779606,0.09567932163995246,0.07184319181843883,0.023836129821513636,0.09567940872757444,0.071843191819054,0.02383612982171776,0.376103129780917,0.376103129780917,0.12478350796538663,0.0,5.375410195241614,5.019880677838273,6.450256522405255,5.3593880071072135,5.010235595994857,6.414899139395061,24840.762415840192,21114.648053464163,0.85,1.0719219272702512,0.6670682762349537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498277811464562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.92819868369,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.850341029185,1536.5026385409465,0.376103129780917,0.12478350796538663,6.112874298809886,3.4701347194062775
327.0,-29.723661156759743,5.098905245925617,35.01483248360579,24.20969110624867,5.0678161703010405,-26.24447385103224,-39.77176694953812,1.5886288645736117,0.3919425049879237,-4.963688788933219,40.02921108757826,42503.18125789593,25796.25041706472,25796.25041706472,68299.43167496065,77492.70388372571,77492.70388372571,25796.25041706472,103288.95430079043,103288.95430079043,103288.95430079043,128129.62499935091,91577.61629766815,56588.42141483451,38876.883203148485,24840.67069856048,0.0,63717.55390170896,21114.57009377641,1536.504543461339,0.0,0.8869976054564772,2.8158481557506447,0.0014959135982669303,355158.21874163416,1555793.1111854196,4.380563447743857,1555793.1111854196,4.380563447743857,0.8500000000000001,0.09567977279033328,4.027634451161993,1.2671545768203218,1.0,0.0,4.027634451161165,1.2842927455902406,1.2846013316625358,3.1360719469850746,19326.722620162414,1970.777239950688,4632.441516551485,4632.441516551485,5.568607898210047,5.098905245925617,-2.297793649637977,7.396698895563594,3.470184635763139,3.470184635763139,0.991481324503754,0.0,0.0,0.00024026454161887889,1.0001191919142907,0.0002402359074411896,198.69422069998893,0.0,5.70930219231343e-06,16.180162413016262,0.011380759024415802,8.091684810459704e-05,0.00015934769351428184,0.000641794260111324,0.09567977278928082,0.07184316350942752,0.023836609279853305,0.09567991651743168,0.07184316351021779,0.02383660928011549,0.3761025274522805,0.3761025274522805,0.1247858672831698,0.0,5.371580547190831,5.017605460722336,6.441691680916051,5.355631293921135,5.007898593687628,6.406816566431246,24840.67069856048,21114.57009377641,0.85,1.0719091913088772,0.6670560725457472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498346652759035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.88476465141,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.836558517212,1536.504543461339,0.3761025274522805,0.1247858672831698,6.112874298809886,3.470184635763139
328.0,-29.724806243121638,5.098519520648884,35.01481536399162,24.209190357383363,5.067420290825019,-26.245544181832948,-39.77280805176122,1.588158229536686,0.3881509205444331,-4.964014407339928,40.02916632312071,42502.54012239568,25796.28703320799,25796.28703320799,68298.82715560368,77492.27534143478,77492.27534143478,25796.28703320799,103288.56237464277,103288.56237464277,103288.56237464277,128129.10519021333,91577.4896445223,56588.08138094529,38877.12029286334,24840.54281557056,0.0,63717.6631084339,21114.461393234975,1536.5045407586892,0.0,0.8869961127999034,2.815859827725351,0.0014959135982669303,355153.7125616766,1555791.1798902818,4.380613590291838,1555791.1798902818,4.380613590291838,0.85,0.09568021145396544,4.027634451161993,1.267154665286653,1.0,0.0,4.027634451164754,1.2842950047295412,1.2846035545680097,3.136066430477295,19326.695891030147,1970.774514337735,4632.441516551485,4632.441516551485,5.568615802496185,5.098519520648884,-2.29808497141799,7.396604492066873,3.47023385179702,3.47023385179702,0.9914953862277199,0.0,0.0,0.0002402359074411896,1.0001189196360474,0.00024020734207149454,198.6951644916,0.0,5.689445621358954e-06,16.123888890931276,0.01138644847003716,8.090733389177949e-05,0.0001593285735494101,0.0006417172518821015,0.09568021145289432,0.07184312915145678,0.023837082301437537,0.09568015193937653,0.07184312915226106,0.023837082301704383,0.3761019208133182,0.3761019208133182,0.12478820197469427,0.0,5.367826099289346,5.015376200435071,6.433291211494634,5.352165327884336,5.005840614959709,6.399060727344249,24840.54281557056,21114.461393234975,0.85,1.0718978666774643,0.6670448671362194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498415262467055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.82849112932,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.822815436812,1536.5045407586892,0.3761019208133182,0.12478820197469427,6.112874298809886,3.47023385179702
329.0,-29.725948346714834,5.098134419652506,35.01479798989432,24.20874237958344,5.067089364263498,-26.246605332031034,-39.77383270449934,1.5877463495794535,0.3838281774415577,-4.964297008791907,40.02912467157326,42501.84348680711,25796.212119565374,25796.212119565374,68298.05560637248,77491.79737623985,77491.79737623985,25796.212119565374,103288.00949580522,103288.00949580522,103288.00949580522,128128.42679716492,91577.33866113731,56587.710839853826,38877.36424587054,24840.417301359696,0.0,63717.78154723024,21114.35470615574,1536.5036878664985,0.0,0.8869948274497446,2.8158834741487637,0.0014959135982669303,355149.8017226971,1555789.3828985898,4.380656768924114,1555789.3828985898,4.380656768924114,0.85,0.09568062796723235,4.027634451161993,1.2671546559454874,1.0,0.0,4.0276344511618305,1.284296989076308,1.2846055027031844,3.136061584991138,19326.66402719573,1970.7712651308786,4632.441516551485,4632.441516551485,5.568599630971441,5.098134419652506,-2.298345258278154,7.396479677930659,3.470282333415082,3.470282333415082,0.9915092381185948,0.0,0.0,0.00024020734207149454,1.000118610960675,0.00024017885422686087,198.6961058326334,0.0,5.675800830321476e-06,16.08521955313106,0.011392124270867483,8.089797101391635e-05,0.0001593093710575782,0.0006416399112644512,0.09568062796640718,0.07184308027177615,0.02383754769463103,0.09568076365882702,0.07184308027239575,0.023837547694836602,0.37610131199733143,0.37610131199733143,0.1247905212272229,0.0,5.363998025228625,5.013125287451317,6.424659972732002,5.34812518623346,5.003584854047631,6.389590071279827,24840.417301359696,21114.35470615574,0.85,1.0718837653779134,0.6670326940887451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449848371542968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.78982179153,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.809086834803,1536.5036878664985,0.37610131199733143,0.1247905212272229,6.112874298809886,3.470282333415082
330.0,-29.727087025108442,5.097749214405281,35.014780452056286,24.20825937241318,5.066713694847774,-26.247667873912228,-39.77486126879228,1.5872945436518278,0.3799401283812358,-4.964614505715016,40.02908515411041,42501.17813387997,25796.224629666885,25796.224629666885,68297.40276354685,77491.35875074592,77491.35875074592,25796.224629666885,103287.5833804128,103287.5833804128,103287.5833804128,128127.90497320358,91577.2075190876,56587.35195705283,38877.61729114975,24840.32159279078,0.0,63717.93888394053,21114.273353872162,1536.5053595516515,0.0,0.8869933570529507,2.8158973594574963,0.0014959135982669303,355145.4080157932,1555787.6779801343,4.380706163912864,1555787.6779801343,4.380706163912864,0.85,0.09568106013483563,4.027634451161993,1.2671547097945588,1.0,0.0,4.027634451162795,1.2842991599086921,1.2846076374682258,3.1360562841513806,19326.63635071625,1970.7684429153942,4632.441516551485,4632.441516551485,5.568602331513145,5.097749214405281,-2.2986316880981033,7.396380902503385,3.4703303604822557,3.4703303604822557,0.9915229601377874,0.0,0.0,0.00024017885422686087,1.0001182563255955,0.00024015045491647237,198.69704435836454,0.0,5.660423792276276e-06,16.041641027310966,0.01139778469465976,8.088857340114559e-05,0.00015929028082571528,0.0006415630227889195,0.09568106013379786,0.07184304751194998,0.023838012621847888,0.09568118095259621,0.07184304751272919,0.02383801262210645,0.3761006986399546,0.3761006986399546,0.12479280852823518,0.0,5.360234713078739,5.010914651488974,6.416168295495993,5.344554634096255,5.001469026456618,6.381588940641166,24840.32159279078,21114.273353872162,0.85,1.0718708727843131,0.667020604845584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498551990697244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.746243265705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.79537981805,1536.5053595516515,0.3761006986399546,0.12479280852823518,6.112874298809886,3.4703303604822557
331.0,-29.728222414810094,5.097363360880871,35.014762439719725,24.207726667542033,5.066286354922855,-26.248732622566653,-39.77589391926301,1.5867965626795206,0.37634019652216466,-4.964959135571481,40.02903625770283,42500.5439486011,25796.302422929315,25796.302422929315,68296.84637153041,77490.92810300564,77490.92810300564,25796.302422929315,103287.23052593495,103287.23052593495,103287.23052593495,128127.41268868097,91577.06210959547,56587.002035986145,38877.844526232584,24840.182162746016,0.0,63718.0266889786,21114.154838334114,1536.5051580405443,0.0,0.8869917826822198,2.815904307988054,0.0014959135982669303,355140.6388758711,1555785.5684238905,4.380759051817974,1555785.5684238905,4.380759051817974,0.85,0.09568148751233257,4.027634451161993,1.2671547883702443,1.0,0.0,4.02763445116234,1.2843015464181418,1.2846099880757174,3.136050456681985,19326.605663207287,1970.7653136603517,4632.441516551485,4632.441516551485,5.568619124658218,5.097363360880871,-2.298938921826996,7.396302282707866,3.470377714265431,3.470377714265431,0.9915364897901231,0.0,0.0,0.00024015045491647237,1.0001179158585967,0.0002401221407080827,198.69798018123745,0.0,5.642859036010742e-06,15.991862508054442,0.01140342755369577,8.08791394696724e-05,0.00015927131544679997,0.0006414866371754209,0.09568148751114186,0.07184301430377817,0.023838473207363695,0.09568123467780291,0.0718430143046722,0.023838473207660377,0.37610008259232974,0.37610008259232974,0.12479507298060785,0.0,5.356583312432633,5.008741441037898,6.408014827697684,5.341299332093627,4.999393971589484,6.374735537698257,24840.182162746016,21114.154838334114,0.85,1.0718606636219608,0.6670097326782483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498620061815968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.69646474645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.78170334934,1536.5051580405443,0.37610008259232974,0.12479507298060785,6.112874298809886,3.470377714265431
332.0,-29.7293555000483,5.096978809104811,35.01474419065665,24.20731948167088,5.065995554246267,-26.249781641845445,-39.77690156372262,1.5864216960431838,0.37184618745942544,-4.96521245471156,40.02899333791639,42499.81593635126,25796.146213127206,25796.146213127206,68295.96214947847,77490.45290842942,77490.45290842942,25796.146213127206,103286.59912155662,103286.59912155662,103286.59912155662,128126.64072605869,91576.92650397113,56586.612919848834,38878.12620458033,24840.04160450206,0.0,63718.16780908239,21114.03536382675,1536.5027947446417,0.0,0.8869906506698145,2.815933617858731,0.0014959135982669303,355137.1333659539,1555783.716721059,4.380797079639343,1555783.716721059,4.380797079639343,0.85,0.0956818731035561,4.027634451161993,1.2671547213336454,1.0,0.0,4.027634451161385,1.2843033572408717,1.2846117629674139,3.1360460349607324,19326.57704472612,1970.7623953874281,4632.441516551485,4632.441516551485,5.5685854038219045,5.096978809104811,-2.2991795486642164,7.396158357769027,3.470424230476242,3.470424230476242,0.9915497801360692,0.0,0.0,0.0002401221407080827,1.0001176776066443,0.00024009388703408662,198.69891411242622,0.0,5.625976017458914e-06,15.944016033478562,0.011409053529713229,8.086993496478687e-05,0.00015925220574329583,0.000641409670275236,0.09568187310289841,0.07184295014627229,0.02383892295662613,0.09568196131220653,0.0718429501467661,0.023838922956789996,0.37609946518923015,0.37609946518923015,0.12479733401098989,0.0,5.352779139171048,5.006534663575906,6.399347540396093,5.337058642170973,4.997226445637978,6.364190427840242,24840.04160450206,21114.03536382675,0.85,1.071844412634595,0.6669968299103123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498687936941006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.64861827187,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.768054808146,1536.5027947446417,0.37609946518923015,0.12479733401098989,6.112874298809886,3.470424230476242
333.0,-29.730484914580895,5.096593668529149,35.01472582086861,24.20681024612861,5.065585295424771,-26.2508393042502,-39.77792935967443,1.5859396850941057,0.36832463309383456,-4.965555235967481,40.02895332344391,42499.18746826729,25796.21686907948,25796.21686907948,68295.40433734677,77490.04817813684,77490.04817813684,25796.21686907948,103286.26504721632,103286.26504721632,103286.26504721632,128126.22404885475,91576.8115136826,56586.27310928023,38878.37600489152,24839.959001638428,0.0,63718.335006529946,21113.965151392662,1536.5058283962994,0.0,0.886989053537727,2.8159397579715892,0.0014959135982669303,355132.38989437686,1555781.9903646668,4.3808507323913375,1555781.9903646668,4.3808507323913375,0.8499999999999999,0.09568230424248009,4.027634451161993,1.2671548581542451,1.0,0.0,4.0276344511602025,1.2843056688099708,1.284614038803358,3.1360403905200953,19326.552776946497,1970.7599207625947,4632.441516551485,4632.441516551485,5.56860065624377,5.096593668529149,-2.299486346874034,7.396080015403182,3.470470496291932,3.470470496291932,0.991562998940552,0.0,0.0,0.00024009388703408662,1.0001172974455101,0.00024006572793744505,198.69984502576224,0.0,5.613974342705324e-06,15.910003287226887,0.011414667504055934,8.086054738016093e-05,0.0001592333396539257,0.0006413336845637303,0.09568230424127339,0.07184292561254021,0.023839378628733164,0.09568218657189566,0.07184292561344625,0.02383937862903384,0.37609884321654513,0.37609884321654513,0.12479955569641768,0.0,5.349134137173223,5.004409469631298,6.391075238042561,5.33387986906132,4.995257604990172,6.357324429945493,24839.959001638428,21113.965151392662,0.85,1.0718328457632762,0.6669852164830095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498755674906387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.614605525625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.754414586714,1536.5058283962994,0.37609884321654513,0.12479955569641768,6.112874298809886,3.470470496291932
334.0,-29.731611470166282,5.096209445006282,35.01470718140622,24.20637075500565,5.06526564665391,-26.251885330990667,-39.77894028704611,1.58553950747828,0.36396136387435263,-4.965827854084603,40.02890872905939,42498.501430058255,25796.10682274411,25796.10682274411,68294.60825280237,77489.5588371556,77489.5588371556,25796.10682274411,103285.6656598997,103285.6656598997,103285.6656598997,128125.48532188829,91576.6474462109,56585.91149405105,38878.59550239984,24839.81966198859,0.0,63718.415164388425,21113.8467126903,1536.503992553534,0.0,0.8869878294869923,2.8159651078979655,0.0014959135982669303,355128.61738902424,1555780.0664174631,4.380891852241775,1555780.0664174631,4.380891852241775,0.85,0.0956826868567906,4.027634451161993,1.267154794964008,1.0,0.0,4.027634451160162,1.2843075976451552,1.2846159319348436,3.1360356806631606,19326.518151820354,1970.756389982344,4632.441516551485,4632.441516551485,5.5685769006636985,5.096209445006282,-2.2997421657073147,7.395951610713596,3.4705159435667823,3.4705159435667823,0.9915759838762235,0.0,0.0,0.00024006572793744505,1.0001170015867222,0.00024003764315232317,198.70077359026632,0.0,5.595208138746542e-06,15.856819865207699,0.01142026271219468,8.08513148508734e-05,0.00015921441308657165,0.0006412574552690128,0.09568268685603552,0.07184286654213833,0.023839820313897198,0.09568280156458998,0.07184286654270526,0.023839820314085332,0.37609822106640683,0.37609822106640683,0.12480176409011073,0.0,5.345373155785978,5.002229007267772,6.382503343718838,5.329789217958933,4.992989403510421,6.347690443905606,24839.81966198859,21113.8467126903,0.85,1.0718190036052802,0.6669736106966175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498823194030832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.5614221036,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.740810132242,1536.503992553534,0.37609822106640683,0.12480176409011073,6.112874298809886,3.4705159435667823
