time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
335.0,-29.73273470562443,5.0958248126448265,35.01468833262009,24.20586581518876,5.064860640085737,-26.252936905798876,-39.77995956139637,1.5850628402601028,0.36041886325222094,-4.966163496505534,40.028865353170666,42497.864438604716,25796.155883374642,25796.155883374642,68294.02032197936,77489.15034180298,77489.15034180298,25796.155883374642,103285.30622517761,103285.30622517761,103285.30622517761,128125.02292499834,91576.52832487076,56585.56289477347,38878.85047788587,24839.71669982073,0.0,63718.5671777066,21113.75919484762,1536.5057100797337,0.0,0.8869862807515725,2.8159723574245445,0.0014959135982669303,355123.9727928842,1555778.1950418681,4.380943879418782,1555778.1950418681,4.380943879418782,0.85,0.09568309865935273,4.027634451161993,1.2671549339825288,1.0,0.0,4.027634451161139,1.2843098839000542,1.2846181826671776,3.136030098072052,19326.493012215367,1970.7538264560649,4632.441516551485,4632.441516551485,5.568587491327469,5.0958248126448265,-2.3000447917663718,7.395869604411198,3.4705610255849324,3.4705610255849324,0.9915888644528378,0.0,0.0,0.00024003764315232317,1.0001166578192295,0.0002400096441506425,198.70169942574785,0.0,5.580468529834539e-06,15.815047813551084,0.011425843180724515,8.084200707745029e-05,0.0001591956360748729,0.000641181828329805,0.09568309865820264,0.0718428340754176,0.023840264582785046,0.09568298778119369,0.07184283407628114,0.023840264583071594,0.3760975940045592,0.3760975940045592,0.12480393816030157,0.0,5.341746998346082,5.000118051708057,6.3742648222729485,5.326582359757765,4.991036735851139,6.340663102187136,24839.71669982073,21113.75919484762,0.85,1.0718072195740393,0.6669620225464449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449889054283802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.519650051945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.727225304863,1536.5057100797337,0.3760975940045592,0.12480393816030157,6.112874298809886,3.4705610255849324
336.0,-29.733855313053667,5.095440326113383,35.014669051973414,24.205377988424175,5.064480117421527,-26.253983666118568,-39.78097429554907,1.5846084704865666,0.356603112789287,-4.966474186723257,40.028815076793144,42497.2201077043,25796.13838377316,25796.13838377316,68293.35849147745,77488.71197475943,77488.71197475943,25796.13838377316,103284.85035853258,103284.85035853258,103284.85035853258,128124.41291002337,91576.38818555926,56585.216007510986,38879.08019783142,24839.56255149079,0.0,63718.642749322215,21113.628168767173,1536.5039232925815,0.0,0.8869848837513332,2.8159860977999536,0.0014959135982669303,355119.67352605716,1555776.0259590812,4.380990809412098,1555776.0259590812,4.380990809412098,0.85,0.09568348306379276,4.027634451161993,1.2671549828862774,1.0,0.0,4.027634451163648,1.2843120657511176,1.2846203290806668,3.1360247704333992,19326.463436935832,1970.7508106168602,4632.441516551485,4632.441516551485,5.568583713707953,5.095440326113383,-2.300329818703321,7.395770144816705,3.4706053438975704,3.4706053438975704,0.9916015268278773,0.0,0.0,0.0002400096441506425,1.0001163859279862,0.00023998171365619892,198.70262310261413,0.0,5.5634492161715265e-06,15.766815078630106,0.011431406629940686,8.083274174798144e-05,0.00015917690240266108,0.000641106375946208,0.09568348306283096,0.07184278283844589,0.023840700224385072,0.0956831926905779,0.07184278283916805,0.02384070022462472,0.3760969657764487,0.3760969657764487,0.12480609928171565,0.0,5.338135488532089,4.99801378461342,6.366065465556801,5.3230772995125335,4.989006643282721,6.332668800892407,24839.56255149079,21113.628168767173,0.85,1.0717955616247632,0.6669511193905076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498957693752361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.47141731702,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.713669438846,1536.5039232925815,0.3760969657764487,0.12480609928171565,6.112874298809886,3.4706053438975704
337.0,-29.734972086575702,5.095056282598605,35.01464950916021,24.204907100088917,5.064125080480337,-26.255024426866562,-39.78198057794941,1.5841774207712207,0.3525323160859557,-4.966771427937014,40.02876887939393,42496.55727986327,25796.085221773366,25796.085221773366,68292.64250163664,77488.23894728924,77488.23894728924,25796.085221773366,103284.3241690626,103284.3241690626,103284.3241690626,128123.75349356334,91576.22215490633,56584.85904867582,38879.29234025612,24839.42932450074,0.0,63718.72166475686,21113.514925825628,1536.5030313009956,0.0,0.8869835403278845,2.8160047492013875,0.0014959135982669303,355115.56040198886,1555774.0328584027,4.381035939673483,1555774.0328584027,4.381035939673483,0.85,0.09568386357606032,4.027634451161993,1.2671549713471908,1.0,0.0,4.027634451162377,1.2843141384524932,1.2846223664061402,3.1360197093329556,19326.428397496,1970.7472375883715,4632.441516551485,4632.441516551485,5.56857223768616,5.095056282598605,-2.3006054531493048,7.39566173574791,3.4706490651483266,3.4706490651483266,0.9916140186138076,0.0,0.0,0.00023998171365619892,1.0001159887782307,0.00023995388169862895,198.70354362683744,0.0,5.549862510493553e-06,15.72831035473873,0.01143695649245118,8.082355455914751e-05,0.0001591581590970514,0.0006410308847628058,0.09568386357516726,0.07184273051899856,0.0238411330561687,0.09568362596874201,0.07184273051966908,0.023841133056391236,0.376096335613791,0.376096335613791,0.12480824692775433,0.0,5.33448638762178,4.995883154388423,6.357794882894325,5.319303744022989,4.986796131567587,6.324139489394838,24839.42932450074,21113.514925825628,0.85,1.0717829974829776,0.666939890970354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499024688145183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.43291259313,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.700128779827,1536.5030313009956,0.376096335613791,0.12480824692775433,6.112874298809886,3.4706490651483266
338.0,-29.73608657586932,5.094673659369079,35.01463002356054,24.20451845917853,5.063848058219791,-26.256055329430374,-39.78297404302282,1.5838168117807663,0.348166295281203,-4.9670222753253235,40.02873146024488,42495.851155598655,25795.914787543268,25795.914787543268,68291.76594314192,77487.78302121036,77487.78302121036,25795.914787543268,103283.69780875363,103283.69780875363,103283.69780875363,128123.02877090008,91576.10389006688,56584.489900170214,38879.57109988518,24839.330962146454,0.0,63718.90206203163,21113.431317824485,1536.5030798412324,0.0,0.8869824009067633,2.8160326814080348,0.0014959135982669303,355112.08928918035,1555772.4184803818,4.381074216860753,1555772.4184803818,4.381074216860753,0.85,0.09568422762818543,4.027634451161993,1.2671549438731748,1.0,0.0,4.027634451161335,1.2843158816630964,1.2846240742882178,3.1360154527922655,19326.40343864863,1970.7446924942394,4632.441516551485,4632.441516551485,5.56853544623839,5.094673659369079,-2.300847129558701,7.395520788927779,3.470692279231558,3.470692279231558,0.9916263654947308,0.0,0.0,0.00023995388169862895,1.000115752579793,0.00023992610963247932,198.7044622757119,0.0,5.530308595223963e-06,15.672894558864712,0.011442486801046405,8.081448533725545e-05,0.0001591393963613735,0.0006409553153221914,0.09568422762752397,0.07184266857360574,0.023841559053918226,0.09568445516948593,0.07184266857410238,0.023841559054083052,0.37609570090128763,0.37609570090128763,0.12481037400621411,0.0,5.330726296298508,4.993747751675016,6.349091848196963,5.315188570606551,4.984729791653422,6.31379690035601,24839.330962146454,21113.431317824485,0.85,1.0717662064650535,0.6669269209037546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499091453919173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.37749679726,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.686627573166,1536.5030798412324,0.37609570090128763,0.12481037400621411,6.112874298809886,3.470692279231558
339.0,-29.737197082788594,5.09429065831175,35.01461048509788,24.204007198009663,5.063448317066393,-26.257094920499227,-39.78398008095098,1.5833461547768006,0.3444939621617209,-4.967357984921559,40.0286909492997,42495.21456891202,25795.960126879425,25795.960126879425,68291.17469579144,77487.32766984294,77487.32766984294,25795.960126879425,103283.28779672236,103283.28779672236,103283.28779672236,128122.53956720026,91575.93490554554,56584.13851079091,38879.773771949585,24839.251770477902,0.0,63719.02554242749,21113.364004906216,1536.506187408193,0.0,0.8869808414002964,2.8160416287513614,0.0014959135982669303,355107.4439331457,1555770.6707141208,4.38112660630966,1555770.6707141208,4.38112660630966,0.85,0.0956846233387004,4.027634451161993,1.2671549856336792,1.0,0.0,4.027634451162146,1.2843181392047742,1.2846262967016044,3.1360099403842643,19326.367775818533,1970.7410558976342,4632.441516551485,4632.441516551485,5.56854523359048,5.09429065831175,-2.301151498331298,7.395442156643048,3.4707352816949815,3.4707352816949815,0.9916386519128518,0.0,0.0,0.00023992610963247932,1.0001153399903253,0.00023989843974875962,198.70537764943072,0.0,5.518433470549272e-06,15.639240455536637,0.011448005234516953,8.080530229798219e-05,0.00015912080733449711,0.0006408804455171305,0.09568462333754463,0.07184263705600068,0.023841986281543943,0.09568478447341278,0.07184263705686847,0.023841986281831925,0.37609506083895655,0.37609506083895655,0.12481245288146557,0.0,5.32708320915475,4.991630247388969,6.340806844887197,5.311851947083255,4.982522677929069,6.307019398098532,24839.251770477902,21113.364004906216,0.85,1.0717548505245043,0.6669156379457886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499158083716321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.34384269393,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.673134901432,1536.506187408193,0.37609506083895655,0.12481245288146557,6.112874298809886,3.4707352816949815
340.0,-29.73830538995943,5.0939078625383125,35.0145905204894,24.203529604151868,5.0630684031769135,-26.258130547815334,-39.784985525161005,1.5828935610329737,0.3409174267847561,-4.967667333788858,40.0286394600148,42494.58496746423,25795.935492812496,25795.935492812496,68290.52046027672,77486.92819907496,77486.92819907496,25795.935492812496,103282.86369188745,103282.86369188745,103282.86369188745,128121.95944288954,91575.82894552973,56583.80175923133,38880.03020699822,24839.095751002085,0.0,63719.12595800031,21113.23138835177,1536.5042973880718,0.0,0.8869794555410282,2.8160523972227627,0.0014959135982669303,355103.1633839107,1555768.449310802,4.381173162427794,1555768.449310802,4.381173162427794,0.85,0.09568498259256458,4.027634451161993,1.2671550526702782,1.0,0.0,4.027634451161025,1.2843203121011992,1.2846284345805474,3.1360046346791965,19326.345413805662,1970.7387756069263,4632.441516551485,4632.441516551485,5.568539915861839,5.0939078625383125,-2.301437204992656,7.395345067530968,3.470777532474969,3.470777532474969,0.9916507235642769,0.0,0.0,0.00023989843974875962,1.0001151125508214,0.00023987082760592627,198.70629121732307,0.0,5.498154694037656e-06,15.581770402902718,0.011453503389210992,8.079612564188684e-05,0.00015910231410687278,0.0006408059615564376,0.0956849825916158,0.07184258067141377,0.02384240192020202,0.09568488316688308,0.07184258067212615,0.023842401920438426,0.37609441615899947,0.37609441615899947,0.12481451275269807,0.0,5.323505190642948,4.989567902069723,6.332617363545239,5.308584760573638,4.9807310504976385,6.2992630682369395,24839.095751002085,21113.23138835177,0.85,1.0717428940454956,0.6669047060606892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499224476007984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.2863726413,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.659684860286,1536.5042973880718,0.37609441615899947,0.12481451275269807,6.112874298809886,3.470777532474969
341.0,-29.739410446747723,5.093525999711264,35.014570377834794,24.203095386642985,5.062746025377258,-26.25915749564762,-39.78597455481065,1.5824930742770889,0.3368332545563817,-4.96794256415201,40.02859434487051,42493.90134673872,25795.82353924584,25795.82353924584,68289.72488598456,77486.47149684012,77486.47149684012,25795.82353924584,103282.29503608597,103282.29503608597,103282.29503608597,128121.26077732764,91575.68773432447,56583.43266931957,38880.283405561,24838.96574124167,0.0,63719.24914680267,21113.12088005542,1536.5031160331985,0.0,0.8869782200020808,2.8160737974846453,0.0014959135982669303,355099.35497626883,1555766.5029091362,4.38121466881602,1555766.5029091362,4.38121466881602,0.85,0.09568532995259385,4.027634451161993,1.2671550411311912,1.0,0.0,4.027634451161949,1.284322241295278,1.2846303287727254,3.135999924053329,19326.31561231153,1970.7357367002523,4632.441516551485,4632.441516551485,5.5685157485698715,5.093525999711264,-2.3016981762025908,7.395224175913855,3.4708192068471684,3.4708192068471684,0.9916626305277624,0.0,0.0,0.00023987082760592627,1.0001147759750115,0.00023984329935739255,198.70720211330624,0.0,5.4867064949777415e-06,15.549326206766919,0.01145899009570597,8.078709974086566e-05,0.00015908372786506062,0.0006407311029685973,0.09568532995182273,0.07184251741385513,0.023842812537967602,0.09568540345684766,0.07184251741443409,0.023842812538159758,0.3760937697195827,0.3760937697195827,0.12481655769237926,0.0,5.319867912608913,4.987491840160999,6.324231016455258,5.304775818708379,4.978664951513906,6.29015553861916,24838.96574124167,21113.12088005542,0.85,1.071728336419219,0.6668926880923705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499290737364634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.25392844516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.646241870538,1536.5031160331985,0.3760937697195827,0.12481655769237926,6.112874298809886,3.4708192068471684
342.0,-29.740511812611675,5.093144421579579,35.014550135932325,24.20262002795937,5.0623843809158195,-26.260185048243564,-39.78696739124132,1.582057616547822,0.33296312166487496,-4.968248392036861,40.02855116877729,42493.24966847608,25795.789375802204,25795.789375802204,68289.03904427828,77486.00713472847,77486.00713472847,25795.789375802204,103281.79651053066,103281.79651053066,103281.79651053066,128120.65874089277,91575.52147502928,56583.07800836448,38880.492740738664,24838.86223036211,0.0,63719.35497110077,21113.03289580779,1536.5041644824073,0.0,0.8869768219408218,2.8160888257474053,0.0014959135982669303,355095.123223299,1555764.6401656338,4.38126163503322,1555764.6401656338,4.38126163503322,0.85,0.09568569096047848,4.027634451161993,1.267155054318719,1.0,0.0,4.027634451161756,1.284324333804975,1.2846323864273406,3.1359948146661765,19326.28052461858,1970.732158751315,4632.441516551485,4632.441516551485,5.568508373745275,5.093144421579579,-2.3019819261441374,7.395126347723716,3.4708605246652393,3.4708605246652393,0.9916744356186398,0.0,0.0,0.00023984329935739255,1.0001143936303716,0.00023981586594986584,198.70810997417362,0.0,5.470061245215193e-06,15.502153568939857,0.011464460156951186,8.077804003658388e-05,0.00015906525932080868,0.0006406567184235053,0.095685690959522,0.07184246843967292,0.023843222519849074,0.09568582856307567,0.07184246844039108,0.0238432225200874,0.3760931196655615,0.3760931196655615,0.12481857328397644,0.0,5.316256844493239,4.985407993759679,6.315974403267035,5.30121151370173,4.9764918606989,6.282358582099505,24838.86223036211,21113.03289580779,0.85,1.0717157930310193,0.6668813532049788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499356804968713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.20675580733,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.632827053212,1536.5041644824073,0.3760931196655615,0.12481857328397644,6.112874298809886,3.4708605246652393
343.0,-29.7416104907194,5.092763722564411,35.014529762039324,24.20218608984726,5.062059471588285,-26.261206507450456,-39.78795554777605,1.5816554883191671,0.32898978487594377,-4.968526352821979,40.02850684048699,42492.590116925756,25795.68388182022,25795.68388182022,68288.27399874598,77485.56187936355,77485.56187936355,25795.68388182022,103281.24576118377,103281.24576118377,103281.24576118377,128119.98671352306,91575.38811205303,56582.72954998558,38880.73173563049,24838.740952339285,0.0,63719.47268796978,21112.929809488392,1536.5035618997088,0.0,0.886975569653226,2.8161084584429728,0.0014959135982669303,355091.2771028591,1555762.7277147162,4.381303704241823,1555762.7277147162,4.381303704241823,0.85,0.09568602981883617,4.027634451161993,1.2671550691546876,1.0,0.0,4.027634451162791,1.2843262703154688,1.2846342881670374,3.135990086205031,19326.252379430338,1970.729288740838,4632.441516551485,4632.441516551485,5.568485600876667,5.092763722564411,-2.3022455235295576,7.395009246093968,3.4709012919283664,3.4709012919283664,0.9916860834081047,0.0,0.0,0.00023981586594986584,1.0001141154771418,0.0002397885023705047,198.70901562677795,0.0,5.451240559783848e-06,15.448815746427426,0.01146991139751097,8.076902396926041e-05,0.00015904684198060544,0.0006405825401096041,0.09568602981805256,0.07184240564930988,0.023843624168742684,0.09568632302607281,0.07184240564989822,0.02384362416893796,0.37609246486355635,0.37609246486355635,0.12482056767673173,0.0,5.312618221661296,4.9833295600828365,6.307590783485523,5.297516137697926,4.974488025616836,6.273521048678049,24838.740952339285,21112.929809488392,0.85,1.0717018066541344,0.6668697703292253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499422652476321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.153417984824,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.61944934218,1536.5035618997088,0.37609246486355635,0.12482056767673173,6.112874298809886,3.4709012919283664
344.0,-29.74270584346791,5.092383011514148,35.01450919475349,24.201693513337545,5.061672933712669,-26.262231136830156,-39.788947930186964,1.581198227074836,0.3254176208447461,-4.968846597586459,40.028460459751315,42491.962503824056,25795.685326031602,25795.685326031602,68287.64782985566,77485.1287299411,77485.1287299411,25795.685326031602,103280.8140559727,103280.8140559727,103280.8140559727,128119.4409750213,91575.2405607463,56582.386554295495,38880.94889605645,24838.62691904859,0.0,63719.57581510504,21112.8328811913,1536.5043565202939,0.0,0.8869741098835989,2.8161179034806834,0.0014959135982669303,355086.84594301606,1555760.7267172583,4.381352743680416,1555760.7267172583,4.381352743680416,0.85,0.09568638204448283,4.027634451161993,1.2671551180584357,1.0,0.0,4.027634451162884,1.284328464426287,1.284636447658412,3.135984728767301,19326.221239908555,1970.7261133933152,4632.441516551485,4632.441516551485,5.568485912636974,5.092383011514148,-2.3025405818983873,7.3949235934125355,3.47094168842809,3.47094168842809,0.9916976252651686,0.0,0.0,0.0002397885023705047,1.0001137710864643,0.00023976122447550414,198.7099185454766,0.0,5.437389918876374e-06,15.409563030095644,0.011475348787429847,8.075997028075299e-05,0.00015902853208975173,0.0006405087945624046,0.09568638204344791,0.07184235698992168,0.023844025053526226,0.09568653595742965,0.07184235699069871,0.02384402505378412,0.376091805202305,0.376091805202305,0.12482253190093807,0.0,5.309073019120433,4.9812819281352745,6.299490819507696,5.294264218431181,4.9724832919648065,6.2664737114174045,24838.62691904859,21112.8328811913,0.85,1.071690245208251,0.6668588414198314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499488339859052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.11416526849,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.60608876367,1536.5043565202939,0.376091805202305,0.12482253190093807,6.112874298809886,3.47094168842809
345.0,-29.743798821590115,5.092003338847355,35.01448841933574,24.201269179489486,5.061353523316051,-26.263246915151576,-39.789927600044734,1.5808016168775854,0.3215112961560749,-4.969117605838667,40.02841326292882,42491.29261766092,25795.560720015215,25795.560720015215,68286.85333767613,77484.69987555836,77484.69987555836,25795.560720015215,103280.26059557358,103280.26059557358,103280.26059557358,128118.74861982718,91575.12352541974,56582.02777774042,38881.217497421465,24838.488024253602,0.0,63719.70552167507,21112.71482061556,1536.5026001016497,0.0,0.8869729032768613,2.8161374719914813,0.0014959135982669303,355083.09609239566,1555758.6905134807,4.381393278458569,1555758.6905134807,4.381393278458569,0.85,0.09568670278685584,4.027634451161993,1.2671550905844198,1.0,0.0,4.027634451162686,1.284330374831809,1.284638323486398,3.1359800640777005,19326.196540540037,1970.7235947586626,4632.441516551485,4632.441516551485,5.568459014074749,5.092003338847355,-2.3027998286261595,7.394803167473514,3.4709814467988678,3.4709814467988678,0.9917089847996765,0.0,0.0,0.00023976122447550414,1.0001135254433866,0.00023973400856588687,198.71081951391943,0.0,5.42038829365494e-06,15.3613804242181,0.011480769175723502,8.075103349143497e-05,0.00015901019098406917,0.0006404349232932851,0.09568670278611482,0.07184228632533152,0.02384441646078331,0.09568696130789903,0.07184228632588788,0.023844416460967972,0.3760911421366725,0.3760911421366725,0.12482448360967748,0.0,5.305490958139728,4.979249625201362,6.291196244833998,5.290628901994751,4.970605837773917,6.2574962081681065,24838.488024253602,21112.71482061556,0.85,1.071675595149251,0.6668469709610784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499553828991474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.065982662614,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.592758180584,1536.5026001016497,0.3760911421366725,0.12482448360967748,6.112874298809886,3.4709814467988678
346.0,-29.74488855185456,5.09162366890167,35.014467468120635,24.200776463281386,5.060967183217948,-26.26426646374635,-39.79091917918993,1.5803450951098017,0.31796796682777995,-4.96943757165523,40.028366591652926,42490.68609352732,25795.560393482087,25795.560393482087,68286.24648700941,77484.26541843706,77484.26541843706,25795.560393482087,103279.82581191915,103279.82581191915,103279.82581191915,128118.20077071477,91574.97247722886,56581.70370446245,38881.40974751823,24838.37495879563,0.0,63719.78470631386,21112.618714976285,1536.5034578020775,0.0,0.8869714459438856,2.8161465740538003,0.0014959135982669303,355078.66887232143,1555756.676985242,4.381442236240494,1555756.676985242,4.381442236240494,0.85,0.09568704555198897,4.027634451161993,1.2671551741054286,1.0,0.0,4.027634451161773,1.2843325651944966,1.2846404794181785,3.135974715826081,19326.164663028856,1970.7203441571644,4632.441516551485,4632.441516551485,5.568458943586406,5.09162366890167,-2.3030953865783226,7.394719055479992,3.4710208838969088,3.4710208838969088,0.9917202525419739,0.0,0.0,0.00023973400856588687,1.000113189086633,0.00023970687636349163,198.71171781222537,0.0,5.408095703864589e-06,15.326543224752244,0.011486177271427367,8.07419889936013e-05,0.00015899201957228558,0.0006403617354891593,0.09568704555095489,0.07184223594798628,0.02384480960296861,0.09568716677451627,0.07184223594876267,0.023844809603226297,0.37609047591240724,0.37609047591240724,0.12482640809968513,0.0,5.30199926643877,4.97724188895296,6.283191878922082,5.2874055384830285,4.9686033887475105,6.250557777362019,24838.37495879563,21112.618714976285,0.85,1.0716647396368724,0.6668366236541444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499619176711767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.031145463145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.57943865742,1536.5034578020775,0.37609047591240724,0.12482640809968513,6.112874298809886,3.4710208838969088
347.0,-29.745975777731196,5.0912439402136815,35.014446054965944,24.200276133511238,5.060562466824351,-26.265285595266757,-39.791906881704904,1.579872284359727,0.3146748850459744,-4.969761429106799,40.028311234310266,42490.07436572391,25795.567442558662,25795.567442558662,68285.64180828257,77483.87442147476,77483.87442147476,25795.567442558662,103279.44186403342,103279.44186403342,103279.44186403342,128117.65381016606,91574.85644121876,56581.366191669156,38881.65583283289,24838.211946132633,0.0,63719.86777896552,21112.48015421274,1536.5015524610906,0.0,0.886970000230869,2.8161519439526526,0.0014959135982669303,355074.18784959096,1555754.2887185556,4.381490803768511,1555754.2887185556,4.381490803768511,0.8500000000000001,0.095687374378456,4.027634451161993,1.2671552510326731,1.0,0.0,4.0276344511632765,1.284334831541045,1.2846427114594288,3.1359691820623783,19326.14017455807,1970.7178470280953,4632.441516551485,4632.441516551485,5.56846046526273,5.0912439402136815,-2.303394465821715,7.394638406035396,3.47105968902804,3.47105968902804,0.9917313397222971,0.0,0.0,0.00023970687636349163,1.0001129299497626,0.00023967980933466436,198.71261405320325,0.0,5.3914865459862375e-06,15.279472871324996,0.011491568757973353,8.073298078668551e-05,0.00015897389557680613,0.0006402887386605735,0.09568737437742802,0.07184217638220254,0.023845197995225477,0.09568707461136966,0.07184217638297437,0.023845197995481623,0.3760898072967461,0.3760898072967461,0.12482832289098916,0.0,5.2986135251299515,4.97529167863712,6.2754404929025895,5.284436314152799,4.966875894974635,6.243810677631586,24838.211946132633,21112.48015421274,0.85,1.0716538528478279,0.6668261540202105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499684330806253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.98407510972,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.56614776707,1536.5015524610906,0.3760898072967461,0.12482832289098916,6.112874298809886,3.47105968902804
348.0,-29.747060067951,5.090865883125782,35.01442450556421,24.199876526277535,5.060284608689073,-26.266289397690237,-39.79287341991437,1.5795139384283219,0.31029851961767463,-4.97000361358042,40.02826443956056,42489.38751270207,25795.366850547933,25795.366850547933,68284.75436325,77483.37779044696,77483.37779044696,25795.366850547933,103278.74464099489,103278.74464099489,103278.74464099489,128116.81204745133,91574.68494554424,56581.00360541464,38881.86815569956,24838.06740645643,0.0,63719.93556215599,21112.357295487964,1536.4988221313079,0.0,0.8869689386212528,2.8161810385490695,0.0014959135982669303,355070.8369162287,1555752.2698676344,4.381526467730383,1555752.2698676344,4.381526467730383,0.85,0.09568767222729546,4.027634451161993,1.2671551867434756,1.0,0.0,4.027634451162572,1.2843365626475793,1.2846444082159583,3.135964955213357,19326.1039817692,1970.714156390735,4632.441516551485,4632.441516551485,5.568417163688386,5.090865883125782,-2.3036337386590477,7.39449962178483,3.4710978436553326,3.4710978436553326,0.9917422410443807,0.0,0.0,0.00023967980933466436,1.0001126260070863,0.0002396528181946641,198.71350788128868,0.0,5.378560052921647e-06,15.242839189979948,0.011496947318026274,8.072416650537421e-05,0.00015895564282929014,0.0006402152232658498,0.09568767222670277,0.07184209324655168,0.023845578980151085,0.09568777862223275,0.07184209324699667,0.023845578980298796,0.376089138919384,0.376089138919384,0.12483023993453315,0.0,5.2950468970180395,4.973263405563273,6.267196975003799,5.28030213319812,4.964690518928421,6.233757080834835,24838.06740645643,21112.357295487964,0.85,1.0716387855829081,0.6668146654237519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449974933572199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.947441428376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.552870723612,1536.4988221313079,0.376089138919384,0.12483023993453315,6.112874298809886,3.4710978436553326
349.0,-29.748140585500554,5.090487288566043,35.01440282484274,24.1993578610942,5.059862203322643,-26.267304260453002,-39.79385661715639,1.5790258782752276,0.30715118521362683,-4.97034992305897,40.02821751581384,42488.78639037361,25795.43134716874,25795.43134716874,68284.21773754235,77482.98415448834,77482.98415448834,25795.43134716874,103278.41550165707,103278.41550165707,103278.41550165707,128116.38369742419,91574.556397976,56580.66646470725,38882.09992585418,24837.968195767116,0.0,63720.0681216213,21112.272966402048,1536.5011043856052,0.0,0.886967348265149,2.8161818812751984,0.0014959135982669303,355066.0453227532,1555750.2454534257,4.381579894634129,1555750.2454534257,4.381579894634129,0.85,0.0956880198166404,4.027634451161993,1.2671552867488938,1.0,0.0,4.027634451160981,1.2843389000065712,1.2846467114676212,3.135959248093619,19326.076852834256,1970.7113900092547,4632.441516551485,4632.441516551485,5.568431086502212,5.090487288566043,-2.303949815472814,7.394437104038857,3.471135869667506,3.471135869667506,0.9917531056192874,0.0,0.0,0.0002396528181946641,1.000112235109199,0.00023962592375294475,198.7143986064293,0.0,5.363504111167052e-06,15.200170651047424,0.011502310822137441,8.071520121584981e-05,0.00015893761697881428,0.0006401426217294618,0.09568801981542908,0.0718420519410403,0.023845967874388783,0.09568777781638511,0.07184205194194974,0.023845967874690652,0.3760884646967136,0.3760884646967136,0.12483212375627775,0.0,5.291673070322759,4.97131596864233,6.259485934449174,5.277501108272588,4.962868667164969,6.227974169328718,24837.968195767116,21112.272966402048,0.85,1.0716281345966163,0.666803844422703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449981416566936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.904772889444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.539616250284,1536.5011043856052,0.3760884646967136,0.12483212375627775,6.112874298809886,3.471135869667506
350.0,-29.749218050651518,5.090110554521201,35.01438096852316,24.198982945550256,5.059594065634346,-26.268300947177742,-39.794818265922345,1.5786769621606944,0.30299702949287166,-4.970583337773118,40.02816903973051,42488.108868275915,25795.208085381066,25795.208085381066,68283.31695365698,77482.5479155059,77482.5479155059,25795.208085381066,103277.75600088696,103277.75600088696,103277.75600088696,128115.56780948416,91574.44647535152,56580.31435770148,38882.36901961116,24837.811808597195,0.0,63720.18082820835,21112.140037307614,1536.4975108827975,0.0,0.8869663372852621,2.81620909014393,0.0014959135982669303,355062.815787966,1555748.1540694127,4.381613857865825,1555748.1540694127,4.381613857865825,0.85,0.09568830252907631,4.027634451161993,1.2671552521316336,1.0,0.0,4.027634451160304,1.2843405866836464,1.284648364005513,3.135955129754117,19326.053654544558,1970.7090244420428,4632.441516551485,4632.441516551485,5.568382891228321,5.090110554521201,-2.304183233739465,7.394293788260666,3.4711731034471938,3.4711731034471938,0.9917637438420553,0.0,0.0,0.00023962592375294475,1.000111919022016,0.00023959910805509532,198.71528682231508,0.0,5.34431281211472e-06,15.145782509533115,0.011507655134949555,8.070643330662899e-05,0.00015891949044631576,0.0006400696146826905,0.09568830252852975,0.07184196184014122,0.023846340688388538,0.09568836945505703,0.07184196184055158,0.023846340688524734,0.37608778934967446,0.37608778934967446,0.12483400780852978,0.0,5.288146749317718,4.969350335190768,6.251215847913102,5.273580367265993,4.961044673579977,6.217686767831879,24837.811808597195,21112.140037307614,0.85,1.071612102573139,0.6667920322264185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499878770598036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.85038474793,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.52640121311,1536.4975108827975,0.37608778934967446,0.12483400780852978,6.112874298809886,3.4711731034471938
351.0,-29.7502925294051,5.08973404641684,35.01435918236674,24.19851265093314,5.05923027894487,-26.26930451184013,-39.795788436289854,1.5782422613802831,0.29942505765484384,-4.970893136151459,40.02812737074544,42487.47974222052,25795.180972523256,25795.180972523256,68282.66071474378,77482.11307874533,77482.11307874533,25795.180972523256,103277.29405126859,103277.29405126859,103277.29405126859,128115.025276985,91574.29802289435,56579.97073375511,38882.58587682138,24837.73122571642,0.0,63720.317102537796,21112.071541858957,1536.5000285009621,0.0,0.8869649134570174,2.816219759463562,0.0014959135982669303,355058.52944152144,1555746.3563629764,4.381661690567019,1555746.3563629764,4.381661690567019,0.85,0.09568863009185653,4.027634451161993,1.2671552532305945,1.0,0.0,4.027634451161851,1.284342674241949,1.2846504176217368,3.1359500326026333,19326.02232484219,1970.7058297014976,4632.441516551485,4632.441516551485,5.568377038405849,5.08973404641684,-2.304472803915833,7.394206850332673,3.471210267491277,3.471210267491277,0.9917743621403649,0.0,0.0,0.00023959910805509532,1.0001116097827563,0.0002395723694349883,198.716172583296,0.0,5.328689089491541e-06,15.101504879619027,0.011512983824039046,8.069758859322549e-05,0.00015890151946186982,0.0006399972341266148,0.09568863009087483,0.07184191082897175,0.023846719261903092,0.09568873515704937,0.07184191082970878,0.023846719262147747,0.37608711070092615,0.37608711070092615,0.12483585298903786,0.0,5.284702332677796,4.967407650928521,6.243206804823274,5.270318193806304,4.959048730549341,6.210574007010905,24837.73122571642,21112.071541858957,0.85,1.0715995120498902,0.666780732962303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499943193568385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.80610711801,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.513211308402,1536.5000285009621,0.37608711070092615,0.12483585298903786,6.112874298809886,3.471210267491277
352.0,-29.75136492908749,5.089357512428231,35.01433701155559,24.198011552821868,5.058828802073362,-26.270309973758327,-39.79676639484239,1.5777738467441214,0.29613792563424113,-4.971215593243038,40.02807259458522,42486.892058396734,25795.18407863313,25795.18407863313,68282.07613702986,77481.70588313566,77481.70588313566,25795.18407863313,103276.88996176879,103276.88996176879,103276.88996176879,128114.46723770813,91574.16111609356,56579.65271520443,38882.78711209903,24837.577275939344,0.0,63720.364388038375,21111.94068454844,1536.498639317593,0.0,0.8869634726816024,2.8162252198854714,0.0014959135982669303,355054.06799322716,1555743.9931819201,4.381710092705083,1555743.9931819201,4.381710092705083,0.85,0.09568893939101109,4.027634451161993,1.2671553938975562,1.0,0.0,4.027634451160178,1.2843449192591003,1.2846526288334215,3.1359445510053585,19325.99343175815,1970.7028834268738,4632.441516551485,4632.441516551485,5.568377708918334,5.089357512428231,-2.304772256321613,7.394129768749844,3.4712468718039964,3.4712468718039964,0.9917848205154275,0.0,0.0,0.0002395723694349883,1.0001113947889644,0.00023954568529392764,198.71705663728963,0.0,5.3133962478274735e-06,15.05816496634306,0.011518297220286874,8.068867378445578e-05,0.0001588836956505325,0.0006399254463300216,0.09568893938998912,0.07184184896293719,0.02384709042705193,0.09568867873948017,0.07184184896370445,0.023847090427306632,0.3760864294926391,0.3760864294926391,0.12483767739539547,0.0,5.281358650016443,4.965498008973384,6.235503935881411,5.267353518877258,4.957247225819458,6.204071210192581,24837.577275939344,21111.94068454844,0.85,1.0715895427278475,0.6667710153015446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500007438522124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.76276720474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.500045315683,1536.498639317593,0.3760864294926391,0.12483767739539547,6.112874298809886,3.4712468718039964
353.0,-29.752434221501268,5.088982042209609,35.014314556108516,24.197582678776257,5.05850185999042,-26.271305184738345,-39.79772776421157,1.5773728232277504,0.292423367564254,-4.971486949616504,40.02801996239401,42486.24878485783,25795.05642623467,25795.05642623467,68281.3052110925,77481.2894667855,77481.2894667855,25795.05642623467,103276.34589302017,103276.34589302017,103276.34589302017,128113.76176963124,91574.04390986495,56579.307735649956,38883.04019357222,24837.41587661107,0.0,63720.45607018329,21111.80349511941,1536.4956533098602,0.0,0.8869622838594311,2.81624224504348,0.0014959135982669303,355050.31359777506,1555741.7224996227,4.381750030678953,1555741.7224996227,4.381750030678953,0.85,0.09568922301353518,4.027634451161993,1.2671553911501543,1.0,0.0,4.027634451160723,1.2843468491187786,1.284654524881988,3.135939838934825,19325.96869632212,1970.7003611143584,4632.441516551485,4632.441516551485,5.568350152736999,5.088982042209609,-2.3050345186238728,7.394016560833482,3.471282840794794,3.471282840794794,0.9917950973699412,0.0,0.0,0.00023954568529392764,1.0001110729789209,0.00023951908119607078,198.71793813663106,0.0,5.302593970465803e-06,15.027551312300085,0.01152359981425734,8.067991108562204e-05,0.0001588657742083056,0.000639853265311894,0.09568922301280916,0.07184176824067534,0.023847454772133823,0.09568894299833444,0.07184176824122042,0.02384745477231476,0.37608574694616476,0.37608574694616476,0.12483949841763564,0.0,5.2779755387898035,4.963598632899391,6.227611396667328,5.263910317180773,4.955485968116079,6.195519014809236,24837.41587661107,21111.80349511941,0.85,1.0715759023426603,0.6667599606955484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500071559706027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.73215355069,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.486885157732,1536.4956533098602,0.37608574694616476,0.12483949841763564,6.112874298809886,3.471282840794794
354.0,-29.753500414160097,5.0886079077742155,35.01429217781147,24.19717461979019,5.058209189503956,-26.272294178402657,-39.798676840122766,1.5770029537467396,0.2883604654660985,-4.97174470451051,40.02797729866723,42485.56798795805,25794.896132247228,25794.896132247228,68280.46412020527,77480.81851801112,77480.81851801112,25794.896132247228,103275.71465025835,103275.71465025835,103275.71465025835,128113.0253099394,91573.88479418131,56578.93785811603,38883.274373405875,24837.31065968106,0.0,63720.585033086936,21111.7140607289,1536.4955760398736,0.0,0.8869611281011808,2.816265424131933,0.0014959135982669303,355046.7474166661,1555739.8818832592,4.381788857954291,1555739.8818832592,4.381788857954291,0.85,0.09568951091865348,4.027634451161993,1.2671552900457757,1.0,0.0,4.027634451164222,1.2843486331737461,1.284656275193625,3.135935482883125,19325.935116231194,1970.696936898043,4632.441516551485,4632.441516551485,5.568315550252136,5.0886079077742155,-2.3052867442159783,7.393894651990194,3.47131850313289,3.47131850313289,0.9918052866093972,0.0,0.0,0.00023951908119607078,1.0001107519410548,0.00023949255693052254,198.71881708745465,0.0,5.286711472101234e-06,14.982540311934896,0.011528886525729441,8.067126130222026e-05,0.0001588478198938505,0.0006397809518964477,0.09568951091796896,0.0718416934261908,0.02384781749177816,0.09568960106547512,0.07184169342670473,0.023847817491948756,0.3760850626788428,0.3760850626788428,0.12484130009067271,0.0,5.274502777472435,4.961658114761121,6.219482699183857,5.260105169976612,4.953406730434438,6.186472205597681,24837.31065968106,21111.7140607289,0.85,1.0715605339271543,0.6667479271556813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500135495637951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.68714255033,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.473751502073,1536.4955760398736,0.3760850626788428,0.12484130009067271,6.112874298809886,3.47131850313289
355.0,-29.754563246936797,5.088233430816969,35.0142696210875,24.196664825454377,5.057795179272746,-26.273292282574626,-39.799649839382596,1.5765242149106393,0.2852804509864768,-4.972081687311373,40.027927345026114,42485.00132250912,25794.937234869525,25794.937234869525,68279.93855737864,77480.42688592679,77480.42688592679,25794.937234869525,103275.36412079632,103275.36412079632,103275.36412079632,128112.56029311275,91573.7545130083,56578.631556066786,38883.46995215724,24837.196172316424,0.0,63720.66612447366,21111.61674646896,1536.4968045958606,0.0,0.8869595960075902,2.8162664781336884,0.0014959135982669303,355042.08511616813,1555737.7267644517,4.3818403281836895,1555737.7267644517,4.3818403281836895,0.85,0.09568982326243279,4.027634451161993,1.2671554158767688,1.0,0.0,4.027634451162583,1.2843509260345143,1.284658534535367,3.1359298845195513,19325.907621432845,1970.6941332088784,4632.441516551485,4632.441516551485,5.568324423029518,5.088233430816969,-2.30559751752404,7.39383094834101,3.4713539426485625,3.4713539426485625,0.9918154121853036,0.0,0.0,0.00023949255693052254,1.0001104038720459,0.00023946611894376733,198.71969327525412,0.0,5.270870673859837e-06,14.937647489718778,0.0115341573964033,8.066239437375701e-05,0.00015883016255676552,0.0006397098345972884,0.09568982326130054,0.07184164174355155,0.02384818151774899,0.09568954809985529,0.07184164174440161,0.02384818151803118,0.3760843732726401,0.3760843732726401,0.12484306669571948,0.0,5.271206130781366,4.959783706194287,6.211863774676829,5.257362138297879,4.951646310314288,6.180738887634618,24837.196172316424,21111.61674646896,0.85,1.071550922333404,0.666738185685595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500199246762489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.64224972812,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.460644301758,1536.4968045958606,0.3760843732726401,0.12484306669571948,6.112874298809886,3.4713539426485625
356.0,-29.755623585022466,5.087860896825791,35.01424691153549,24.19628365840765,5.057531310272938,-26.274273125552835,-39.80059388615189,1.5761808508032418,0.28104497172910214,-4.972310862642406,40.02787778016579,42484.325030739456,25794.70407894151,25794.70407894151,68279.02910968097,77479.94817407595,77479.94817407595,25794.70407894151,103274.65225301747,103274.65225301747,103274.65225301747,128111.69101563381,91573.59693394032,56578.275656160076,38883.69030864472,24837.038762616336,0.0,63720.729071261056,21111.482948223886,1536.4930875597838,0.0,0.8869586104486573,2.816295256539764,0.0014959135982669303,355038.9144053549,1555735.5884208016,4.381873437807405,1555735.5884208016,4.381873437807405,0.85,0.09569007603273508,4.027634451161993,1.2671553378505633,1.0,0.0,4.027634451161632,1.2843525858442184,1.2846601607851396,3.135925831857602,19325.87436563235,1970.6907420609841,4632.441516551485,4632.441516551485,5.568274091918551,5.087860896825791,-2.305829285003281,7.393690181829072,3.471388655279417,3.471388655279417,0.9918253300798334,0.0,0.0,0.00023946611894376733,1.000110145673606,0.0002394397456916901,198.72056741322754,0.0,5.253748618810759e-06,14.88912358570969,0.011539411145022112,8.065379215006722e-05,0.0001588123267937001,0.0006396379986635034,0.09569007603220961,0.07184154563384813,0.023848530398361482,0.09569018809792619,0.07184154563424261,0.02384853039849246,0.3760836824723014,0.3760836824723014,0.1248448307534696,0.0,5.26772638908335,4.9578385255954345,6.203721865693069,5.2533558343715185,4.949622785150893,6.170713900689009,24837.038762616336,21111.482948223886,0.85,1.0715355913979296,0.6667269136740069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500262797520937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.5937258241,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.447568871326,1536.4930875597838,0.3760836824723014,0.1248448307534696,6.112874298809886,3.471388655279417
357.0,-29.756680843416614,5.087488335811152,35.014224201966194,24.195800790935778,5.057145728921067,-26.275263368908107,-39.80155438240615,1.5757282544124733,0.2778505446094641,-4.9726323217219095,40.027832360568084,42483.73047416797,25794.70732175663,25794.70732175663,68278.4377959246,77479.55054446011,77479.55054446011,25794.70732175663,103274.25786621674,103274.25786621674,103274.25786621674,128111.20562064876,91573.46991535438,56577.9508034004,38883.910124393304,24836.94775443203,0.0,63720.857878825336,21111.405591267223,1536.4953175354076,0.0,0.8869571408275525,2.816299623309364,0.0014959135982669303,355034.46695809433,1555733.6289153965,4.381922809480422,1555733.6289153965,4.381922809480422,0.85,0.09569037756033713,4.027634451161993,1.2671554466476667,1.0,0.0,4.02763445116058,1.2843547561899302,1.2846622977762274,3.1359205326650317,19325.847559376874,1970.6880085836524,4632.441516551485,4632.441516551485,5.568274791941445,5.087488335811152,-2.3061289229628157,7.3936172587739675,3.4714233299101065,3.4714233299101065,0.9918352371171733,0.0,0.0,0.0002394397456916901,1.0001098266957658,0.00023941345170336764,198.72143901905005,0.0,5.2409076173182515e-06,14.852732187479925,0.01154465205263943,8.064504090780665e-05,0.00015879470478388346,0.0006395670236496671,0.09569037755929022,0.07184149138252348,0.02384888617676674,0.09569031679677177,0.07184149138330949,0.023848886177027646,0.3760829850135449,0.3760829850135449,0.12484655596637445,0.0,5.264403143950062,4.955962115736611,6.196002637352194,5.250482866331367,4.947846222801957,6.164506753353578,24836.94775443203,21111.405591267223,0.85,1.0715241456065483,0.6667162352860516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500326199641935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.557334425874,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.434507990112,1536.4953175354076,0.3760829850135449,0.12484655596637445,6.112874298809886,3.4714233299101065
358.0,-29.757734987904513,5.087117522003385,35.01420139374838,24.195415817108028,5.056871779422109,-26.276239645011138,-39.802490117121465,1.5753764365287768,0.273833643821888,-4.972869949650548,40.027784068093574,42483.046677111495,25794.497656932082,25794.497656932082,68277.54433404357,77479.09741087629,77479.09741087629,25794.497656932082,103273.59506780838,103273.59506780838,103273.59506780838,128110.39907657001,91573.33133274171,56577.58064062803,38884.16743568187,24836.804008761635,0.0,63720.97144444351,21111.28340744739,1536.4925933322043,0.0,0.8869561076828144,2.8163245534035064,0.0014959135982669303,355031.1793587902,1555731.5454695572,4.381957517870152,1555731.5454695572,4.381957517870152,0.85,0.09569062577141932,4.027634451161993,1.2671553241135554,1.0,0.0,4.027634451163925,1.2843564552338624,1.2846639634543877,3.135916384231993,19325.818312626157,1970.6850262450641,4632.441516551485,4632.441516551485,5.568229531828868,5.087117522003385,-2.3063671291312455,7.39348465113463,3.4714573754987335,3.4714573754987335,0.9918449644282096,0.0,0.0,0.00023941345170336764,1.000109504155326,0.00023938723780609586,198.722308064456,0.0,5.2251791969890565e-06,14.808157844266987,0.01154987723183642,8.063651611621015e-05,0.0001587769355871575,0.0006394954558207643,0.09569062577085566,0.07184139854398856,0.023849227226867088,0.09569088273162946,0.07184139854441175,0.02384922722700756,0.37608228510335867,0.37608228510335867,0.12484827031808945,0.0,5.260956671981603,4.954049687242161,6.187896428931481,5.246703593472432,4.94594892020848,6.155014999894945,24836.804008761635,21111.28340744739,0.85,1.0715082144278483,0.6667043159276259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500389418141657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.51276008266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.421473460783,1536.4925933322043,0.37608228510335867,0.12484827031808945,6.112874298809886,3.4714573754987335
