time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
359.0,-29.75878687710194,5.086745972516075,35.014178367962046,24.194889224041276,5.056429874917603,-26.27723068793264,-39.80345822693778,1.5748736857487193,0.2711765309155112,-4.973224657009394,40.02773211454479,42482.50703995877,25794.585938477183,25794.585938477183,68277.09297843595,77478.75073859798,77478.75073859798,25794.585938477183,103273.33667707516,103273.33667707516,103273.33667707516,128110.02644095608,91573.23030242027,56577.2859733686,38884.38258783519,24836.68976388091,0.0,63721.0723517161,21111.186299298774,1536.4942735254508,0.0,0.8869544926675702,2.8163179991551073,0.0014959135982669303,355026.2720016824,1555729.3040791033,4.382011774249008,1555729.3040791033,4.382011774249008,0.85,0.09569092456404163,4.027634451161993,1.2671555263223127,1.0,0.0,4.027634451161577,1.2843588597387525,1.2846663348651746,3.135910513344566,19325.796990985807,1970.682852042829,4632.441516551485,4632.441516551485,5.568248589067859,5.086745972516075,-2.306691673101722,7.393437645617798,3.471491327226409,3.471491327226409,0.9918546649218312,0.0,0.0,0.00023938723780609586,1.000109270805337,0.00023936108262783082,198.7231752572445,0.0,5.209286169212251e-06,14.763117003547519,0.011555086518005632,8.062769725561652e-05,0.00015875954055047934,0.00063942539497176,0.09569092456279059,0.07184134877321804,0.023849575789572544,0.09569059043796127,0.07184134877415728,0.023849575789884347,0.3760815797959582,0.3760815797959582,0.12484994735790883,0.0,5.257783619818724,4.952259630870003,6.180521521918649,5.244401187924893,4.944426034533706,6.1503385731450635,24836.68976388091,21111.186299298774,0.85,1.0714994343091457,0.6666947914101552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500452450969628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.46771924194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.408466071427,1536.4942735254508,0.3760815797959582,0.12484994735790883,6.112874298809886,3.471491327226409
360.0,-29.75983551403023,5.086376653208089,35.01415512022609,24.194515984877967,5.056180904202046,-26.278199508189818,-39.80438903728498,1.5745448983616315,0.26681908030843715,-4.973439600756695,40.02767959825873,42481.82670932158,25794.318316958383,25794.318316958383,68276.14502627996,77478.24392276854,77478.24392276854,25794.318316958383,103272.56223972692,103272.56223972692,103272.56223972692,128109.07519027586,91573.0459284269,56576.92712899756,38884.57644381038,24836.512950548942,0.0,63721.089394359326,21111.0360079666,1536.4891373174744,0.0,0.8869535900812626,2.8163500429352886,0.0014959135982669303,355023.2982924749,1555727.0384134043,4.382042096661969,1555727.0384134043,4.382042096661969,0.8499999999999999,0.0956911475018641,4.027634451161993,1.2671553895017134,1.0,0.0,4.027634451163128,1.284360450837166,1.2846678927500712,3.1359066284988133,19325.758080330867,1970.6788842602589,4632.441516551485,4632.441516551485,5.568190817908129,5.086376653208089,-2.3069137660488486,7.393290419256937,3.471524439001076,3.471524439001076,0.9918641254288788,0.0,0.0,0.00023936108262783082,1.0001089338757336,0.00023933501093749063,198.72403977543956,0.0,5.197640074248625e-06,14.730111970420603,0.011560284158079881,8.061921901003539e-05,0.00015874186361779544,0.0006393541987486915,0.095691147501406,0.0718412408344298,0.023849906666976194,0.09569126193886927,0.07184124083477372,0.02384990666709037,0.3760808763197427,0.3760808763197427,0.12485163350969151,0.0,5.254363343890702,4.950350647977416,6.172511099058738,5.240258681065143,4.9423067543518755,6.140056685086563,24836.512950548942,21111.0360079666,0.85,1.0714842711449917,0.6666839364030417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450051534946301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.434714208815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.39546872491,1536.4891373174744,0.3760808763197427,0.12485163350969151,6.112874298809886,3.471524439001076
361.0,-29.760881444399647,5.086007304506486,35.01413191387259,24.194037971925013,5.055796539736404,-26.279179433059575,-39.805340313445754,1.5740945283964234,0.2637625088560185,-4.973760243018898,40.02763430814755,42481.24319096461,25794.321844192298,25794.321844192298,68275.5650351569,77477.8611107084,77477.8611107084,25794.321844192298,103272.1829549007,103272.1829549007,103272.1829549007,128108.60994297113,91572.92964820765,56576.60934246628,38884.80033971262,24836.42698807044,0.0,63721.22732778307,21110.962939859874,1536.4916631342303,0.0,0.8869521240831728,2.8163527015132845,0.0014959135982669303,355018.8622991003,1555725.0845024574,4.382091346999395,1555725.0845024574,4.382091346999395,0.85,0.09569143193079122,4.027634451161993,1.2671555087389423,1.0,0.0,4.027634451163057,1.2843626101775074,1.284670019120054,3.1359013562418694,19325.733540321697,1970.6763818757372,4632.441516551485,4632.441516551485,5.568191579328192,5.086007304506486,-2.307213494421672,7.393220798928159,3.4715576042973604,3.4715576042973604,0.9918736012278172,0.0,0.0,0.00023933501093749063,1.0001086536305062,0.00023930900914483422,198.72490206888006,0.0,5.181071628176964e-06,14.683156994253515,0.011565465229708059,8.061055520400133e-05,0.0001587244557334893,0.0006392840861541382,0.09569143192975221,0.07184118391778828,0.023850248011963927,0.09569135141204048,0.07184118391856835,0.023850248012222866,0.37608016590022875,0.37608016590022875,0.1248532834798121,0.0,5.251120196905163,4.948527479647737,6.164954774397756,5.237522751874906,4.9406261509510045,6.134112244658468,24836.42698807044,21110.962939859874,0.85,1.0714728497608221,0.6666733359111302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500578054002637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.387759232646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.382501469208,1536.4916631342303,0.37608016590022875,0.1248532834798121,6.112874298809886,3.4715576042973604
362.0,-29.761924543104424,5.0856387237735605,35.01410837511245,24.19359121648597,5.0554469146297825,-26.28015333433323,-39.80628317277876,1.5736757058585416,0.2604290285951265,-4.974043744933886,40.02757821342948,42480.636811479744,25794.229687951043,25794.229687951043,68274.86649943079,77477.46417227824,77477.46417227824,25794.229687951043,103271.69386022928,103271.69386022928,103271.69386022928,128107.9538086129,91572.8121653988,56576.281583227166,38885.03398019071,24836.259948383624,0.0,63721.293928574334,21110.82095612608,1536.4886877866572,0.0,0.886950885937533,2.8163633246554505,0.0014959135982669303,355014.94016796554,1555722.6644605468,4.382132942699537,1555722.6644605468,4.382132942699537,0.85,0.09569167715358985,4.027634451161993,1.2671555235749112,1.0,0.0,4.027634451160833,1.2843646218927949,1.284671997919319,3.1358964444429995,19325.708746515626,1970.6738536111338,4632.441516551485,4632.441516551485,5.568171685662849,5.0856387237735605,-2.307486361151696,7.3931250849252566,3.4715901451943907,3.4715901451943907,0.9918828986269688,0.0,0.0,0.00023930900914483422,1.0001083603810095,0.00023928308033907957,198.72576203437313,0.0,5.167203699260879e-06,14.64385528370533,0.01157063243340732,8.060196890405723e-05,0.00015870704024077698,0.0006392139429157061,0.09569167715280547,0.07184109845593593,0.023850578696869535,0.09569139347121335,0.07184109845652484,0.023850578697065018,0.37607945385950425,0.37607945385950425,0.12485492671294518,0.0,5.24790149207206,4.946729122129,6.157422051349499,5.234472773529035,4.938997562280065,6.126745740949332,24836.259948383624,21110.82095612608,0.85,1.0714607675098466,0.666663122991454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500640597215537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.3484575221,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.369553480341,1536.4886877866572,0.37607945385950425,0.12485492671294518,6.112874298809886,3.4715901451943907
363.0,-29.76296448624589,5.085272144943688,35.01408492664068,24.193223181087546,5.0551972880618665,-26.28111439493815,-39.80720521705223,1.5733471967542254,0.2562639143347383,-4.974268078572848,40.02753376575944,42479.95775708809,25793.9894595847,25793.9894595847,68273.9472166728,77476.98113642956,77476.98113642956,25793.9894595847,103270.97059601426,103270.97059601426,103270.97059601426,128107.11019154917,91572.6477955178,56575.920267531925,38885.25280887319,24836.139595534914,0.0,63721.39240440811,21110.718656204677,1536.4870243189769,0.0,0.8869499064078459,2.816391755906836,0.0014959135982669303,355011.8366294313,1555720.7468983477,4.3821658502114715,1555720.7468983477,4.3821658502114715,0.85,0.09569190631509406,4.027634451161993,1.2671554290642963,1.0,0.0,4.027634451163101,1.2843662112367513,1.284673554339824,3.135892563915765,19325.674057568413,1970.6703163229456,4632.441516551485,4632.441516551485,5.568119827832482,5.085272144943688,-2.3077156053922225,7.3929877503359105,3.471622302180802,3.471622302180802,0.991892086337372,0.0,0.0,0.00023928308033907957,1.000108033474218,0.00023925723254901552,198.72661940482985,0.0,5.1527216822345344e-06,14.602813247452671,0.011575785155089554,8.059357297746762e-05,0.00015868950736161195,0.000639143326887553,0.09569190631457954,0.07184100217774186,0.02385090413683767,0.09569215019690254,0.07184100217812814,0.023850904136965913,0.37607874081155496,0.37607874081155496,0.12485656095076965,0.0,5.244515765581184,4.94486028233365,6.149430332385123,5.230531992907572,4.936959154476654,6.117032712992284,24836.139595534914,21110.718656204677,0.85,1.0714446850654467,0.6666514361062427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450070297161671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.30741548585,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.356627354808,1536.4870243189769,0.37607874081155496,0.12485656095076965,6.112874298809886,3.471622302180802
364.0,-29.764001486541478,5.08490532261612,35.014061449460016,24.19272669302302,5.054796094495321,-26.282087964452423,-39.80815170854328,1.572882572406237,0.25332466850301216,-4.974597756365122,40.02748603260664,42479.393085237,25794.01867930819,25794.01867930819,68273.41176454519,77476.59150538665,77476.59150538665,25794.01867930819,103270.61018469484,103270.61018469484,103270.61018469484,128106.6556732141,91572.51427877614,56575.610843486786,38885.44826143262,24836.045488519256,0.0,63721.49374995187,21110.638665241368,1536.4893053202738,0.0,0.8869484032735366,2.816391824566005,0.0014959135982669303,355007.2757482811,1555718.687595777,4.382216348430176,1555718.687595777,4.382216348430176,0.85,0.09569217948732948,4.027634451161993,1.2671555087389423,1.0,0.0,4.027634451161063,1.2843684367750263,1.2846757472108463,3.135887130078614,19325.645879929212,1970.667443003392,4632.441516551485,4632.441516551485,5.568126135461707,5.08490532261612,-2.3080223454112745,7.392927668027394,3.4716544487734127,3.4716544487734127,0.9919012710781179,0.0,0.0,0.00023925723254901552,1.0001077286585867,0.0002392314604646879,198.72747435556573,0.0,5.136643938514375e-06,14.55724892174974,0.011580921799028069,8.058495528095597e-05,0.00015867227726805953,0.0006390739303691645,0.09569217948623882,0.07184094438633121,0.023851235099907615,0.09569213241817921,0.07184094438715001,0.023851235100179474,0.376078021482996,0.376078021482996,0.12485815512477962,0.0,5.24132538594165,4.943062628246764,6.142010362841177,5.227922424868154,4.935246238947684,6.111695908455147,24836.045488519256,21110.638665241368,0.85,1.0714345779848697,0.6666415142734956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500765157833524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.26185116015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.343729675771,1536.4893053202738,0.376078021482996,0.12485815512477962,6.112874298809886,3.4716544487734127
365.0,-29.76503596579904,5.084539446534484,35.01403759634585,24.192283464968227,5.054456375627595,-26.28305311615926,-39.80908185532314,1.5724735259878326,0.24988712445207284,-4.97487184340446,40.02742812843234,42478.771361046805,25793.905129796225,25793.905129796225,68272.67649084303,77476.16880324949,77476.16880324949,25793.905129796225,103270.07393304571,103270.07393304571,103270.07393304571,128105.94032041194,91572.37156493636,56575.268361320515,38885.670226239825,24835.86638736623,0.0,63721.536613606055,21110.486429261295,1536.4854344875,0.0,0.8869472194929918,2.8164049137649325,0.0014959135982669303,355003.48396460636,1555716.1894979998,4.382256117951518,1555716.1894979998,4.382256117951518,0.85,0.09569240499667146,4.027634451161993,1.2671555004967376,1.0,0.0,4.0276344511618385,1.2843704023290148,1.2846776801325066,3.135882331030423,19325.61576131609,1970.6643717595807,4632.441516551485,4632.441516551485,5.568101623654798,5.084539446534484,-2.308288678456656,7.392828124991141,3.4716859109461695,3.4716859109461695,0.9919102602703341,0.0,0.0,0.0002392314604646879,1.0001074676576387,0.00023920575358265668,198.72832723428758,0.0,5.121621227304781e-06,14.514674558181751,0.011586043420255373,8.057648723106578e-05,0.00015865497323362213,0.0006390042360439204,0.09569240499594246,0.0718408511054761,0.023851553890466365,0.09569220835507056,0.07184085110602338,0.023851553890648084,0.3760773002026558,0.3760773002026558,0.12485974660605685,0.0,5.23811916909284,4.941257264990043,6.1345501884900955,5.2247589678565305,4.933515593963932,6.104182386064622,24835.86638736623,21110.486429261295,0.85,1.0714223184044374,0.666631308950208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450082716858152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.219276796575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.330856286973,1536.4854344875,0.3760773002026558,0.12485974660605685,6.112874298809886,3.4716859109461695
366.0,-29.766066892359095,5.084174509710298,35.0140136195189,24.191859550215327,5.0541271867491275,-26.284014017193012,-39.81001133853567,1.572074311582923,0.2465758042706625,-4.975145811727616,40.027376818846236,42478.16236502512,25793.79241890239,25793.79241890239,68271.9547839275,77475.78162194298,77475.78162194298,25793.79241890239,103269.57404084537,103269.57404084537,103269.57404084537,128105.30276254953,91572.26719923512,56574.941141452065,38885.91784198117,24835.728721704156,0.0,63721.646563685325,21110.36941344853,1536.4839471495968,0.0,0.8869460124492674,2.816416362851126,0.0014959135982669303,354999.69385503954,1555713.975906011,4.382296669081835,1555713.975906011,4.382296669081835,0.8499999999999999,0.09569263845795177,4.027634451161993,1.2671555153327065,1.0,0.0,4.027634451163429,1.2843723217879306,1.2846795670317146,3.1358776445410017,19325.593735770548,1970.6621257789918,4632.441516551485,4632.441516551485,5.5680772928794555,5.084174509710298,-2.3085550084226667,7.392729518132965,3.4717170471992365,3.4717170471992365,0.9919191563426389,0.0,0.0,0.00023920575358265668,1.0001070994683268,0.00023918013751709425,198.72917719038506,0.0,5.108685664473967e-06,14.478015173119223,0.011591152105919846,8.056802604400547e-05,0.00015863772753865122,0.0006389347766887213,0.09569263845720717,0.0718407650083561,0.02385187344885108,0.09569237449818228,0.0718407650089151,0.023851873449036668,0.3760765756947649,0.3760765756947649,0.1248613285474099,0.0,5.234946652947087,4.939499494514166,6.1270819407600925,5.221721615998263,4.931948423693939,6.096682133784725,24835.728721704156,21110.36941344853,0.85,1.0714091437623863,0.6666206015654534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500889029080057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.18261741151,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.317998836295,1536.4839471495968,0.3760765756947649,0.1248613285474099,6.112874298809886,3.4717170471992365
367.0,-29.76709570060567,5.083810530810897,35.013989562912556,24.191429803054803,5.053801376213618,-26.284972673534433,-39.810936665721215,1.5716783491423887,0.24311373656701107,-4.975418442772085,40.02732654146607,42477.54536779861,25793.677467928064,25793.677467928064,68271.22283572667,77475.35716273183,77475.35716273183,25793.677467928064,103269.0346306599,103269.0346306599,103269.0346306599,128104.63228739149,91572.12606959268,56574.606842528454,38886.1324745158,24835.597656731596,0.0,63721.730131247394,21110.258008221856,1536.4828078581804,0.0,0.8869448084574044,2.8164299455839643,0.0014959135982669303,354995.9222770628,1555711.8068476382,4.382337117758372,1555711.8068476382,4.382337117758372,0.85,0.09569287014466955,4.027634451161993,1.2671555191790684,1.0,0.0,4.027634451162395,1.2843742258614272,1.2846814386583731,3.1358729956299665,19325.56395148959,1970.659088627573,4632.441516551485,4632.441516551485,5.568052478540427,5.083810530810897,-2.3088204353454715,7.392630966156369,3.4717478570014975,3.4717478570014975,0.991927959143285,0.0,0.0,0.00023918013751709425,1.0001068802929114,0.0002391545766058955,198.73002540639538,0.0,5.090659632076554e-06,14.426929397304955,0.011596242765551924,8.055960350556354e-05,0.0001586205340115307,0.0006388655274465537,0.0956928701439314,0.07184067941386552,0.02385219073006588,0.09569263513942772,0.07184067941441967,0.02385219073024988,0.3760758502885533,0.3760758502885533,0.12486289739358905,0.0,5.23177020747022,4.937738531568073,6.119607849603824,5.218532179339093,4.93017724136206,6.089187309832937,24835.597656731596,21110.258008221856,0.85,1.0713962520337836,0.666610044647372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450095067763284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.1315316357,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.305178075349,1536.4828078581804,0.3760758502885533,0.12486289739358905,6.112874298809886,3.4717478570014975
368.0,-29.76812084164549,5.083447859607448,35.01396551400409,24.191027192305796,5.053502900929625,-26.285925295403622,-39.81185731301082,1.5713073546877907,0.2395310957779202,-4.9756738807588565,40.02727865247445,42476.9248369397,25793.52054441394,25793.52054441394,68270.44538135364,77474.93195861496,77474.93195861496,25793.52054441394,103268.45250302891,103268.45250302891,103268.45250302891,128103.92701601953,91571.9937799186,56574.27815462418,38886.35069477157,24835.47451299062,0.0,63721.82520776219,21110.153336042025,1536.4817312981409,0.0,0.8869436832123632,2.816447116655867,0.0014959135982669303,354992.3885763856,1555709.7408308503,4.382374920965664,1555709.7408308503,4.382374920965664,0.85,0.09569309272163848,4.027634451161993,1.2671554829133678,1.0,0.0,4.0276344511607745,1.2843760130963178,1.2846831934892267,3.1358686320000224,19325.536032813176,1970.6562417148748,4632.441516551485,4632.441516551485,5.568018603635894,5.083447859607448,-2.309073206626544,7.392521066233992,3.4717783475496953,3.4717783475496953,0.9919366707284843,0.0,0.0,0.0002391545766058955,1.0001065001908302,0.00023912910931012094,198.7308706052574,0.0,5.079720531936505e-06,14.395927987508054,0.01160132248608386,8.055122437238524e-05,0.00015860335223351026,0.0006387963255254664,0.09569309272098227,0.07184058914802349,0.023852503572958778,0.09569303010113668,0.07184058914851614,0.023852503573122345,0.37607512279816163,0.37607512279816163,0.12486445043029605,0.0,5.228557014281648,4.935972946623906,6.112000100516298,5.215204976536768,4.928425819687902,6.081078269760212,24835.47451299062,21110.153336042025,0.85,1.0713824526959308,0.6665993119068008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501012200010714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.1005302259,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.292365387066,1536.4817312981409,0.37607512279816163,0.12486445043029605,6.112874298809886,3.4717783475496953
369.0,-29.769143326272832,5.083085541555042,35.01394135814906,24.190561612509214,5.053137093368011,-26.286882259701553,-39.81278232587499,1.570876026796697,0.2363973093733307,-4.975973958292338,40.0272274396251,42476.33401268898,25793.478166288645,25793.478166288645,68269.81217897762,77474.52437852968,77474.52437852968,25793.478166288645,103268.00254481833,103268.00254481833,103268.00254481833,128103.35379287417,91571.8507831033,56573.95112983859,38886.55517029412,24835.351248055842,0.0,63721.906418349965,21110.048560847466,1536.481681820321,0.0,0.8869423430593801,2.8164531941682878,0.0014959135982669303,354988.2373724485,1555707.5314191864,4.38241994420497,1555707.5314191864,4.38241994420497,0.85,0.09569332912194113,4.027634451161993,1.2671555642364547,1.0,0.0,4.0276344511628,1.2843780822142776,1.284685230390712,3.1358635801525985,19325.50585448034,1970.6531643813473,4632.441516551485,4632.441516551485,5.5680094555171,5.083085541555042,-2.309358907254385,7.392444448809427,3.471808625954673,3.471808625954673,0.9919453217013352,0.0,0.0,0.00023912910931012094,1.000106225095913,0.00023910371049554042,198.73171362028302,0.0,5.061137861242348e-06,14.343264698760814,0.011606383623945102,8.054280631799177e-05,0.00015858630299212916,0.0006387276574135137,0.09569332912104389,0.0718405128018784,0.023852816319165485,0.09569308892181895,0.07184051280255202,0.023852816319389115,0.3760743921860494,0.3760743921860494,0.12486597772811675,0.0,5.2254366927573415,4.934232934864383,6.104689325348659,5.212371267665674,4.926703365286812,6.074869061484719,24835.351248055842,21110.048560847466,0.85,1.071371150303783,0.666589190439806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501073503586213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.04786693716,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.279591871547,1536.481681820321,0.3760743921860494,0.12486597772811675,6.112874298809886,3.471808625954673
370.0,-29.77016337208813,5.082725172787795,35.01391718114253,24.190199688915186,5.052879887791719,-26.28782616748792,-39.81369410231707,1.5705426831914457,0.23262103073864182,-4.976198143519847,40.02717851184207,42475.69866511654,25793.244252069726,25793.244252069726,68268.94291718627,77474.09684615982,77474.09684615982,25793.244252069726,103267.34109822955,103267.34109822955,103267.34109822955,128102.55111347605,91571.73081966695,56573.622629477904,38886.786877987826,24835.210015246503,0.0,63721.99689323433,21109.928512959526,1536.478857760827,0.0,0.8869413804213495,2.8164765536031866,0.0014959135982669303,354985.1360701679,1555705.420591485,4.38245228466123,1555705.420591485,4.38245228466123,0.85,0.09569352544217646,4.027634451161993,1.2671555015956981,1.0,0.0,4.027634451161513,1.284379693098861,1.2846868090371046,3.135859647114476,19325.480537157695,1970.6505827329104,4632.441516551485,4632.441516551485,5.56795896071472,5.082725172787795,-2.3095888260961424,7.392313998883937,3.4718384064415435,3.4718384064415435,0.9919538304118696,0.0,0.0,0.00023910371049554042,1.0001059726019614,0.00023907837473809672,198.73255463083203,0.0,5.047549945511054e-06,14.304756545578327,0.011611431173890612,8.053450951718082e-05,0.0001585692009783596,0.0006386587767536712,0.09569352544167142,0.07184040736178766,0.023853118079883766,0.09569360284617322,0.0718404073621668,0.02385311808000965,0.3760736594509439,0.3760736594509439,0.12486749737941348,0.0,5.222201047554904,4.932473703544247,6.0969726134928806,5.208819174258508,4.925011338540855,6.065675442262489,24835.210015246503,21109.928512959526,0.85,1.071355987659494,0.6665782733752713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45011346488004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.00935878397,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.266837401457,1536.478857760827,0.3760736594509439,0.12486749737941348,6.112874298809886,3.4718384064415435
371.0,-29.77118055654628,5.082365733119084,35.013893180210154,24.18977308496835,5.052566061820222,-26.288773162586967,-39.814602525997884,1.5701586678611792,0.22907751953931665,-4.976469167656536,40.027135286340986,42475.06181827996,25793.132760245302,25793.132760245302,68268.19457852526,77473.63666582937,77473.63666582937,25793.132760245302,103266.76942607466,103266.76942607466,103266.76942607466,128101.8941380823,91571.5541277348,56573.268429416334,38886.98410924273,24835.124712007626,0.0,63722.10882125035,21109.856005206482,1536.4803206239515,0.0,0.8869401590419518,2.8164913963386935,0.0014959135982669303,354981.38684271864,1555703.5557717178,4.382493317772186,1555703.5557717178,4.382493317772186,0.85,0.0956937490512759,4.027634451161993,1.2671554054366427,1.0,0.0,4.0276344511598685,1.2843815407594106,1.2846886245969864,3.1358551359906586,19325.443247740255,1970.6467802705567,4632.441516551485,4632.441516551485,5.567934893098532,5.082365733119084,-2.3098529375959864,7.392218670715071,3.4718681710993486,3.4718681710993486,0.9919623345998139,0.0,0.0,0.00023907837473809672,1.0001056762006417,0.00023905311251341474,198.73339328847442,0.0,5.035039800293451e-06,14.26930279403164,0.011616466213690906,8.052624401088074e-05,0.00015855213072721598,0.0006385900240220751,0.09569374905052144,0.07184032732393375,0.023853421726587696,0.09569406647990948,0.07184032732450014,0.023853421726775743,0.3760729226914494,0.3760729226914494,0.12486898141281517,0.0,5.218975828578834,4.930687129773219,6.089381112812191,5.205546687195863,4.92302649587424,6.058494331939812,24835.124712007626,21109.856005206482,0.85,1.071342362036814,0.6665671084023379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450119564866225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.97390503243,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.254097706082,1536.4803206239515,0.3760729226914494,0.12486898141281517,6.112874298809886,3.4718681710993486
372.0,-29.772195264518555,5.082007235206287,35.013869114146324,24.189353186544054,5.0522429315370125,-26.28971885874007,-39.8155220207758,1.5697665257587659,0.2258560704947854,-4.976739142558549,40.02708538738201,42474.481886025664,25793.019749535568,25793.019749535568,68267.50163556123,77473.24125989646,77473.24125989646,25793.019749535568,103266.26100943203,103266.26100943203,103266.26100943203,128101.2599308778,91571.4374450289,56572.96648839357,38887.18995181704,24834.99892144577,0.0,63722.188873262814,21109.749083228904,1536.4794489321625,0.0,0.8869389671254854,2.816502139034849,0.0014959135982669303,354977.6521608099,1555701.4030500154,4.382533361129057,1555701.4030500154,4.382533361129057,0.85,0.0956939553679971,4.027634451161993,1.2671554823638873,1.0,0.0,4.027634451161487,1.2843834262680212,1.284690478108333,3.13585053247294,19325.418622789504,1970.6442692244043,4632.441516551485,4632.441516551485,5.567910497602266,5.082007235206287,-2.3101163557094155,7.392123590915703,3.4718976154206005,3.4718976154206005,0.9919707472630287,0.0,0.0,0.00023905311251341474,1.0001054197792372,0.00023902791424346365,198.73422991048358,0.0,5.020447633065374e-06,14.22794859210727,0.011621486661323972,8.051787857020646e-05,0.0001585352339432083,0.0006385219699526919,0.09569395536727326,0.07184023775061824,0.023853717616655033,0.09569424858795116,0.07184023775116163,0.023853717616835465,0.37607217988084735,0.37607217988084735,0.1248704394035709,0.0,5.215804911865121,4.928939345895799,6.081891250875515,5.202595213053314,4.921435868234084,6.051413039858517,24834.99892144577,21109.749083228904,0.85,1.0713301417083867,0.6665571700699617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501256477899296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.932550830505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.241381331702,1536.4794489321625,0.37607217988084735,0.1248704394035709,6.112874298809886,3.4718976154206005
373.0,-29.77320697803983,5.081648985546824,35.013844783460634,24.188878770824545,5.051865185416183,-26.290667321215683,-39.81643816279245,1.5693255285919745,0.22292971376998594,-4.977041799996292,40.02702954761916,42473.90083423263,25792.98995913556,25792.98995913556,68266.89079336819,77472.84637535979,77472.84637535979,25792.98995913556,103265.83633449535,103265.83633449535,103265.83633449535,128100.68850414919,91571.29796388096,56572.63996099621,38887.39778098306,24834.852169653837,0.0,63722.2499506369,21109.62434420576,1536.4781332611758,0.0,0.886937630543187,2.8165051987725187,0.0014959135982669303,354973.4654036257,1555698.9940351082,4.382578264733639,1555698.9940351082,4.382578264733639,0.85,0.09569416580796787,4.027634451161993,1.2671554971998558,1.0,0.0,4.027634451160788,1.2843855400603088,1.284692560039977,3.135845371610828,19325.389186410113,1970.6412675490728,4632.441516551485,4632.441516551485,5.567904066781734,5.081648985546824,-2.310404048017437,7.392053033564261,3.471926744772105,3.471926744772105,0.9919790699348872,0.0,0.0,0.00023902791424346365,1.0001051095357023,0.00023900279277088397,198.73506406974977,0.0,5.007758773806319e-06,14.191988364967107,0.011626494420097777,8.050954443148841e-05,0.00015851836981197522,0.0006384540473967486,0.09569416580707023,0.07184015392638893,0.023854011880681304,0.09569412639686277,0.0718401539270628,0.023854011880905066,0.3760714333915637,0.3760714333915637,0.1248718776652932,0.0,5.212755863588711,4.927230044910459,6.0747759564315515,5.199971513766286,4.9198184657900015,6.045732756660925,24834.852169653837,21109.62434420576,0.85,1.0713195288341488,0.6665474126719548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501317159523621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.89659060336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.228680663438,1536.4781332611758,0.3760714333915637,0.1248718776652932,6.112874298809886,3.471926744772105
374.0,-29.774215125488055,5.0812924135941735,35.01382029542364,24.18849921030926,5.051585485629036,-26.291602768456382,-39.81734103346241,1.5689731285975903,0.2194366460537367,-4.977276675274105,40.026976303094514,42473.280154077394,25792.78863431803,25792.78863431803,68266.06878839542,77472.43839651892,77472.43839651892,25792.78863431803,103265.22703083695,103265.22703083695,103265.22703083695,128099.9200313254,91571.18364368024,56572.31189830355,38887.635272640764,24834.69300048845,0.0,63722.32827312921,21109.48905041518,1536.4745490131018,0.0,0.8869366291389837,2.8165236013516246,0.0014959135982669303,354970.2163254553,1555696.6969854685,4.382611907808976,1555696.6969854685,4.382611907808976,0.85,0.09569434303098616,4.027634451161993,1.2671554724732417,1.0,0.0,4.027634451163018,1.2843872394844151,1.2846942276029358,3.135841222448446,19325.36506004716,1970.6388073447263,4632.441516551485,4632.441516551485,5.5678606070172,5.0812924135941735,-2.3106420165509594,7.391934430145133,3.471955351516844,3.471955351516844,0.9919872432905269,0.0,0.0,0.00023900279277088397,1.000104739893402,0.00023897776226553883,198.7358952949099,0.0,4.992517462648423e-06,14.148794489145631,0.011631486937560425,8.050133180234526e-05,0.0001585014609685387,0.0006383859447563944,0.09569434303044441,0.07184004480168439,0.023854298228760024,0.09569442036804461,0.0718400448020911,0.02385429822889507,0.37607068512877423,0.37607068512877423,0.12487331787430869,0.0,5.209639130760536,4.92552336838088,6.067380387899334,5.19671332132782,4.9182509595435135,6.037347132878779,24834.69300048845,21109.48905041518,0.85,1.0713053122571203,0.6665368530168375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501377662555939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.85339672754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.216006160412,1536.4745490131018,0.37607068512877423,0.12487331787430869,6.112874298809886,3.471955351516844
375.0,-29.775221140876283,5.080936660764896,35.01379584942782,24.188069078978174,5.051259414344387,-26.292540934238005,-39.818248025234766,1.5685792077062408,0.21617023605188024,-4.977551049299647,40.02692855156314,42472.68592566826,25792.690339513327,25792.690339513327,68265.37626518158,77472.01361866339,77472.01361866339,25792.690339513327,103264.70395817672,103264.70395817672,103264.70395817672,128099.28919610349,91571.03289000613,56571.99106065389,38887.82425483582,24834.585237926767,0.0,63722.409492762585,21109.39745223775,1536.4748244628668,0.0,0.8869354070552594,2.816534423088964,0.0014959135982669303,354966.42088251305,1555694.6369140802,4.3826529648813874,1555694.6369140802,4.3826529648813874,0.85,0.09569454642177085,4.027634451161993,1.2671554895071315,1.0,0.0,4.027634451163595,1.2843891328473203,1.2846960892678008,3.135836599795314,19325.333244691385,1970.635563081316,4632.441516551485,4632.441516551485,5.56783938822699,5.080936660764896,-2.310908888644864,7.3918455494097595,3.4719838672870393,3.4719838672870393,0.9919953906534398,0.0,0.0,0.00023897776226553883,1.0001045192362272,0.0002389527871027365,198.73672476826687,0.0,4.974459889451325e-06,14.097619326705054,0.011636461397449876,8.049308246687688e-05,0.00015848467979866194,0.000638318356338468,0.09569454642101467,0.07183995810206625,0.023854588318948423,0.0956946733487541,0.07183995810263392,0.023854588319136925,0.37606993446686315,0.37606993446686315,0.12487473789433441,0.0,5.206562354838866,4.923820877965966,6.060133370074539,5.193721285351501,4.916490249305525,6.030618052427542,24834.585237926767,21109.39745223775,0.85,1.071293078974595,0.666526678193049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450143795280712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.8022215651,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.20336937393,1536.4748244628668,0.37606993446686315,0.12487473789433441,6.112874298809886,3.4719838672870393
376.0,-29.77622450653335,5.080581214154701,35.0137711354395,24.187604442145698,5.050885664586507,-26.293481482729362,-39.819159103184916,1.5681426407822157,0.2133582874375861,-4.977849644552901,40.02687185375384,42472.12024569444,25792.65359322343,25792.65359322343,68264.77383891787,77471.64200480291,77471.64200480291,25792.65359322343,103264.29559802634,103264.29559802634,103264.29559802634,128098.72958415226,91570.9149287949,56571.678253005426,38888.04075087719,24834.433986125925,0.0,63722.47473700311,21109.268888207036,1536.4731725924464,0.0,0.8869340941887597,2.816536458618186,0.0014959135982669303,354962.29042112705,1555692.1908897657,4.382697071973739,1555692.1908897657,4.382697071973739,0.85,0.09569474613573412,4.027634451161993,1.2671555675333366,1.0,0.0,4.027634451161364,1.2843912254846122,1.2846981503256625,3.135831490628824,19325.308349922318,1970.6330245213521,4632.441516551485,4632.441516551485,5.567831455846244,5.080581214154701,-2.3111938339705684,7.391775048125269,3.472012035872864,3.472012035872864,0.9920034388208183,0.0,0.0,0.0002389527871027365,1.0001042447870976,0.00023892788011674202,198.7375520629505,0.0,4.963482055891338e-06,14.066508146396052,0.011641424879505768,8.048479675327297e-05,0.00015846799034946351,0.0006382511373379055,0.09569474613486073,0.07183987023926834,0.023854875895592393,0.09569449797628307,0.07183987023992401,0.02385487589581011,0.376069181001828,0.376069181001828,0.12487614584486556,0.0,5.203607472435692,4.922173886753683,6.053209435431029,5.191207931990505,4.91501928321162,6.024939573118161,24834.433986125925,21109.268888207036,0.85,1.071282528192162,0.6665171185046778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501498116031413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.77111038479,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.190741694803,1536.4731725924464,0.376069181001828,0.12487614584486556,6.112874298809886,3.472012035872864
377.0,-29.777225163045017,5.080227807709932,35.01374635844232,24.187246430106484,5.050634739140765,-26.294407309334098,-39.82004912160335,1.5678168854298895,0.209641766827815,-4.97806581343497,40.0268205905358,42471.478821318145,25792.40877337224,25792.40877337224,68263.88759469039,77471.20498916689,77471.20498916689,25792.40877337224,103263.61376253913,103263.61376253913,103263.61376253913,128097.89492643313,91570.78019902931,56571.338317519265,38888.26875723338,24834.281163893997,0.0,63722.54992112738,21109.138989309897,1536.4695305275948,0.0,0.8869331806867538,2.8165599781377573,0.0014959135982669303,354959.30018540705,1555689.9793239664,4.382727762059982,1555689.9793239664,4.382727762059982,0.85,0.0956949100053228,4.027634451161993,1.2671554290642963,1.0,0.0,4.027634451161249,1.284392799908418,1.2846996931336818,3.1358276466896875,19325.279916284126,1970.6301250971665,4632.441516551485,4632.441516551485,5.567778606857147,5.080227807709932,-2.3114181757122125,7.391645983422144,3.472039703913397,3.472039703913397,0.9920113439752563,0.0,0.0,0.00023892788011674202,1.000103964158047,0.00023890304276304633,198.7383771299242,0.0,4.9499534258076315e-06,14.028168008738827,0.011646374832931575,8.047670332494926e-05,0.00015845117679179276,0.0006381834184737841,0.09569491000486,0.07183975473371838,0.02385515527114161,0.0956949716759938,0.07183975473406583,0.02385515527125698,0.3760684275262517,0.3760684275262517,0.12487755890883549,0.0,5.200512061763675,4.920486428754316,6.045842354008698,5.1877075802627814,4.913326424044328,6.015959254890902,24834.281163893997,21109.138989309897,0.85,1.0712673563626072,0.6665062662101131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45015581212669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.73277024713,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.178133564777,1536.4695305275948,0.3760684275262517,0.12487755890883549,6.112874298809886,3.472039703913397
378.0,-29.77822215125511,5.079875130136078,35.01372171104797,24.186821572389476,5.05030780953769,-26.295337435460713,-39.82094731237737,1.56742309374361,0.20653774289996818,-4.978342583994463,40.02677481148548,42470.88718896908,25792.32130886247,25792.32130886247,68263.20849783154,77470.8049126417,77470.8049126417,25792.32130886247,103263.12622150418,103263.12622150418,103263.12622150418,128097.31480231025,91570.65015383366,56571.015647285734,38888.48278505325,24834.18858080607,0.0,63722.67136585932,21109.060293685157,1536.4707456740184,0.0,0.8869319392487329,2.81656839308364,0.0014959135982669303,354955.4716835091,1555688.0043547207,4.38276946957963,1555688.0043547207,4.38276946957963,0.85,0.09569511005937291,4.027634451161993,1.2671554444497453,1.0,0.0,4.027634451161511,1.284394692284472,1.2847015540592748,3.1358230264859577,19325.252471286913,1970.6273264863041,4632.441516551485,4632.441516551485,5.567759725990664,5.079875130136078,-2.311686836478286,7.391561966614365,3.4720673949928162,3.4720673949928162,0.9920192557122333,0.0,0.0,0.00023890304276304633,1.000103583863342,0.00023887829882598534,198.73919917828167,0.0,4.936135365682305e-06,13.989007626343652,0.011651310968297258,8.046853634364672e-05,0.00015843450641939963,0.0006381162763076199,0.09569511005859885,0.07183967015275326,0.023855439905845585,0.09569519931871784,0.07183967015333435,0.02385543990603856,0.37606767048926315,0.37606767048926315,0.1248789445633621,0.0,5.197493335478043,4.918832658130327,6.038682443888433,5.184880326894415,4.911692384556659,6.0095110379925245,24834.18858080607,21109.060293685157,0.85,1.0712546576383002,0.6664957114733218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501617964956575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.693609864735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.165546262442,1536.4707456740184,0.37606767048926315,0.1248789445633621,6.112874298809886,3.4720673949928162
379.0,-29.779216410018368,5.079523567425342,35.01369696312427,24.18640471240508,5.049996421420543,-26.29626354993973,-39.82184106772763,1.5670435613416889,0.2032213652010455,-4.978600734956447,40.02672258857152,42470.28912401926,25792.187525288362,25792.187525288362,68262.47664930762,77470.37432776146,77470.37432776146,25792.187525288362,103262.56185304982,103262.56185304982,103262.56185304982,128096.61104888294,91570.4947934628,56570.69200459295,38888.669765410945,24834.049195833122,0.0,63722.71896124407,21108.941816458155,1536.4688480031261,0.0,0.8869308157700516,2.8165817671720124,0.0014959135982669303,354951.9007713214,1555685.751390923,4.382807214189782,1555685.751390923,4.382807214189782,0.8500000000000001,0.09569528653591985,4.027634451161993,1.26715545269195,1.0,0.0,4.027634451160851,1.2843965178060581,1.284703348234325,3.1358185695191674,19325.219683724674,1970.6239830854242,4632.441516551485,4632.441516551485,5.5677308462792565,5.079523567425342,-2.3119418955337143,7.391465462959056,3.4720947169375536,3.4720947169375536,0.9920270619821582,0.0,0.0,0.00023887829882598534,1.0001033011096558,0.00023885362498147946,198.74001898208084,0.0,4.917590236018317e-06,13.93645072887591,0.011656228558533276,8.046041045284318e-05,0.00015841788837314216,0.0006380493448920023,0.09569528653526016,0.07183956982638343,0.023855716708876734,0.09569541430428605,0.07183956982687865,0.023855716709041203,0.3760669115218736,0.3760669115218736,0.12488031594733875,0.0,5.194459578274746,4.917156821376466,6.031529084651538,5.18182210015749,4.90996363652647,6.002419846641658,24834.049195833122,21108.941816458155,0.85,1.0712423726116365,0.6664858282310512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450167758973417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.64105296727,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.1529990932,1536.4688480031261,0.3760669115218736,0.12488031594733875,6.112874298809886,3.4720947169375536
380.0,-29.78020804079111,5.079172285325162,35.013671985914044,24.185944790393137,5.04962449555731,-26.297193353017473,-39.82274673236532,1.5666098077837123,0.20052408369161867,-4.978898025688852,40.026666414304614,42469.75166194904,25792.153852021544,25792.153852021544,68261.90551397059,77470.01465470581,77470.01465470581,25792.153852021544,103262.16850672735,103262.16850672735,103262.16850672735,128096.07202388448,91570.38477512026,56570.40342402466,38888.86816788399,24833.903517157127,0.0,63722.77168504112,21108.817989583556,1536.4675027943115,0.0,0.8869295075915787,2.816582453766296,0.0014959135982669303,354947.7884872717,1555683.327963419,4.38285116409228,1555683.327963419,4.38285116409228,0.85,0.09569547454229209,4.027634451161993,1.2671555735776199,1.0,0.0,4.027634451162089,1.284398596691282,1.2847053959234744,3.135813493986614,19325.196465234443,1970.6216154583312,4632.441516551485,4632.441516551485,5.567723577268584,5.079172285325162,-2.3122258999962937,7.3913981853214565,3.4721217874033754,3.4721217874033754,0.9920347964009644,0.0,0.0,0.00023885362498147946,1.0001030288908976,0.00023882901869256938,198.7408366249284,0.0,4.903680325459795e-06,13.897030042353059,0.011661132238858736,8.045217705836228e-05,0.00015840144792311718,0.0006379831287690891,0.09569547454142915,0.07183948022996185,0.0238559943114673,0.09569521270273335,0.07183948023060965,0.023855994311682432,0.376066148568971,0.376066148568971,0.1248816715390223,0.0,5.191567465281651,4.915551893355428,6.024731678289129,5.179422109380482,4.908568058309015,5.996970598425378,24833.903517157127,21108.817989583556,0.85,1.0712325234590356,0.666476842405127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450173705174329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.60163228075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.140473370933,1536.4675027943115,0.376066148568971,0.1248816715390223,6.112874298809886,3.4721217874033754
381.0,-29.781197435342456,5.078822849448385,35.013646893407,24.18557294821369,5.049360178259467,-26.29811038143443,-39.823627775162436,1.5662731243512003,0.1969385455892052,-4.979120963587571,40.026613101649694,42469.121899549646,25791.932305213242,25791.932305213242,68261.05420476288,77469.57583077626,77469.57583077626,25791.932305213242,103261.5081359895,103261.5081359895,103261.5081359895,128095.252227506,91570.23827065575,56570.06531934504,38889.0810570119,24833.744091516506,0.0,63722.825148528405,21108.68247778903,1536.4636534254616,0.0,0.8869285670552798,2.816603469757264,0.0014959135982669303,354944.70471582486,1555681.027992043,4.382882762647633,1555681.027992043,4.382882762647633,0.85,0.09569562690100834,4.027634451161993,1.267155476319604,1.0,0.0,4.027634451161435,1.2844002216047044,1.284706989619065,3.135809526823303,19325.16554664033,1970.6184626391614,4632.441516551485,4632.441516551485,5.567675752205384,5.078822849448385,-2.3124552868651684,7.391278136313554,3.4721483565821964,3.4721483565821964,0.9920423875949133,0.0,0.0,0.00023882901869256938,1.0001027973723329,0.00023880447022052938,198.74165242981164,0.0,4.890274444223961e-06,13.859037774930705,0.01166602251330296,8.044416824833377e-05,0.00015838485044423562,0.0006379162801913433,0.09569562690051897,0.07183936327136721,0.023856263629151768,0.09569558550447363,0.0718393632717346,0.023856263629273747,0.3760653856122299,0.3760653856122299,0.12488303132243958,0.0,5.188552902715969,4.9139007456441846,6.017581348820443,5.176059509176753,4.906873162957311,5.988552233862322,24833.744091516506,21108.68247778903,0.85,1.0712182651295912,0.6664664003920173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450179635704782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.56364001332,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.127967154118,1536.4636534254616,0.3760653856122299,0.12488303132243958,6.112874298809886,3.4721483565821964
382.0,-29.782184146032602,5.078473825116527,35.01362179196267,24.185130942519777,5.049007528449404,-26.299033828291563,-39.82452107649294,1.5658572107081539,0.1941665421238099,-4.979410670991726,40.026562656326824,42468.55465938457,25791.88291982291,25791.88291982291,68260.43757920749,77469.2105593615,77469.2105593615,25791.88291982291,103261.0934791844,103261.0934791844,103261.0934791844,128094.72516771546,91570.12847112972,56569.752762399505,38889.30634303357,24833.631688531044,0.0,63722.93803156461,21108.586935251387,1536.46404966205,0.0,0.8869272766801346,2.8166060228843124,0.0014959135982669303,354940.6973917082,1555678.8517231504,4.382926114573788,1555678.8517231504,4.382926114573788,0.85,0.09569581555393819,4.027634451161993,1.2671554911555725,1.0,0.0,4.027634451162356,1.2844022168343383,1.2847089537934893,3.135804655561005,19325.14237432957,1970.616099721064,4632.441516551485,4632.441516551485,5.567665091436079,5.078473825116527,-2.3127336612311526,7.39120748634768,3.4721748972349102,3.4721748972349102,0.9920499706385458,0.0,0.0,0.00023880447022052938,1.0001025193358175,0.000238779990654481,198.74246602758555,0.0,4.878803897856687e-06,13.826530246525852,0.011670901317200817,8.04360487588796e-05,0.0001583684214616498,0.0006378501102550831,0.09569581555310258,0.07183927661302934,0.023856538940073235,0.09569555770132918,0.07183927661365663,0.02385653894028156,0.37606461877847147,0.37606461877847147,0.12488436851697117,0.0,5.185670203990412,4.9123180248626,6.010755139774574,5.17357721311555,4.905437429919857,5.9828935999534565,24833.631688531044,21108.586935251387,0.85,1.0712066908370619,0.6664563181055484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501855529074439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.53113248492,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.115472681913,1536.46404966205,0.37606461877847147,0.12488436851697117,6.112874298809886,3.4721748972349102
