time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
383.0,-29.78316747456678,5.078126166185975,35.013596536987706,24.18473259257155,5.048710875440852,-26.299948630316933,-39.825401770044095,1.5654920311912135,0.19088113808538765,-4.979655069369658,40.026507981554175,42467.949659728736,25791.71907166618,25791.71907166618,68259.66873139492,77468.79527050894,77468.79527050894,25791.71907166618,103260.51434217513,103260.51434217513,103260.51434217513,128093.98887762154,91569.98996094996,56569.42355470369,38889.51822916252,24833.47453544641,0.0,63722.99276460893,21108.453355129448,1536.460834231525,0.0,0.8869262319474224,2.816620599261641,0.0014959135982669303,354937.31682393164,1555676.492993559,4.382961213867686,1555676.492993559,4.382961213867686,0.85,0.09569597190829832,4.027634451161993,1.267155449395068,1.0,0.0,4.027634451161993,1.2844039747255491,1.2847106806612254,3.1358003637622005,19325.11314286524,1970.6131189412533,4632.441516551485,4632.441516551485,5.5676297217166475,5.078126166185975,-2.312978845250171,7.391105011436146,3.4722009796438806,3.4722009796438806,0.9920574227553944,0.0,0.0,0.000238779990654481,1.000102168735152,0.0002387555972970947,198.74327684241337,0.0,4.8651293237408955e-06,13.787776503481698,0.011675766446524558,8.042804460703132e-05,0.00015835194604744968,0.0006377837533092535,0.09569597190771531,0.0718391661609908,0.02385680574672451,0.09569573995078301,0.07183916616142846,0.023856805746869846,0.3760638518935677,0.3760638518935677,0.12488570253681354,0.0,5.182738556426557,4.910715119720294,6.003793169300593,5.170536207455029,4.903839788812775,5.975476080545491,24833.47453544641,21108.453355129448,0.85,1.0711937052853804,0.6664462514590963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501914541048038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.492378741874,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.102998996575,1536.460834231525,0.3760638518935677,0.12488570253681354,6.112874298809886,3.4722009796438806
384.0,-29.78414872367042,5.0777794896570585,35.01357126670055,24.184316011983924,5.048396013178669,-26.300863381722117,-39.82628620052708,1.565110671230301,0.18772914834084986,-4.979916665352734,40.02645702561585,42467.369208148986,25791.601183470073,25791.601183470073,68258.97039161906,77468.38010616103,77468.38010616103,25791.601183470073,103259.9812896311,103259.9812896311,103259.9812896311,128093.32960106076,91569.84336422323,56569.11105414403,38889.70256675466,24833.34831142965,0.0,63723.05087818431,21108.346064715202,1536.4597927501698,0.0,0.8869250863166873,2.8166314193806143,0.0014959135982669303,354933.6984033994,1555674.2947009872,4.382999703039997,1555674.2947009872,4.382999703039997,0.85,0.09569614026703288,4.027634451161993,1.2671554867597297,1.0,0.0,4.027634451163484,1.2844058080936798,1.2847124831345493,3.135795887702987,19325.082204799925,1970.6099641365731,4632.441516551485,4632.441516551485,5.567604273322815,5.0777794896570585,-2.313236580465978,7.391016070123037,3.4722268922416917,3.4722268922416917,0.992064826354769,0.0,0.0,0.0002387555972970947,1.0001019534890188,0.00023873125781242291,198.74408594842401,0.0,4.848015780140179e-06,13.739276720917267,0.011680614462304697,8.042000723320852e-05,0.0001583355900638862,0.0006377178773863706,0.09569614026634979,0.07183906680756656,0.023857073458783223,0.09569591909201203,0.07183906680807936,0.023857073458953527,0.37606308268808264,0.37606308268808264,0.12488702122990519,0.0,5.179821680999737,4.909109996483608,5.996897655479927,5.167645813693582,4.902193165497636,5.968813242521719,24833.34831142965,21108.346064715202,0.85,1.0711817694056396,0.666436534705964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501973351201651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.44387895931,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.09056017674,1536.4597927501698,0.37606308268808264,0.12488702122990519,6.112874298809886,3.4722268922416917
385.0,-29.78512641871188,5.077434648437363,35.01354609420955,24.183963203709595,5.04814304221075,-26.301768744604217,-39.827157848607726,1.5647853681030632,0.18430889474865353,-4.980136942420622,40.026409333549594,42466.75131454321,25791.380946363468,25791.380946363468,68258.13226090668,77467.97242111819,77467.97242111819,25791.380946363468,103259.35336748166,103259.35336748166,103259.35336748166,128092.5780465116,91569.72786796147,56568.78431428177,38889.937281866325,24833.224679029943,0.0,63723.161960896265,21108.24097717545,1536.457952929278,0.0,0.8869241389390782,2.8166505819315275,0.0014959135982669303,354930.65153248433,1555672.237217404,4.383031531654076,1555672.237217404,4.383031531654076,0.85,0.09569628798229057,4.027634451161993,1.2671553878532724,1.0,0.0,4.027634451161951,1.2844073792663202,1.2847140234188943,3.1357920517886315,19325.057830238704,1970.6074786230472,4632.441516551485,4632.441516551485,5.5675567309834655,5.077434648437363,-2.313463754660756,7.390898403098118,3.4722525217657783,3.4722525217657783,0.9920721490759367,0.0,0.0,0.00023873125781242291,1.0001015850113282,0.00023870700875823408,198.74489212963456,0.0,4.837328633550724e-06,13.708989347482753,0.011685451790938248,8.041208674756652e-05,0.0001583191710648564,0.0006376517476602246,0.09569628798180109,0.07183895365711766,0.023857334324683423,0.09569635333542541,0.07183895365748512,0.023857334324805447,0.37606231042296473,0.37606231042296473,0.12488832705198627,0.0,5.176832407490792,4.907502506551964,5.989718157409584,5.164445837169296,4.900654631365853,5.960577681534119,24833.224679029943,21108.24097717545,0.85,1.0711667494276775,0.6664256764377596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450203203744389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.41359158588,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.078130237212,1536.457952929278,0.37606231042296473,0.12488832705198627,6.112874298809886,3.4722525217657783
386.0,-29.786101603495894,5.077089879492156,35.013520858929695,24.18349290909248,5.047768442747473,-26.302684011513033,-39.82804608587173,1.564350850764757,0.18163022946237106,-4.980439685911881,40.02635715971149,42466.212943457154,25791.372273424804,25791.372273424804,68257.58521688195,77467.58159626607,77467.58159626607,25791.372273424804,103258.95386969087,103258.95386969087,103258.95386969087,128092.06390189286,91569.57897719901,56568.487138812474,38890.102042651706,24833.110032201992,0.0,63723.2120748537,21108.143527371692,1536.4585325443857,0.0,0.8869227884918757,2.8166503919680186,0.0014959135982669303,354926.46402004856,1555669.9863880405,4.383076902093629,1555669.9863880405,4.383076902093629,0.85,0.09569646720927218,4.027634451161993,1.2671554741216826,1.0,0.0,4.0276344511629265,1.284409460879894,1.284716074382104,3.1357869696808627,19325.02640803552,1970.6042744500437,4632.441516551485,4632.441516551485,5.567554858765838,5.077089879492156,-2.3137515360733936,7.39084141556555,3.4722781271472654,3.4722781271472654,0.9920794648992187,0.0,0.0,0.00023870700875823408,1.0001013249856763,0.00023868282422448837,198.745696246685,0.0,4.819375659006173e-06,13.658110617623494,0.011690271166597255,8.040401626130259e-05,0.00015830299249693149,0.0006375865863026798,0.09569646720836443,0.07183886859379927,0.023857598614565153,0.0956962372728738,0.07183886859448073,0.023857598614791448,0.3760615344964789,0.3760615344964789,0.12488960075187185,0.0,5.173997181529671,4.905931621305683,5.983048365872776,5.162069915374275,4.899073671181441,5.955787492035597,24833.110032201992,21108.143527371692,0.85,1.071157322338081,0.6664167037526828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450209051157655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.36271285602,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.065738789093,1536.4585325443857,0.3760615344964789,0.12488960075187185,6.112874298809886,3.4722781271472654
387.0,-29.78707458760122,5.076746694119294,35.01349541003444,24.183107900340133,5.047485830571548,-26.3035880976865,-39.8289175244048,1.5639993406568315,0.17833557557372615,-4.980670960260919,40.02630046718332,42465.614471128756,25791.18224474353,25791.18224474353,68256.79671587229,77467.16361569414,77467.16361569414,25791.18224474353,103258.34586043766,103258.34586043766,103258.34586043766,128091.28362861504,91569.4392865424,56568.16630599141,38890.30331172332,24832.937768177373,0.0,63723.24107990069,21107.997102950765,1536.4541637753541,0.0,0.8869218177459938,2.816666625140107,0.0014959135982669303,354923.2650865213,1555667.5406208495,4.383109515916398,1555667.5406208495,4.383109515916398,0.8499999999999999,0.09569659962044248,4.027634451161993,1.2671553933480757,1.0,0.0,4.027634451160812,1.2844111542707155,1.2847177371126688,3.1357828354027886,19324.996927441003,1970.601268266024,4632.441516551485,4632.441516551485,5.567513837485678,5.076746694119294,-2.3139869422799015,7.390733636399196,3.4723031795961905,3.4723031795961905,0.9920866227417687,0.0,0.0,0.00023868282422448837,1.0001010971221227,0.00023865869651710096,198.74649855480624,0.0,4.806571997691456e-06,13.621825041457585,0.011695077738594947,8.039609913527293e-05,0.00015828672508921544,0.0006375210671309315,0.09569659961992397,0.0718387482388058,0.02385785138111817,0.09569641195278597,0.07183874823919505,0.02385785138124744,0.37606075678992296,0.37606075678992296,0.12489087488986535,0.0,5.171089077205977,4.904334909963552,5.976163539504341,5.159006535834635,4.897509294520148,5.948180458310162,24832.937768177373,21107.997102950765,0.85,1.0711444609398808,0.6664070086749413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502148836023478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.326427279855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.053365039963,1536.4541637753541,0.37606075678992296,0.12489087488986535,6.112874298809886,3.4723031795961905
388.0,-29.788044676008102,5.076405132151885,35.0134701275878,24.182751110661798,5.047223954589171,-26.304487504052076,-39.829784457664914,1.5636667826328638,0.17511887209832366,-4.980898894646314,40.02625441755226,42465.00993902038,25790.987436089035,25790.987436089035,68255.99737510942,77466.77590338363,77466.77590338363,25790.987436089035,103257.76333947267,103257.76333947267,103257.76333947267,128090.59310988418,91569.33708825565,56567.84644043306,38890.54516424732,24832.82977041151,0.0,63723.37493465883,21107.905304849784,1536.4534116951106,0.0,0.8869208254681843,2.8166822264453457,0.0014959135982669303,354920.11237273907,1555665.5540000517,4.38314285319025,1555665.5540000517,4.38314285319025,0.85,0.09569674302050407,4.027634451161993,1.2671553647750988,1.0,0.0,4.02763445116229,1.2844127589388477,1.284719311172279,3.1357789177441155,19324.975359310927,1970.5990689288317,4632.441516551485,4632.441516551485,5.567471784358013,5.076405132151885,-2.314219563148319,7.390624695300204,3.472328135141197,3.472328135141197,0.9920937528974848,0.0,0.0,0.00023865869651710096,1.000100797033238,0.00023863464285307353,198.7472984808508,0.0,4.795297361403708e-06,13.589872722218109,0.01169987303595635,8.038822365528997e-05,0.00015827047286181097,0.0006374556090999291,0.09569674301997505,0.07183863839844036,0.023858104621534697,0.09569678810068674,0.07183863839883746,0.023858104621666605,0.376059975045271,0.376059975045271,0.12489213188637105,0.0,5.16816353304057,4.9027677393923454,5.969119450751464,5.15601776674464,4.896066629442373,5.940505894582827,24832.82977041151,21107.905304849784,0.85,1.0711296670193362,0.6663961220284312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502207029296919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.29447496061,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.041002871603,1536.4534116951106,0.376059975045271,0.12489213188637105,6.112874298809886,3.472328135141197
389.0,-29.78901185925548,5.076064455411053,35.013444914813746,24.18233404112982,5.046910873058425,-26.30538941637051,-39.830655546952016,1.563288430173479,0.17205217616736945,-4.981160611690836,40.02620588200103,42464.43510347502,25790.88120889985,25790.88120889985,68255.31631237487,77466.35143035153,77466.35143035153,25790.88120889985,103257.23263925138,103257.23263925138,103257.23263925138,128089.95431796776,91569.17622522732,56567.53436496638,38890.71317806771,24832.721678716385,0.0,63723.43485678409,21107.813426908928,1536.4534308679467,0.0,0.8869196704135182,2.8166919177734475,0.0014959135982669303,354916.4924153822,1555663.4601365894,4.383181659295488,1555663.4601365894,4.383181659295488,0.85,0.09569689527793068,4.027634451161993,1.2671553537854927,1.0,0.0,4.027634451161179,1.2844145775686298,1.2847210993396305,3.135774477728384,19324.941410456893,1970.5956071091448,4632.441516551485,4632.441516551485,5.567448853212783,5.076064455411053,-2.3144768589956106,7.390541314406663,3.4723530084378944,3.4723530084378944,0.9921008595536841,0.0,0.0,0.00023863464285307353,1.0001004959541544,0.000238610663446779,198.74809601696646,0.0,4.7806007440177874e-06,13.54822250854641,0.011704653636700368,8.038031113903209e-05,0.00015825433171404144,0.0006373905984570913,0.09569689527724276,0.07183853909793274,0.023858356179310015,0.095696993929496,0.07183853909844916,0.023858356179481528,0.3760591907978081,0.3760591907978081,0.12489336091788426,0.0,5.16527492691182,4.901188273956734,5.962261579082849,5.153212787858195,4.894373889079475,5.934327721783234,24832.721678716385,21107.813426908928,0.85,1.0711179719953263,0.6663864745978016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502265049824892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.25282474694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.02866628093,1536.4534308679467,0.3760591907978081,0.12489336091788426,6.112874298809886,3.4723530084378944
390.0,-29.789976778838607,5.07572428604983,35.01341947162482,24.18189140679317,5.046559663276859,-26.306293103697215,-39.831530617643125,1.5628759881353764,0.1693864253410311,-4.981439959376909,40.026148745158224,42463.886740962,25790.82032334668,25790.82032334668,68254.70706430868,77465.9779309412,77465.9779309412,25790.82032334668,103256.79825428787,103256.79825428787,103256.79825428787,128089.36767504897,91569.04998789147,56567.23259684974,38890.90821226859,24832.569420761087,0.0,63723.47763302967,21107.684007646923,1536.4513322451742,0.0,0.8869184568260604,2.816694291468737,0.0014959135982669303,354912.628630557,1555660.9952090895,4.383222431987452,1555660.9952090895,4.383222431987452,0.85,0.09569703987570599,4.027634451161993,1.26715540049132,1.0,0.0,4.027634451162573,1.2844165554355014,1.2847230468773643,3.135769648964359,19324.914769077994,1970.5928904445448,4632.441516551485,4632.441516551485,5.5674357099161105,5.07572428604983,-2.3147472847465393,7.39047157079637,3.472377579507996,3.472377579507996,0.9921078798594275,0.0,0.0,0.000238610663446779,1.000100261527219,0.00023858674237561424,198.74889169208302,0.0,4.765861344653e-06,13.506451050746602,0.01170941949804502,8.037236318271121e-05,0.00015823830026406779,0.0006373260296368753,0.09569703987495108,0.07183843612815725,0.023858603746793824,0.09569681292046851,0.07183843612872397,0.02385860374698203,0.3760584027574276,0.3760584027574276,0.12489457417851411,0.0,5.162493452159424,4.899650852424145,5.955707970940637,5.150826384717959,4.892971191360857,5.928957067884198,24832.569420761087,21107.684007646923,0.85,1.0711076921660398,0.6663774219213637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450232289703757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.21105328914,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.016355554008,1536.4513322451742,0.3760584027574276,0.12489457417851411,6.112874298809886,3.472377579507996
391.0,-29.79093827974513,5.075385612520277,35.01339387217156,24.181511566881113,5.046276539120271,-26.307186904773605,-39.83238913407547,1.5625251641488627,0.16627936720232128,-4.981672184229318,40.02609330728659,42463.28434963566,25790.640823546346,25790.640823546346,68253.92517318201,77465.58286183923,77465.58286183923,25790.640823546346,103256.22368538557,103256.22368538557,103256.22368538557,128088.63177206408,91568.92836518081,56566.90265672472,38891.13967606232,24832.408086678504,0.0,63723.547762740825,21107.54687367673,1536.4476304457507,0.0,0.8869174766726775,2.8167079559618307,0.0014959135982669303,354909.41664819117,1555658.6035793368,4.383255362089772,1555658.6035793368,4.383255362089772,0.85,0.09569716114280474,4.027634451161993,1.2671553087281064,1.0,0.0,4.027634451163535,1.2844182450926627,1.284724706211457,3.1357655238472764,19324.889101578792,1970.5902730880366,4632.441516551485,4632.441516551485,5.567396961493774,5.075385612520277,-2.314983109152889,7.390368721673166,3.472401735843046,3.472401735843046,0.9921147816694418,0.0,0.0,0.00023858674237561424,1.00009990707395,0.0002385629082534976,198.7496845537251,0.0,4.7542863820854244e-06,13.473647606830093,0.011714173784427106,8.036456628886527e-05,0.00015822217608674899,0.0006372610873448095,0.09569716114227464,0.07183831538904559,0.023858845753229045,0.09569694084771109,0.07183831538944353,0.023858845753361203,0.3760576131803995,0.3760576131803995,0.12489578870917675,0.0,5.159675341062382,4.89811605994862,5.948999125776822,5.147951551431618,4.891536341091239,5.921718204827471,24832.408086678504,21107.54687367673,0.85,1.0710942433291528,0.6663672353544626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450238060929925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.17824984522,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.004057936385,1536.4476304457507,0.3760576131803995,0.12489578870917675,6.112874298809886,3.472401735843046
392.0,-29.791897548225567,5.075048917474258,35.013368499434016,24.18117629075425,5.046043561274923,-26.308073681591175,-39.8332427610643,1.5622196946407974,0.16287394645758013,-4.9818800211536605,40.02604871193414,42462.67155179448,25790.4034055223,25790.4034055223,68253.07495731679,77465.16530584401,77465.16530584401,25790.4034055223,103255.56871136632,103255.56871136632,103255.56871136632,128087.87162617862,91568.8036567002,56566.58204800297,38891.35734299692,24832.302914812295,0.0,63723.66025780921,21107.45747759045,1536.4465891548473,0.0,0.8869165812823578,2.816728382763188,0.0014959135982669303,354906.5420030486,1555656.6797056964,4.383285444460287,1555656.6797056964,4.383285444460287,0.85,0.09569728332043688,4.027634451161993,1.2671552471863108,1.0,0.0,4.027634451161389,1.2844197225192966,1.2847261533759935,3.1357619168772017,19324.862782852553,1970.5875893248515,4632.441516551485,4632.441516551485,5.567345710328876,5.075048917474258,-2.3152006062731227,7.39024952374738,3.4724257764717135,3.4724257764717135,0.9921216504204896,0.0,0.0,0.0002385629082534976,1.0000996758802165,0.00023853913165558377,198.7504755800358,0.0,4.7370242522950224e-06,13.424726731004094,0.011718910808679402,8.035681449333613e-05,0.00015820609376016148,0.0006371963136121908,0.09569728331999394,0.07183819706476817,0.02385908625522577,0.09569747337454225,0.07183819706510065,0.02385908625533623,0.3760568215086018,0.3760568215086018,0.12489699046908088,0.0,5.156772012720012,4.896566617671795,5.941991892865246,5.144753967611223,4.889974585832135,5.913564622268154,24832.302914812295,21107.45747759045,0.85,1.0710790102323493,0.6663564424893619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502438117524274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.1293289694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.991796642264,1536.4465891548473,0.3760568215086018,0.12489699046908088,6.112874298809886,3.4724257764717135
393.0,-29.79285359708882,5.074712772253162,35.013343216789195,24.180746089573972,5.045712613511107,-26.308967358211216,-39.834108751360304,1.5618263746334489,0.1600711040886722,-4.9821541127709486,40.02600059057442,42462.12388683839,25790.337426531547,25790.337426531547,68252.46131336993,77464.76002068676,77464.76002068676,25790.337426531547,103255.09744721832,103255.09744721832,103255.09744721832,128087.30260372776,91568.65025387505,56566.28532712927,38891.516585273086,24832.205156509448,0.0,63723.72174178253,21107.37438303303,1536.447501943539,0.0,0.8869153617695722,2.8167331708305796,0.0014959135982669303,354902.7510004035,1555654.6037197362,4.383326416418698,1555654.6037197362,4.383326416418698,0.85,0.09569742947395188,4.027634451161993,1.2671552548790355,1.0,0.0,4.027634451161282,1.2844216105774147,1.2847280113437896,3.1357573074088663,19324.830408414666,1970.5842880509315,4632.441516551485,4632.441516551485,5.567331467517495,5.074712772253162,-2.3154666118701455,7.390179384123307,3.4724498494870315,3.4724498494870315,0.9921285284248661,0.0,0.0,0.00023853913165558377,1.0000993420975346,0.00023851543703177466,198.7512639569163,0.0,4.7256101430498786e-06,13.392379145403355,0.011723636418822451,8.034895113279822e-05,0.00015819018052278555,0.000637132220909106,0.0956974294731987,0.07183810126968902,0.023859328203509684,0.09569756131613061,0.07183810127025442,0.023859328203697468,0.37605602624903883,0.37605602624903883,0.12489815943762474,0.0,5.153968791757848,4.895031724961257,5.935343900887972,5.142225216859629,4.88837218207658,5.908225792547967,24832.205156509448,21107.37438303303,0.85,1.0710683470425424,0.6663472051883736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450249549265952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.096981383795,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.979548021047,1536.447501943539,0.37605602624903883,0.12489815943762474,6.112874298809886,3.4724498494870315
394.0,-29.793807680765564,5.074377557965352,35.013317707584235,24.180329858232312,5.045392510335492,-26.309858180691045,-39.834966708999104,1.561443010261166,0.15724368986258241,-4.982410037290302,40.025943426265734,42461.551507766824,25790.225714537155,25790.225714537155,68251.77722230398,77464.36760573482,77464.36760573482,25790.225714537155,103254.59332027198,103254.59332027198,103254.59332027198,128086.63831768511,91568.51332213986,56565.967849081695,38891.717192286844,24832.04499741314,0.0,63723.762189699984,21107.238247801168,1536.4444223915443,0.0,0.8869142673346079,2.8167404023334854,0.0014959135982669303,354899.21129832795,1555652.137617946,4.383363186204058,1555652.137617946,4.383363186204058,0.85,0.09569754895671574,4.027634451161993,1.2671552367461847,1.0,0.0,4.027634451162846,1.2844234519237776,1.2847298226938935,3.135752811994753,19324.80151006842,1970.581341239712,4632.441516551485,4632.441516551485,5.567307352373464,5.074377557965352,-2.315719424142532,7.390096982107885,3.472473527207791,3.472473527207791,0.9921352934879403,0.0,0.0,0.00023851543703177466,1.0000991386617428,0.00023849179327455275,198.75205071875033,0.0,4.709336431044501e-06,13.346259445580117,0.011728345755253496,8.034116141181776e-05,0.0001581742756199569,0.0006370681617745309,0.09569754895608652,0.07183798661610777,0.023859562339978758,0.09569749710491106,0.0718379866165801,0.023859562340135646,0.3760552279689758,0.3760552279689758,0.12489931929554178,0.0,5.151204976006795,4.893507284878126,5.928823091453353,5.139653727152904,4.886924031065689,5.902248683232244,24832.04499741314,21107.238247801168,0.85,1.0710569319357588,0.666337800040157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502552675656066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.05086168397,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.967331923877,1536.4444223915443,0.3760552279689758,0.12489931929554178,6.112874298809886,3.472473527207791
395.0,-29.794759013498656,5.074043702399817,35.013292115955686,24.17995015801864,5.045107177131425,-26.31074304985005,-39.83582379352299,1.5610912134829695,0.1542841372533985,-4.982645007880312,40.02589000711976,42460.9873669183,25790.062667864273,25790.062667864273,68251.05003478257,77463.9822144292,77463.9822144292,25790.062667864273,103254.04488229347,103254.04488229347,103254.04488229347,128085.94436511616,91568.39637960709,56565.67135211816,38891.91669720992,24831.899482822693,0.0,63723.81618003261,21107.114560399288,1536.4417054890387,0.0,0.8869132658817379,2.8167518141634247,0.0014959135982669303,354895.9614352675,1555649.833087343,4.383396832119463,1555649.833087343,4.383396832119463,0.85,0.09569766152745064,4.027634451161993,1.2671552488347517,1.0,0.0,4.027634451161524,1.2844251455744278,1.2847314863783093,3.1357486771724106,19324.776830283285,1970.5788246020084,4632.441516551485,4632.441516551485,5.567272155669457,5.074043702399817,-2.3159567637759646,7.390000466175781,3.4724969255180573,3.4724969255180573,0.992141978719445,0.0,0.0,0.00023849179327455275,1.000098853568351,0.00023846821984008324,198.752835217542,0.0,4.699245234550922e-06,13.317660994717313,0.011733045000488048,8.033338031525103e-05,0.00015815841295930172,0.000637004272775989,0.0956976615269053,0.07183786721425742,0.023859794312647887,0.09569760753729095,0.0718378672146668,0.023859794312783848,0.3760544268833769,0.3760544268833769,0.12490047514870364,0.0,5.148441009512055,4.892002792977621,5.922241531889199,5.136929145133706,4.885539095615741,5.895464559608911,24831.899482822693,21107.114560399288,0.85,1.0710446129271294,0.6663283825776765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502609741540171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.02226323311,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.955123327652,1536.4417054890387,0.3760544268833769,0.12490047514870364,6.112874298809886,3.4724969255180573
396.0,-29.79570777751542,5.0737106124005,35.01326644651406,24.179539654310815,5.044783974965834,-26.311629394166346,-39.83668105266986,1.5607055916165564,0.15166213516101834,-4.982907194064001,40.02583655740771,42460.43515387642,25789.970799918054,25789.970799918054,68250.40595379447,77463.62526645999,77463.62526645999,25789.970799918054,103253.59606637804,103253.59606637804,103253.59606637804,128085.3621487233,91568.29151132744,56565.3704657682,38892.13449506582,24831.766082345268,0.0,63723.900577411085,21107.001169993477,1536.4403159780165,0.0,0.8869121261491767,2.8167556206098117,0.0014959135982669303,354892.335182655,1555647.527240686,4.38343512389477,1555647.527240686,4.38343512389477,0.85,0.0956977865106062,4.027634451161993,1.2671552675170825,1.0,0.0,4.027634451163119,1.2844269972355318,1.2847333082011103,3.135744156601082,19324.75469867259,1970.576567805784,4632.441516551485,4632.441516551485,5.5672523242380425,5.0737106124005,-2.3162140515619716,7.389924663962471,3.472520175019063,3.472520175019063,0.992148621434018,0.0,0.0,0.00023846821984008324,1.0000985874048767,0.00023844471219470142,198.75361760351615,0.0,4.685286936630972e-06,13.278103178412174,0.01173773028742468,8.032559833023254e-05,0.0001581426215098507,0.0006369406705901464,0.09569778650993198,0.07183775864339598,0.023860027866536005,0.09569752733634809,0.07183775864390209,0.02386002786670411,0.3760536237472458,0.3760536237472458,0.12490161976534721,0.0,5.145768219000047,4.890553313892099,5.915860733169211,5.13456932922503,4.884258030966066,5.8898343206493,24831.766082345268,21107.001169993477,0.85,1.0710330870421945,0.6663188343641324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450266664331077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.982705416805,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.942938039205,1536.4403159780165,0.3760536237472458,0.12490161976534721,6.112874298809886,3.472520175019063
397.0,-29.796653676033763,5.073379535054444,35.01324082775992,24.179199209343665,5.04454892959579,-26.312504342726488,-39.83752151308579,1.5603995962883799,0.14829022629066912,-4.983109504531155,40.025786694902955,42459.82558644228,25789.729281526725,25789.729281526725,68249.55486796901,77463.19521203144,77463.19521203144,25789.729281526725,103252.92449355817,103252.92449355817,103252.92449355817,128084.55364185577,91568.14807149844,56565.04667598279,38892.334883906275,24831.6291482976,0.0,63723.964032203876,21106.88477605296,1536.4373398858295,0.0,0.8869112778765411,2.8167762573799475,0.0014959135982669303,354889.5370807914,1555645.376150228,4.383463623488235,1555645.376150228,4.383463623488235,0.85,0.09569788408442581,4.027634451161993,1.2671551680611448,1.0,0.0,4.027634451162565,1.284428476466238,1.2847347575891233,3.13574054527579,19324.72442684526,1970.5734809384714,4632.441516551485,4632.441516551485,5.567200187931417,5.073379535054444,-2.316427139416505,7.389806674470949,3.472543099039936,3.472543099039936,0.9921551711542674,0.0,0.0,0.00023844471219470142,1.000098290394366,0.00023842127767329367,198.75439763188868,0.0,4.672229560977813e-06,13.24109857581112,0.011742402516985658,8.031796951644846e-05,0.00015812674267825296,0.000636876716460959,0.09569788408401288,0.07183762970194899,0.023860254382063895,0.09569795156107457,0.07183762970225896,0.02386025438216685,0.3760528213051384,0.3760528213051384,0.12490276318456098,0.0,5.1429732416034994,4.889054963494232,5.909136221490201,5.13139973082184,4.882677813702912,5.881850496460629,24831.6291482976,21106.88477605296,0.85,1.071018664712667,0.6663086051110154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502723391863805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.945700814205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.93077249962,1536.4373398858295,0.3760528213051384,0.12490276318456098,6.112874298809886,3.472543099039936
398.0,-29.79759634493358,5.073049315872221,35.013215345492334,24.1787961794995,5.044243840555415,-26.31338338939177,-39.838370110932715,1.5600308850135909,0.14546225059240214,-4.983364901373905,40.02573943283249,42459.263777299435,25789.626301866847,25789.626301866847,68248.89007916627,77462.79545734348,77462.79545734348,25789.626301866847,103252.42175921032,103252.42175921032,103252.42175921032,128083.95313434058,91568.00526832129,56564.74087838269,38892.51598882066,24831.531375130256,0.0,63724.047363950915,21106.801668860717,1536.43783783316,0.0,0.8869101502590059,2.816783560712959,0.0014959135982669303,354886.00478021364,1555643.3372457307,4.383501508348194,1555643.3372457307,4.383501508348194,0.85,0.09569800941547954,4.027634451161993,1.2671551828971137,1.0,0.0,4.027634451162745,1.2844302487829928,1.2847365002269244,3.135736218434755,19324.694289378207,1970.5704077720943,4632.441516551485,4632.441516551485,5.5671779578267255,5.073049315872221,-2.3166789567273924,7.389728272599614,3.4725660750612097,3.4725660750612097,0.9921617357317742,0.0,0.0,0.00023842127767329367,1.0000979555382015,0.0002383979252762171,198.75517500233877,0.0,4.65771418618753e-06,13.19996200365546,0.011747060231171846,8.031026751919215e-05,0.00015811101015410152,0.0006368133516046829,0.09569800941482284,0.07183752517324331,0.023860484241579532,0.09569810903103736,0.07183752517373627,0.02386048424174327,0.3760520154870709,0.3760520154870709,0.12490388054004557,0.0,5.140242923907181,4.887570737285557,5.902629501400213,5.128827151966334,4.881149369940488,5.876112638000961,24831.531375130256,21106.801668860717,0.85,1.0710068318381027,0.6662989174996895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502779969444168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.90456424205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.918632740053,1536.43783783316,0.3760520154870709,0.12490388054004557,6.112874298809886,3.4725660750612097
399.0,-29.798537005292633,5.072720372804451,35.013189801976594,24.178416409436636,5.0439579223588735,-26.31425871033175,-39.83921053642405,1.559679627397699,0.14259699372740897,-4.983599907811468,40.0256866843152,42458.676911885435,25789.47316813244,25789.47316813244,68248.15008001788,77462.41209099138,77462.41209099138,25789.47316813244,103251.88525912381,103251.88525912381,103251.88525912381,128083.27694112928,91567.88580731547,56564.41732477999,38892.742758372755,24831.391682005476,0.0,63724.13444037823,21106.682929704653,1536.435466236113,0.0,0.8869091461627996,2.8167937339604365,0.0014959135982669303,354882.75451626687,1555641.0616561207,4.383535243285016,1555641.0616561207,4.383535243285016,0.85,0.09569811194924852,4.027634451161993,1.2671550982771445,1.0,0.0,4.027634451161625,1.2844319393286798,1.2847381611795683,3.1357320912364366,19324.6690780895,1970.5678369361099,4632.441516551485,4632.441516551485,5.567144901017728,5.072720372804451,-2.3169157512914,7.389636124095851,3.47258875816633,3.47258875816633,0.9921682166189515,0.0,0.0,0.0002383979252762171,1.0000977475678876,0.000238374624736403,198.75595072178174,0.0,4.641409767676375e-06,13.153755281594847,0.011751701640939522,8.030264036835748e-05,0.00015809528490785964,0.0006367500160611662,0.09569811194870134,0.07183740513416055,0.023860706814540788,0.09569819859959584,0.0718374051345713,0.02386070681467721,0.3760512068262026,0.3760512068262026,0.12490498577422879,0.0,5.137524829033396,4.88610183856207,5.896125846157247,5.12619690153889,4.879780473288804,5.869660543088912,24831.391682005476,21106.682929704653,0.85,1.0709937558096208,0.666288797560848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502836354268471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.85835751999,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.906526150558,1536.435466236113,0.3760512068262026,0.12490498577422879,6.112874298809886,3.47258875816633
400.0,-29.79947498549187,5.072392554292264,35.01316423731227,24.178027174808108,5.043664881738524,-26.315132331287323,-39.84005452422423,1.5593222275337928,0.1397577987876275,-4.983841131976532,40.02563498129309,42458.11624816761,25789.338221462327,25789.338221462327,68247.45446962994,77462.01937191692,77462.01937191692,25789.338221462327,103251.35759337925,103251.35759337925,103251.35759337925,128082.61930380446,91567.75302685313,56564.115815904224,38892.93023438767,24831.26171042521,0.0,63724.191944812876,21106.572453861427,1536.4337979354423,0.0,0.8869081066592526,2.816802840152343,0.0014959135982669303,354879.41828213946,1555638.8311719832,4.3835701678681325,1555638.8311719832,4.3835701678681325,0.85,0.09569821647550282,4.027634451161993,1.2671550658578057,1.0,0.0,4.027634451162416,1.2844336584903957,1.2847398508215944,3.1357278941877786,19324.641055836153,1970.5649794615035,4632.441516551485,4632.441516551485,5.5671157702300835,5.072392554292264,-2.317156985706903,7.389549539999168,3.4726112758673393,3.4726112758673393,0.9921746502478113,0.0,0.0,0.000238374624736403,1.000097469798135,0.00023835139267427383,198.75672423632452,0.0,4.63112094308236e-06,13.124596752695409,0.011756332761882603,8.029498156223399e-05,0.00015807964317416902,0.000636687016875678,0.0956982164749261,0.07183728846524813,0.023860928009677967,0.09569829189944119,0.07183728846568105,0.023860928009821772,0.37605039583147687,0.37605039583147687,0.12490607715949155,0.0,5.134833100909191,4.8846421886785265,5.889700555465993,5.12359893076416,4.878346029164334,5.863536737879826,24831.26171042521,21106.572453861427,0.85,1.0709818733948695,0.666279398017909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502892619370813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.82919899109,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.894428376534,1536.4337979354423,0.37605039583147687,0.12490607715949155,6.112874298809886,3.4726112758673393
401.0,-29.800410258711928,5.072066270923631,35.01313871150254,24.177664622571342,5.043402305884481,-26.316000468817837,-39.840890060272045,1.558992515990307,0.1367175091981494,-4.984061924786464,40.02558498368291,42457.53250838123,25789.154004236054,25789.154004236054,68246.68651261728,77461.61129713147,77461.61129713147,25789.154004236054,103250.76530136753,103250.76530136753,103250.76530136753,128081.89911629516,91567.61613238505,56563.80246526972,38893.12629679481,24831.133814927627,0.0,63724.26011172244,21106.463742688484,1536.4317796176813,0.0,0.8869071648666582,2.816816971133422,0.0014959135982669303,354876.3646440292,1555636.674262135,4.383601809668472,1555636.674262135,4.383601809668472,0.85,0.09569830997167168,4.027634451161993,1.267154991128482,1.0,0.0,4.027634451160936,1.284435248055106,1.2847414109236033,3.1357240135387467,19324.612165354833,1970.5620334522832,4632.441516551485,4632.441516551485,5.567076003462252,5.072066270923631,-2.317383013179298,7.389449284102929,3.472633584570837,3.472633584570837,0.9921810241630963,0.0,0.0,0.00023835139267427383,1.0000971892349653,0.00023832822973595514,198.75749552380464,0.0,4.6175285660505525e-06,13.086075956187265,0.011760950290448654,8.02874001170772e-05,0.00015806399255719662,0.000636623981911578,0.09569830997118485,0.07183716493624943,0.023861145034935412,0.09569854465225705,0.07183716493661488,0.0238611450350568,0.37604958255149573,0.37604958255149573,0.12490715788396392,0.0,5.132108013293873,4.883169903246255,5.883179464842044,5.120779433984637,4.876861973291966,5.856671872372544,24831.133814927627,21106.463742688484,0.85,1.0709686764972406,0.6662695248865027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502948724575544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.79067819458,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.8823529397,1536.4317796176813,0.37604958255149573,0.12490715788396392,6.112874298809886,3.472633584570837
402.0,-29.801342910437324,5.071741054970006,35.013113234542544,24.177280312310927,5.04311081063581,-26.316869138913606,-39.84172947295008,1.5586370391118127,0.13397972960808602,-4.984303662816164,40.025535354906275,42456.976043297254,25789.025914434984,25789.025914434984,68246.00195773224,77461.23225894895,77461.23225894895,25789.025914434984,103250.25817338393,103250.25817338393,103250.25817338393,128081.27581153525,91567.49550766009,56563.50364691306,38893.32428971893,24831.017638151316,0.0,63724.34192787024,21106.36499242862,1536.4309215403828,0.0,0.8869061152277058,2.816824687753734,0.0014959135982669303,354873.02135019976,1555634.533266096,4.383637074881912,1555634.533266096,4.383637074881912,0.85,0.0956984113561561,4.027634451161993,1.2671550158550966,1.0,0.0,4.027634451160794,1.2844369579501933,1.2847430914733848,3.135719839134505,19324.58670847252,1970.5594375727208,4632.441516551485,4632.441516551485,5.567048352859301,5.071741054970006,-2.317624233965232,7.389365288935238,3.472655810011787,3.472655810011787,0.992187374289082,0.0,0.0,0.00023832822973595514,1.0000969175491006,0.0002383051337864505,198.75826465467344,0.0,4.6038076091952486e-06,13.047190764459334,0.01176555409805785,8.027978416271139e-05,0.00015804844557324376,0.0006365613643433978,0.09569841135557416,0.07183704982912412,0.02386136152645004,0.09569864011239868,0.07183704982956096,0.023861361526595144,0.37604876570365375,0.37604876570365375,0.12490821998441427,0.0,5.129436681637912,4.881727008389646,5.876786060046754,5.118283392424246,4.875496908294281,5.850748863004469,24831.017638151316,21106.36499242862,0.85,1.0709565590332824,0.6662599370795296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503004668274906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.751793002855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.870300466673,1536.4309215403828,0.37604876570365375,0.12490821998441427,6.112874298809886,3.472655810011787
403.0,-29.80227305634978,5.071416338593668,35.01308755601538,24.176851019170158,5.042771304609634,-26.31774035459946,-39.842573006730504,1.5582386028593567,0.13153941250800472,-4.9845718069973035,40.02547852994006,42456.44757741627,25788.96596516047,25788.96596516047,68245.41354257675,77460.86537337498,77460.86537337498,25788.96596516047,103249.83133853546,103249.83133853546,103249.83133853546,128080.7008311499,91567.36658757515,56563.21241277901,38893.50463866237,24830.869492614438,0.0,63724.37413127681,21106.239068722272,1536.4288419105774,0.0,0.8869049573436734,2.8168254185117383,0.0014959135982669303,354869.31288199755,1555632.0818276359,4.383675976922018,1555632.0818276359,4.383675976922018,0.85,0.09569851329299728,4.027634451161993,1.2671550180530176,1.0,0.0,4.027634451162199,1.2844388685742718,1.284744972885963,3.1357151746993384,19324.55950092091,1970.5566631745714,4632.441516551485,4632.441516551485,5.567035411676061,5.071416338593668,-2.3178849524826894,7.389301291076357,3.4726778136506495,3.4726778136506495,0.9921936610430427,0.0,0.0,0.0002383051337864505,1.000096657878998,0.0002382821019438734,198.75903172428724,0.0,4.590510844095148e-06,13.00950773216565,0.011770144608901944,8.027213149054368e-05,0.00015803300229590681,0.0006364991644675567,0.09569851329229737,0.07183693668775756,0.023861576604539803,0.09569841046912174,0.07183693668828296,0.023861576604714312,0.37604794680302767,0.37604794680302767,0.12490927058452687,0.0,5.126875218402915,4.880320323632304,5.87072543336518,5.116111219505285,4.874184971656916,5.845968388834194,24830.869492614438,21106.239068722272,0.85,1.0709467840670552,0.6662513073875457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503060455578676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.71410997056,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.858269335153,1536.4288419105774,0.37604794680302767,0.12490927058452687,6.112874298809886,3.4726778136506495
404.0,-29.803200098453974,5.071093778490385,35.01306186164885,24.176518711634003,5.042549061318513,-26.318597049338702,-39.84339548097921,1.5579460122031117,0.12815650002642087,-4.98476086594981,40.025426711545656,42455.84520428296,25788.70721239392,25788.70721239392,68244.55241667689,77460.416566183,77460.416566183,25788.70721239392,103249.12377857693,103249.12377857693,103249.12377857693,128079.84216963098,91567.2019677479,56562.89332399667,38893.676270834694,24830.718391054048,0.0,63724.39466188874,21106.11063239594,1536.424766403888,0.0,0.8869041834806068,2.816847753003046,0.0014959135982669303,354866.6981908675,1555629.8463760572,4.383701976845827,1555629.8463760572,4.383701976845827,0.85,0.09569858078919834,4.027634451161993,1.2671548834303397,1.0,0.0,4.027634451159982,1.2844402841736013,1.284746359238088,3.1357117187844517,19324.52475922455,1970.553120507467,4632.441516551485,4632.441516551485,5.566979555004019,5.071093778490385,-2.318087385469245,7.3891811639596305,3.472699425968737,3.472699425968737,0.9921998359910678,0.0,0.0,0.0002382821019438734,1.0000963360575086,0.0002382591489967937,198.7597962394461,0.0,4.577786729448122e-06,12.973447591255978,0.011774722395631392,8.02646705231139e-05,0.0001580174314207595,0.0006364364506743786,0.09569858078884216,0.07183679670949841,0.02386178407934375,0.09569883190627858,0.07183679670976578,0.023861784079432555,0.3760471274949905,0.3760471274949905,0.1249103279106383,0.0,5.124157152215787,4.878839473792084,5.864259081744478,5.112917365976216,4.872557510843876,5.838031598237876,24830.718391054048,21106.11063239594,0.85,1.070932925746433,0.6662416399488259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503116093403083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.67804982965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.846257315025,1536.424766403888,0.3760471274949905,0.1249103279106383,6.112874298809886,3.472699425968737
405.0,-29.804124521548204,5.070771094932879,35.013036103900895,24.176068254187726,5.042176460497503,-26.319466423613623,-39.84423866551367,1.5575183625632596,0.12613849121703424,-4.98505655702933,40.02537347670386,42455.34021312048,25788.72202690071,25788.72202690071,68244.06224002119,77460.0980945016,77460.0980945016,25788.72202690071,103248.82012140231,103248.82012140231,103248.82012140231,128079.42523433543,91567.10575207025,56562.60982343376,38893.88436515164,24830.605112933117,0.0,63724.48947808476,21106.01434599315,1536.4253320192026,0.0,0.8869028725105553,2.816839726312748,0.0014959135982669303,354862.60880445316,1555627.5498213011,4.383746022333192,1555627.5498213011,4.383746022333192,0.85,0.09569869925871297,4.027634451161993,1.267154994425364,1.0,0.0,4.027634451162833,1.2844423311043132,1.2847483771733006,3.1357067216082726,19324.504453676218,1970.5510499177822,4632.441516551485,4632.441516551485,5.566982752995127,5.070771094932879,-2.318368095016352,7.389139189949232,3.4727211475685698,3.4727211475685698,0.9922060421624485,0.0,0.0,0.0002382591489967937,1.0000960646108905,0.00023823626292289598,198.7605585999069,0.0,4.562123084660002e-06,12.929056821926446,0.011779284518716052,8.025702235052547e-05,0.0001580021266462682,0.0006363748086373702,0.09569869925785082,0.07183669805677287,0.023862001201077957,0.09569845298377982,0.07183669805742005,0.02386200120129292,0.37604630242388615,0.37604630242388615,0.12491136196315136,0.0,5.121678814092604,4.877472468795759,5.8584132940933955,5.111195048246373,4.87144359086102,5.834462575377472,24830.605112933117,21106.01434599315,0.85,1.0709236401727587,0.6662327240412201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503171545974607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.633659060324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.834276469659,1536.4253320192026,0.37604630242388615,0.12491136196315136,6.112874298809886,3.4727211475685698
406.0,-29.805046181677582,5.070450830094125,35.01301025264591,24.175754526536934,5.041969244833546,-26.320316770757582,-39.84505639001725,1.5572398339134748,0.12274959873889202,-4.985231744669949,40.02531923763477,42454.74140769099,25788.431780650448,25788.431780650448,68243.17318834143,77459.66358983547,77459.66358983547,25788.431780650448,103248.09537048591,103248.09537048591,103248.09537048591,128078.52945657827,91566.95934766857,56562.29831227262,38894.06781710661,24830.43408609235,0.0,63724.501903198965,21105.868973178498,1536.4198005331396,0.0,0.8869021779292694,2.816863760172989,0.0014959135982669303,354860.1859893991,1555625.2099467465,4.383769358654448,1555625.2099467465,4.383769358654448,0.85,0.0956987527852407,4.027634451161993,1.267154902662151,1.0,0.0,4.027634451163895,1.284443680660649,1.284749697653794,3.1357034269423116,19324.47355619957,1970.5478992519943,4632.441516551485,4632.441516551485,5.566920097859769,5.070450830094125,-2.31856020218116,7.389011032275285,3.472742294326206,3.472742294326206,0.9922120840932017,0.0,0.0,0.00023823626292289598,1.000095778197717,0.0002382134472682447,198.7613186869069,0.0,4.548848832066933e-06,12.891437590077688,0.01178383336754812,8.024960575867862e-05,0.00015798665716421735,0.0006363125032185204,0.09569875278494197,0.07183654860674114,0.023862204178200824,0.09569885001636785,0.07183654860696541,0.023862204178275295,0.37604547866168214,0.37604547866168214,0.12491241073343215,0.0,5.119007516506429,4.876032022627328,5.8520132935292395,5.107981343408824,4.86993799531183,5.8260779306419295,24830.43408609235,21105.868973178498,0.85,1.0709094798733236,0.6662231973532267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503226842288537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.59603982847,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.822317190388,1536.4198005331396,0.37604547866168214,0.12491241073343215,6.112874298809886,3.472742294326206
