time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
407.0,-29.80596535809852,5.0701306317909625,35.01298444037716,24.17531154295432,5.0416152687920475,-26.321179559768954,-39.845891018025554,1.556829470462514,0.12048461249929687,-4.985516639592916,40.025268670681676,42454.223577516146,25788.42379637952,25788.42379637952,68242.64737389567,77459.2999715421,77459.2999715421,25788.42379637952,103247.72376792162,103247.72376792162,103247.72376792162,128078.05713841788,91566.82340796404,56562.00743401654,38894.239971052775,24830.333370496264,0.0,63724.57334154904,21105.783364921823,1536.4208384054332,0.0,0.8869009121835285,2.8168602363555992,0.0014959135982669303,354856.2459691463,1555623.028489745,4.383811884841395,1555623.028489745,4.383811884841395,0.85,0.09569886685147358,4.027634451161993,1.2671549158496784,1.0,0.0,4.027634451160438,1.2844456464935177,1.2847516346480257,3.1356986277755428,19324.44486721345,1970.5449737895663,4632.441516551485,4632.441516551485,5.566918374304081,5.0701306317909625,-2.3188327106022424,7.388963342393205,3.472763632924737,3.472763632924737,0.9922181808356392,0.0,0.0,0.0002382134472682447,1.0000955207999542,0.00023819069510250683,198.76207673070346,0.0,4.534869605195595e-06,12.851820461124317,0.011788368237153315,8.02420365089123e-05,0.0001579714107593324,0.0006362510962729495,0.09569886685066542,0.07183644808610512,0.023862418764560307,0.09569865836868806,0.07183644808671175,0.023862418764761837,0.37604465057983055,0.37604465057983055,0.12491343375848528,0.0,5.116516200902595,4.874651672545724,5.84615597529978,5.106001252092199,4.868589915222572,5.822180008568182,24830.333370496264,21105.783364921823,0.85,1.0709000279708552,0.6662143244172273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45032819737304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.55642269952,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.810382448411,1536.4208384054332,0.37604465057983055,0.12491343375848528,6.112874298809886,3.472763632924737
408.0,-29.806881945770545,5.069812180478081,35.01295845233611,24.17496299548077,5.041361791692325,-26.322029967395487,-39.84670867267994,1.556509813317272,0.11755675574221414,-4.985721932255777,40.025211926425705,42453.646598590974,25788.21415754578,25788.21415754578,68241.86075613675,77458.91182132579,77458.91182132579,25788.21415754578,103247.12597887157,103247.12597887157,103247.12597887157,128077.28688163134,91566.70258168448,56561.69702278905,38894.450620994925,24830.16090275977,0.0,63724.61152375469,21105.636767345804,1536.4159272012826,0.0,0.8869000735669008,2.8168747060344392,0.0014959135982669303,354853.4068480485,1555620.5805468173,4.38384006050405,1555620.5805468173,4.38384006050405,0.85,0.09569892864474183,4.027634451161993,1.267154860352166,1.0,0.0,4.027634451161242,1.2844471880849344,1.2847531473812126,3.1356948643151723,19324.419367794653,1970.5423735724896,4632.441516551485,4632.441516551485,5.56687311980211,5.069812180478081,-2.319046787385877,7.388858967863959,3.472784457820106,3.472784457820106,0.9922241308057446,0.0,0.0,0.00023819069510250683,1.0000952524799958,0.00023816800900899307,198.76283264462776,0.0,4.522267712179004e-06,12.816106696315297,0.011792890504865493,8.02346218306644e-05,0.00015795607327184243,0.0006361893224799406,0.09569892864433113,0.071836307134745,0.023862621509586134,0.09569875356125837,0.0718363071350533,0.02386262150968853,0.37604382172779277,0.37604382172779277,0.12491446484341755,0.0,5.113948323689101,4.873258344830447,5.840029976384471,5.103278687997999,4.867295688881256,5.815132613111189,24830.16090275977,21105.636767345804,0.85,1.0708870422960235,0.6662048709824694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503336957001216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.52070893471,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.79846674139,1536.4159272012826,0.37604382172779277,0.12491446484341755,6.112874298809886,3.472784457820106
409.0,-29.80779594103059,5.069494714861097,35.01293252317463,24.174583644513064,5.041070133853644,-26.322881860277406,-39.84753411551935,1.5561560531004157,0.11500220346789547,-4.985961872042133,40.02516166533867,42453.11303996438,25788.09587403811,25788.09587403811,68241.20891400249,77458.55357458764,77458.55357458764,25788.09587403811,103246.64944862574,103246.64944862574,103246.64944862574,128076.69296816598,91566.59515288986,56561.41352502388,38894.646253184415,24830.043519540242,0.0,63724.689772724654,21105.536991609206,1536.4149796265588,0.0,0.886899035298043,2.8168802317851687,0.0014959135982669303,354850.08859272435,1555618.4122897403,4.383874944089942,1555618.4122897403,4.383874944089942,0.85,0.09569901673975875,4.027634451161993,1.2671548576047647,1.0,0.0,4.02763445116263,1.284448888999913,1.28475481956071,3.135690711911438,19324.396695807773,1970.5400616732293,4632.441516551485,4632.441516551485,5.566847586072813,5.069494714861097,-2.319286068926241,7.388780783787338,3.472805276060372,3.472805276060372,0.992230078874392,0.0,0.0,0.00023816800900899307,1.0000949837733661,0.0002381453890613303,198.76358642561618,0.0,4.509152208435068e-06,12.778937358704981,0.011797399657073928,8.022713716984088e-05,0.0001579408718391522,0.0006361280966659304,0.09569901673918872,0.0718361877882289,0.02386282895095983,0.09569877023599598,0.07183618778865679,0.023862828951101964,0.3760429905520628,0.3760429905520628,0.1249154821714127,0.0,5.111444268243133,4.87191094093447,5.8340221165575485,5.100964075510035,4.866066258334797,5.809530631382188,24830.043519540242,21105.536991609206,0.85,1.070875498294085,0.6661956800633198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450339178581439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.4835395971,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.786572256426,1536.4149796265588,0.3760429905520628,0.1249154821714127,6.112874298809886,3.472805276060372
410.0,-29.808707983442407,5.069179236978212,35.012906719334154,24.174261500034504,5.040848393846403,-26.32372500278499,-39.84834310887379,1.555865413188843,0.11188705866601367,-4.98615329049904,40.02511345723428,42452.519778677284,25787.857345946202,25787.857345946202,68240.37712462348,77458.14397766265,77458.14397766265,25787.857345946202,103246.00132360886,103246.00132360886,103246.00132360886,128075.91924773208,91566.46389416333,56561.098026192085,38894.85096441249,24829.917924123216,0.0,63724.768888535706,21105.430235504733,1536.4124400094233,0.0,0.8868982363337463,2.816898781125501,0.0014959135982669303,354847.4413822154,1555616.3326002276,4.383901787598442,1555616.3326002276,4.383901787598442,0.85,0.09569907983549124,4.027634451161993,1.2671547383675352,1.0,0.0,4.027634451161438,1.2844502946491878,1.2847561964890717,3.135687280341222,19324.368994704582,1970.5372369468253,4632.441516551485,4632.441516551485,5.566796095278798,5.069179236978212,-2.319489408087405,7.388668645065618,3.4728258609000453,3.4728258609000453,0.9922359602571558,0.0,0.0,0.0002381453890613303,1.0000947815291021,0.00023812281941639187,198.7643386010858,0.0,4.49602192221381e-06,12.741726127553937,0.011801895678996142,8.021980229016765e-05,0.00015792558677116264,0.0006360665339995074,0.09569907983511967,0.07183605081215659,0.023863029022963084,0.09569915602152296,0.07183605081243549,0.023863029023055746,0.37604215937453905,0.37604215937453905,0.12491649157696358,0.0,5.108837781896341,4.87052979371208,5.827704393669933,5.098040349165046,4.864642188986181,5.802066990981416,24829.917924123216,21105.430235504733,0.85,1.0708611159341552,0.6661855432215562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503446459947462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.44632836595,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.77469915319,1536.4124400094233,0.37604215937453905,0.12491649157696358,6.112874298809886,3.4728258609000453
411.0,-29.809617217711725,5.068864623590959,35.01288105758065,24.173871741537027,5.040555622129793,-26.324572721626183,-39.849160274583824,1.555511126044396,0.10924867957049855,-4.986396296373271,40.02506598810982,42451.972774547445,25787.753606470444,25787.753606470444,68239.72638101788,77457.7480513532,77457.7480513532,25787.753606470444,103245.50165782365,103245.50165782365,103245.50165782365,128075.3211105293,91566.31641263259,56560.7986490206,38895.01973734665,24829.819452705648,0.0,63724.8391900523,21105.3465347998,1536.4126478299884,0.0,0.8868971723543262,2.8169050506858975,0.0014959135982669303,354844.0807688193,1555614.284792237,4.383937535104943,1555614.284792237,4.383937535104943,0.85,0.09569916640204401,4.027634451161993,1.2671547438623385,1.0,0.0,4.027634451161643,1.2844519977955415,1.2847578710499084,3.135683122510204,19324.337869908464,1970.5340631009026,4632.441516551485,4632.441516551485,5.566773701153501,5.068864623590959,-2.319730353089401,7.38859497668036,3.472846516263477,3.472846516263477,0.9922418617895649,0.0,0.0,0.00023812281941639187,1.0000944903910265,0.0002381003212239359,198.76508846562314,0.0,4.486040548646094e-06,12.71343891486303,0.011806381719544788,8.021239394376213e-05,0.00015791042547262974,0.0006360054698312118,0.09569916640144993,0.07183593549230484,0.023863230909145088,0.09569926715633435,0.07183593549275079,0.023863230909293216,0.37604132525021583,0.37604132525021583,0.12491747184096015,0.0,5.1062931178645385,4.869154297134685,5.821618588628212,5.095644975943742,4.863191446720407,5.7968095452282,24829.819452705648,21105.3465347998,0.85,1.0708497227823586,0.6661762244379954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503501017655458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.41804115326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.762834705505,1536.4126478299884,0.37604132525021583,0.12491747184096015,6.112874298809886,3.472846516263477
412.0,-29.810524027541742,5.068550633010576,35.01285518775067,24.173465847875946,5.040231749118234,-26.325421367970538,-39.849981386773266,1.5551290895467904,0.10700692426797787,-4.986650388633469,40.025008603954674,42451.45242556366,25787.67886964604,25787.67886964604,68239.13129520969,77457.41270344055,77457.41270344055,25787.67886964604,103245.0915730866,103245.0915730866,103245.0915730866,128074.75727546614,91566.21594161798,56560.512467978806,38895.2260818213,24829.66570237955,0.0,63724.89178420085,21105.215847022617,1536.4099493217975,0.0,0.8868960878654242,2.816904819780173,0.0014959135982669303,354840.5668646175,1555611.8092546407,4.383973971747582,1555611.8092546407,4.383973971747582,0.85,0.09569924022432111,4.027634451161993,1.2671547515550632,1.0,0.0,4.0276344511608135,1.2844538305479418,1.2847596753393575,3.13567864828884,19324.316666305345,1970.5319009351151,4632.441516551485,4632.441516551485,5.566757567798305,5.068550633010576,-2.319979549627603,7.388530182638179,3.4728669066199527,3.4728669066199527,0.9922476876057008,0.0,0.0,0.0002381003212239359,1.0000942391244239,0.0002380778849725114,198.7658363356333,0.0,4.4718552138292e-06,12.673237675991952,0.011810853574758617,8.020495045601266e-05,0.00015789537076792322,0.0006359448349838838,0.09569924022369333,0.07183581239561873,0.023863427828074595,0.09569897420859448,0.07183581239608998,0.023863427828231136,0.37604048819049407,0.37604048819049407,0.12491843864958065,0.0,5.103864055226381,4.867840072179206,5.815812805283031,5.093657312901428,4.862101279102035,5.7921024230594185,24829.66570237955,21105.215847022617,0.85,1.0708395006192548,0.6661675090688587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503555407772242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.377839914385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.750996112862,1536.4099493217975,0.37604048819049407,0.12491843864958065,6.112874298809886,3.4728669066199527
413.0,-29.81142810332823,5.068238562832599,35.01282928261268,24.173134483303897,5.040001072358105,-26.326258233162644,-39.85078559545798,1.5548312021926054,0.10397991711192844,-4.98684235335367,40.02495583589214,42450.873923948,25787.448421357145,25787.448421357145,68238.32234530515,77457.00190730198,77457.00190730198,25787.448421357145,103244.45032865912,103244.45032865912,103244.45032865912,128073.9643530942,91566.07664954214,56560.204673986416,38895.413306173024,24829.51402443507,0.0,63724.927330608094,21105.08692076981,1536.405934790028,0.0,0.8868953026036724,2.816922150586902,0.0014959135982669303,354837.9121555158,1555609.5328567096,4.384000354998505,1555609.5328567096,4.384000354998505,0.85,0.0956992876278599,4.027634451161993,1.2671546559454874,1.0,0.0,4.027634451161068,1.2844552697158194,1.2847610860300576,3.1356751349177703,19324.287269828106,1970.5289033286706,4632.441516551485,4632.441516551485,5.566707821182386,5.068238562832599,-2.320182929114343,7.388421491946943,3.472886960500855,3.472886960500855,0.9922534172859586,0.0,0.0,0.0002380778849725114,1.000093955675205,0.0002380555183055527,198.76658195573555,0.0,4.4595602786256394e-06,12.638393829625063,0.011815313135037243,8.019766081967337e-05,0.00015788022415283803,0.0006358838299551482,0.09569928762750002,0.07183566917888475,0.02386361844861527,0.09569922820086761,0.07183566917915489,0.023863618448705007,0.3760396515826008,0.3760396515826008,0.12491940762467986,0.0,5.101330134121724,4.866484606421977,5.809710006350315,5.090822270465594,4.860698706021822,5.784931227825723,24829.51402443507,21105.08692076981,0.85,1.070826208891245,0.6661580593683654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503609653247467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.34299606802,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.73917578201,1536.405934790028,0.3760396515826008,0.12491940762467986,6.112874298809886,3.472886960500855
414.0,-29.812329020851074,5.067927707618451,35.01280355406489,24.172766552679263,5.03973537675806,-26.327095757931676,-39.85158990891648,1.5545021138387463,0.10116788378957153,-4.987066027356362,40.02490916915734,42450.30940675528,25787.302625697837,25787.302625697837,68237.61203245312,77456.5848504559,77456.5848504559,25787.302625697837,103243.88747615373,103243.88747615373,103243.88747615373,128073.30115746995,91565.91564272351,56559.89529047152,38895.57816916888,24829.41368131622,0.0,63724.9918504851,21105.001629118786,1536.4055968468133,0.0,0.8868943340047614,2.816932958441093,0.0014959135982669303,354834.8189536188,1555607.519670275,4.384032898061258,1555607.519670275,4.384032898061258,0.85,0.09569935775306967,4.027634451161993,1.267154570776038,1.0,0.0,4.027634451162331,1.2844568546320534,1.2847626425931304,3.135671265747383,19324.253290628283,1970.5254384145742,4632.441516551485,4632.441516551485,5.566676348435502,5.067927707618451,-2.3204092296295467,7.388336937247997,3.4729070703855167,3.4729070703855167,0.9922591629672904,0.0,0.0,0.0002380555183055527,1.0000936281303112,0.00023803323169911678,198.76732497601384,0.0,4.445745941122715e-06,12.599243997141775,0.011819758880978365,8.019037084622586e-05,0.00015786514745932685,0.000635823106544953,0.09569935775256193,0.07183554576412743,0.023863811988434503,0.09569946981032008,0.07183554576450855,0.02386381198856112,0.3760388119580783,0.3760388119580783,0.12492035644349417,0.0,5.098797364684913,4.8651071220972995,5.803678636621953,5.088233911145949,4.859173011438884,5.7791245958684385,24829.41368131622,21105.001629118786,0.85,1.0708139781728927,0.6661485262541016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450366373555728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.30384623554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.72737999617,1536.4055968468133,0.3760388119580783,0.12492035644349417,6.112874298809886,3.4729070703855167
415.0,-29.813228197740546,5.067617403417472,35.01277770014701,24.17236544368791,5.039413438571309,-26.327937340105382,-39.85240609673781,1.5541225809364003,0.09903113724084278,-4.987320449214983,40.02485406039889,42449.80184752615,25787.236504117518,25787.236504117518,68237.03835164367,77456.2612026297,77456.2612026297,25787.236504117518,103243.49770674722,103243.49770674722,103243.49770674722,128072.77304492002,91565.8245746953,56559.619796269464,38895.78308713982,24829.275338172793,0.0,63725.058425312614,21104.884037446875,1536.4037991065356,0.0,0.8868932395800876,2.816931311819822,0.0014959135982669303,354831.3005634061,1555605.1423004577,4.384069668686066,1555605.1423004577,4.384069668686066,0.8500000000000001,0.09569942751724334,4.027634451161993,1.2671546262735505,1.0,0.0,4.027634451162007,1.2844586752548586,1.284764435021652,3.1356668211710597,19324.234071450148,1970.5234786038197,4632.441516551485,4632.441516551485,5.566662074843471,5.067617403417472,-2.3206581342245323,7.388275537642004,3.4729270266673025,3.4729270266673025,0.9922648647620864,0.0,0.0,0.00023803323169911678,1.0000934479144228,0.00023801099006848518,198.768066565601,0.0,4.429849144062062e-06,12.554192474271884,0.011824188730122427,8.018297387455757e-05,0.0001578502578245592,0.0006357631365389976,0.09569942751661266,0.07183542413084308,0.023864003385769578,0.09569918379975549,0.0718354241313165,0.023864003385926837,0.3760379676808156,0.3760379676808156,0.12492128940211966,0.0,5.09640636885598,4.863810664752634,5.797972843506784,5.086351586455805,4.858142338451501,5.774661860516574,24829.275338172793,21104.884037446875,0.85,1.0708038570355995,0.6661398654860143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503717629320834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.25879471267,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.715617345018,1536.4037991065356,0.3760379676808156,0.12492128940211966,6.112874298809886,3.4729270266673025
416.0,-29.814124259100193,5.067309297378363,35.012751868464804,24.17205643085765,5.039206720521522,-26.328764595133222,-39.853201259952016,1.5538470565547198,0.09591512718486683,-4.98749613381735,40.024803000228985,42449.22058018348,25786.972724693125,25786.972724693125,68236.19330487661,77455.84392094298,77455.84392094298,25786.972724693125,103242.8166456361,103242.8166456361,103242.8166456361,128071.94490252655,91565.68526214013,56559.31559420219,38895.96629770882,24829.128256890443,0.0,63725.094554599265,21104.759018356875,1536.3996801209703,0.0,0.8868925309111065,2.8169517139223545,0.0014959135982669303,354828.8710436966,1555602.9395875856,4.3840934786730354,1555602.9395875856,4.3840934786730354,0.85,0.0956994609439053,4.027634451161993,1.2671544861560693,1.0,0.0,4.027634451161745,1.2844600094667138,1.2847657409811382,3.1356635640483654,19324.204670650914,1970.5204805566543,4632.441516551485,4632.441516551485,5.566605133072387,5.067309297378363,-2.320848959484426,7.388158256862789,3.4729466310793713,3.4729466310793713,0.9922704660226775,0.0,0.0,0.00023801099006848518,1.0000931247987812,0.00023798882740682075,198.76880559052188,0.0,4.420925917908257e-06,12.528904051351999,0.011828609656040335,8.017576805193523e-05,0.00015783522201654994,0.0006357025778006585,0.09569946094359652,0.07183527479834,0.023864186145256525,0.09569954388453498,0.07183527479857177,0.023864186145333526,0.3760371236786746,0.3760371236786746,0.12492222540332881,0.0,5.0938755244735034,4.862462345990878,5.791861403834446,5.0834112610021975,4.856735929023159,5.767079458348803,24829.128256890443,21104.759018356875,0.85,1.0707899891213541,0.6661303663317949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503771419339047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.23350628975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.703859533969,1536.3996801209703,0.3760371236786746,0.12492222540332881,6.112874298809886,3.4729466310793713
417.0,-29.81501841433002,5.06700207837908,35.01272622023892,24.171680712047987,5.038923245776482,-26.329597810840244,-39.85400110306216,1.5535026422867246,0.09342998997817631,-4.9877320596860875,40.024756680391526,42448.66676629616,25786.86627991394,25786.86627991394,68235.5330462101,77455.46723593249,77455.46723593249,25786.86627991394,103242.33351584643,103242.33351584643,103242.33351584643,128071.36994121745,91565.554700964,56559.007342855555,38896.1637312316,24829.03642537101,0.0,63725.200156602616,21104.68096156536,1536.400124003539,0.0,0.8868914987274753,2.816956801540993,0.0014959135982669303,354825.6084758189,1555600.9413725715,4.3841281582092595,1555600.9413725715,4.3841281582092595,0.85,0.09569952939683651,4.027634451161993,1.2671544257132337,1.0,0.0,4.027634451161221,1.2844616656342305,1.2847673690742902,3.1356595209661333,19324.177116760147,1970.5176708417398,4632.441516551485,4632.441516551485,5.5665821549562455,5.06700207837908,-2.321083665855852,7.388085744234932,3.472966381429936,3.472966381429936,0.9922761089799818,0.0,0.0,0.00023798882740682075,1.0000929273724344,0.0002379667137853818,198.76954304818628,0.0,4.4052457877460945e-06,12.484466562472432,0.011833014901828082,8.016852042371628e-05,0.00015782030698310447,0.0006356425054981133,0.09569952939627593,0.07183515530189225,0.02386437409438369,0.09569963299620884,0.07183515530231303,0.023864374094523487,0.37603627588606675,0.37603627588606675,0.12492313542551835,0.0,5.091423902749398,4.861141948799229,5.7859844969981395,5.081162049664272,4.855412962488288,5.76202478223189,24829.03642537101,21104.68096156536,0.85,1.0707778536359789,0.6661205717985967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450382502336061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.189068800864,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.692134164807,1536.400124003539,0.37603627588606675,0.12492313542551835,6.112874298809886,3.472966381429936
418.0,-29.815909878747235,5.066696390271542,35.012700581123866,24.17133083743977,5.038675238255036,-26.330425057271817,-39.85479619642717,1.553190416779543,0.0905982018019813,-4.9879367004324155,40.02470564929968,42448.105230326146,25786.68257290457,25786.68257290457,68234.78780323072,77455.05172574511,77455.05172574511,25786.68257290457,103241.73429864968,103241.73429864968,103241.73429864968,128070.63686904486,91565.39858812749,56558.70442098854,38896.3268523766,24828.902570395177,0.0,63725.22942277178,21104.5671848359,1536.3974346239102,0.0,0.8868906426851989,2.8169700933047053,0.0014959135982669303,354822.7785622071,1555598.739918605,4.384156919750515,1555598.739918605,4.384156919750515,0.85,0.0956995706804322,4.027634451161993,1.267154338345863,1.0,0.0,4.027634451163076,1.2844631711957346,1.2847688465885088,3.1356558455565375,19324.14417039606,1970.514311247578,4632.441516551485,4632.441516551485,5.566542498328371,5.066696390271542,-2.321295229350628,7.38799161962217,3.472985885860783,3.472985885860783,0.9922816816745094,0.0,0.0,0.0002379667137853818,1.0000926483869248,0.00023794466859565906,198.7702782913873,0.0,4.395514428558433e-06,12.456887890534599,0.01183741041625664,8.016131643469856e-05,0.00015780539735068324,0.0006355824549489193,0.0956995706800106,0.07183501682899235,0.023864553851018256,0.09569982466472886,0.0718350168293088,0.02386455385112339,0.3760354258561148,0.3760354258561148,0.12492403481852447,0.0,5.08892524595916,4.859784445779269,5.780030736172421,5.0785349022344235,4.853966384523346,5.7558238198352,24828.902570395177,21104.5671848359,0.85,1.0707656672452477,0.6661114540477057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503878513730861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.16149012893,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.680417113066,1536.3974346239102,0.3760354258561148,0.12492403481852447,6.112874298809886,3.472985885860783
419.0,-29.81679881393578,5.066390859321883,35.0126747790094,24.170906922686868,5.038330254890655,-26.331259725220526,-39.85560752972958,1.552791166175442,0.0886719221820158,-4.988205537208466,40.02464962338823,42447.62181815044,25786.66371395906,25786.66371395906,68234.2855321095,77454.72903810309,77454.72903810309,25786.66371395906,103241.39275206215,103241.39275206215,103241.39275206215,128070.15924391843,91565.2950158308,56558.43938683831,38896.50625443609,24828.766491856288,0.0,63725.27274629238,21104.451518077844,1536.3961088204424,0.0,0.8868894782371464,2.816964002180821,0.0014959135982669303,354819.06092846656,1555596.322993507,4.384196043253504,1555596.322993507,4.384196043253504,0.85,0.095699635215844,4.027634451161993,1.2671544421976435,1.0,0.0,4.02763445116184,1.2844650835343063,1.2847707310644265,3.135651177126311,19324.122312292187,1970.5120823412876,4632.441516551485,4632.441516551485,5.566538427268771,5.066390859321883,-2.3215539729489985,7.387944832270882,3.473005340078974,3.473005340078974,0.992287240022564,0.0,0.0,0.00023794466859565906,1.0000923861895064,0.00023792268782513377,198.77101145335078,0.0,4.3819284961780814e-06,12.418385358168683,0.011841792344752819,8.01539659197006e-05,0.00015779070267595845,0.0006355232701707492,0.09569963521513991,0.07183489802442555,0.02386473719071436,0.09569940950204098,0.07183489802495405,0.023864737190889957,0.3760345709049359,0.3760345709049359,0.12492491712777061,0.0,5.086619247179385,4.858515404086802,5.774584715612832,5.0768774593904595,4.852929428813695,5.7522851510966575,24828.766491856288,21104.451518077844,0.85,1.070757057467117,0.6661034153144538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503931843505422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.122987596566,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.668724162097,1536.3961088204424,0.3760345709049359,0.12492491712777061,6.112874298809886,3.473005340078974
420.0,-29.817685028359367,5.0660873389318954,35.012648847271,24.170589667651825,5.03810826666267,-26.332079643573408,-39.85639399671925,1.5525028818765578,0.08581321442852641,-4.988386340758574,40.02459424361585,42447.04701037359,25786.422446798504,25786.422446798504,68233.46945717209,77454.34014616444,77454.34014616444,25786.422446798504,103240.76259296294,103240.76259296294,103240.76259296294,128069.35946109505,91565.17393741762,56558.13160124703,38896.71370685622,24828.596868132106,0.0,63725.310574988325,21104.30733791229,1536.3908273202871,0.0,0.8868887591437264,2.816980431286646,0.0014959135982669303,354816.56068736664,1555593.9339452633,4.38422020362211,1555593.9339452633,4.38422020362211,0.85,0.09569965487879317,4.027634451161993,1.267154326806776,1.0,0.0,4.027634451162342,1.2844664768839347,1.2847720965105793,3.1356477756686,19324.096759662614,1970.5094766982218,4632.441516551485,4632.441516551485,5.566486345195053,5.0660873389318954,-2.3217479692681535,7.387835308200049,3.4730243322262795,3.4730243322262795,0.9922926663503656,0.0,0.0,0.00023792268782513377,1.0000921040791002,0.0002379007761932253,198.7717423760624,0.0,4.369139989836294e-06,12.382142731196057,0.011846161484742655,8.014684128318712e-05,0.00015777584654194665,0.0006354634350935921,0.09569965487847688,0.0718347436746333,0.02386491120384358,0.09569956106951655,0.07183474367487072,0.02386491120392245,0.3760337164784273,0.3760337164784273,0.12492581260374434,0.0,5.084205363667877,4.857221015669609,5.768781440681778,5.074199555187079,4.85170062637917,5.745222268248369,24828.596868132106,21104.30733791229,0.85,1.0707436157079033,0.6660939998154158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503985022347392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.086744969594,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.657052164528,1536.3908273202871,0.3760337164784273,0.12492581260374434,6.112874298809886,3.4730243322262795
421.0,-29.81856890448315,5.065785407551189,35.01262318646206,24.170257814135425,5.037878463281734,-26.332898239147553,-39.857183991093166,1.552207797946362,0.08295266591994732,-4.9885851335737215,40.02455027150354,42446.49712040711,25786.23176568476,25786.23176568476,68232.72888609188,77453.92388697328,77453.92388697328,25786.23176568476,103240.15565265804,103240.15565265804,103240.15565265804,128068.6605978609,91565.02138238234,56557.84473252113,38896.86294429024,24828.504945202858,0.0,63725.36788949309,21104.22920342243,1536.3904162948706,0.0,0.8868879072777262,2.816994785341769,0.0014959135982669303,354813.8116977511,1555592.0370182095,4.384248824967794,1555592.0370182095,4.384248824967794,0.8500000000000001,0.09569969934588536,4.027634451161993,1.267154232296161,1.0,0.0,4.027634451163228,1.2844679018878518,1.2847734937073019,3.135644296943786,19324.064564143988,1970.5061936689888,4632.441516551485,4632.441516551485,5.566445183075022,5.065785407551189,-2.3219546636741186,7.387740071225307,3.47304342167417,3.47304342167417,0.9922981204783342,0.0,0.0,0.0002379007761932253,1.000091861714401,0.0002378789242274259,198.77247137492736,0.0,4.355413252750864e-06,12.34324115829595,0.011850516897995406,8.013968528133988e-05,0.0001577610909118854,0.0006354040048096089,0.0956996993454769,0.07183460996752618,0.02386508937795072,0.09569993118790218,0.07183460996783278,0.02386508937805258,0.37603286008792586,0.37603286008792586,0.12492669330898792,0.0,5.0817487261013525,4.855898783990426,5.762890560320898,5.071537799493683,4.850232913050945,5.738946466582718,24828.504945202858,21104.22920342243,0.85,1.0707310313910632,0.6660847716723124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504038038795188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.04784339669,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.645405041776,1536.3904162948706,0.37603286008792586,0.12492669330898792,6.112874298809886,3.47304342167417
422.0,-29.81945038764389,5.065484218177337,35.01259755922461,24.169878323469334,5.03758413403672,-26.33372113357366,-39.85797461410982,1.5518548799664365,0.08072401555966735,-4.988822855847417,40.024499927705364,42445.96012481958,25786.142724862257,25786.142724862257,68232.10284968183,77453.57597318283,77453.57597318283,25786.142724862257,103239.7186980451,103239.7186980451,103239.7186980451,128068.10961308937,91564.9100837044,56557.54365383068,38897.07381097079,24828.39091504428,0.0,63725.46472601507,21104.132277787638,1536.389641595918,0.0,0.8868868804798286,2.81699629799628,0.0014959135982669303,354810.52439735853,1555589.8652231053,4.384283323797275,1555589.8652231053,4.384283323797275,0.85,0.0956997503618956,4.027634451161993,1.2671541746007278,1.0,0.0,4.027634451161869,1.2844695971959779,1.284775161349117,3.1356401583613946,19324.04107544922,1970.503798488701,4632.441516551485,4632.441516551485,5.566425961931661,5.065484218177337,-2.3221897932466296,7.387674011423966,3.473062484605877,3.473062484605877,0.9923035670302506,0.0,0.0,0.0002378789242274259,1.000091613662988,0.00023785713326417973,198.77319840482303,0.0,4.343569246347282e-06,12.309675244148195,0.011854860467241752,8.013252417642461e-05,0.00015774640005100128,0.0006353448353921947,0.09569975036132929,0.07183448399086524,0.023865266370464048,0.09569982352425944,0.07183448399129032,0.02386526637060528,0.3760319995741466,0.3760319995741466,0.12492755301406802,0.0,5.079400020042044,4.854628618467245,5.757276649132962,5.069546871407056,4.849097181429727,5.73436551713047,24828.39091504428,21104.132277787638,0.85,1.070719580359953,0.6660753327937927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504090915726053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.01427748254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.633775222486,1536.389641595918,0.3760319995741466,0.12492755301406802,6.112874298809886,3.473062484605877
423.0,-29.820328459168202,5.065184465195457,35.01257185865402,24.16952900765466,5.037331261174164,-26.334536811087602,-39.85876034768296,1.5515396130935502,0.07808750394906383,-4.989027073874766,40.024446537255535,42445.41775136051,25785.970357825645,25785.970357825645,68231.38810918615,77453.1823786181,77453.1823786181,25785.970357825645,103239.15273644375,103239.15273644375,103239.15273644375,128067.39697962586,91564.76851078332,56557.252315773505,38897.24021667758,24828.24424318212,0.0,63725.4844598597,21104.0076067048,1536.3862204559034,0.0,0.8868860350918784,2.8170070781156826,0.0014959135982669303,354807.700423592,1555587.5620001494,4.384311727572401,1555587.5620001494,4.384311727572401,0.85,0.0956997771389404,4.027634451161993,1.2671541361371057,1.0,0.0,4.02763445116253,1.2844711163304867,1.2847766528536948,3.1356364498629232,19324.01119761786,1970.5007517977965,4632.441516551485,4632.441516551485,5.566388753251099,5.065184465195457,-2.3224002087727253,7.387584673968182,3.47308126815735,3.47308126815735,0.9923089337592429,0.0,0.0,0.00023785713326417973,1.0000912597282974,0.0002378354284675983,198.77392262552175,0.0,4.331459460760903e-06,12.2753561117964,0.011859191926702513,8.012540794395028e-05,0.00015773172532022945,0.0006352857309409766,0.09569977713853277,0.07183434033407003,0.02386543680446274,0.09569988542819582,0.07183434033437601,0.023865436804564395,0.37603113803893745,0.37603113803893745,0.12492840879456024,0.0,5.077021832503021,4.853339376874828,5.7516019554806235,5.067114577823816,4.847795185218672,5.728512137553594,24828.24424318212,21104.0076067048,0.85,1.0707080328618717,0.6660666154385476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450414364986687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.97995835019,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.622163879683,1536.3862204559034,0.37603113803893745,0.12492840879456024,6.112874298809886,3.47308126815735
424.0,-29.821204430082453,5.06488557523001,35.01254612149916,24.16915891170504,5.03704332313781,-26.335354104378425,-39.859550062660105,1.551192997433879,0.07589759621828307,-4.989257360887023,40.02439407052975,42444.90102223785,25785.86679585363,25785.86679585363,68230.76781809148,77452.84669199031,77452.84669199031,25785.86679585363,103238.71348784395,103238.71348784395,103238.71348784395,128066.82837150244,91564.66980292049,56556.97195030057,38897.44205846657,24828.11488365849,0.0,63725.55694212506,21103.897651109717,1536.3844013772177,0.0,0.8868850537742803,2.817008950874165,0.0014959135982669303,354804.515983077,1555585.2986284508,4.384344698427252,1555585.2986284508,4.384344698427252,0.85,0.09569981718713727,4.027634451161993,1.2671541531709956,1.0,0.0,4.027634451162932,1.2844727818740855,1.2847782909128036,3.1356323839618847,19323.9903661138,1970.4986275755537,4632.441516551485,4632.441516551485,5.5663663974433355,5.06488557523001,-2.3226296206045767,7.387515195834586,3.4730999830381117,3.4730999830381117,0.992314280868032,0.0,0.0,0.0002378354284675983,1.0000910420513165,0.00023781377741347124,198.77464511829533,0.0,4.314347556279154e-06,12.226860974495121,0.011863506274258792,8.01182562413563e-05,0.000157717172226242,0.0006352271163982617,0.09569981718661429,0.07183420801979566,0.023865609166818624,0.09569972985179963,0.07183420802018822,0.023865609166949048,0.37603027368252584,0.37603027368252584,0.12492925400530519,0.0,5.074737263739905,4.852109898105766,5.746123344606303,5.065154957105278,4.846755317873374,5.723767706462127,24828.11488365849,21103.897651109717,0.85,1.0706970812363086,0.6660577491819475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504196180272575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.93146321289,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.610591500557,1536.3844013772177,0.37603027368252584,0.12492925400530519,6.112874298809886,3.4730999830381117
425.0,-29.82207777361079,5.064588421300168,35.012520403151406,24.168837011698656,5.0368160216232,-26.336162968601357,-39.86032720478249,1.550901216614063,0.07319123386633919,-4.989445425564968,40.024343144016356,42444.34341582067,25785.65847158106,25785.65847158106,68230.00188740174,77452.46056423188,77452.46056423188,25785.65847158106,103238.11903581294,103238.11903581294,103238.11903581294,128066.09600635886,91564.5441423511,56556.674047099616,38897.633439168305,24827.97697054591,0.0,63725.610409714216,21103.780424964025,1536.3811157053497,0.0,0.8868842816095088,2.817022535172051,0.0014959135982669303,354801.9154154518,1555583.1017026375,4.384370642083887,1555583.1017026375,4.384370642083887,0.85,0.09569983644223873,4.027634451161993,1.267154052616097,1.0,0.0,4.027634451162905,1.2844741909086126,1.2847796724707985,3.135628944255331,19323.96384645685,1970.495923323138,4632.441516551485,4632.441516551485,5.566321426714222,5.064588421300168,-2.322827792343819,7.387416213643987,3.4731184586738606,3.4731184586738606,0.9923195596211031,0.0,0.0,0.00023781377741347124,1.0000907696173742,0.00023779219310708833,198.77536544862664,0.0,4.303680600544338e-06,12.196630821942653,0.011867809954859336,8.01112189753211e-05,0.00015770255843815012,0.0006351682574018809,0.09569983644188457,0.07183406017138001,0.023865776270504558,0.09569990335606345,0.07183406017164586,0.023865776270592866,0.37602940983526917,0.37602940983526917,0.12493009887281177,0.0,5.072389870830193,4.850862332426516,5.7404468592266085,5.062636659431291,4.845515485033388,5.717380970191584,24827.97697054591,21103.780424964025,0.85,1.0706841636937994,0.6660484402256982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504248585371573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.90123306034,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.599031934604,1536.3811157053497,0.37602940983526917,0.12493009887281177,6.112874298809886,3.4731184586738606
426.0,-29.822948907287635,5.064292271285177,35.01249477803464,24.1684692906216,5.036545586098818,-26.33697415755694,-39.861108468007274,1.550570836367952,0.07070516581967468,-4.989666703649595,40.024294422856975,42443.81238879603,25785.538001798963,25785.538001798963,68229.35039059499,77452.06373155447,77452.06373155447,25785.538001798963,103237.60173335344,103237.60173335344,103237.60173335344,128065.46885063237,91564.3894211603,56556.38448587181,38897.783261431665,24827.867117278925,0.0,63725.65037871059,21103.687049687087,1536.3802049829037,0.0,0.8868833325408545,2.817029349766345,0.0014959135982669303,354798.85559035756,1555580.999916087,4.384402529505688,1555580.999916087,4.384402529505688,0.85,0.09569987416366894,4.027634451161993,1.2671539883268998,1.0,0.0,4.02763445116169,1.2844757802958446,1.2847812345100662,3.1356250642844627,19323.93119378845,1970.4925936776015,4632.441516551485,4632.441516551485,5.566295421036298,5.064292271285177,-2.3230500764493995,7.387342347734576,3.473136959863742,3.473136959863742,0.9923248456753548,0.0,0.0,0.00023779219310708833,1.0000905405758809,0.00023777066521413228,198.77608396085833,0.0,4.290428389217238e-06,12.159074055041652,0.011872100383248553,8.010414496738666e-05,0.00015768804813970166,0.0006351098152239533,0.09569987416317784,0.07183392839631796,0.02386594576685988,0.0956999757230713,0.07183392839668659,0.023865945766982352,0.37602854447841133,0.37602854447841133,0.12493092780893374,0.0,5.07007161328977,4.849602466598242,5.734924902249588,5.060371869469293,4.844143439403069,5.712413275763993,24827.867117278925,21103.687049687087,0.85,1.0706732686935274,0.6660396894587932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45043008336465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.86367629343,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.587495804915,1536.3802049829037,0.37602854447841133,0.12493092780893374,6.112874298809886,3.473136959863742
427.0,-29.82381733590056,5.063997116735485,35.01246906432889,24.168102826830022,5.036267290515258,-26.337783697438464,-39.86188945183528,1.5502336520530262,0.06840797015644284,-4.989887672355487,40.02424059228785,42443.29200054916,25785.418545963057,25785.418545963057,68228.71054651221,77451.70358787762,77451.70358787762,25785.418545963057,103237.12213384068,103237.12213384068,103237.12213384068,128064.8483008005,91564.26711544191,56556.101149996066,38897.96218382871,24827.726166959827,0.0,63725.688350788536,21103.56724191585,1536.3775088032837,0.0,0.886882403528236,2.8170337206333826,0.0014959135982669303,354795.8000640062,1555578.6777167367,4.3844337431167615,1555578.6777167367,4.3844337431167615,0.85,0.09569990171335269,4.027634451161993,1.2671539877774194,1.0,0.0,4.027634451162361,1.2844774013857472,1.2847828283319398,3.1356211069317492,19323.905382145935,1970.489961622566,4632.441516551485,4632.441516551485,5.5662696342378055,5.063997116735485,-2.3232720656086423,7.387269182344127,3.47315526864472,3.47315526864472,0.9923300767556343,0.0,0.0,0.00023777066521413228,1.000090260057162,0.00023774920595721237,198.7768002464999,0.0,4.2792302577325e-06,12.127338550413905,0.011876379613506285,8.009707406641991e-05,0.00015767359114771237,0.000635051587744957,0.09569990171287411,0.07183378987937487,0.02386611183349924,0.09569985602070961,0.07183378987973413,0.023866111833618565,0.3760276763359531,0.3760276763359531,0.12493174959034752,0.0,5.067801631275756,4.848365778743016,5.7295271924197095,5.0582956425119505,4.843000053750416,5.707513122790829,24827.726166959827,21103.56724191585,0.85,1.0706625901149323,0.6660311265201732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504352950073607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.83194078881,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.57597483447,1536.3775088032837,0.3760276763359531,0.12493174959034752,6.112874298809886,3.47315526864472
428.0,-29.824683757307632,5.0637035716220336,35.01244336981699,24.167776316776894,5.036034938519428,-26.338586835769853,-39.862661879137136,1.5499380169816,0.06578879852776254,-4.990078596848942,40.02418972394086,42442.74494459433,25785.225413614182,25785.225413614182,68227.9703582085,77451.31939611536,77451.31939611536,25785.225413614182,103236.54480972954,103236.54480972954,103236.54480972954,128064.13553174745,91564.1385531021,56555.80913542276,38898.143797421486,24827.5907220179,0.0,63725.734519439386,21103.452113715215,1536.3744363778337,0.0,0.8868816165907852,2.817045827873438,0.0014959135982669303,354793.16000172275,1555576.483307229,4.38446018322246,1555576.483307229,4.38446018322246,0.85,0.09569991672979716,4.027634451161993,1.2671539026079701,1.0,0.0,4.027634451160659,1.2844788280563775,1.2847842277764119,3.1356176241973954,19323.878250093563,1970.4871949231965,4632.441516551485,4632.441516551485,5.566227942972371,5.0637035716220336,-2.3234717497186157,7.387175321340649,3.4731733841410377,3.4731733841410377,0.9923352526117251,0.0,0.0,0.00023774920595721237,1.000090052068385,0.00023772779807728286,198.7775148811124,0.0,4.265602426206619e-06,12.088717275869557,0.011880645215932491,8.00900812024064e-05,0.00015765912475480598,0.0006349933224025032,0.09569991672943584,0.07183364214335168,0.023866274586084153,0.09569999103068569,0.07183364214362291,0.023866274586174255,0.3760268065312343,0.3760268065312343,0.12493256950435036,0.0,5.065488553387752,4.847119329326688,5.723985796116608,5.055867395376708,4.841771539812044,5.701454788610704,24827.5907220179,21103.452113715215,0.85,1.070650199212623,0.6660220594498957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504404905023303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.79331951426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.564479017681,1536.3744363778337,0.3760268065312343,0.12493256950435036,6.112874298809886,3.4731733841410377
429.0,-29.825547708274186,5.063411136230855,35.01241776224299,24.167422705236845,5.0357742759351884,-26.33939058182031,-39.86343814814461,1.549617149481215,0.06337227304896942,-4.990291802857973,40.0241408671542,42442.22457857496,25785.09224694136,25785.09224694136,68227.31682551632,77450.94010198946,77450.94010198946,25785.09224694136,103236.03234893082,103236.03234893082,103236.03234893082,128063.50977811698,91564.002428361,56555.53121989762,38898.30134273709,24827.47742918616,0.0,63725.77877192325,21103.355814808237,1536.3731500621159,0.0,0.8868807090458306,2.8170526731156644,0.0014959135982669303,354790.21185371774,1555574.375676619,4.384490675627748,1555574.375676619,4.384490675627748,0.85,0.09569994405021133,4.027634451161993,1.2671538201859223,1.0,0.0,4.027634451162111,1.2844803726094616,1.2847857451972984,3.1356138537015785,19323.849522056968,1970.484265478728,4632.441516551485,4632.441516551485,5.566199196430758,5.063411136230855,-2.32368751811897,7.387098654349826,3.4731914932263726,3.4731914932263726,0.9923404266361064,0.0,0.0,0.00023772779807728286,1.0000897959259567,0.00023770645300622928,198.7782274825795,0.0,4.2554051712625965e-06,12.059818255358199,0.011884900621103754,8.008305412763926e-05,0.0001576447439496436,0.0006349354017761957,0.09569994404975156,0.0718335054918965,0.023866438557855058,0.09570004552157596,0.07183350549224161,0.02386643855796972,0.37602593398004724,0.37602593398004724,0.12493337560897186,0.0,5.063205884664455,4.845880145054309,5.718544910526418,5.0536640759069655,4.840519167906166,5.69637313203242,24827.47742918616,21103.355814808237,0.85,1.0706392003415797,0.6660134312438478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504456740243035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.76442049375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.552994464297,1536.3731500621159,0.37602593398004724,0.12493337560897186,6.112874298809886,3.4731914932263726
430.0,-29.826409039588132,5.063119359983297,35.01239202003554,24.16703839497643,5.035474929749611,-26.34019583835541,-39.86421466162426,1.54926172851681,0.0612881206375846,-4.990525665076738,40.02408573053518,42441.71638912924,25785.013149707083,25785.013149707083,68226.72953883631,77450.59306835396,77450.59306835396,25785.013149707083,103235.60621806105,103235.60621806105,103235.60621806105,128062.94122282484,91563.88184563501,56555.24872045548,38898.48125019948,24827.335004763798,0.0,63725.81625496328,21103.234754049226,1536.370673397843,0.0,0.886879719162768,2.8170527421519185,0.0014959135982669303,354786.97810002073,1555571.9971432104,4.384523934541552,1555571.9971432104,4.384523934541552,0.85,0.09569997064895482,4.027634451161993,1.267153802602552,1.0,0.0,4.0276344511635465,1.2844820786069988,1.284787424181631,3.1356096891051224,19323.824074038203,1970.4816705029957,4632.441516551485,4632.441516551485,5.566182121798734,5.063119359983297,-2.3239184468443708,7.387037806827667,3.4732094478360707,3.4732094478360707,0.9923455565245917,0.0,0.0,0.00023770645300622928,1.0000895242687204,0.00023768517441480412,198.77893792778883,0.0,4.242935389519958e-06,12.02447889389956,0.011889143556493273,8.007602541006012e-05,0.00015763042759616916,0.0006348777407377271,0.09569997064841981,0.07183336941486033,0.02386660123355947,0.09569978678197917,0.07183336941526192,0.023866601233692896,0.37602505884147125,0.37602505884147125,0.124934173069474,0.0,5.0610175384642275,4.844680051280989,5.713365352478775,5.05181378571433,4.8394362673778915,5.6921991248719905,24827.335004763798,21103.234754049226,0.85,1.0706293547636194,0.6660050648754721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450450842801622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.7290811323,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.541530521356,1536.370673397843,0.37602505884147125,0.124934173069474,6.112874298809886,3.4732094478360707
