time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
431.0,-29.827267818072002,5.062829133819648,35.012366192343805,24.16670744949954,5.035236592585129,-26.340992695447255,-39.86498233918098,1.5489614699606398,0.058758235478876486,-4.990716727302963,40.024031756229654,42441.18268512712,25784.82713963794,25784.82713963794,68226.00982476506,77450.21514444535,77450.21514444535,25784.82713963794,103235.04228408329,103235.04228408329,103235.04228408329,128062.22392813516,91563.7540432829,56554.964396183044,38898.65516344428,24827.18164405187,0.0,63725.83680749615,21103.10439744409,1536.3665828681421,0.0,0.8868789427470647,2.817063662323246,0.0014959135982669303,354784.336184756,1555569.6687533983,4.38455002123692,1555569.6687533983,4.38455002123692,0.8500000000000001,0.09569997642079578,4.027634451161993,1.2671537454565986,1.0,0.0,4.027634451159745,1.2844835265340053,1.284788845119414,3.1356061545063074,19323.797102375152,1970.4789201587855,4632.441516551485,4632.441516551485,5.566141968011907,5.062829133819648,-2.324117810970619,7.3869469447902665,3.4732271138951085,3.4732271138951085,0.992350603970031,0.0,0.0,0.00023768517441480412,1.0000892595515547,0.00023766396063625703,198.77964627181692,0.0,4.229735804093121e-06,11.987071268799905,0.011893373292297366,8.006907723263267e-05,0.00015761609718217145,0.0006348200230686105,0.0956999764204402,0.0718332169184423,0.023866759501997903,0.09569981917941663,0.0718332169187092,0.02386675950208658,0.3760241831783516,0.3760241831783516,0.12493497584129451,0.0,5.0587828093479175,4.843469234327642,5.708031760571089,5.049474962781858,4.838263725453885,5.686331691163787,24827.18164405187,21103.10439744409,0.85,1.0706177155564562,0.6659964750770399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504559959412817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.69167350719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.530090260425,1536.3665828681421,0.3760241831783516,0.12493497584129451,6.112874298809886,3.4732271138951085
432.0,-29.828124181922327,5.062540034599992,35.012340429570834,24.16635858770462,5.034978521158552,-26.341789352903227,-39.865746175032086,1.5486436921393112,0.056397419409734084,-4.990926489350316,40.023981991738914,42440.64353889754,25784.6919063588,25784.6919063588,68225.33544525634,77449.84447214296,77449.84447214296,25784.6919063588,103234.53637850175,103234.53637850175,103234.53637850175,128061.59872738496,91563.62452720592,56554.66570359713,38898.843137343094,24827.06234888321,0.0,63725.9054862263,21103.002996550727,1536.3648797354706,0.0,0.886878055982742,2.8170701793921524,0.0014959135982669303,354781.4357152656,1555567.5219725154,4.384579815559899,1555567.5219725154,4.384579815559899,0.85,0.09569999718072435,4.027634451161993,1.267153659737669,1.0,0.0,4.027634451160236,1.2844850562500845,1.2847903479489027,3.1356024202572175,19323.769769044196,1970.4761329347125,4632.441516551485,4632.441516551485,5.566112775354285,5.062540034599992,-2.3243306354932822,7.386870670093273,3.4732447612690462,3.4732447612690462,0.9923556460768703,0.0,0.0,0.00023766396063625703,1.000089009193483,0.0002376428082415584,198.7803526286136,0.0,4.216867395679001e-06,11.950602199354288,0.011897590159693045,8.00621643792877e-05,0.00015760179625696932,0.0006347624241695829,0.09569999718028402,0.07183307680862827,0.02386692037165574,0.09569983879844535,0.0718330768089588,0.023866920371765552,0.3760233056449949,0.3760233056449949,0.12493577006441017,0.0,5.056571914759161,4.842269931020951,5.702759370091428,5.047323908760063,4.837075021455405,5.681268197941563,24827.06234888321,21103.002996550727,0.85,1.0706059792277498,0.665987296925434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504611338427513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.655204437746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.518672430146,1536.3648797354706,0.3760233056449949,0.12493577006441017,6.112874298809886,3.4732447612690462
433.0,-29.828977525793967,5.062252190771193,35.012314676293826,24.16601905077698,5.03472748762422,-26.342582588024534,-39.866513293795265,1.5483325498547293,0.05404716851904823,-4.991129203572655,40.023930742777694,42440.13099838123,25784.541259455887,25784.541259455887,68224.67225783711,77449.4831586436,77449.4831586436,25784.541259455887,103234.02441809949,103234.02441809949,103234.02441809949,128060.95550280731,91563.50600037762,56554.39507622035,38899.012137952515,24826.93108470781,0.0,63725.943222660324,21102.891422001638,1536.3623298831094,0.0,0.8868772104299365,2.8170773809931484,0.0014959135982669303,354778.63271674514,1555565.3111556813,4.384608225258151,1555565.3111556813,4.384608225258151,0.85,0.09570001011971471,4.027634451161993,1.2671536432532595,1.0,0.0,4.027634451160768,1.284486554815278,1.2847918196988886,3.135598762060384,19323.744754906173,1970.4735822025027,4632.441516551485,4632.441516551485,5.566080255374838,5.062252190771193,-2.3245380954036095,7.3867902861748025,3.47326226489415,3.47326226489415,0.9923606471126142,0.0,0.0,0.0002376428082415584,1.000088695908082,0.00023762173216624393,198.7810564988285,0.0,4.204680477130936e-06,11.916064472189072,0.011901794840170175,8.005522237029075e-05,0.00015758758587126767,0.0006347051899305667,0.09570001011930616,0.07183293170999232,0.02386707840931385,0.09569983337614356,0.07183293171029898,0.02386707840941574,0.37602242650673184,0.37602242650673184,0.12493655760572064,0.0,5.054370996933301,4.841084835776371,5.697484310921595,5.045176372091703,4.835960126775717,5.675996027132044,24826.93108470781,21102.891422001638,0.85,1.0705949383826003,0.6659788596630757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504662573325322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.62066671059,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.507274347074,1536.3623298831094,0.37602242650673184,0.12493655760572064,6.112874298809886,3.47326226489415
434.0,-29.82982899702077,5.061965607156976,35.01228895863995,24.165684298519068,5.0344790921924325,-26.343373873631393,-39.867272519599624,1.5480239688030137,0.05173903123801438,-4.991330587984498,40.02388027381745,42439.59389779267,25784.390033705986,25784.390033705986,68223.98393149866,77449.13063750498,77449.13063750498,25784.390033705986,103233.52067121096,103233.52067121096,103233.52067121096,128060.32491499258,91563.39657907702,56554.10052645467,38899.21783624705,24826.80424378161,0.0,63726.02208002866,21102.78360721437,1536.3600057612082,0.0,0.8868763688118395,2.8170841851888677,0.0014959135982669303,354775.84812317445,1555563.133989447,4.3846365027908325,1555563.133989447,4.3846365027908325,0.85,0.09570002160523905,4.027634451161993,1.2671535443468018,1.0,0.0,4.027634451161698,1.2844880412499824,1.284793279413476,3.135595133484119,19323.721662416865,1970.4712274239282,4632.441516551485,4632.441516551485,5.566047610440334,5.061965607156976,-2.324744349394594,7.38670995655157,3.4732796653967952,3.4732796653967952,0.9923656186847987,0.0,0.0,0.00023762173216624393,1.0000885018757273,0.00023760070405826067,198.7817588287882,0.0,4.189524517861859e-06,11.873112483620508,0.011905984364688036,8.004835233618467e-05,0.00015757337983005927,0.000634647973189581,0.09570002160483115,0.07183278675576983,0.023867234849061315,0.09569982893784615,0.07183278675607599,0.023867234849163053,0.37602154614696387,0.37602154614696387,0.12493733612475945,0.0,5.052188390556694,4.839922827662122,5.692213286105698,5.0430696192225355,4.834892991701906,5.670743719637301,24826.80424378161,21102.78360721437,0.85,1.0705828122430323,0.665969607274341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450471362788612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.577714722014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.495908218782,1536.3600057612082,0.37602154614696387,0.12493733612475945,6.112874298809886,3.4732796653967952
435.0,-29.83067778912372,5.061680791329705,35.012263397182984,24.165379965584748,5.034270868255547,-26.344158730352447,-39.86802699565885,1.5477518094841682,0.04908679564294971,-4.991506607203958,40.02383338805172,42439.04874492253,25784.177899272592,25784.177899272592,68223.22664419512,77448.7385136486,77448.7385136486,25784.177899272592,103232.91641292119,103232.91641292119,103232.91641292119,128059.60492144641,91563.26273650689,56553.81287804478,38899.38873162457,24826.688508525236,0.0,63726.0772401498,21102.68523224645,1536.3577319644237,0.0,0.8868756432316426,2.8170984708583946,0.0014959135982669303,354773.41427462874,1555561.1113996946,4.384660881594528,1555561.1113996946,4.384660881594528,0.85,0.09570002272143285,4.027634451161993,1.2671534382971008,1.0,0.0,4.02763445116302,1.2844893572806024,1.2847945687450426,3.1355919208929173,19323.69341601417,1970.46834709245,4632.441516551485,4632.441516551485,5.566001817216041,5.061680791329705,-2.3249315991409567,7.3866123904706615,3.473296966324459,3.473296966324459,0.9923705618069883,0.0,0.0,0.00023760070405826067,1.0000882240093798,0.00023757974382071338,198.7824589532394,0.0,4.180004289753826e-06,11.846132157162343,0.01191016436897779,8.004152582118392e-05,0.00015755917823707675,0.0006345907743644233,0.09570002272111622,0.0718326355049383,0.023867387216177906,0.0957000943090304,0.07183263550517598,0.02386738721625688,0.37602066542054774,0.37602066542054774,0.1249381041540256,0.0,5.049937392067989,4.838733520185372,5.686749904196631,5.040593402846923,4.833642591605894,5.664559722840124,24826.688508525236,21102.68523224645,0.85,1.0705700020903208,0.6659604761955181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504764570750597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.550734395554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.484551161011,1536.3577319644237,0.37602066542054774,0.1249381041540256,6.112874298809886,3.473296966324459
436.0,-29.831524215906263,5.061396982799915,35.012237971318456,24.16503078946846,5.0340136618799285,-26.3449463566237,-39.868785662669666,1.5474358025971227,0.04679684341203938,-4.9917171174181565,40.02378621452647,42438.53111137085,25784.05702357487,25784.05702357487,68222.58813494572,77448.36311062997,77448.36311062997,25784.05702357487,103232.42013420485,103232.42013420485,103232.42013420485,128059.0062077502,91563.12482895938,56553.53205200913,38899.54752994471,24826.586073545343,0.0,63726.13360349006,21102.59816251354,1536.3570187554496,0.0,0.8868747432604792,2.8171039717652757,0.0014959135982669303,354770.50353026966,1555559.0763983817,4.3846911198062966,1555559.0763983817,4.3846911198062966,0.8499999999999999,0.09570003736127537,4.027634451161993,1.2671534119220453,1.0,0.0,4.0276344511622,1.2844908782058162,1.2847960631070126,3.135588208137231,19323.66431173055,1970.4653792814622,4632.441516551485,4632.441516551485,5.565975723913558,5.061396982799915,-2.3251438677629856,7.3865408505629,3.47331432289516,3.47331432289516,0.9923755208271886,0.0,0.0,0.00023757974382071338,1.000087978756023,0.00023755884368916334,198.78315713098357,0.0,4.166527559894147e-06,11.807939104740013,0.011914330896537685,8.003466192904117e-05,0.0001575450818916722,0.0006345339994380364,0.09570003736082938,0.0718324976554294,0.023867539705399978,0.09570013964181816,0.07183249765576416,0.02386753970551121,0.3760197819699797,0.3760197819699797,0.12493884860779346,0.0,5.047733796813191,4.837550698516907,5.681457743535873,5.038513960830187,4.832420317890183,5.659886182969842,24826.586073545343,21102.59816251354,0.85,1.0705590356294485,0.6659517643958653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504815353665004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.51254134314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.473219392648,1536.3570187554496,0.3760197819699797,0.12493884860779346,6.112874298809886,3.47331432289516
437.0,-29.832368200506096,5.061114401158134,35.012212524873654,24.164690693747275,5.033764980163015,-26.34573093183418,-39.869540033955104,1.5471277114911166,0.04447641895228571,-4.991916384755985,40.02373476334791,42438.00643043157,25783.90979701367,25783.90979701367,68221.91622744524,77447.99013271536,77447.99013271536,25783.90979701367,103231.89992972903,103231.89992972903,103231.89992972903,128058.35289171536,91562.99181299518,56553.2466235101,38899.71687720565,24826.45296198633,0.0,63726.16983919198,21102.48501768838,1536.354289091954,0.0,0.8868739159473947,2.8171111859936677,0.0014959135982669303,354767.74825947615,1555556.8568672559,4.384718916809557,1555556.8568672559,4.384718916809557,0.85,0.09570003621599849,4.027634451161993,1.267153304773383,1.0,0.0,4.027634451161011,1.2844923619960027,1.2847975204022788,3.135584586040946,19323.63623977642,1970.4625167387867,4632.441516551485,4632.441516551485,5.565943942279473,5.061114401158134,-2.3253477246118854,7.38646212577002,3.4733315086408894,3.4733315086408894,0.9923804310402541,0.0,0.0,0.00023755884368916334,1.0000877255080278,0.0002375380055469508,198.78385329858384,0.0,4.154594133970363e-06,11.774119775672009,0.011918485490671656,8.002783744116279e-05,0.00015753100624800055,0.0006344773078906622,0.09570003621560388,0.07183234957197354,0.023867686643630343,0.0957001254120673,0.07183234957226974,0.023867686643728743,0.3760188959406908,0.3760188959406908,0.12493958094633045,0.0,5.045542394141762,4.8363676212685505,5.6762155357919255,5.0363928037082815,4.831257541684295,5.654865374744531,24826.45296198633,21102.48501768838,0.85,1.0705478832259638,0.6659431523582944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504865995401066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.478722014064,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.461906716466,1536.354289091954,0.3760188959406908,0.12493958094633045,6.112874298809886,3.4733315086408894
438.0,-29.833209875670033,5.060832488511896,35.0121869640271,24.1643201437779,5.033476205268842,-26.346517437703135,-39.87029845649374,1.5467837673020581,0.042537216918049126,-4.992141241134607,40.0236805382818,42437.50852657819,25783.829517548576,25783.829517548576,68221.33804412677,77447.65605002618,77447.65605002618,25783.829517548576,103231.48556757477,103231.48556757477,103231.48556757477,128057.80000909625,91562.88052862589,56552.97084614433,38899.89964720173,24826.314441521474,0.0,63726.21408872321,21102.36727529325,1536.3518451522025,0.0,0.8868729685146272,2.81711040557089,0.0014959135982669303,354764.63918901276,1555554.5176771292,4.384750749773445,1555554.5176771292,4.384750749773445,0.8499999999999999,0.09570004227696072,4.027634451161993,1.2671533251041547,1.0,0.0,4.027634451162061,1.2844940133120848,1.2847991453428038,3.1355805550052227,19323.61275410138,1970.4601218664257,4632.441516551485,4632.441516551485,5.565926612440595,5.060832488511896,-2.3255703106946743,7.386402799206571,3.473348591483619,3.473348591483619,0.9923853118524626,0.0,0.0,0.0002375380055469508,1.0000874860535398,0.0002375172261021914,198.78454756550144,0.0,4.142286204589463e-06,11.73923910380654,0.011922627776876246,8.002097684555182e-05,0.00015751702870139898,0.000634421011442427,0.0957000422764622,0.07183220822181423,0.02386783405464797,0.09569984443169405,0.07183220822218842,0.02386783405477231,0.3760180070443723,0.3760180070443723,0.12494030309505261,0.0,5.0434561240974745,4.8352340139579155,5.671246728954202,5.034678458052667,4.8302732952443534,5.650940963474966,24826.314441521474,21102.36727529325,0.85,1.0705380669428313,0.6659348767760518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504916491357234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.4438413422,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.45061475112,1536.3518451522025,0.3760180070443723,0.12494030309505261,6.112874298809886,3.473348591483619
439.0,-29.83404873366372,5.060552387635513,35.01216138847568,24.16402097968387,5.033267418226948,-26.347293408469806,-39.871043991856254,1.5465120930332288,0.04004108582455501,-4.992311224748601,40.023628988287555,42436.96927934222,25783.61210516595,25783.61210516595,68220.58138450817,77447.28718605146,77447.28718605146,25783.61210516595,103230.89929121741,103230.89929121741,103230.89929121741,128057.06819448048,91562.7657090949,56552.6848282209,38900.089867637784,24826.16890326307,0.0,63726.25877090085,21102.24356777361,1536.3477333131618,0.0,0.8868722904925496,2.8171233476109756,0.0014959135982669303,354762.2888538981,1555552.293888162,4.3847735307875,1555552.293888162,4.3847735307875,0.85,0.0957000232726409,4.027634451161993,1.267153211361729,1.0,0.0,4.027634451161888,1.2844953265730905,1.2848004322232858,3.1355773492047905,19323.588522358776,1970.4576509163453,4632.441516551485,4632.441516551485,5.565879679871268,5.060552387635513,-2.325752373111568,7.386304760747081,3.4733654051706004,3.4733654051706004,0.9923901157630287,0.0,0.0,0.0002375172261021914,1.0000871938160272,0.00023749651787450474,198.78523951288602,0.0,4.130632525160338e-06,11.706212576304399,0.011926758409401406,8.001423335565718e-05,0.00015750299274653424,0.0006343644797470588,0.09570002327235558,0.07183204734571651,0.023867975926639067,0.09569995479232044,0.07183204734593067,0.02386797592671023,0.3760171180668882,0.3760171180668882,0.12494103018343937,0.0,5.04130100181402,4.834090391491543,5.66603143342104,5.032352310573174,4.829193660664657,5.644845165937227,24826.16890326307,21102.24356777361,0.85,1.0705254427341269,0.6659259479189777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504966849472984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.4108148147,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.439340918652,1536.3477333131618,0.3760171180668882,0.12494103018343937,6.112874298809886,3.4733654051706004
440.0,-29.834885241960702,5.0602732735369225,35.01213593146656,24.16367131462323,5.033012218707727,-26.34807190588957,-39.87179364832116,1.546198882636511,0.03776416277747785,-4.992518705651513,40.0235812899648,42436.457330125224,25783.493691830972,25783.493691830972,68219.95102195619,77446.90169704419,77446.90169704419,25783.493691830972,103230.39538887516,103230.39538887516,103230.39538887516,128056.45867130585,91562.61452538188,56552.40650143045,38900.231137723815,24826.06328243069,0.0,63726.2944201545,21102.153790066084,1536.3467745910923,0.0,0.8868714078032853,2.817129032783768,0.0014959135982669303,354759.4200665767,1555550.2362566302,4.384803188495191,1555550.2362566302,4.384803188495191,0.85,0.0957000280281043,4.027634451161993,1.2671531399292872,1.0,0.0,4.027634451163452,1.2844968339152059,1.2848019133224018,3.1355736696411904,19323.55661624673,1970.4543973983705,4632.441516551485,4632.441516551485,5.5658541181162935,5.0602732735369225,-2.3259616470052222,7.386234920542145,3.4733822955537454,3.4733822955537454,0.9923949415867844,0.0,0.0,0.00023749651787450474,1.0000869501659835,0.00023747586930825132,198.7859295263026,0.0,4.116490000580911e-06,11.666132661646301,0.011930874899401986,8.000745311942824e-05,0.0001574890647550765,0.000634308382888828,0.09570002802767086,0.07183190628775782,0.023868121739913043,0.09569999295407053,0.07183190628808316,0.023868121740021144,0.3760162276611473,0.3760162276611473,0.1249417429573724,0.0,5.039177258639654,4.832937571519494,5.660970238073617,5.030282868428969,4.827932960331339,5.640328365398432,24826.06328243069,21102.153790066084,0.85,1.0705149521510622,0.6659175418287617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505017039367105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.37073490004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.428095467656,1536.3467745910923,0.3760162276611473,0.1249417429573724,6.112874298809886,3.4733822955537454
441.0,-29.835719540793242,5.059995515498015,35.01211048279831,24.16335514225068,5.032777342818678,-26.348846381822828,-39.8725389042869,1.5459041838481287,0.03560085663167456,-4.992707808443383,40.02353061888388,42435.9367366158,25783.330964668952,25783.330964668952,68219.26770128476,77446.56975251735,77446.56975251735,25783.330964668952,103229.9007171863,103229.9007171863,103229.9007171863,128055.83229344347,91562.52422332198,56552.1269072976,38900.441462249306,24825.931576257157,0.0,63726.37303850646,21102.041839818583,1536.3439026589251,0.0,0.8868706293440902,2.8171353716215206,0.0014959135982669303,354756.80540472554,1555548.0503871848,4.3848293441827915,1555548.0503871848,4.3848293441827915,0.85,0.09570001640690874,4.027634451161993,1.2671530866296967,1.0,0.0,4.027634451162124,1.284498254575942,1.2848033077961294,3.1355702016828793,19323.537558720072,1970.4524540714795,4632.441516551485,4632.441516551485,5.565818990384743,5.059995515498015,-2.32615723064421,7.3861527461422245,3.473399016780063,3.473399016780063,0.9923997190800179,0.0,0.0,0.00023747586930825132,1.0000867210880995,0.00023745527692826113,198.7866177213906,0.0,4.104644436072892e-06,11.632562331830576,0.01193497954383806,8.000071320979739e-05,0.00015747515609845393,0.0006342523639042457,0.09570001640655414,0.07183175362036212,0.023868262786192015,0.09569994539277675,0.07183175362062828,0.02386826278628046,0.3760153347924039,0.3760153347924039,0.12494245015162336,0.0,5.037076422526525,4.8318250468314545,5.655879552462977,5.028308665075031,4.827016462837605,5.635155026868858,24825.931576257157,21102.041839818583,0.85,1.0705029087417774,0.6659085510950704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505067089006054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.33716457023,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.416869126984,1536.3439026589251,0.3760153347924039,0.12494245015162336,6.112874298809886,3.473399016780063
442.0,-29.836551435890737,5.059718909333139,35.01208507547315,24.163019621651642,5.032531809355525,-26.34961976000047,-39.873283985629655,1.5456001334654972,0.03337178513169192,-4.99290539775527,40.02348092574614,42435.42580978742,25783.19273978514,25783.19273978514,68218.61854957257,77446.20247802808,77446.20247802808,25783.19273978514,103229.39521781322,103229.39521781322,103229.39521781322,128055.20498060051,91562.39330573326,56551.85163955481,38900.601851309395,24825.809762787296,0.0,63726.411614096694,21101.9382983692,1536.3417914773227,0.0,0.8868698041745657,2.8171415839374174,0.0014959135982669303,354754.0734187201,1555545.9067068966,4.384857069339042,1555545.9067068966,4.384857069339042,0.85,0.09570000911638585,4.027634451161993,1.267153002559208,1.0,0.0,4.027634451162926,1.2844997188525717,1.2848047459682241,3.135566627262348,19323.50992961129,1970.4496366864619,4632.441516551485,4632.441516551485,5.565789151932747,5.059718909333139,-2.3263588016562595,7.386077710989398,3.4734156818942203,3.4734156818942203,0.9924044805412058,0.0,0.0,0.00023745527692826113,1.0000864718110531,0.00023743474551580945,198.78730393786574,0.0,4.0934895690823e-06,11.600949438779239,0.011939073033407141,7.999397540411066e-05,0.00015746130152415047,0.0006341965627434749,0.0957000091159912,0.07183160556974061,0.023868403546250593,0.09569993587995052,0.07183160557003683,0.02386840354634901,0.3760144416292925,0.3760144416292925,0.12494314771892247,0.0,5.03499266941958,4.830712360347206,5.650858174990901,5.026277182886986,4.825887043750754,5.630394593126482,24825.809762787296,21101.9382983692,0.85,1.0704920741917652,0.665900130494723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505117006777457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.30555167717,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.40565916564,1536.3417914773227,0.3760144416292925,0.12494314771892247,6.112874298809886,3.4734156818942203
443.0,-29.837380858439058,5.059443840988298,35.01205974977913,24.162711097765737,5.032314614183198,-26.350388078428026,-39.87402071999384,1.5453218341724626,0.030989510043582413,-4.993083566672546,40.02343248876206,42434.89105661502,25783.008201380977,25783.008201380977,68217.899257996,77445.82983938103,77445.82983938103,25783.008201380977,103228.838040762,103228.838040762,103228.838040762,128054.5253926488,91562.26749936125,56551.563001568,38900.782775325824,24825.6873518868,0.0,63726.470127212626,21101.83424910378,1536.3391994297647,0.0,0.8868690732336045,2.81715207672249,0.0014959135982669303,354751.60996466613,1555543.8172171644,4.38488162850649,1555543.8172171644,4.38488162850649,0.85,0.09569999161196187,4.027634451161993,1.2671529074991126,1.0,0.0,4.027634451160427,1.2845010625920583,1.2848060636528114,3.135563347090138,19323.483379183854,1970.44692929633,4632.441516551485,4632.441516551485,5.565749315832605,5.059443840988298,-2.3265458137495,7.385989654737798,3.4734322315603126,3.4734322315603126,0.9924092090172322,0.0,0.0,0.00023743474551580945,1.000086215375686,0.0002374142767547458,198.78798811892776,0.0,4.081384127306714e-06,11.566642616787227,0.011943154417534447,7.998731359636027e-05,0.00015744743191944917,0.0006341407010457559,0.0956999916116389,0.07183145079367577,0.023868540817963135,0.09570005199047674,0.07183145079391819,0.02386854081804368,0.3760135474791878,0.3760135474791878,0.12494383839556342,0.0,5.032877445182692,4.829589653975233,5.645740670969758,5.0240730767161494,4.824761084014824,5.6249299136419495,24825.6873518868,21101.83424910378,0.85,1.0704798041036552,0.665891127688467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505166781055006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.27124485518,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.394469549161,1536.3391994297647,0.3760135474791878,0.12494383839556342,6.112874298809886,3.4734322315603126
444.0,-29.83820787626658,5.059169881080819,35.01203451655954,24.162380396761023,5.0320713604362,-26.351156838464465,-39.87476129606364,1.5450203226341166,0.0288369135317339,-4.993280712780566,40.02338453087022,42434.38258694781,25782.875188897382,25782.875188897382,68217.2577758452,77445.47283090992,77445.47283090992,25782.875188897382,103228.3480198073,103228.3480198073,103228.3480198073,128053.9242094485,91562.14580195188,56551.289145196075,38900.95184083978,24825.576189641197,0.0,63726.52803048097,21101.73976119502,1536.3376926482454,0.0,0.8868682440273472,2.817157337026999,0.0014959135982669303,354748.88413796807,1555541.7483967505,4.3849094893608545,1555541.7483967505,4.3849094893608545,0.8500000000000001,0.09569998210726399,4.027634451161993,1.2671528706839315,1.0,0.0,4.027634451162136,1.284502514747793,1.2848074898598125,3.1355598022731805,19323.45769592009,1970.4443103322837,4632.441516551485,4632.441516551485,5.56572060257565,5.059169881080819,-2.326746472503399,7.385916353584218,3.4734487841251744,3.4734487841251744,0.9924139383214784,0.0,0.0,0.0002374142767547458,1.0000859659860177,0.0002373938689567264,198.78867032049112,0.0,4.068943831129354e-06,11.53138681742059,0.011947223361365576,7.998061756746763e-05,0.00015743365918727818,0.0006340852295151774,0.09569998210687558,0.07183130402664681,0.02386867808022877,0.09570004734871045,0.07183130402693835,0.023868678080325646,0.3760126511898244,0.3760126511898244,0.12494451438041557,0.0,5.030801374278099,4.828483070533366,5.640732035417443,5.022117626312308,4.823683015898212,5.620320319678058,24825.576189641197,21101.73976119502,0.85,1.0704687652717604,0.6658825437132094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505216407718518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.235989055815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.383301736247,1536.3376926482454,0.3760126511898244,0.12494451438041557,6.112874298809886,3.4734487841251744
445.0,-29.83903244950548,5.058897390440049,35.012009346346595,24.16206163996833,5.031851748258507,-26.35192103356889,-39.875493629928656,1.5447403323218039,0.02638063070651242,-4.993459695231809,40.023335899618885,42433.85047014471,25782.69887689232,25782.69887689232,68216.54934703703,77445.06862086387,77445.06862086387,25782.69887689232,103227.76749775618,103227.76749775618,103227.76749775618,128053.22076760238,91561.98548835466,56551.000215979235,38901.09474708381,24825.453269846195,0.0,63726.54801693,21101.635279369264,1536.3350894673515,0.0,0.8868675096417087,2.8171687080729484,0.0014959135982669303,354746.40946401824,1555539.6505308985,4.384934164326408,1555539.6505308985,4.384934164326408,0.8499999999999999,0.09569995960834453,4.027634451161993,1.26715271408204,1.0,0.0,4.02763445116137,1.2845038661451493,1.2848088153627661,3.1355565034218973,19323.423863019092,1970.440860336516,4632.441516551485,4632.441516551485,5.565682542299133,5.058897390440049,-2.3269335227232437,7.385830913163293,3.4734652126213987,3.4734652126213987,0.9924186321775424,0.0,0.0,0.0002373938689567264,1.0000857124469813,0.00023737352309121366,198.78935050963278,0.0,4.0568390324475265e-06,11.49708181795629,0.011951280200398024,7.997399657127944e-05,0.00015741987238544695,0.0006340297013171507,0.09569995960801639,0.07183114866318197,0.023868810944834416,0.09570019222641657,0.07183114866342825,0.023868810944916274,0.3760117534187076,0.3760117534187076,0.12494518180485442,0.0,5.028678133441417,4.827332132628442,5.635667862014088,5.019840325938333,4.8223891062853,5.61506889135336,24825.453269846195,21101.635279369264,0.85,1.070457312844157,0.6658739848716027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450526589082351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.20168405635,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.372154450488,1536.3350894673515,0.3760117534187076,0.12494518180485442,6.112874298809886,3.4734652126213987
446.0,-29.8398546790674,5.058625757096924,35.01198419042545,24.16172308092939,5.031591154258732,-26.352687217493425,-39.8762337519787,1.5444236926849315,0.024512985961450795,-4.9936664729803,40.0232859754661,42433.36100137983,25782.596001175014,25782.596001175014,68215.95700255485,77444.75005441737,77444.75005441737,25782.596001175014,103227.34605559238,103227.34605559238,103227.34605559238,128052.6806942682,91561.89328065272,56550.736425759416,38901.28539432589,24825.334638675824,0.0,63726.62003300172,21101.53444287445,1536.3333831465234,0.0,0.8868666385491162,2.8171691010976736,0.0014959135982669303,354743.55049943697,1555537.4968937973,4.384963432608667,1555537.4968937973,4.384963432608667,0.85,0.09569994690192765,4.027634451161993,1.267152698696591,1.0,0.0,4.027634451161564,1.2845053887941928,1.2848103122375616,3.1355527865421142,19323.40440332194,1970.4388759996473,4632.441516551485,4632.441516551485,5.565660334632412,5.058625757096924,-2.327140781683344,7.385766538780268,3.473481627746568,3.473481627746568,0.9924233222133052,0.0,0.0,0.00023737352309121366,1.0000854693929595,0.00023735323665415985,198.7900287695591,0.0,4.044541390832541e-06,11.462230301619421,0.011955324741788858,7.996730567728088e-05,0.0001574062174139328,0.0006339747040834505,0.09569994690150206,0.07183100237367297,0.023868944527829093,0.0957000052909158,0.07183100237399243,0.023868944527935223,0.3760108510336282,0.3760108510336282,0.12494583567257597,0.0,5.0266579236362645,4.826247643453826,5.630817339450118,5.018179458941745,4.821517713451442,5.611019584815665,24825.334638675824,21101.53444287445,0.85,1.0704468080564804,0.6658655516235621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505315227981723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.16683254002,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.361028570725,1536.3333831465234,0.3760108510336282,0.12494583567257597,6.112874298809886,3.473481627746568
447.0,-29.840674527189133,5.058355491091948,35.01195899713596,24.16140044750648,5.031362371873919,-26.353448076358532,-39.87696556197477,1.544135921043335,0.022216162118240845,-4.993848315705162,40.02323457519581,42432.847152693146,25782.431920597064,25782.431920597064,68215.2790732902,77444.36725370814,77444.36725370814,25782.431920597064,103226.79917430521,103226.79917430521,103226.79917430521,128051.99569898183,91561.74875691526,56550.460163337586,38901.43177064186,24825.196524676627,0.0,63726.628295318485,21101.417045975133,1536.3299796430344,0.0,0.8868658996261692,2.817178044194578,0.0014959135982669303,354741.03630811855,1555535.2795820292,4.38498826008653,1555535.2795820292,4.38498826008653,0.85,0.09569991779387099,4.027634451161993,1.2671526212198656,1.0,0.0,4.027634451164083,1.2845067763334101,1.2848116740467388,3.135549399481384,19323.37390274441,1970.435765806306,4632.441516551485,4632.441516551485,5.565624914740466,5.058355491091948,-2.3273295568135217,7.38568504790547,3.473497847338792,3.473497847338792,0.992427956382512,0.0,0.0,0.00023735323665415985,1.000085222408457,0.00023733301056339329,198.79070506908403,0.0,4.032741405558185e-06,11.428789143351896,0.011959357483194415,7.996069043519907e-05,0.00015739254621896078,0.0006339196415075927,0.09569991779354509,0.07183084393371349,0.023869073859831603,0.0957000173457006,0.07183084393395811,0.023869073859912875,0.37600994822130984,0.37600994822130984,0.12494648828029234,0.0,5.024609268563381,4.825137864788303,5.625928936358491,5.01606447782342,4.820354057534246,5.606027532254643,24825.196524676627,21101.417045975133,0.85,1.0704360311857495,0.6658574019647352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505364425228284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.13339138174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.34992215685,1536.3299796430344,0.37600994822130984,0.12494648828029234,6.112874298809886,3.473497847338792
448.0,-29.841492066142298,5.058086165363498,35.011933797475955,24.16106607941913,5.031108204097228,-26.354209395394236,-39.87769737197084,1.5438255333490278,0.020300087812415768,-4.994049259967311,40.02318400306513,42432.34349957851,25782.31908741394,25782.31908741394,68214.66258699245,77444.03951369981,77444.03951369981,25782.31908741394,103226.35860111375,103226.35860111375,103226.35860111375,128051.43051087062,91561.64808428804,56550.182907462215,38901.627974250914,24825.071909756858,0.0,63726.69988400777,21101.31112329333,1536.3277977636137,0.0,0.8868650605394742,2.8171797551977336,0.0014959135982669303,354738.2580316591,1555533.0979969876,4.38501645305526,1555533.0979969876,4.38501645305526,0.85,0.09569989877670063,4.027634451161993,1.2671525931963696,1.0,0.0,4.027634451162091,1.2845082695068932,1.2848131415927164,3.135545754569686,19323.352656592564,1970.433599301756,4632.441516551485,4632.441516551485,5.565600557566671,5.058086165363498,-2.3275321583519957,7.385618323715494,3.473514026689119,3.473514026689119,0.992432579054034,0.0,0.0,0.00023733301056339329,1.000084982931981,0.00023731284302219653,198.79137946779028,0.0,4.020758844277346e-06,11.394830564681998,0.011963378242038693,7.995407569901581e-05,0.0001573789348643775,0.0006338648199469461,0.09569989877629342,0.07183069388149319,0.023869204894800235,0.09569984901236386,0.07183069388179883,0.02386920489490179,0.37600904280997843,0.37600904280997843,0.12494713434823751,0.0,5.022634573450375,4.824076647014692,5.621191302868567,5.014349347779728,4.819450869826653,5.6018563002890005,24825.071909756858,21101.31112329333,0.85,1.0704251547805463,0.6658487506306114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450541348030093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.09943280308,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.338836043511,1536.3277977636137,0.37600904280997843,0.12494713434823751,6.112874298809886,3.473514026689119
449.0,-29.842306677050562,5.057818394839172,35.011908627385665,24.160756333172344,5.030896928828335,-26.354963789231757,-39.87842059051616,1.5435540410093271,0.01786541542600162,-4.994220130876842,40.02313446502234,42431.816863319145,25782.132462919155,25782.132462919155,68213.9493262383,77443.63809880648,77443.63809880648,25782.132462919155,103225.77056172563,103225.77056172563,103225.77056172563,128050.71136227719,91561.48992001145,56549.89867710907,38901.768047669306,24824.94080055155,0.0,63726.70884822086,21101.199680468817,1536.3245439867899,0.0,0.8868643706761888,2.8171917912968083,0.0014959135982669303,354735.8955659628,1555530.961022764,4.385039632205798,1555530.961022764,4.385039632205798,0.85,0.09569986497908642,4.027634451161993,1.2671524343965577,1.0,0.0,4.027634451161577,1.2845095806821518,1.2848144271724278,3.1355425539318103,19323.319277288472,1970.43019556,4632.441516551485,4632.441516551485,5.565560271144464,5.057818394839172,-2.327712421744906,7.385530816584078,3.47353003924619,3.47353003924619,0.99243715407034,0.0,0.0,0.00023731284302219653,1.0000846791153928,0.00023729274928209818,198.79205145512,0.0,4.009133334976055e-06,11.36188387132214,0.011967387375373669,7.994753911683794e-05,0.00015736530390535858,0.0006338099194267992,0.09569986497879597,0.07183053264740641,0.023869332331389565,0.09569998075495056,0.07183053264762441,0.02386933233146201,0.3760081375256116,0.3760081375256116,0.1249477810721195,0.0,5.020590613045215,4.822966274343571,5.6163237625077045,5.012085546302842,4.818200900482111,5.59652689044492,24824.94080055155,21101.199680468817,0.85,1.0704138117144069,0.6658403929878104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505462397521265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.06648610972,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.327768862244,1536.3245439867899,0.3760081375256116,0.1249477810721195,6.112874298809886,3.47353003924619
450.0,-29.84311946335985,5.0575514331651625,35.011883487405846,24.16041208142417,5.030638056716446,-26.355721300654814,-39.87915184171868,1.543239894011505,0.01592250914251281,-4.994425081848624,40.02308500186706,42431.331292496056,25782.035400881137,25782.035400881137,68213.36669337719,77443.2895260757,77443.2895260757,25782.035400881137,103225.32492695685,103225.32492695685,103225.32492695685,128050.14990820555,91561.36459230202,56549.63581829713,38901.92086000543,24824.824981248697,0.0,63726.74584125413,21101.101234061392,1536.3229589602183,0.0,0.8868635071840875,2.8171933876751054,0.0014959135982669303,354733.06192471395,1555528.8272812543,4.385068645254693,1555528.8272812543,4.385068645254693,0.85,0.09569984738207525,4.027634451161993,1.2671523783495653,1.0,0.0,4.027634451162196,1.2845110911678566,1.284815912204633,3.135538866776256,19323.29282787895,1970.4274984708288,4632.441516551485,4632.441516551485,5.565539318470228,5.0575514331651625,-2.327917489858798,7.385468923023961,3.4735460720802904,3.4735460720802904,0.992441734880083,0.0,0.0,0.00023729274928209818,1.0000844900023949,0.00023727270211092857,198.7927219412908,0.0,3.994475815558102e-06,11.320344461291661,0.011971381851189226,7.994093043630886e-05,0.00015735181884578932,0.000633755606536302,0.09569984738165302,0.07183038490964344,0.023869462472009575,0.09569984307227099,0.07183038490996037,0.023869462472114883,0.376007228653274,0.376007228653274,0.12494841728131177,0.0,5.018620800668259,4.821885737659045,5.6116643006480444,5.0103475909911594,4.817175100948589,5.592634320200432,24824.824981248697,21101.101234061392,0.85,1.070404047670964,0.6658323868944163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505511139855978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.02494669968,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.316733088175,1536.3229589602183,0.376007228653274,0.12494841728131177,6.112874298809886,3.4735460720802904
451.0,-29.843929568188628,5.057286043693126,35.011858355850265,24.160112428385787,5.030429182559209,-26.35647139819379,-39.87987058991564,1.5429710125643945,0.013629640018109512,-4.994593051911358,40.02303496727816,42430.8057049129,25781.84673664443,25781.84673664443,68212.65244155732,77442.91912483035,77442.91912483035,25781.84673664443,103224.76586147479,103224.76586147479,103224.76586147479,128049.45570104229,91561.2365955238,56549.35186041104,38902.09415012529,24824.68983956749,0.0,63726.783989692776,21100.986363632368,1536.319412532791,0.0,0.8868628338644761,2.8172039003415548,0.0014959135982669303,354730.7395927945,1555526.6688914918,4.3850912685974865,1555526.6688914918,4.3850912685974865,0.8500000000000001,0.09569980834460355,4.027634451161993,1.2671522662555796,1.0,0.0,4.0276344511629425,1.2845123898912068,1.2848171854839967,3.135535696547947,19323.265815183833,1970.424743942512,4632.441516551485,4632.441516551485,5.565498591731198,5.057286043693126,-2.328095176369161,7.385381220062287,3.4735619026333633,3.4735619026333633,0.9924462578952467,0.0,0.0,0.00023727270211092857,1.0000842118072946,0.0002372527226303703,198.79339021940837,0.0,3.985231724028187e-06,11.294146705895884,0.011975367082913255,7.993443524379823e-05,0.00015733826686713034,0.0006337010241201737,0.09569980834432038,0.07183022085483894,0.023869587489481443,0.09569990661686796,0.07183022085505147,0.02386958748955208,0.3760063179803614,0.3760063179803614,0.12494905445715444,0.0,5.016605902856384,4.820793800652723,5.606858117211516,5.008222691929461,4.8161076754020655,5.587312253595826,24824.68983956749,21100.986363632368,0.85,1.0703921988686906,0.6658237407959531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505559773327146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.998748944294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.305706713212,1536.319412532791,0.3760063179803614,0.12494905445715444,6.112874298809886,3.4735619026333633
452.0,-29.844737835807617,5.057021815333693,35.011833338060185,24.159805511031323,5.030199639614286,-26.357221909091,-39.88059695167465,1.542683712897477,0.01170235861150104,-4.994779050342248,40.022988017812644,42430.31960488343,25781.707403131964,25781.707403131964,68212.0270080154,77442.60298309557,77442.60298309557,25781.707403131964,103224.31038622753,103224.31038622753,103224.31038622753,128048.89177799795,91561.15374900705,56549.09851930774,38902.28358855478,24824.581391770418,0.0,63726.864980325205,21100.894183004853,1536.31781960707,0.0,0.8868620576696141,2.8172075050235406,0.0014959135982669303,354728.16801695654,1555524.6435896975,4.385117348547695,1555524.6435896975,4.385117348547695,0.8499999999999999,0.09569978143992851,4.027634451161993,1.267152270101942,1.0,0.0,4.027634451162709,1.284513774604348,1.2848185448604554,3.1355323164226654,19323.248331089853,1970.422961061102,4632.441516551485,4632.441516551485,5.565468513960768,5.057021815333693,-2.3282857712243703,7.3853075865580635,3.473577762531241,3.473577762531241,0.9924507892946403,0.0,0.0,0.0002372527226303703,1.0000840213746773,0.00023723279000523555,198.79405698590213,0.0,3.97178867500058e-06,11.256049104951643,0.011979338871588256,7.992787174460003e-05,0.0001573248508857703,0.0006336469894514518,0.09569978143957691,0.07183006738134141,0.023869714058235496,0.09569984608319888,0.07183006738160531,0.02386971405832319,0.3760054044550113,0.3760054044550113,0.12494968039890053,0.0,5.014652569702832,4.8197630252521435,5.602114846851293,5.006481408953732,4.81528736774851,5.582786060918977,24824.581391770418,21100.894183004853,0.85,1.0703810242207101,0.6658152667322205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505608246660253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.96065134335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.294706964363,1536.31781960707,0.3760054044550113,0.12494968039890053,6.112874298809886,3.473577762531241
453.0,-29.845543208352044,5.05675877716021,35.011808351493286,24.1594880464487,5.029969606374241,-26.357969863104568,-39.88131538555024,1.5423962611267772,0.009620313217112653,-4.994962637621018,40.022938891662555,42429.81305021992,25781.56458081785,25781.56458081785,68211.37763103777,77442.24635960204,77442.24635960204,25781.56458081785,103223.81094041989,103223.81094041989,103223.81094041989,128048.26961632987,91561.02905283458,56548.82305722949,38902.451106227876,24824.458675909973,0.0,63726.90978213785,21100.789874523478,1536.3153489202984,0.0,0.886861301612734,2.8172134250054395,0.0014959135982669303,354725.6297915551,1555522.5243924146,4.385142751896656,1555522.5243924146,4.385142751896656,0.8500000000000001,0.09569974828904809,4.027634451161993,1.2671521876798941,1.0,0.0,4.027634451161316,1.2845151599349212,1.2848199049146272,3.1355289347975073,19323.222014961153,1970.420277562792,4632.441516551485,4632.441516551485,5.565437683066606,5.05675877716021,-2.3284743728861748,7.3852331500463855,3.4735935303823,3.4735935303823,0.9924552943949428,0.0,0.0,0.00023723279000523555,1.0000837209650302,0.00023721293030979238,198.79472136807024,0.0,3.96248741691694e-06,11.229689339542608,0.011983301359005173,7.992138037288054e-05,0.000157311409632355,0.0006335928529961297,0.09569974828870544,0.07182991045376527,0.023869837834940164,0.0956998116950179,0.07182991045402246,0.02386983783502563,0.37600449163022404,0.37600449163022404,0.12495029796597369,0.0,5.012709281101479,4.818732450533787,5.597411467792199,5.004582950838142,4.81426217090609,5.578246877525601,24824.458675909973,21100.789874523478,0.85,1.0703700817163566,0.6658068498107633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505656610370397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.934291577934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.283717017457,1536.3153489202984,0.37600449163022404,0.12495029796597369,6.112874298809886,3.4735935303823
454.0,-29.84634687726965,5.056496614246777,35.01178332030912,24.15914274696263,5.029716408737015,-26.35871859995681,-39.88203388927502,1.5420881314241695,0.007590112697698714,-4.995160206721587,40.0228876189603,42429.31424341884,25781.459549611962,25781.459549611962,68210.7737930308,77441.87054967188,77441.87054967188,25781.459549611962,103223.33009928383,103223.33009928383,103223.33009928383,128047.65922643719,91560.87510612835,56548.545615349365,38902.588323087766,24824.32912715335,0.0,63726.91745024112,21100.679758080347,1536.3128075032243,0.0,0.8868604821975535,2.8172170315786644,0.0014959135982669303,354722.89827339223,1555520.312599779,4.38517028410415,1555520.312599779,4.38517028410415,0.85,0.09569971799375272,4.027634451161993,1.2671520810807126,1.0,0.0,4.027634451159705,1.284516641812081,1.2848213616319177,3.135525317507889,19323.189525741516,1970.4169645843908,4632.441516551485,4632.441516551485,5.565415010096962,5.056496614246777,-2.328673098267734,7.385169712514511,3.4736092168921893,3.4736092168921893,0.9924597762549112,0.0,0.0,0.00023721293030979238,1.0000835444105738,0.00023719311415087846,198.79538434874945,0.0,3.948002622080008e-06,11.188639430974742,0.011987249361627253,7.991488885748422e-05,0.00015729804145230816,0.0006335390108536236,0.09569971799336834,0.07182975673101208,0.023869961262356253,0.09569968747776243,0.07182975673130058,0.023869961262452135,0.37600357869087814,0.37600357869087814,0.12495090809120053,0.0,5.010793428304282,4.817684165459866,5.592871949275548,5.002750319419306,4.813116545358753,5.5743359511200765,24824.32912715335,21100.679758080347,0.85,1.0703604775217748,0.6657989424413672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450570480115621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.89324166937,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.27275812629,1536.3128075032243,0.37600357869087814,0.12495090809120053,6.112874298809886,3.4736092168921893
