time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
455.0,-29.847147906189395,5.056235502042235,35.01175819149084,24.15881686555224,5.02947302700791,-26.359463978857175,-39.88275186913086,1.541789099675521,0.0056684407123839264,-4.995348779909871,40.022834712807445,42428.82477279429,25781.33346454501,25781.33346454501,68210.15823733929,77441.53367255903,77441.53367255903,25781.33346454501,103222.86713710404,103222.86713710404,103222.86713710404,128047.05309735604,91560.76299986277,56548.28015314345,38902.75871857702,24824.185960251998,0.0,63726.944678829015,21100.5580662142,1536.3092832441214,0.0,0.8868597144493295,2.817220262858233,0.0014959135982669303,354720.2911448206,1555518.0303461356,4.3851960803422685,1555518.0303461356,4.3851960803422685,0.85,0.09569967996056405,4.027634451161993,1.2671520508592948,1.0,0.0,4.0276344511604245,1.284518081058688,1.2848227757644108,3.1355218042882305,19323.165866611846,1970.41455202458,4632.441516551485,4632.441516551485,5.565387792253734,5.056235502042235,-2.3288651133028826,7.385100615345118,3.473624729041904,3.473624729041904,0.9924642082976868,0.0,0.0,0.00023719311415087846,1.0000832705083644,0.00023717336460423737,198.79604515545594,0.0,3.939360927608188e-06,11.164148868841604,0.011991188722554861,7.990840256202257e-05,0.0001572847115888559,0.000633485323036354,0.09569967996021142,0.07182959698994754,0.02387008297026389,0.09569949486391234,0.07182959699021221,0.023870082970351838,0.3760026638984073,0.3760026638984073,0.12495151906823719,0.0,5.008910702778451,4.816660835567177,5.588390300179412,5.001017220622259,4.812210091548707,5.57010302775825,24824.185960251998,21100.5580662142,0.85,1.0703503609204046,0.6657909772173612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505752890307306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.868751107235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.261806518694,1536.3092832441214,0.3760026638984073,0.12495151906823719,6.112874298809886,3.473624729041904
456.0,-29.828199443799146,5.028944666311154,35.01167633159754,24.15147393420341,5.018929938534654,-26.343464790880187,-39.868393110204465,1.5341952856156698,-0.12600954409009546,-5.007574319815055,40.021132068250665,42445.91422287146,25742.751866573115,25742.751866573115,68188.66608944458,77454.4861619275,77454.4861619275,25742.751866573115,103197.23802850062,103197.23802850062,103197.23802850062,128016.54991418074,91561.77539350747,56553.20345445142,38898.41326561784,24819.311885680112,0.0,63717.72515129796,21096.415102828094,1536.3060975365142,0.0,0.8868036750539552,2.817523669299462,0.0014959135982669303,354551.2983842059,1555444.5834019945,4.387079078515891,1555444.5834019945,4.387079078515891,0.85,0.0957036565144578,4.027634451161993,1.267163308612071,1.0,0.0,4.027634451162327,1.2845536331283873,1.2848583108965825,3.1354350237234843,19323.379524183907,1970.4363390336057,4632.441516551485,4632.441516551485,5.557059225593142,5.028944666311154,-2.3450715185393007,7.374016184850454,3.4736401212172785,3.4736401212172785,0.9924686060620795,0.0,0.0,0.00023717336460423737,0.9980323898935205,0.00023764094933786796,198.78056409549194,0.07372040539818091,0.00024552699007125884,695.8234898619476,0.01223671571262612,8.003821340314155e-05,0.00015713515120109584,0.0006328829484660825,0.09570365651313209,0.07183245028431146,0.02387120622882064,0.09570355520396415,0.07183245028530648,0.023871206229151315,0.37600174843852746,0.37600174843852746,0.12495213121112086,0.0,4.988085206174844,4.831633293872187,5.459513638574265,4.881564775724939,4.868347865361784,4.921341246493682,24819.311885680112,21096.415102828094,0.85,1.0701679309411998,0.6661555182970437,42257.704602238395,25750.0,0.0,3282.148421156624,-3282.148421156624,0.05843192285431097,1.460798071357773,2595.045254523827,687.103166632797,3282.148421156624,0.030012861460904816,0.6323801174708975,1.45053968651004,1.4505800821791575,1.2660800571884847,0.00023719311415087846,0.003514452063019306,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46235.67651325696,22467.851578843376,,,,,,,,,,,,,,,,,,,,3.0,15425.250881010094,1536.3060975365142,0.37600174843852746,0.12495213121112086,6.112874298809886,3.4736401212172785
457.0,-29.77672926421412,4.955623154571685,35.01139122932589,24.132335639465623,4.9894049441540815,-26.30009147891933,-39.82969072004778,1.5127671588597644,-0.5493923853061347,-5.042529650384743,40.015048796799455,42498.96875193679,25613.00340099674,25613.00340099674,68111.97215293352,77496.60176527363,77496.60176527363,25613.00340099674,103109.60516627037,103109.60516627037,103109.60516627037,127907.85249240986,91571.12453769348,56573.49152435846,38886.25890370558,24798.24732613949,0.0,63684.50622984507,21078.51022721857,1535.8885806505918,0.0,0.8866477095783708,2.8190179957412798,0.0014959135982669303,354068.46191910986,1555182.1908538283,4.39232057671695,1555182.1908538283,4.39232057671695,0.85,0.09571193697545916,4.027634451161993,1.2672152636246756,1.0,0.0,4.027634451162771,1.2846528835871973,1.284958185611532,3.1351927844628644,19325.35258620194,1970.6375353665057,4632.441516551485,4632.441516551485,5.529050568578739,4.955623154571685,-2.398457742418996,7.3540808969906815,3.4655011116084724,3.4655011116084724,0.9901431747452778,0.0,0.0,0.00023764094933786796,0.9946658854054277,0.00023891535119956896,198.73837531809832,0.20100009244309028,0.000564436201521584,1599.612195112169,0.012801151914147704,8.038907516133841e-05,0.00015725187417652955,0.0006333530659431814,0.09571193697249351,0.07183966266281924,0.023872274309674275,0.09571145444786931,0.07183966266504516,0.023872274310414006,0.37600180217365115,0.37600180217365115,0.12494519466815722,0.0,4.902293672410963,4.890508869975633,4.937761722169228,4.4931372650785875,5.059770117956646,2.7965067280575795,24798.24732613949,21078.51022721857,0.85,1.0695218693713222,0.6673360801221082,42257.704602238395,25750.0,0.0,8935.578007739492,-8935.578007739492,0.15929841375268233,3.982460343817055,7066.019713069868,1869.5582946696247,8935.578007739492,0.16983751232116595,0.8620044034236051,1.4503517373310395,1.450467119583663,1.2662093897751665,0.00023717336460423737,0.0035077338436808312,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52792.89480509006,16814.421992260508,,,,,,,,,,,,,,,,,,,,3.0,15425.635576943105,1535.8885806505918,0.37600180217365115,0.12494519466815722,6.112874298809886,3.4655011116084724
458.0,-29.722286283562653,4.876085322133489,35.010817072144135,24.111469520162814,4.954737780203521,-26.2545522084102,-39.78954992545766,1.487003705050774,-1.1090488573497055,-5.084494605470624,40.00606030289282,42567.37160214734,25431.62652104729,25431.62652104729,67998.99812319463,77552.65560522366,77552.65560522366,25431.62652104729,102984.28212627095,102984.28212627095,102984.28212627095,127748.4474416518,91591.16646640487,56605.88246332741,38872.53778119718,24764.16531538086,0.0,63636.703096578036,21049.54051807373,1534.8885806505918,0.0,0.8864663187707633,2.821514945491739,0.0014959135982669303,353489.4836085756,1554794.5472429316,4.398418112388825,1554794.5472429316,4.398418112388825,0.85,0.09571437890962728,4.027634451161993,1.267305411915295,1.0,0.0,4.0276344511623945,1.2847707641698525,1.285077731608393,3.1349051235334007,19329.582274772554,1971.0688435676357,4632.441516551485,4632.441516551485,5.489896943152189,4.876085322133489,-2.4727197635571354,7.348805085690625,3.443430696677585,3.443430696677585,0.9838373419078815,0.0,0.0,0.00023891535119956896,0.9943611069323955,0.00024027020921667274,198.69352019716294,0.22275759148181704,0.0004711573700813156,1335.2599868104485,0.01327230928422902,8.075447862359079e-05,0.00015816087257597818,0.0006370141792128518,0.09571437890868476,0.07184695409708922,0.023867424811595542,0.09571427388304932,0.0718469540977967,0.02386742481183058,0.3760053047022296,0.3760053047022296,0.12490829882661678,0.0,4.73255783514503,4.99319523480699,3.9497653216437243,3.975445748120933,5.324497811049014,3.410605131648481e-13,24764.16531538086,21049.54051807373,0.85,1.0685499847469497,0.6689122712335538,42257.704602238395,25750.0,0.0,9862.913371536168,-9862.913371536168,0.1764902543505463,4.412256358763654,7802.714404547209,2060.1989669889595,9862.913371536168,0.3386785389182952,0.9550338438882369,1.450125591416906,1.450159953377312,1.2665569470420746,0.00023764094933786796,0.0034897407801859188,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53455.877960585014,15887.086628463832,,,,,,,,,,,,,,,,,,,,3.0,15426.672422892665,1534.8885806505918,0.3760053047022296,0.12490829882661678,6.112874298809886,3.443430696677585
459.0,-29.66665370113258,4.795657533412591,35.009954959326905,24.090453329868637,4.919492873502126,-26.207999653436836,-39.74851897275073,1.4608388258063718,-1.6533633595671517,-5.12726239161922,39.99652641778304,42637.80352747854,25242.23947562819,25242.23947562819,67880.04300310674,77610.45271449626,77610.45271449626,25242.23947562819,102852.69219012445,102852.69219012445,102852.69219012445,127582.24667165999,91612.23978777061,56639.59060075288,38858.49909668636,24729.554481535535,0.0,63588.053578221894,21020.121309305203,1533.8885806505918,0.0,0.8862825315150347,2.8237433011034025,0.0014959135982669303,352900.19363327604,1554383.4625494403,4.404597930497912,1554383.4625494403,4.404597930497912,0.8499999999999999,0.09570735982135258,4.027634451161993,1.2673992378776897,1.0,0.0,4.027634451162618,1.284890378976898,1.2851991159294012,3.1346132845737564,19334.029630504083,1971.5223476420679,4632.441516551485,4632.441516551485,5.449014172211114,4.795657533412591,-2.5497625049371635,7.345420038349754,3.419362822483015,3.419362822483015,0.9769608064237186,0.0,0.0,0.00024027020921667274,0.994240836799171,0.00024166197999892202,198.64768889938819,0.23046113330660561,0.0004755105596370282,1347.596926011338,0.013747819843866048,8.112957156831533e-05,0.0001591406376483574,0.0006409603147724116,0.09570735982012744,0.07185494997596155,0.02385240984416589,0.09570761129355188,0.07185494997688135,0.023852409844471217,0.3760142633704721,0.3760142633704721,0.12481880221290066,0.0,4.49658878992841,5.12958426270302,2.60038876103215,3.4738990320520884,5.59427533973286,3.979039320256561e-13,24729.554481535535,21020.121309305203,0.85,1.0674967888363671,0.6705316663770544,42257.704602238395,25750.0,0.0,10159.09517087966,-10159.09517087966,0.18253585929166294,4.563396482291569,8041.2570201755525,2117.8381507041086,10159.09517087966,0.5185590352631056,0.9877481563401667,1.449885581222839,1.4498345005537514,1.2669341080434633,0.00023891535119956896,0.003470315187422552,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53764.396699129386,15590.90482912034,,,,,,,,,,,,,,,,,,,,3.0,15427.770539629577,1533.8885806505918,0.3760142633704721,0.12481880221290066,6.112874298809886,3.419362822483015
460.0,-29.611117383796934,4.716305546898599,35.00881369811222,24.070570163335674,4.885469698029875,-26.16141139171319,-39.70739358393473,1.4357637059461343,-2.153582450891804,-5.1687124216807785,39.98667377121007,42707.86099870239,25050.58492247751,25050.58492247751,67758.4459211799,77667.89626936967,77667.89626936967,25050.58492247751,102718.48119184718,102718.48119184718,102718.48119184718,127413.70813486395,91633.49459181564,56673.459321148606,38844.48363407449,24695.226943016765,0.0,63539.71057709125,20990.94290156425,1532.8885806505918,0.0,0.8861063648979369,2.82556374974343,0.0014959135982669303,352329.7968307697,1553958.7197282491,4.410523134024465,1553958.7197282491,4.410523134024465,0.85,0.09568796417941706,4.027634451161993,1.2674925797479233,1.0,0.0,4.027634451162457,1.28500484048587,1.2853153934667954,3.1343340696204023,19338.51528670187,1971.9797572771406,4632.441516551485,4632.441516551485,5.407641916896955,4.716305546898599,-2.625884156277915,7.342189703176514,3.3948939150890998,3.3948939150890998,0.9699696900254571,0.0,0.0,0.00024166197999892202,0.9942533793911826,0.00024305874640013838,198.60194526236847,0.23292388629387611,0.0004713300820483302,1335.7494525249679,0.014219149925914379,8.15071433686945e-05,0.00016015483663022752,0.0006450451375321251,0.0956879641785603,0.07186324244793638,0.02382472173062393,0.09568785403727974,0.0718632424485798,0.023824721730837262,0.37602970003624836,0.37602970003624836,0.1246646425874651,0.0,4.215657694809579,5.291223676380582,1.002691708099519,3.015129970788962,5.859494928645404,3.979039320256561e-13,24695.226943016765,20990.94290156425,0.85,1.066395255908038,0.6721444056136506,42257.704602238395,25750.0,0.0,10221.653459201543,-10221.653459201543,0.18442734128653263,4.6106835321633115,8095.069100746213,2126.58435845533,10221.653459201543,0.7021617831535581,0.9979834485201975,1.4496415608322284,1.449502040481852,1.2673156347954941,0.00024027020921667274,0.0034507701854894187,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53815.10751396491,15528.346540798457,,,,,,,,,,,,,,,,,,,,3.0,15428.894302821473,1532.8885806505918,0.37602970003624836,0.1246646425874651,6.112874298809886,3.3948939150890998
461.0,-29.55606680459244,4.638705915572027,35.007405186551225,24.052421212568902,4.853495921109371,-26.11505536975439,-39.66635844027621,1.4124844862713448,-2.602213023973661,-5.207975505003032,39.97660990693485,42776.36595132519,24858.48412904554,24858.48412904554,67634.85008037073,77724.06471069645,77724.06471069645,24858.48412904554,102582.54883974198,102582.54883974198,102582.54883974198,127244.07780231626,91654.50047586407,56706.80171649294,38830.776399301256,24661.52896257427,0.0,63492.30536187552,20962.299618188128,1531.8885806505918,0.0,0.8859419139397214,2.826970680575792,0.0014959135982669303,351790.16236464167,1553524.9619800495,4.416055729181453,1553524.9619800495,4.416055729181453,0.85,0.09565537190182068,4.027634451161993,1.2675831626774743,1.0,0.0,4.027634451161752,1.2851109066919928,1.2854232803996077,3.1340753783885757,19342.94841032758,1972.4318100806677,4632.441516551485,4632.441516551485,5.366173332189388,4.638705915572027,-2.699660063877012,7.338365979449039,3.3706154950464,3.3706154950464,0.9630329985846856,0.0,0.0,0.00024305874640013838,0.9943060655542573,0.00024445063227553564,198.55661682174397,0.23354942280765947,0.0004676036234649791,1325.1886688997508,0.014686753549379358,8.188550504745304e-05,0.00016117324135268534,0.0006491468994775223,0.09565537189862727,0.07187166748723255,0.023783704411394727,0.09565528971149108,0.07187166748963195,0.023783704412188727,0.3760519418828076,0.3760519418828076,0.12444278819174609,0.0,3.9087081870205225,5.470968148571728,3.410605131648481e-13,2.6057624810293873,6.115849733446453,3.410605131648481e-13,24661.52896257427,20962.299618188128,0.85,1.065244830769409,0.6737251972112295,42257.704602238395,25750.0,0.0,10203.471630143098,-10203.471630143098,0.18486417015170303,4.6216042537925714,8084.884631326835,2118.586998816263,10203.471630143098,0.8868388901519382,1.0003472410806433,1.4493970668417266,1.4491702726347635,1.2676922022213049,0.00024166197999892202,0.0034315827208316507,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53786.36490128124,15546.528369856902,,,,,,,,,,,,,,,,,,,,3.0,15430.017991922059,1531.8885806505918,0.3760519418828076,0.12444278819174609,6.112874298809886,3.3706154950464
462.0,-29.501629522749628,4.563057648725092,35.00574670272245,24.035280814301245,4.822789737767055,-26.06912460741476,-39.62563838632775,1.3902848224324273,-3.028554911740457,-5.245833544993325,39.96651517198745,42843.62279390676,24669.239601711553,24669.239601711553,67512.86239561831,77779.18421943208,77779.18421943208,24669.239601711553,102448.42382114363,102448.42382114363,102448.42382114363,127076.71180729236,91675.21836536443,56739.65693984017,38817.290472804736,24628.287986148734,0.0,63445.578458953474,20934.044788226423,1530.8885806505918,0.0,0.8857845562312605,2.8282605042854567,0.0014959135982669303,351270.45346273074,1553089.9656252803,4.421350985587693,1553089.9656252803,4.421350985587693,0.85,0.09561955308469225,4.027634451161993,1.2676717114308853,1.0,0.0,4.027634451161115,1.2852119472097585,1.2855261344389202,3.1338289843213274,19347.320755010005,1972.8776651568076,4632.441516551485,4632.441516551485,5.325321326468899,4.563057648725092,-2.7714096584576615,7.334467307182754,3.3467334488410483,3.3467334488410483,0.956209556811728,0.0,0.0,0.00024445063227553564,0.9943718330020702,0.00024583422836659,198.51181010448443,0.23354575617553638,0.00046393736728313775,1314.7984988804124,0.015150690916662496,8.226256579111296e-05,0.0001621880664844227,0.0006532342441400126,0.09561955308404824,0.0718807341692229,0.023738818914825342,0.09561947525524003,0.07188073416970703,0.023738818914985218,0.3760808340071522,0.3760808340071522,0.1242018098393516,0.0,3.5854555527174625,5.66351596956838,3.979039320256561e-13,2.2172786332528744,6.362250053082732,3.979039320256561e-13,24628.287986148734,20934.044788226423,0.85,1.064106657003627,0.6752814590795279,42257.704602238395,25750.0,0.0,10158.552419920623,-10158.552419920623,0.1848041240437785,4.620103101094458,8053.366207503595,2105.1862124170266,10158.552419920623,1.0716733671659284,1.000022316254212,1.449153304498284,1.4488415407287454,1.268060592503064,0.00024305874640013838,0.003412910897974091,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53731.05552103942,15591.447580079377,,,,,,,,,,,,,,,,,,,,3.0,15431.13380127933,1530.8885806505918,0.3760808340071522,0.1242018098393516,6.112874298809886,3.3467334488410483
463.0,-29.447841655877298,4.4893774951866785,35.00386165577269,24.018156411498808,4.792220558073727,-26.023764709832403,-39.58543752143157,1.3681436120285992,-3.4739951297067364,-5.283499250370003,39.956602494482446,42910.29398195832,24486.18750907293,24486.18750907293,67396.48149103124,77833.81287134756,77833.81287134756,24486.18750907293,102320.00038042049,102320.00038042049,102320.00038042049,126915.19744147337,91695.7630087919,56772.24411940173,38803.90987710018,24595.197061052888,0.0,63399.10693815307,20905.917501894954,1529.8885806505918,0.0,0.8856273122246375,2.8298486638212323,0.0014959135982669303,350753.98317995784,1552662.9039702984,4.426643683113041,1552662.9039702984,4.426643683113041,0.85,0.09559365593927571,4.027634451161993,1.2677596035553145,1.0,0.0,4.0276344511611,1.2853127475241048,1.285628737841526,3.1335832146070413,19351.656537496,1973.319791926499,4632.441516551485,4632.441516551485,5.285806074741578,4.4893774951866785,-2.841975979971843,7.331353475158521,3.323310731534843,3.323310731534843,0.9495173518670981,0.0,0.0,0.00024583422836659,0.9944412400744156,0.0002472084005166498,198.46755492381865,0.2333299453912906,0.00046040968510382827,1304.8010475842493,0.015611100601766324,8.263639273403778e-05,0.00016319783563255224,0.0006573012251487397,0.09559365593854192,0.07189111179351815,0.023702544145023773,0.0955937007324309,0.07189111179407,0.023702544145205718,0.3761159429198674,0.3761159429198674,0.12400569382410268,0.0,3.2452417497552233,5.864803334144199,3.979039320256561e-13,1.8095041206632914,6.598742657767161,3.979039320256561e-13,24595.197061052888,20905.917501894954,0.85,1.0630509599571754,0.6768280509663654,42257.704602238395,25750.0,0.0,10105.430915536646,-10105.430915536646,0.18457772686694818,4.614443171673701,8015.170964221485,2090.2599513151617,10105.430915536646,1.2563542301012665,0.9987972233059961,1.4489106665307312,1.448516607782915,1.2684198514500529,0.00024445063227553564,0.0033947957299003675,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53667.93656535928,15644.569084463354,,,,,,,,,,,,,,,,,,,,3.0,15432.239159265428,1529.8885806505918,0.3761159429198674,0.12400569382410268,6.112874298809886,3.323310731534843
464.0,-29.39470527188636,4.417632555210845,35.001770894688946,24.00107772499325,4.76183329040129,-25.9789730396692,-39.54575584558768,1.346101058183189,-3.93160021782478,-5.320870750880867,39.94684403364624,42976.3588084808,24308.99948272969,24308.99948272969,67285.35829121049,77887.88900817407,77887.88900817407,24308.99948272969,102196.88849090376,102196.88849090376,102196.88849090376,126759.16394815786,91716.09177153131,56804.56157183424,38790.58911077453,24562.27545725411,0.0,63352.864568028635,20877.93413866599,1528.8885806505918,0.0,0.8854708090256725,2.831656250557105,0.0014959135982669303,350242.1363328801,1552242.5730353799,4.431912702702579,1552242.5730353799,4.431912702702579,0.85,0.09557575570798571,4.027634451161993,1.2678468637773768,1.0,0.0,4.0276344511610915,1.2854131215917644,1.285730903056724,3.133338522462301,19355.946760091432,1973.7572728802836,4632.441516551485,4632.441516551485,5.247556692485989,4.417632555210845,-2.911292496156846,7.3289250513676905,3.3003556479652967,3.3003556479652967,0.9429587565615133,0.0,0.0,0.0002472084005166498,0.9945107750751732,0.00024857287292635296,198.42385260591854,0.23304475930722396,0.0004570277663384846,1295.2166898032654,0.016068128368104808,8.300693118175247e-05,0.00016420146933489733,0.0006613434948246521,0.09557575569561921,0.07190261414422755,0.02367314155139167,0.0955753453736792,0.071902614153531,0.02367314155445471,0.37615668382747014,0.37615668382747014,0.1238454676785702,0.0,2.888841622582845,6.071196273218391,3.410605131648481e-13,1.3892705330561057,6.825944402036384,3.410605131648481e-13,24562.27545725411,20877.93413866599,0.85,1.0620728636344317,0.6783648869157695,42257.704602238395,25750.0,0.0,10050.393314370354,-10050.393314370354,0.18429804169722983,4.607451042430742,7975.279252258264,2075.11406211209,10050.393314370354,1.440778743657318,0.9972837754179097,1.4486692680662188,1.4481956864254528,1.2687698897145856,0.00024583422836659,0.003377234201378701,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53603.314606412016,15699.606685629646,,,,,,,,,,,,,,,,,,,,3.0,15433.333321881013,1528.8885806505918,0.37615668382747014,0.1238454676785702,6.112874298809886,3.3003556479652967
465.0,-29.342216856260784,4.347779976594055,34.99949412600172,23.984411707520508,4.732032120373537,-25.934706041440517,-39.50652654804287,1.3245213055537632,-4.398198684447152,-5.357640793486781,39.937248122627096,43041.55152802062,24136.75804679652,24136.75804679652,67178.30957481713,77941.26202604389,77941.26202604389,24136.75804679652,102078.0200728404,102078.0200728404,102078.0200728404,126607.6496350343,91736.21614871261,56836.50565069142,38777.45610891244,24529.629562193895,0.0,63307.08567110634,20850.18512786481,1527.8885806505918,0.0,0.8853166023989106,2.833678768530499,0.0014959135982669303,349739.09961683134,1551829.3275599193,4.437105628910462,1551829.3275599193,4.437105628910462,0.85,0.09556419750421606,4.027634451161993,1.26793291953858,1.0,0.0,4.02763445116108,1.2855113642844203,1.2858309241731698,3.133099063191849,19360.19384875142,1974.1903553967381,4632.441516551485,4632.441516551485,5.210375125202784,4.347779976594055,-2.9791538432044176,7.326933819798472,3.277861553564565,3.277861553564565,0.9365318724470185,0.0,0.0,0.00024857287292635296,0.9945798640763411,0.0002499275140234221,198.38069966718862,0.23273894866590983,0.00045377324235279005,1285.993368827807,0.0165219016104576,8.337475449762869e-05,0.00016519811842872426,0.0006653576330506687,0.09556419750168599,0.07191499548070857,0.023649202020977426,0.09556440706672224,0.0719149954826125,0.02364920202160356,0.37620237426074565,0.37620237426074565,0.12371395342881088,0.0,2.5174012273262747,6.279796528793895,3.979039320256561e-13,0.9594421090396281,7.044314617414841,3.979039320256561e-13,24529.629562193895,20850.18512786481,0.85,1.0611499307332297,0.6798852146129511,42257.704602238395,25750.0,0.0,9995.551387218333,-9995.551387218333,0.18400362746945964,4.600090686736487,7935.370423744693,2060.180963473641,9995.551387218333,1.624915313535211,0.9956906248347377,1.4484291302067216,1.4478787847162302,1.2691108540377396,0.0002472084005166498,0.0033602116980463344,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53539.249358284535,15754.448612781667,,,,,,,,,,,,,,,,,,,,3.0,15434.416226051768,1527.8885806505918,0.37620237426074565,0.12371395342881088,6.112874298809886,3.277861553564565
466.0,-29.29036296770409,4.279771367602552,34.99704854986741,23.96800898658114,4.702663725466248,-25.89096692246243,-39.46775395944712,1.3032676802246252,-4.868426906760817,-5.393864890286638,39.927781130065135,43105.943244306516,23969.431434233207,23969.431434233207,67075.37467853972,77993.94763292932,77993.94763292932,23969.431434233207,101963.37906716253,101963.37906716253,101963.37906716253,126460.60345612999,91756.08445019665,56868.08006157383,38764.449320692016,24497.224388967465,0.0,63261.67370965948,20822.640730622345,1526.8885806505918,0.0,0.8851645386067895,2.8358381730698703,0.0014959135982669303,349244.08656743716,1551421.715413626,4.4422275854742495,1551421.715413626,4.4422275854742495,0.85,0.09555772531867648,4.027634451161993,1.2680178593052553,1.0,0.0,4.027634451162246,1.2856081150885903,1.2859294406564707,3.132863276057068,19364.386894686002,1974.6179270888636,4632.441516551485,4632.441516551485,5.17425451537631,4.279771367602552,-3.045630439985498,7.32540180758805,3.2558187466071846,3.2558187466071846,0.9302339276020527,0.0,0.0,0.0002499275140234221,0.9946474870754456,0.00025127245307609636,198.33808451859923,0.23242914144016788,0.0004506657932690081,1277.1868581243689,0.01697256740372661,8.37397754446389e-05,0.0001661877385787832,0.0006693434612606102,0.09555772530505854,0.07192810204771402,0.023629623257344516,0.09555822143962361,0.07192810205796449,0.023629623260712,0.37625229582038644,0.37625229582038644,0.12360540869567009,0.0,2.1330840495631946,6.48860821251759,3.979039320256561e-13,0.5254379835258192,7.254780269239291,3.979039320256561e-13,24497.224388967465,20822.640730622345,0.85,1.0602845411011932,0.6813911285708621,42257.704602238395,25750.0,0.0,9941.601644747096,-9941.601644747096,0.18370760143181533,4.592690035795379,7896.003697163442,2045.597947583654,9941.601644747096,1.8087565880028382,0.9940887523366623,1.4481902424758661,1.447565876862252,1.2694429389089132,0.00024857287292635296,0.003343711621217472,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53476.49310510986,15808.398355252904,,,,,,,,,,,,,,,,,,,,3.0,15435.48792046907,1526.8885806505918,0.37625229582038644,0.12360540869567009,6.112874298809886,3.2558187466071846
467.0,-29.2391350309375,4.213558707530132,34.99444963272011,23.95188946919518,4.673733883325507,-25.84774737557643,-39.429440489597596,1.2823462279643978,-5.338498377080043,-5.429510155559688,39.91842692257301,43169.580933462865,23806.762898092733,23806.762898092733,66976.3438315556,78046.00329616756,78046.00329616756,23806.762898092733,101852.7661942603,101852.7661942603,101852.7661942603,126317.82966523644,91775.75306617259,56899.330703467785,38751.58040300534,24465.06347097614,0.0,63216.64387398148,20795.30395032972,1525.8885806505918,0.0,0.8850148551943496,2.8380873639344277,0.0014959135982669303,348757.5205253579,1551019.0388435014,4.447270517656774,1551019.0388435014,4.447270517656774,0.85,0.09555528652277259,4.027634451161993,1.2681018556142227,1.0,0.0,4.027634451160627,1.2857033447211823,1.2860264233734693,3.1326312307567545,19368.537798593068,1975.0412014901183,4632.441516551485,4632.441516551485,5.139139439328558,4.213558707530132,-3.1107272653489924,7.3242859728791245,3.2342157828557383,3.2342157828557383,0.9240616522444967,0.0,0.0,0.00025127245307609636,0.9947141479142518,0.0002526077000140919,198.29599947175498,0.23212097509744897,0.00044766673560404696,1268.687528701869,0.017420234139330654,8.410192455957126e-05,0.0001671705285165251,0.0006733017798721149,0.0955552865221919,0.07194176927090203,0.023613517251289875,0.0955552170101567,0.07194176927133922,0.02361351725143338,0.3763057541745975,0.3763057541745975,0.12351523957582414,0.0,1.738358824296995,6.696241490656178,3.410605131648481e-13,0.09101177847963982,7.45855996407613,3.410605131648481e-13,24465.06347097614,20795.30395032972,0.85,1.0594732609511643,0.6828831505120517,42257.704602238395,25750.0,0.0,9888.756310597615,-9888.756310597615,0.18341437778484684,4.585359444621167,7857.354303510531,2031.4020070870843,9888.756310597615,1.9923034360848277,0.992502044290296,1.4479525841421532,1.447256878134496,1.2697663656445064,0.0002499275140234221,0.0033277164592309663,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53415.14844153788,15861.243689402385,,,,,,,,,,,,,,,,,,,,3.0,15436.548652807947,1525.8885806505918,0.3763057541745975,0.12351523957582414,6.112874298809886,3.2342157828557383
468.0,-29.18847896850578,4.149373528575251,34.99158201302617,23.947357129678153,4.65830488298302,-25.803692494557552,-39.38952219961209,1.2735184090347837,-5.4507096031694005,-5.4507096031697975,39.9054088753453,43224.10303503131,23615.15552005698,23615.15552005698,66839.25855508828,78090.31045421961,78090.31045421961,23615.15552005698,101705.4659742766,101705.4659742766,101705.4659742766,126110.0278105482,91793.36974999431,56927.16233080611,38740.23046576467,24404.56183627161,0.0,63144.79230203628,20743.877560830868,1524.8885806505918,0.0,0.8849530641050646,2.8397740824642894,0.0014959135982669303,348468.3956932076,1550458.7740858,4.449352633547942,1550458.7740858,4.449352633547942,0.85,0.0955425901117326,4.027634451161993,1.2681665030727163,1.0,0.0,4.027634451162045,1.285741944760334,1.2860667499846246,3.1325371841335983,19372.25565864964,1975.4203177078452,4632.441516551485,4632.441516551485,5.09777736765401,4.149373528575251,-3.163843252851078,7.313216781426329,3.2130412493465625,3.2130412493465625,0.9180117855275893,0.0,0.0,0.0002526077000140919,0.9947751689742651,0.00025393446468367455,198.25439991972303,0.2318163328014785,0.000444801000632178,1260.5660357915924,0.01786503513996283,8.448078228501426e-05,0.00016812691772907762,0.0006771537660133112,0.09554259011087327,0.07194573413984222,0.023596855971031054,0.09554267585739518,0.07194573414048933,0.023596855971243277,0.3763621096823151,0.3763621096823151,0.12343977094661403,0.0,1.306997454548025,6.897706405508586,3.979039320256561e-13,3.979039320256561e-13,7.663459897028758,3.979039320256561e-13,24404.56183627161,20743.877560830868,0.85,1.0585078534327979,0.6845236393886662,42257.704602238395,25750.0,0.0,9837.065954528747,-9837.065954528747,0.18312540074728062,4.578135018682011,7819.469404960538,2017.5965495682092,9837.065954528747,2.175559470475545,0.9909383157320372,1.4477161313958613,1.4469517326434136,1.2700813542944946,0.00025127245307609636,0.003312209179011058,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53355.336592558735,15912.934045471253,,,,,,,,,,,,,,,,,,,,3.0,15437.598573708914,1524.8885806505918,0.3763621096823151,0.12343977094661403,6.112874298809886,3.2130412493465625
469.0,-29.13837437436726,4.087236183866521,34.988433980724885,23.946255398355447,4.646933735069493,-25.75972820076857,-39.349444618541725,1.2682875614708027,-5.467475426881151,-5.467475426881567,39.89151330090465,43275.61467521028,23419.846530799998,23419.846530799998,66695.46120601028,78132.0773245627,78132.0773245627,23419.846530799998,101551.92385536271,101551.92385536271,101551.92385536271,125889.65569826495,91810.31164707794,56953.848997725625,38729.40294372479,24337.73184290224,0.0,63067.13478662703,20687.072066466906,1523.8885806505918,0.0,0.8849173660562664,2.841335677263299,0.0014959135982669303,348239.8713324834,1549860.9115063627,4.450555605755513,1549860.9115063627,4.450555605755513,0.85,0.0955287519752689,4.027634451161993,1.268225133172236,1.0,0.0,4.027634451161292,1.2857637112970492,1.2860902280146977,3.1324841537944845,19375.831110368435,1975.7849123164829,4632.441516551485,4632.441516551485,5.055616233280451,4.087236183866521,-3.2124642240455534,7.299700407912074,3.19236798487439,3.19236798487439,0.91210513853554,0.0,0.0,0.00025393446468367455,0.9948340213524142,0.0002552530967311177,198.2132683061512,0.23151606405125985,0.00044184393482099744,1252.1857112827067,0.01830687907478383,8.48627381780044e-05,0.00016907172650567015,0.0006809591103916754,0.0955287519751908,0.07194724178485674,0.02358151019033405,0.09552867123111954,0.07194724178491556,0.02358151019035334,0.376420547120984,0.376420547120984,0.12337606270991262,0.0,0.8455386628239125,7.097532782420387,3.979039320256561e-13,3.979039320256561e-13,7.865325701694019,3.979039320256561e-13,24337.73184290224,20687.072066466906,0.85,1.0575311758122332,0.6861833000916127,42257.704602238395,25750.0,0.0,9786.634834247576,-9786.634834247576,0.1828415003993671,4.571037509984174,7782.4157839206555,2004.2190503269212,9786.634834247576,2.3585294024963943,0.9894020584381329,1.4474808580946592,1.4466501149338715,1.270386794861064,0.0002526077000140919,0.003297238192988124,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53296.525147768676,15963.365165752424,,,,,,,,,,,,,,,,,,,,3.0,15438.6387456586,1523.8885806505918,0.376420547120984,0.12337606270991262,6.112874298809886,3.19236798487439
470.0,-29.08880211659434,4.027094409112839,34.985029773736535,23.945720528159313,4.636324968488621,-25.716166311278315,-39.3096913821995,1.26368916317224,-5.483374322439033,-5.483374322439429,39.877762514992696,43326.20791362298,23229.541059373,23229.541059373,66555.74897299598,78173.05155329789,78173.05155329789,23229.541059373,101402.5926126709,101402.5926126709,101402.5926126709,125674.94010676483,91826.98659802461,56980.1429583482,38718.715155196005,24272.34749409393,0.0,62991.06264928993,20631.49536997984,1522.8885806505918,0.0,0.8848856036275856,2.842942843247422,0.0014959135982669303,348023.2722344514,1549269.450060533,4.451626007978119,1549269.450060533,4.451626007978119,0.8499999999999999,0.09551679546970952,4.027634451161993,1.2682823659433051,1.0,0.0,4.027634451161161,1.2857825320939749,1.286110749153442,3.132438301679792,19379.350225242575,1976.1437621657321,4632.441516551485,4632.441516551485,5.014535202738123,4.027094409112839,-3.2593096847884735,7.286404093901313,3.172205508434882,3.172205508434882,0.9063444309813949,0.0,0.0,0.0002552530967311177,0.9948908399254947,0.00025656392288246724,198.17258841790198,0.2312205631203244,0.0004389661551732192,1244.0300837609032,0.01874584522995705,8.524317918557798e-05,0.0001700099175455397,0.0006847378009456255,0.09551679521601829,0.07194888919975483,0.02356790601626346,0.09551655442405559,0.07194888939084944,0.02356790607886008,0.3764806850097221,0.3764806850097221,0.12332176278721817,0.0,0.36338309999575813,7.296414941698572,3.979039320256561e-13,3.979039320256561e-13,8.062025245185453,3.979039320256561e-13,24272.34749409393,20631.49536997984,0.85,1.056590350658995,0.6878151612530603,42257.704602238395,25750.0,0.0,9737.471911067738,-9737.471911067738,0.18256299242060786,4.5640748105151925,7746.202650912256,1991.2692601554822,9737.471911067738,2.541218484359853,0.9878949806309942,1.4472467375749598,1.4463518986706057,1.2706825815977825,0.00025393446468367455,0.003282802284825216,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53239.20659706704,16012.528088932262,,,,,,,,,,,,,,,,,,,,2.0,15439.669558395557,1522.8885806505918,0.3764806850097221,0.12332176278721817,6.112874298809886,3.172205508434882
471.0,-29.039769330482926,3.9688978528298247,34.98139316760073,23.945808119047456,4.6265251713755,-25.673009648613224,-39.27026650691403,1.2597654895091144,-5.498399833278256,-5.498399833278635,39.86419213531514,43375.87471892909,23044.040588064956,23044.040588064956,66419.91530699405,78213.2698684236,78213.2698684236,23044.040588064956,101257.31045648854,101257.31045648854,101257.31045648854,125465.77754436684,91843.4488040622,57006.053654581134,38708.216832756734,24208.467087878296,0.0,62916.68392063503,20577.19702469655,1521.8885806505918,0.0,0.8848576834919623,2.8445905778159926,0.0014959135982669303,347818.66895385017,1548685.915690128,4.452566966425868,1548685.915690128,4.452566966425868,0.85,0.09550636209952613,4.027634451161993,1.268338100281544,1.0,0.0,4.027634451160128,1.2857982081083135,1.2861281147150034,3.1324001120576392,19382.82444200718,1976.4980336819588,4632.441516551485,4632.441516551485,4.974491422229453,3.9688978528298247,-3.3044065151647932,7.273304367994617,3.1525414666906317,3.1525414666906317,0.9007261333401805,0.0,0.0,0.00025656392288246724,0.9949483271704179,0.00025786658048073904,198.13236540093746,0.23092992075940152,0.00043616764490838115,1236.0991056703522,0.019182012874865432,8.562203408343735e-05,0.0001709418887990299,0.0006884914404736753,0.09550636195978979,0.07195066564258426,0.023555696317205527,0.09550614411300845,0.07195066574785608,0.02355569635167005,0.3765422591935637,0.3765422591935637,0.12327498951572927,0.0,3.979039320256561e-13,7.4935695726970835,3.979039320256561e-13,3.979039320256561e-13,8.253876677850258,3.979039320256561e-13,24208.467087878296,20577.19702469655,0.85,1.0556804835864857,0.6894176872647119,42257.704602238395,25750.0,0.0,9689.546165894211,-9689.546165894211,0.18228990010574533,4.557247502643629,7710.812238935712,1978.7339269584982,9689.546165894211,2.723632119718525,0.986417208364422,1.4470137436046546,1.4460569660737685,1.2709689547182341,0.0002552530967311177,0.0032688836128575687,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53183.34987380296,16060.453834105789,,,,,,,,,,,,,,,,,,,,2.0,15440.691376813795,1521.8885806505918,0.3765422591935637,0.12327498951572927,6.112874298809886,3.1525414666906317
472.0,-28.991249447763643,3.91259666167934,34.977546053422635,23.946427332144253,4.617441879459998,-25.630243017888183,-39.23115647686643,1.2564354495840018,-5.512612190177606,-5.51261219017802,39.85079433323155,43424.66296336805,22863.31294147925,22863.31294147925,66287.97590484729,78252.73864629214,78252.73864629214,22863.31294147925,101116.05158777139,101116.05158777139,101116.05158777139,125262.17693033146,91859.65859268632,57031.582909760036,38697.86186991809,24146.125342560073,0.0,62843.98721247816,20524.206541176063,1520.8885806505918,0.0,0.8848333263097318,2.846265035109354,0.0014959135982669303,347625.2253668482,1548109.9652440897,4.45338787946235,1548109.9652440897,4.45338787946235,0.85,0.09549713492506332,4.027634451161993,1.268392476853915,1.0,0.0,4.027634451160173,1.2858111198136344,1.2861427047920004,3.1323686574943905,19386.24538809789,1976.8468731012008,4632.441516551485,4632.441516551485,4.935477946087341,3.91259666167934,-3.347831792624898,7.260428454304238,3.1333639962271107,3.1333639962271107,0.8952468560648887,0.0,0.0,0.00025786658048073904,0.9950030211315684,0.00025916160554716704,198.09257727325974,0.23064413386768745,0.0004335803500764381,1228.7667121166255,0.01961559322494187,8.599940057159352e-05,0.00017186717990914552,0.0006922181748261309,0.09549713488029041,0.07195253686111346,0.023544598019176955,0.09549694269451003,0.0719525368948489,0.023544598030214407,0.3766050101982121,0.3766050101982121,0.12323423756520481,0.0,3.979039320256561e-13,7.688443259504652,3.979039320256561e-13,3.979039320256561e-13,8.441117379457069,3.979039320256561e-13,24146.125342560073,20524.206541176063,0.85,1.0548021989872294,0.6909915314021601,42257.704602238395,25750.0,0.0,9642.829996578836,-9642.829996578836,0.18202217451427052,4.550554362856759,7676.230341302147,1966.5996552766887,9642.829996578836,2.9057756950101066,0.9849684768088225,1.4467818503760845,1.4457653551858276,1.2712461458625774,0.00025656392288246724,0.0032554651727461324,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53129.30131093386,16107.170003421164,,,,,,,,,,,,,,,,,,,,2.0,15441.704040225008,1520.8885806505918,0.3766050101982121,0.12323423756520481,6.112874298809886,3.1333639962271107
473.0,-28.943229886373388,3.8581429246843117,34.97350968509975,23.947633697558217,4.609120608769441,-25.5878510612037,-39.19235511040313,1.2537417835997806,-5.52600230994301,-5.52600230994336,39.83759446436788,43472.60402609044,22687.16248417656,22687.16248417656,66159.766510267,78291.49865419665,78291.49865419665,22687.16248417656,100978.66113837321,100978.66113837321,100978.66113837321,125063.9999808763,91875.66798717457,57056.773359068386,38687.660697895764,24085.33884250309,0.0,62772.99954039886,20472.538016127626,1519.8885806505918,0.0,0.8848124889468996,2.8479643329858972,0.0014959135982669303,347443.0504973655,1547542.6819786236,4.454090187624455,1547542.6819786236,4.454090187624455,0.85,0.09548887236661281,4.027634451161993,1.2684455681918188,1.0,0.0,4.027634451163553,1.2858210656423774,1.2861543184427753,3.1323444286160034,19389.624042610863,1977.1913999796939,4632.441516551485,4632.441516551485,4.897452542707004,3.8581429246843117,-3.3896085496547537,7.247751474339065,3.114661299984764,3.114661299984764,0.8899032285670755,0.0,0.0,0.00025916160554716704,0.9950563624720564,0.00026044917184723284,198.05321315016843,0.23036312398013567,0.0004310216390010231,1221.5153249288994,0.020046614863942894,8.637530731828555e-05,0.0001727862982288815,0.0006959200474353935,0.09548887236661449,0.07195448303049957,0.02353438933611491,0.09548888049160661,0.07195448303049831,0.0235343893361145,0.37666869571864553,0.37666869571864553,0.12319830267145192,0.0,3.410605131648481e-13,7.880640099635855,3.410605131648481e-13,3.410605131648481e-13,8.62412159783321,3.410605131648481e-13,24085.33884250309,20472.538016127626,0.85,1.0539526069275775,0.6925366693384272,42257.704602238395,25750.0,0.0,9597.285955226842,-9597.285955226842,0.1817597080967518,4.543992702418791,7642.432672394932,1954.85328283191,9597.285955226842,3.0876545149068058,0.9835482039867515,1.4465510328446767,1.4454769051005323,1.2715143848063797,0.00025786658048073904,0.003242530445789804,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53076.505882394136,16152.714044773158,,,,,,,,,,,,,,,,,,,,3.0,15442.7080628978,1519.8885806505918,0.37666869571864553,0.12319830267145192,6.112874298809886,3.114661299984764
474.0,-28.924320166260667,3.844716273412725,34.96944007450514,23.954038379620783,4.61008101868568,-25.57072893059322,-39.17664145175365,1.2564897830176789,-5.527959347485194,-5.527959347485559,39.828554643197954,43498.639740393955,22584.373616099885,22584.373616099885,66083.01335649384,78313.72613164708,78313.72613164708,22584.373616099885,100898.09974774696,100898.09974774696,100898.09974774696,124943.15367924306,91890.69079977703,57075.6044085217,38683.429323617034,24045.053931496095,0.0,62728.483255113126,20438.29584177168,1518.8885806505918,0.0,0.8848355339154284,2.849560215399137,0.0014959135982669303,347416.43094677426,1547154.2733769799,4.453313475015264,1547154.2733769799,4.453313475015264,0.85,0.09548185261215118,4.027634451161993,1.2684897293755784,1.0,0.0,4.027634451160047,1.2858055281967982,1.286140432616334,3.1323822793096174,19392.794486916802,1977.5146953258047,4632.441516551485,4632.441516551485,4.875263624032172,3.844716273412725,-3.4126966181349703,7.257412891547695,3.0964220837607295,3.0964220837607295,0.884692023931637,0.0,0.0,0.00026044917184723284,0.9980508415930385,0.0002609578199759012,198.03746862525497,0.11505266168430663,8.6803551726541e-05,246.0012655930172,0.020133418415669433,8.652797245027144e-05,0.0001739211993969614,0.0007004910144786161,0.09548185274179653,0.0719568424938965,0.02352501024790003,0.09548201386887634,0.07195684239619339,0.023525010215957796,0.37673309637213326,0.37673309637213326,0.12316622142311626,0.0,3.410605131648481e-13,8.048255068020808,3.410605131648481e-13,3.410605131648481e-13,8.715890510468,3.410605131648481e-13,24045.053931496095,20438.29584177168,0.85,1.0534769840956943,0.6934431933175794,42257.704602238395,25750.0,0.0,4776.824536490033,-4776.824536490033,0.09075849865065198,2.2689624662662977,3805.0055142882907,971.8190222017421,4776.824536490033,3.1784637654024226,0.9822348338815143,1.4464361502203416,1.4451915371863806,1.2717738925554656,0.00025916160554716704,0.003230063708936519,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47280.53040432145,20973.175463509968,,,,,,,,,,,,,,,,,,,,2.0,15443.703679796059,1518.8885806505918,0.37673309637213326,0.12316622142311626,6.112874298809886,3.0964220837607295
475.0,-28.930502576171957,3.8709452690405404,34.96560417297286,23.962352459225826,4.618521256229305,-25.575449271459444,-39.181451162416465,1.2634679515214773,-5.519493987603539,-5.519493987603932,39.827214513993745,43493.618764118335,22602.52052466179,22602.52052466179,66096.13928878013,78313.21533227338,78313.21533227338,22602.52052466179,100915.73585693518,100915.73585693518,100915.73585693518,124961.60922535832,91896.09916535264,57076.50259721658,38688.44063126229,24045.87336842314,0.0,62734.31399968543,20438.99236315967,1518.5329809226857,0.0,0.8848842338154728,2.850075386469819,0.0014959135982669303,347531.58797060733,1547096.69911725,4.451672172165532,1547096.69911725,4.451672172165532,0.85,0.09548176835863875,4.027634451161993,1.2684994573751465,1.0,0.0,4.027634451161299,1.2857728309399696,1.2861077268430885,3.1324619359218953,19393.93587916454,1977.6310849438432,4632.441516551485,4632.441516551485,4.8791809770083665,3.8709452690405404,-3.4062909601138234,7.277236229154363,3.090468615501608,3.090468615501608,0.8829910330004594,0.0,0.0,0.00026044917184723284,0.9986876548207964,0.00026079142021032353,198.04248193836779,0.0,0.0,0.0,0.020133418415669433,8.648121752433298e-05,0.00017396795432289986,0.0007006793262290874,0.09548176753807813,0.0719639453122217,0.023517822225856442,0.09548217278924037,0.07196394593067226,0.023517822427966496,0.3767967059630719,0.3767967059630719,0.1231372230911144,0.0,3.979039320256561e-13,8.167799615069214,3.979039320256561e-13,3.979039320256561e-13,8.663504090559115,3.979039320256561e-13,24045.87336842314,20438.99236315967,0.85,1.0535883007999667,0.6932987067386507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450785098541632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.117730192773,1518.5329809226857,0.3767967059630719,0.1231372230911144,6.112874298809886,3.090468615501608
476.0,-28.936642547849804,3.896613179366913,34.96210934985387,23.967498912848555,4.625542858394369,-25.580273031758658,-39.185350633319445,1.2691733423025247,-5.511478488710736,-5.511478488711083,39.829466276833905,43484.982814174546,22669.850760835045,22669.850760835045,66154.83357500959,78305.62388478931,78305.62388478931,22669.850760835045,100975.47464562436,100975.47464562436,100975.47464562436,125042.95448566535,91893.83638024908,57073.19530963131,38689.601189575296,24067.47984004099,0.0,62757.08102961628,20457.35786403484,1518.7858173702596,0.0,0.8849174187564344,2.849660261805932,0.0014959135982669303,347640.65301233745,1547193.4396543156,4.450553829788736,1547193.4396543156,4.450553829788736,0.8499999999999999,0.09548740298997299,4.027634451161993,1.2684862116025761,1.0,0.0,4.027634451161226,1.285746098709977,1.286080987650346,3.132527063627123,19393.458336487474,1977.582389142824,4632.441516551485,4632.441516551485,4.893715480235808,3.896613179366913,-3.388188757394585,7.2848019367614985,3.09645555630502,3.09645555630502,0.88470158751572,0.0,0.0,0.00026044917184723284,0.9993205306893114,0.0002606262593920493,198.04746108956078,0.0,0.0,0.0,0.020133418415669433,8.644332812803788e-05,0.00017400584371919496,0.0007008319308669394,0.09548740254877862,0.07197484213718434,0.02351256041159427,0.09548774179503722,0.07197484246974005,0.023512560520232945,0.37685687817505575,0.37685687817505575,0.12311069109217958,0.0,3.410605131648481e-13,8.242298883559954,3.410605131648481e-13,3.410605131648481e-13,8.556590045977543,3.410605131648481e-13,24067.47984004099,20457.35786403484,0.85,1.0541413413378777,0.6929095824844552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451150919771967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.029731908675,1518.7858173702596,0.37685687817505575,0.12311069109217958,6.112874298809886,3.09645555630502
