time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
477.0,-28.94273534654705,3.9217401074205496,34.958931301336015,23.972832632157974,4.632770960977566,-25.58503364107025,-39.18918800828976,1.2750692555007281,-5.503203639198603,-5.503203639198967,39.8316947660285,43476.2794180142,22734.76863356365,22734.76863356365,66211.04805157785,78297.95456784965,78297.95456784965,22734.76863356365,101032.7232014133,101032.7232014133,101032.7232014133,125120.64786861284,91891.56041239084,57069.88526255529,38690.750166483944,24087.924667199542,0.0,62778.674833683486,20474.73596711961,1518.9834687587274,0.0,0.8849520201029699,2.8493115952851866,0.0014959135982669303,347753.27516928123,1547289.184807544,4.449387813973416,1547289.184807544,4.449387813973416,0.85,0.09549220427766747,4.027634451161993,1.2684728103270757,1.0,0.0,4.027634451161657,1.28571847496768,1.2860533567130938,3.132594366168098,19392.978011695603,1977.5334096450474,4632.441516551485,4632.441516551485,4.907729229248431,3.9217401074205496,-3.3701197142926715,7.291859821713221,3.1023169513685436,3.1023169513685436,0.8863762718195839,0.0,0.0,0.00026044917184723284,0.999948972013825,0.00026046246272217973,198.05240223377544,0.0,0.0,0.0,0.020133418415669433,8.640605706810457e-05,0.0001740431147791283,0.0007009820450719582,0.095492204277669,0.0719845726167397,0.023507631660929302,0.09549221727146469,0.07198457261673855,0.02350763166092892,0.3769116474333413,0.3769116474333413,0.1230861321596984,0.0,3.410605131648481e-13,8.281736346191678,3.410605131648481e-13,3.410605131648481e-13,8.456148613008509,3.410605131648481e-13,24087.924667199542,20474.73596711961,0.85,1.0546741903518604,0.6925326081379355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451514248208563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.942377723522,1518.9834687587274,0.3769116474333413,0.1230861321596984,6.112874298809886,3.1023169513685436
478.0,-28.94878098419876,3.9463332372712108,34.956052414914474,23.977603297121846,4.63959129983059,-25.58998236241961,-39.19323796927927,1.2803710454870936,-5.495297850794657,-5.49529785079504,39.83404457983863,43466.94397604074,22798.824417920656,22798.824417920656,66265.76839396139,78289.65646595185,78289.65646595185,22798.824417920656,101088.4808838725,101088.4808838725,101088.4808838725,125196.77699119765,91889.41013318863,57066.69764328398,38691.90276656073,24108.296107325154,0.0,62800.19887388588,20492.05169122638,1519.1909864089391,0.0,0.8849842597086267,2.8489440135986914,0.0014959135982669303,347860.90109675826,1547390.1474210143,4.448301440438701,1547390.1474210143,4.448301440438701,0.85,0.09549647552557385,4.027634451161993,1.268460284373723,1.0,0.0,4.027634451161254,1.2856936358461577,1.286028511121906,3.1326548867228956,19392.52421248814,1977.4871350041187,4632.441516551485,4632.441516551485,4.921556880202714,3.9463332372712108,-3.3525646410678838,7.298897878339094,3.108057929963669,3.108057929963669,0.8880165514181911,0.0,0.0,0.00026044917184723284,1.0005729704344268,0.0002603000276273219,198.05735284983166,0.0,0.0,0.0,0.020133418415669433,8.636673734518219e-05,0.00017408243450205065,0.0007011404105426104,0.09549647552476895,0.07199337497104513,0.023503100553723812,0.09549642107792351,0.07199337497165192,0.02350310055392192,0.37696001691195846,0.37696001691195846,0.12306315168038011,0.0,3.979039320256561e-13,8.293875727503575,3.979039320256561e-13,3.979039320256561e-13,8.358298560912885,3.979039320256561e-13,24108.296107325154,20492.05169122638,0.85,1.0551840532708345,0.6921465975502753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451874803277676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.855763904694,1519.1909864089391,0.37696001691195846,0.12306315168038011,6.112874298809886,3.108057929963669
479.0,-28.954362336917352,3.9704075412137727,34.95345623052298,23.982769587915413,4.64655892705291,-25.594310529057843,-39.19688870720563,1.2860834125098195,-5.487357693782087,-5.487357693782473,39.83651442880218,43457.806119488414,22861.0835268926,22861.0835268926,66318.88964638101,78282.34211451716,78282.34211451716,22861.0835268926,101143.42564140976,101143.42564140976,101143.42564140976,125272.02427006743,91887.17392950681,57062.63793450637,38693.92888333382,24128.59862865766,0.0,62822.52751199148,20509.30883435901,1519.3837091408004,0.0,0.8850162280569637,2.8485766526246645,0.0014959135982669303,347969.02122543147,1547496.2728586127,4.44722425981728,1547496.2728586127,4.44722425981728,0.85,0.09549986869887671,4.027634451161993,1.2684472336666657,1.0,0.0,4.027634451162619,1.2856671824047505,1.2860018590305518,3.132719343141811,19392.05227960729,1977.439011243115,4632.441516551485,4632.441516551485,4.934996684839101,3.9704075412137727,-3.3352078603242785,7.305615401538051,3.1136797576476525,3.1136797576476525,0.8896227878993292,0.0,0.0,0.0002603000276273219,1.0005761203241137,0.00026015014983867864,198.061927372126,0.0,2.9539109388412143e-05,83.71383600676002,0.020162957525057847,8.633130771878066e-05,0.00017396871990854124,0.000700682409728192,0.095499868697878,0.07200101623120718,0.023498852466670817,0.09549966977661441,0.07200101623196013,0.023498852466916575,0.3770016367748826,0.3770016367748826,0.12304143396359216,0.0,3.979039320256561e-13,8.286536144424701,3.979039320256561e-13,3.979039320256561e-13,8.273103087644017,3.979039320256561e-13,24128.59862865766,20509.30883435901,0.85,1.0556545919570357,0.6917551369004254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452233894488251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42341.41843824516,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.769891785518,1519.3837091408004,0.3770016367748826,0.12304143396359216,6.112874298809886,3.1136797576476525
480.0,-28.95989725158008,3.993972474285825,34.9511283578219,23.9878588001244,4.653373898800582,-25.59860955094813,-39.200543077290035,1.2916662384049478,-5.4796426558961,-5.4796426558964555,39.83913151429783,43448.88626489007,22922.208031353715,22922.208031353715,66371.09429624378,78275.33368665814,78275.33368665814,22922.208031353715,101197.54171801185,101197.54171801185,101197.54171801185,125346.61166480248,91885.15005007989,57058.702628341576,38696.05269082035,24149.069946790623,0.0,62845.12263761097,20526.70945477203,1519.5838717690383,0.0,0.8850464855494844,2.8481857237928496,0.0014959135982669303,348074.101207142,1547608.7308162726,4.446204774928879,1547608.7308162726,4.446204774928879,0.85,0.095502552906772,4.027634451161993,1.2684348813490942,1.0,0.0,4.027634451163666,1.2856413384247294,1.2859758156238792,3.132782317109508,19391.62515606027,1977.3954567625306,4632.441516551485,4632.441516551485,4.948191563661148,3.993972474285825,-3.3182451191546343,7.31221759344046,3.1191860613991107,3.1191860613991107,0.891196017542603,0.0,0.0,0.00026015014983867864,1.0005713514122272,0.00026000159755873214,198.0664640149596,0.0,2.9685083688958908e-05,84.12752717450955,0.020192642608746807,8.629585629625236e-05,0.0001738542935424263,0.0007002215421539062,0.09550255290647594,0.0720076685872114,0.02349488431926454,0.0955024080545226,0.07200766858743463,0.023494884319337373,0.37703668331433343,0.37703668331433343,0.12302072645682846,0.0,3.410605131648481e-13,8.265325016832548,3.410605131648481e-13,3.410605131648481e-13,8.195962230317548,3.410605131648481e-13,24149.069946790623,20526.70945477203,0.85,1.0561057328022878,0.6913644916477126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452565531454797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42341.832129412905,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.693119319916,1519.5838717690383,0.37703668331433343,0.12302072645682846,6.112874298809886,3.1191860613991107
481.0,-28.96539228045769,4.01703877146759,34.94905359440024,23.992845334019535,4.660069514622271,-25.60288483141751,-39.20418588733298,1.2971453503140846,-5.472075874726045,-5.4720758747263725,39.84184331540189,43440.09293178016,22982.0443381882,22982.0443381882,66422.13726996836,78268.39304820923,78268.39304820923,22982.0443381882,101250.43738639742,101250.43738639742,101250.43738639742,125419.86867807142,91883.130664579,57054.830548164035,38698.111240461076,24169.431291674002,0.0,62867.54253213508,20544.016597922902,1519.7794426164564,0.0,0.8850756226360381,2.847787390489096,0.0014959135982669303,348177.18610929785,1547725.265284981,4.4452230847747956,1547725.265284981,4.4452230847747956,0.85,0.09550445458550301,4.027634451161993,1.2684227208001535,1.0,0.0,4.027634451160198,1.2856159785935128,1.2859502582038278,3.132844113814063,19391.198980920355,1977.3519989925567,4632.441516551485,4632.441516551485,4.961108360693705,4.01703877146759,-3.301613457283136,7.318652228750725,3.1245788287778695,3.1245788287778695,0.8927368082222484,0.0,0.0,0.00026000159755873214,1.0005672584811538,0.00025985419306385327,198.07096814463475,0.0,2.9423224810362132e-05,83.38541911256628,0.02022206583355717,8.626053041031452e-05,0.00017374106714841762,0.000699765507628616,0.09550445458550204,0.07201332771215554,0.02349112687334649,0.09550448507230194,0.07201332771215628,0.02349112687334673,0.3770656247615831,0.3770656247615831,0.12300082711808416,0.0,3.410605131648481e-13,8.234308241185431,3.410605131648481e-13,3.410605131648481e-13,8.125436751297457,3.410605131648481e-13,24169.431291674002,20544.016597922902,0.85,1.0565410161533884,0.690978065662031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452894423413465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42341.09002135096,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.617091118276,1519.7794426164564,0.3770656247615831,0.12300082711808416,6.112874298809886,3.1245788287778695
482.0,-28.97084696222055,4.039615960157841,34.947217075792025,23.99765319367873,4.666561164232453,-25.607144180743777,-39.20782213155178,1.3024449421086577,-5.464704382432956,-5.464704382433379,39.84462916437583,43431.4488540446,23040.73735716984,23040.73735716984,66472.18621121443,78261.55491281564,78261.55491281564,23040.73735716984,101302.29226998548,101302.29226998548,101302.29226998548,125491.99452168154,91881.11483879878,57051.008780039774,38700.11784306556,24189.702251696053,0.0,62889.82009476161,20561.246913941646,1519.9717271414625,0.0,0.8851034730001623,2.847374544720642,0.0014959135982669303,348277.6335713793,1547844.988725982,4.444284787552262,1547844.988725982,4.444284787552262,0.8500000000000001,0.09550565273604658,4.027634451161993,1.268410850376822,1.0,0.0,4.027634451163285,1.2855914583118935,1.285925542034739,3.13290386702683,19390.77355703098,1977.3086178288186,4632.441516551485,4632.441516551485,4.973778357448534,4.039615960157841,-3.2853453903654337,7.3249613505232745,3.129860449218178,3.129860449218178,0.8942458426337652,0.0,0.0,0.00025985419306385327,1.0005631173748022,0.00025970794700651967,198.0754393791321,0.0,2.9196551009529226e-05,82.74302556100582,0.020251262384566697,8.62252815254535e-05,0.00017362891153839977,0.000699313785829817,0.09550565273582495,0.07201810522912802,0.023487547506696925,0.09550572647291686,0.07201810522929515,0.02348754750675143,0.37708907311833817,0.37708907311833817,0.12298157431375539,0.0,3.979039320256561e-13,8.196688645618906,3.979039320256561e-13,3.979039320256561e-13,8.061022749900417,3.979039320256561e-13,24189.702251696053,20561.246913941646,0.85,1.056962575358857,0.690595851420828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453220959377264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42340.4476277994,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.54167746471,1519.9717271414625,0.37708907311833817,0.12298157431375539,6.112874298809886,3.129860449218178
483.0,-28.976262643324347,4.061714487528345,34.94560462868589,24.002375278528802,4.672926421604183,-25.61138111016807,-39.21144709512589,1.3076346155989733,-5.457469446650464,-5.457469446650852,39.84747936204092,43422.92847954246,23098.176715539525,23098.176715539525,66521.10519508198,78254.88133707807,78254.88133707807,23098.176715539525,101353.05805261759,101353.05805261759,101353.05805261759,125562.86933402675,91879.19690485846,57047.244047351276,38702.169841674644,24209.811281409155,0.0,62911.981123083795,20578.33958919778,1520.15729560681,0.0,0.8851303761167404,2.8469561494366777,0.0014959135982669303,348376.24237193423,1547967.4848328324,4.44337844134672,1547967.4848328324,4.44337844134672,0.85,0.09550620493468229,4.027634451161993,1.2683992310659962,1.0,0.0,4.027634451161379,1.285567451444146,1.2859013409094224,3.132962371315125,19390.36879243056,1977.2673433262694,4632.441516551485,4632.441516551485,4.986177727880833,4.061714487528345,-3.26939196796915,7.331106455497495,3.13503296575885,3.13503296575885,0.8957237045025286,0.0,0.0,0.00025970794700651967,1.0005591147812454,0.00025956282159630343,198.0798788183394,0.0,2.8967752063818853e-05,82.09460934886263,0.020280230136630516,8.619015524344055e-05,0.00017351779176307913,0.0006988662359945303,0.09550620493446932,0.07202209501377019,0.023484109920699138,0.09550625393324418,0.0720220950139308,0.023484109920751495,0.377107705753772,0.377107705753772,0.12296283873695904,0.0,3.979039320256561e-13,8.154931177833134,3.979039320256561e-13,3.979039320256561e-13,8.002443328160382,3.979039320256561e-13,24209.811281409155,20578.33958919778,0.85,1.0573678337189403,0.6902171526690268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453545111626396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42339.799211587255,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.46688893071,1520.15729560681,0.377107705753772,0.12296283873695904,6.112874298809886,3.13503296575885
484.0,-28.981639592684665,4.083343770044237,34.94420281608686,24.00693562757226,4.679113510781816,-25.615601004597647,-39.21506154639644,1.3126677926191028,-5.4504094012738165,-5.450409401274148,39.85038691662288,43414.53395060054,23154.486098092908,23154.486098092908,66569.02004869345,78248.27453608077,78248.27453608077,23154.486098092908,101402.76063417368,101402.76063417368,101402.76063417368,125632.52381701942,91877.25803383414,57043.51744834543,38704.15620609856,24229.76318284573,0.0,62933.91938894429,20595.29870541887,1520.3392228842579,0.0,0.8851561604021652,2.8465305117308284,0.0014959135982669303,348472.48862846877,1548092.4535815034,4.442509822438335,1548092.4535815034,4.442509822438335,0.85,0.09550623245712649,4.027634451161993,1.268387799677439,1.0,0.0,4.02763445116108,1.2855441761758604,1.2858778730212113,3.1330190947954004,19389.959609226215,1977.2256182515146,4632.441516551485,4632.441516551485,4.998333171689932,4.083343770044237,-3.2537789584172336,7.3371227284614715,3.1400987147825483,3.1400987147825483,0.8971710613664424,0.0,0.0,0.00025956282159630343,1.0005551394440835,0.0002594188079834547,198.08428667899133,0.0,2.8746423669093618e-05,81.46736467821131,0.020308976560299608,8.615514399511292e-05,0.00017340767760119053,0.0006984227364025469,0.09550623245687805,0.07202543569876019,0.02348079675811786,0.09550618537001335,0.07202543569894755,0.023480796758178938,0.3771222097015038,0.3771222097015038,0.12294451694218864,0.0,3.410605131648481e-13,8.110773070765617,3.410605131648481e-13,3.410605131648481e-13,7.948330934514445,3.410605131648481e-13,24229.76318284573,20595.29870541887,0.85,1.05776059547926,0.6898431620361983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453866959875625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42339.171966916605,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.39269988719,1520.3392228842579,0.3771222097015038,0.12294451694218864,6.112874298809886,3.1400987147825483
485.0,-28.986977838918396,4.10451435970326,34.94299922681633,24.011448199767642,4.685233114935573,-25.61979281085854,-39.21866014190016,1.317644092839831,-5.443454819267629,-5.443454819268004,39.85335474902719,43406.24271604882,23209.529240917327,23209.529240917327,66615.77195696614,78241.74753532265,78241.74753532265,23209.529240917327,101451.27677623997,101451.27677623997,101451.27677623997,125700.76803678562,91875.35604142987,57039.85122218693,38706.116465825486,24249.49126054564,0.0,62955.60772637113,20612.067571463795,1520.515398342648,0.0,0.8851811740026363,2.846109790850418,0.0014959135982669303,348567.3175626431,1548220.0209777951,4.441667198760123,1548220.0209777951,4.441667198760123,0.85,0.09550581104307826,4.027634451161993,1.268376566651277,1.0,0.0,4.027634451161168,1.2855211658575008,1.285854671587732,3.133075174593005,19389.55820895932,1977.1846868155098,4632.441516551485,4632.441516551485,5.010215273736501,4.10451435970326,-3.2384491645438573,7.342963524247118,3.145059739154057,3.145059739154057,0.8985884969011592,0.0,0.0,0.0002594188079834547,1.000551166553675,0.0002592759037771189,198.08866298088148,0.0,2.8526833773207124e-05,80.84504691326899,0.020337503394072816,8.612029939142819e-05,0.00017329850859202652,0.0006979830435402387,0.09550581104306846,0.07202822696220303,0.02347758408086543,0.09550583378266625,0.07202822696221042,0.023477584080867843,0.377133237221979,0.377133237221979,0.12292652617303897,0.0,3.979039320256561e-13,8.065449258507613,3.979039320256561e-13,3.979039320256561e-13,7.898127716751162,3.979039320256561e-13,24249.49126054564,20612.067571463795,0.85,1.058138811819647,0.6894738099377702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454186519814272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42338.54964915166,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.319106246894,1520.515398342648,0.377133237221979,0.12292652617303897,6.112874298809886,3.145059739154057
486.0,-28.992278713823648,4.1252350619945,34.94198192136466,24.015809303987794,4.6911762896427165,-25.623968670018265,-39.222252171579726,1.3224652825665277,-5.436679754432532,-5.436679754432938,39.85637170673768,43398.0877569853,23263.515725051137,23263.515725051137,66661.60348203643,78235.32186177622,78235.32186177622,23263.515725051137,101498.83758682736,101498.83758682736,101498.83758682736,125767.89941146027,91873.4690924901,57036.2349877122,38708.03789419765,24269.061824632903,0.0,62977.099718830556,20628.702550937967,1520.6902343121174,0.0,0.8852050762657717,2.8456837804880735,0.0014959135982669303,348659.71817894134,1548349.7080882268,4.440862042151864,1548349.7080882268,4.440862042151864,0.85,0.09550506434108562,4.027634451161993,1.2683655924303454,1.0,0.0,4.027634451162388,1.2854988805451693,1.285832196781109,3.133129489349619,19389.159983495152,1977.1440791192867,4632.441516551485,4632.441516551485,5.0218692760462815,4.1252350619945,-3.2234557952075225,7.348690857202023,3.149918439984602,3.149918439984602,0.8999766971384577,0.0,0.0,0.0002592759037771189,1.0005473307112038,0.0002591340717413356,198.09300881224368,0.0,2.8307703167401715e-05,80.22403077641646,0.020365811097240217,8.608553135308709e-05,0.0001731903724240318,0.0006975475105846066,0.09550506434107338,0.07203059954354155,0.023474464797531833,0.09550509720085067,0.07203059954355077,0.023474464797534844,0.37714138344246273,0.37714138344246273,0.12290880022438591,0.0,3.979039320256561e-13,8.019874611456714,3.979039320256561e-13,3.979039320256561e-13,7.851182484634421,3.979039320256561e-13,24269.061824632903,20628.702550937967,0.85,1.0585054532465898,0.6891090245619709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454503792854179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42337.92863301481,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.24610872759,1520.6902343121174,0.37714138344246273,0.12290880022438591,6.112874298809886,3.149918439984602
487.0,-28.99754228498081,4.145515448962123,34.941139202636954,24.020073806773894,4.6969949208192325,-25.62812340963733,-39.225829393230356,1.327178103506419,-5.430034212280361,-5.430034212280718,39.859420912142845,43390.03426036902,23316.353563885204,23316.353563885204,66706.38782425423,78229.00955960272,78229.00955960272,23316.353563885204,101545.36312348793,101545.36312348793,101545.36312348793,125833.73968793475,91871.63005653533,57032.65475731454,38709.97255468976,24288.37656444683,0.0,62998.34911913659,20645.120079779805,1520.8593338092126,0.0,0.8852281874050694,2.8452608131413895,0.0014959135982669303,348750.371002967,1548480.7897427618,4.440083562605265,1548480.7897427618,4.440083562605265,0.85,0.09550402987601375,4.027634451161993,1.2683547506341712,1.0,0.0,4.027634451161424,1.285477101331245,1.2858102295887393,3.133182572440193,19388.771869682812,1977.1045025245944,4632.441516551485,4632.441516551485,5.0332753215722255,4.145515448962123,-3.2087569358668966,7.35427238482902,3.1546767091086316,3.1546767091086316,0.9013362026024662,0.0,0.0,0.0002591340717413356,1.000543501364606,0.00025899330852472856,198.09732422499673,0.0,2.809593471428239e-05,79.62387898027629,0.0203939070319545,8.605091953804181e-05,0.0001730831522032938,0.0006971156667297009,0.09550402987599901,0.07203261430207988,0.023471415573919137,0.09550401371484009,0.072032614302091,0.023471415573922755,0.3771471791897676,0.3771471791897676,0.12289128613213013,0.0,3.410605131648481e-13,7.974659623609057,3.410605131648481e-13,3.410605131648481e-13,7.807137094825805,3.410605131648481e-13,24288.37656444683,20645.120079779805,0.85,1.0588592996001425,0.6887487508333566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454818857867542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42337.32848121867,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.173681939024,1520.8593338092126,0.3771471791897676,0.12289128613213013,6.112874298809886,3.1546767091086316
488.0,-29.002768937396958,4.165364781869018,34.94046025993712,24.024240450840466,4.702697330939071,-25.632256554664558,-39.22939921086652,1.3317899941343727,-5.423521265242357,-5.423521265242739,39.862504731108196,43382.11167092859,23368.080051172645,23368.080051172645,66750.19172210124,78222.7716205489,78222.7716205489,23368.080051172645,101590.85167172154,101590.85167172154,101590.85167172154,125898.29289029716,91869.80350415308,57029.14355454621,38711.84438845208,24307.441218575626,0.0,63019.285607027705,20661.325035789283,1521.024744594233,0.0,0.8852504833750713,2.8448426548924486,0.0014959135982669303,348839.2330313174,1548613.3679233848,4.439332567229777,1548613.3679233848,4.439332567229777,0.85,0.09550279312914484,4.027634451161993,1.26834419017192,1.0,0.0,4.027634451161883,1.2854557933348443,1.285788735116111,3.133234508759841,19388.38639042849,1977.0651945800546,4632.441516551485,4632.441516551485,5.044441460875361,4.165364781869018,-3.1943512819906332,7.359716063859651,3.159336684280522,3.159336684280522,0.9026676240801492,0.0,0.0,0.00025899330852472856,1.000539711305935,0.0002588536023089804,198.10160953135315,0.0,2.7884816559156e-05,79.02557012864811,0.020421791848513657,8.601639218362597e-05,0.00017297691634110258,0.0006966877875111907,0.09550279312913074,0.07203436348438465,0.023468429644746096,0.095502768778245,0.07203436348439528,0.02346842964474956,0.3771510859947564,0.3771510859947564,0.12287394152499216,0.0,3.979039320256561e-13,7.930161512099971,3.979039320256561e-13,3.979039320256561e-13,7.765230610019046,3.979039320256561e-13,24307.441218575626,20661.325035789283,0.85,1.0592026088384836,0.6883942154065098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455131718596401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42336.730172367046,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.101825773048,1521.024744594233,0.3771510859947564,0.12287394152499216,6.112874298809886,3.159336684280522
489.0,-29.00795971817695,4.184791894505512,34.9399346945188,24.028291284944885,4.7082637811368935,-25.636371044071076,-39.23295083278788,1.336283057547498,-5.417150232954157,-5.417150232954535,39.865613493349,43374.270085783784,23418.746483620653,23418.746483620653,66793.01656940444,78216.61557381546,78216.61557381546,23418.746483620653,101635.36205743611,101635.36205743611,101635.36205743611,125961.61128585518,91867.98950718461,57025.64401916576,38713.71720890983,24326.249228419074,0.0,63039.966437328905,20677.31184415621,1521.1867737392354,0.0,0.8852719519663222,2.8444284508562228,0.0014959135982669303,348926.17598703934,1548747.0271381317,4.438609464472104,1548747.0271381317,4.438609464472104,0.85,0.09550141215498542,4.027634451161993,1.268333707735874,1.0,0.0,4.027634451163418,1.2854350403453423,1.2857677971588293,3.13328509395538,19388.003560893714,1977.0261568317128,4632.441516551485,4632.441516551485,5.055378767318839,4.184791894505512,-3.1802424534793627,7.365034347984874,3.1639004254557053,3.1639004254557053,0.9039715501302015,0.0,0.0,0.0002588536023089804,1.0005360289365994,0.00025871492362358804,198.10586558647762,0.0,2.7676026201247566e-05,78.4338582543356,0.020449467874714904,8.598205352545073e-05,0.00017287154878352964,0.0006962634055062751,0.09550141215495767,0.07203591412589687,0.02346549802906079,0.09550135180886017,0.07203591412591781,0.02346549802906761,0.37715349499306494,0.37715349499306494,0.12285673250594846,0.0,3.979039320256561e-13,7.886593520762858,3.979039320256561e-13,3.979039320256561e-13,7.725088511561978,3.979039320256561e-13,24326.249228419074,20677.31184415621,0.85,1.0595344563802493,0.6880439907737619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455442397653993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42336.13846049273,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.030533760146,1521.1867737392354,0.37715349499306494,0.12285673250594846,6.112874298809886,3.1639004254557053
490.0,-29.01311433809849,4.203805730399056,34.93955261900553,24.032254458311968,4.71371596639356,-25.640464403583955,-39.236495120543964,1.3406769047233302,-5.410904037188857,-5.410904037189234,39.86874125297658,43366.556424780625,23468.339692774756,23468.339692774756,66834.89611755538,78210.56732387806,78210.56732387806,23468.339692774756,101678.90701665281,101678.90701665281,101678.90701665281,126023.68627283846,91866.2224064698,57022.21150739764,38715.56766563573,24344.77925618565,0.0,63060.34692182139,20693.062367757804,1521.3446014762899,0.0,0.8852927033896969,2.844020736911425,0.0014959135982669303,349011.43186296895,1548881.5119324857,4.437910539677157,1548881.5119324857,4.437910539677157,0.85,0.09549992546401531,4.027634451161993,1.2683235209202395,1.0,0.0,4.027634451162234,1.2854147505329918,1.2857473238252062,3.1333345517405577,19387.63062843775,1976.9881283045434,4632.441516551485,4632.441516551485,5.0660843982430315,4.203805730399056,-3.16641386994119,7.370219600340246,3.1683698790708292,3.1683698790708292,0.9052485368773798,0.0,0.0,0.00025871492362358804,1.0005323162351816,0.00025857727874006566,198.11009214993535,0.0,2.747306100804455e-05,77.85865489679826,0.02047694093572295,8.594779840816315e-05,0.00017276712521542488,0.0006958428255458631,0.09549992546376176,0.07203731450095653,0.023462610962805237,0.09549980852834253,0.0720373145011478,0.023462610962867524,0.37715473250791204,0.37715473250791204,0.12283963195738017,0.0,3.979039320256561e-13,7.844082231066523,3.979039320256561e-13,3.979039320256561e-13,7.686543659272388,3.979039320256561e-13,24344.77925618565,20693.062367757804,0.85,1.0598561438365297,0.6876992998237704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455750957017521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42335.563257135196,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.959786153939,1521.3446014762899,0.37715473250791204,0.12283963195738017,6.112874298809886,3.1683698790708292
491.0,-29.018233632393386,4.222415399032918,34.93930502600452,24.036165209859632,4.7190971203626555,-25.644533097285255,-39.240020339470334,1.3450103133246143,-5.404762605802034,-5.404762605802372,39.87189382834466,43358.917747669664,23516.839763936616,23516.839763936616,66875.75751160628,78204.59447200195,78204.59447200195,23516.839763936616,101721.43423593856,101721.43423593856,101721.43423593856,126084.45822869966,91864.48784345445,57018.8111191496,38717.418582560946,24363.0239927611,0.0,63080.44257532204,20708.570393846934,1521.4990702124219,0.0,0.8853128201677073,2.8436239234492793,0.0014959135982669303,349095.27372835996,1549017.072665101,4.437233011267953,1549017.072665101,4.437233011267953,0.85,0.09549837865633426,4.027634451161993,1.2683134132297709,1.0,0.0,4.027634451161204,1.285394742254007,1.285727133432291,3.1333833247982055,19387.264562802717,1976.9507999982377,4632.441516551485,4632.441516551485,5.076554054684147,4.222415399032918,-3.152846565007282,7.3752619640402,3.172747039389558,3.172747039389558,0.9064991541113023,0.0,0.0,0.00025857727874006566,1.000528689360078,0.0002584406439214127,198.1142899033331,0.0,2.7268840558586843e-05,77.27989414303511,0.020504209776281538,8.591374010084262e-05,0.00017266353863922305,0.0006954256166828747,0.09549837865612082,0.0720386147768498,0.02345976387927102,0.0954983490153721,0.0720386147770108,0.023459763879323452,0.3771550678972287,0.3771550678972287,0.1228226181851922,0.0,3.410605131648481e-13,7.802632331591269,3.410605131648481e-13,3.410605131648481e-13,7.649119464757916,3.410605131648481e-13,24363.0239927611,20708.570393846934,0.85,1.0601662699457506,0.6873591239613827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445605737923499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42334.98449638143,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.889589944238,1521.4990702124219,0.3771550678972287,0.1228226181851922,6.112874298809886,3.172747039389558
492.0,-29.023318319169206,4.240628721677933,34.93918298884845,24.039932700712257,4.724316837487687,-25.64858680871299,-39.24353913227094,1.349201852208251,-5.39877844922114,-5.398778449221545,39.875055524502294,43351.40396207542,23564.401282598155,23564.401282598155,66915.80524467357,78198.69535920478,78198.69535920478,23564.401282598155,101763.09664180293,101763.09664180293,101763.09664180293,126144.10972654294,91862.74782596776,57015.456428851816,38719.21266346216,24381.013084740018,0.0,63100.22574820218,20723.861122029015,1521.6518935090437,0.0,0.8853320894900465,2.84322999634683,0.0014959135982669303,349176.9837120583,1549153.034598068,4.4365840443697335,1549153.034598068,4.4365840443697335,0.85,0.09549681354389876,4.027634451161993,1.268303573136218,1.0,0.0,4.027634451159665,1.2853753968418427,1.2857076073814047,3.133430483466433,19386.89734604518,1976.913354310104,4632.441516551485,4632.441516551485,5.086821106840467,4.240628721677933,-3.1395773790028327,7.380206100680765,3.1770339656447715,3.1770339656447715,0.9077239901842205,0.0,0.0,0.0002584406439214127,1.0005251362281113,0.000258304998608741,198.11845943235457,0.0,2.7069310073503265e-05,76.71442474830825,0.02053127908635504,8.587975631843752e-05,0.00017256088760297516,0.0006950121758328352,0.09549681354387628,0.07203985915698585,0.023456954386890425,0.0954967889002519,0.07203985915700281,0.023456954386895944,0.37715471763626784,0.37715471763626784,0.1228056738341085,0.0,3.979039320256561e-13,7.762220866883013,3.979039320256561e-13,3.979039320256561e-13,7.612538077457202,3.979039320256561e-13,24381.013084740018,20723.861122029015,0.85,1.0604685554010098,0.6870245462364383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456361713701875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42334.4190269867,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.819929603927,1521.6518935090437,0.37715471763626784,0.1228056738341085,6.112874298809886,3.1770339656447715
493.0,-29.028363034771232,4.2584911230029965,34.93916153053842,24.04516377663242,4.731210976565643,-25.652436904465723,-39.24676721272988,1.354904568913248,-5.347513077090468,-5.391059204272423,39.87774095838138,43342.85562302411,23606.511840992313,23606.511840992313,66949.36746401642,78191.94292417202,78191.94292417202,23606.511840992313,101798.45476516434,101798.45476516434,101798.45476516434,126193.4514527577,91860.81539800482,57011.72809689335,38721.20811234608,24394.996687593353,0.0,63116.204799939434,20735.74718445435,1521.7994192690423,0.0,0.8853620337267529,2.8427792221698214,0.0014959135982669303,349282.40743751277,1549268.5229817026,4.435575597258987,1549268.5229817026,4.435575597258987,0.85,0.0954934660425895,4.027634451161993,1.2682913631340487,1.0,0.0,4.027634451161357,1.285348973958788,1.285681003308607,3.1334948973096006,19386.48952259735,1976.8717678919254,4632.441516551485,4632.441516551485,5.095911466264046,4.2584911230029965,-3.1251464020592894,7.383637525062285,3.181232343641072,3.181232343641072,0.908923526754592,0.0,0.0,0.000258304998608741,1.00052102854026,0.00025817048441810643,198.12259633537005,0.0,2.6873840375735517e-05,76.16046362483446,0.020558152926730775,8.584859110374058e-05,0.00017245640750500042,0.0006945913681907714,0.09549346600193463,0.07203972689381165,0.023453739108122987,0.09549413535194322,0.07203972692448146,0.023453739118108035,0.3771538542201946,0.3771538542201946,0.1227887850199082,0.0,3.979039320256561e-13,7.722234555250395,3.979039320256561e-13,0.04354612718196904,7.577691282847866,3.979039320256561e-13,24394.996687593353,20735.74718445435,0.85,1.0607318306958893,0.6867151749762004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456664002860042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42333.86506586323,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.750791924438,1521.7994192690423,0.3771538542201946,0.1227887850199082,6.112874298809886,3.181232343641072
494.0,-29.03336122262575,4.276063273623846,34.93920624506251,24.05238936133685,4.740409850677269,-25.656014432539067,-39.24959998168049,1.3626864701886328,-5.204924698604657,-5.3807793383439195,39.879625475009675,43332.86643457022,23641.3419254981,23641.3419254981,66974.20836006833,78183.93460199659,78183.93460199659,23641.3419254981,101825.27652749469,101825.27652749469,101825.27652749469,126228.0100660897,91858.54024297213,57007.472075557554,38723.40907490508,24402.733538595014,0.0,63126.142613500095,20742.323507805762,1522.0154539380642,0.0,0.8854080824135766,2.8420287949247864,0.0014959135982669303,349422.8410217448,1549349.571416907,4.434024881963826,1549349.571416907,4.434024881963826,0.85,0.09548739153804368,4.027634451161993,1.2682760139508171,1.0,0.0,4.027634451161708,1.285312814684744,1.2856446617921415,3.133583050869896,19386.009369345793,1976.8228058863929,4632.441516551485,4632.441516551485,5.103430197883503,4.276063273623846,-3.108897496671619,7.384960770295465,3.185355215910263,3.185355215910263,0.9101014902600751,0.0,0.0,0.00025817048441810643,1.0005162429695567,0.00025803727448926776,198.12669523183268,0.0,2.665030069247095e-05,75.52695216246268,0.020584803227423246,8.582125100019761e-05,0.00017234923341790883,0.0006941597101453294,0.095487391538047,0.07203751167769774,0.023449879860349254,0.0954874460558425,0.07203751167769525,0.02344987986034844,0.3771525791316749,0.3771525791316749,0.12277194063521463,0.0,3.979039320256561e-13,7.682798973768229,3.979039320256561e-13,0.17585463973927062,7.545531622561384,3.979039320256561e-13,24402.733538595014,20742.323507805762,0.85,1.0609583539759213,0.6864488251703043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456963927572157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42333.23155440086,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.682285511239,1522.0154539380642,0.3771525791316749,0.12277194063521463,6.112874298809886,3.185355215910263
495.0,-29.038315666854718,4.293337443151519,34.939319559502515,24.059038899745815,4.748926079325442,-25.65962094113888,-39.25250067897139,1.3698582354725182,-5.059772862569446,-5.371273114351963,39.8817130683971,43323.35088384273,23677.09965667925,23677.09965667925,67000.45054052198,78176.35810459252,78176.35810459252,23677.09965667925,101853.45776127177,101853.45776127177,101853.45776127177,126265.26417889318,91856.40339065374,57003.3961699381,38725.563578572925,24411.806417621407,0.0,63137.369996194335,20750.035454978195,1522.3257222026798,0.0,0.8854493897954515,2.841153374514909,0.0014959135982669303,349552.74530359305,1549439.3574264285,4.432633925048169,1549439.3574264285,4.432633925048169,0.85,0.09548200197398357,4.027634451161993,1.2682616170169787,1.0,0.0,4.027634451160599,1.2852795113670892,1.2856111786551998,3.1336642462136464,19385.55840377465,1976.7768201959536,4632.441516551485,4632.441516551485,5.111149179559449,4.293337443151519,-3.0933663856970224,7.386703828848542,3.189420299885891,3.189420299885891,0.9112629428245402,0.0,0.0,0.00025803727448926776,1.0005117444863967,0.0002579052928776251,198.1307584009512,0.0,2.6392442972873217e-05,74.7961833851227,0.02061119567039612,8.579326363435049e-05,0.00017224401085491728,0.0006937359121255851,0.09548200197399384,0.07203579279909952,0.023446209174894324,0.09548194720285666,0.07203579279909177,0.0234462091748918,0.37715098145861936,0.37715098145861936,0.12275513179412643,0.0,3.979039320256561e-13,7.645169232544163,3.979039320256561e-13,0.3115002517824905,7.513571312383249,3.979039320256561e-13,24411.806417621407,20750.035454978195,0.85,1.0611853256567465,0.6861760457626614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457261097725502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42332.50078562352,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.614543046728,1522.3257222026798,0.37715098145861936,0.12275513179412643,6.112874298809886,3.189420299885891
496.0,-29.043225806743198,4.310321628791535,34.93949569440954,24.065696086641424,4.757455421391979,-25.66318624129963,-39.255364635586716,1.3770462475433005,-4.918185883311651,-5.361766222892811,39.88376955421025,43313.87615105639,23711.897723198115,23711.897723198115,67025.7738742545,78168.75967573424,78168.75967573424,23711.897723198115,101880.65739893235,101880.65739893235,101880.65739893235,126301.11590226274,91854.23194996719,56999.348425325225,38727.64836071329,24420.458503330392,0.0,63148.106864043686,20757.389727830832,1522.6105771440123,0.0,0.8854908000865955,2.840329592395194,0.0014959135982669303,349682.6966214164,1549527.8093649878,4.431239590452433,1549527.8093649878,4.431239590452433,0.85,0.09547653375763658,4.027634451161993,1.2682472277758645,1.0,0.0,4.027634451162396,1.285246131190166,1.2855776202268114,3.1337456331670226,19385.10013860537,1976.730090153658,4632.441516551485,4632.441516551485,5.118660999491666,4.310321628791535,-3.077962019506204,7.388283648297739,3.1934247798161124,3.1934247798161124,0.9124070799474607,0.0,0.0,0.0002579052928776251,1.0005071875425,0.00025777455283565334,198.13478537902813,0.0,2.614961680974139e-05,74.1080140388071,0.02063734528720586,8.57656390369612e-05,0.0001721396538406639,0.0006933156002197578,0.0954765337576409,0.07203400219270462,0.023442531564936284,0.0954765887905589,0.07203400219270135,0.023442531564935223,0.37714920898185655,0.37714920898185655,0.12273835138792255,0.0,3.979039320256561e-13,7.608726467100041,3.979039320256561e-13,0.4435803395811604,7.4818624845689214,3.979039320256561e-13,24420.458503330392,20757.389727830832,0.85,1.061405910688017,0.6859093376197342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445755567853794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42331.8126162772,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.547510306586,1522.6105771440123,0.37714920898185655,0.12273835138792255,6.112874298809886,3.1934247798161124
497.0,-29.048092966984584,4.327019239763385,34.939730874258494,24.072180746030085,4.765774806850447,-25.66673389529696,-39.2582179402001,1.3840495320949784,-4.778184279059872,-5.352476865216385,39.88584173683951,43304.54499602945,23746.286683378028,23746.286683378028,67050.83167940748,78161.31302687533,78161.31302687533,23746.286683378028,101907.59971025336,101907.59971025336,101907.59971025336,126336.68212130804,91852.11017899257,56995.34214814593,38729.74225649627,24429.082411054686,0.0,63158.82466755096,20764.72004939648,1522.8978520314274,0.0,0.8855310199131559,2.8395041034016866,0.0014959135982669303,349809.7110650654,1549616.9403028332,4.429885424234552,1549616.9403028332,4.429885424234552,0.85,0.09547119403360144,4.027634451161993,1.2682331253634769,1.0,0.0,4.027634451161877,1.2852136149862465,1.2855449275987247,3.133824917661718,19384.652355831066,1976.684429018173,4632.441516551485,4632.441516551485,5.126084506093324,4.327019239763385,-3.062848598455501,7.389867838218886,3.1973705715561027,3.1973705715561027,0.9135344490160293,0.0,0.0,0.00025777455283565334,1.0005027669455642,0.00025764501743719663,198.1387772487059,0.0,2.5904150156518704e-05,73.41236154357401,0.02066324943736238,8.573812535998534e-05,0.000172036427475668,0.0006928998421558321,0.09547119403303189,0.07203230080320615,0.023438893229825748,0.09547118506950382,0.07203230080363585,0.023438893229965584,0.37714734358549773,0.37714734358549773,0.12272159372962611,0.0,3.979039320256561e-13,7.5734087559090995,3.979039320256561e-13,0.5742925861565027,7.4505991196076025,3.979039320256561e-13,24429.082411054686,20764.72004939648,0.85,1.0616225370301438,0.6856452003971185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457847636367271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42331.11696378197,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.481199981927,1522.8978520314274,0.37714734358549773,0.12272159372962611,6.112874298809886,3.1973705715561027
498.0,-29.052917624084824,4.3434353533595536,34.94002104316781,24.078582634124928,4.773981771593528,-25.670254552921637,-39.26106307245789,1.3909558623297276,-4.640420810205228,-5.343317461012299,39.88791389268313,43295.3654179036,23780.066368459742,23780.066368459742,67075.43178636335,78153.98641006889,78153.98641006889,23780.066368459742,101934.05277852862,101934.05277852862,101934.05277852862,126371.60999308334,91850.04585286113,56991.42486071275,38731.80110238709,24437.557214554727,0.0,63169.35831694182,20771.923632371516,1523.1785774068442,0.0,0.8855705581603885,2.838696194920693,0.0014959135982669303,349934.98409905564,1549706.073963522,4.428554286886757,1549706.073963522,4.428554286886757,0.85,0.09546592149077013,4.027634451161993,1.2682193290116262,1.0,0.0,4.027634451161962,1.2851815518156628,1.28551268967747,3.1339031014504384,19384.21669633093,1976.6400041126103,4632.441516551485,4632.441516551485,5.133376489156904,4.3434353533595536,-3.0479576404643987,7.391392993823953,3.2012582202472633,3.2012582202472633,0.9146452057849324,0.0,0.0,0.00025764501743719663,1.0004983950775175,0.00025751667239529613,198.14273439712272,0.0,2.566598546063728e-05,72.73740279544604,0.02068891542282302,8.571069860985569e-05,0.00017193431882734094,0.0006924885858460685,0.09546592149022452,0.07203064596988967,0.023435275520334847,0.09546587726169893,0.07203064597030134,0.023435275520468778,0.3771454478115765,0.3771454478115765,0.12270485426965563,0.0,0.11305042229139417,7.5390463215239265,3.979039320256561e-13,0.7028966508070766,7.41978674415077,3.979039320256561e-13,24437.557214554727,20771.923632371516,0.85,1.061834939810904,0.6853855503910022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458137049681996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42330.44200503384,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.415587011532,1523.1785774068442,0.3771454478115765,0.12270485426965563,6.112874298809886,3.2012582202472633
499.0,-29.05770015474653,4.359574464687765,34.940362622346065,24.084873252455168,4.782056643209551,-25.673750517212643,-39.26388522433115,1.3977474997621722,-4.504884592381529,-5.334310308082513,39.889991801913084,43286.274344232275,23813.306640614584,23813.306640614584,67099.58098484686,78146.74438826044,78146.74438826044,23813.306640614584,101960.05102887502,101960.05102887502,101960.05102887502,126405.99114557913,91847.99570480727,56987.525660790365,38733.85560446323,24445.940116704103,0.0,63179.795721167335,20779.049099198488,1523.456629723588,0.0,0.8856092797499382,2.8379029584245887,0.0014959135982669303,350058.20913747064,1549795.4589969965,4.42725072157465,1549795.4589969965,4.42725072157465,0.85,0.095460744481711,4.027634451161993,1.26820559090469,1.0,0.0,4.027634451162512,1.2851500246730936,1.2854809894604458,3.1339799819764322,19383.784029000537,1976.5958843234478,4632.441516551485,4632.441516551485,5.1405520297516585,4.359574464687765,-3.033304205852997,7.392878670540762,3.2050887799150467,3.2050887799150467,0.915739651404299,0.0,0.0,0.00025751667239529613,1.0004940616370113,0.00025738950611455566,198.14665712964043,0.0,2.5430637548477796e-05,72.07042681238607,0.020714346060371498,8.568350139912575e-05,0.00017183317099617038,0.0006920811993565856,0.09546074448171978,0.07202906151351439,0.023431682968205386,0.0954607965941558,0.07202906151350777,0.023431682968203235,0.3771435621439241,0.3771435621439241,0.12268812936834592,0.0,0.2535130169256945,7.5054841714945155,3.979039320256561e-13,0.8294257157010065,7.389111538065322,3.979039320256561e-13,24445.940116704103,20779.049099198488,0.85,1.0620417527302366,0.6851284314888966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458423946527013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42329.77502905078,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.350663282057,1523.456629723588,0.3771435621439241,0.12268812936834592,6.112874298809886,3.2050887799150467
500.0,-29.062441314161813,4.37544076925777,34.94075208590403,24.091034719627373,4.789979871070673,-25.67722443023528,-39.26669609555972,1.4044067523070904,-4.371424645128741,-5.325464418997708,39.89206984353267,43277.31722206752,23846.04345159946,23846.04345159946,67123.36067366698,78139.59358224989,78139.59358224989,23846.04345159946,101985.63703384934,101985.63703384934,101985.63703384934,126439.8496120878,91845.95883118104,56983.682471014276,38735.86262240751,24454.21257823845,0.0,63190.075200645966,20786.08069150268,1523.7311927311646,0.0,0.8856471596328949,2.837121148176759,0.0014959135982669303,350179.26111004176,1549884.853622542,4.425975566655559,1549884.853622542,4.425975566655559,0.8499999999999999,0.09545566306023814,4.027634451161993,1.2681921907281501,1.0,0.0,4.027634451162727,1.285119116315326,1.2854499097105199,3.1340553572263135,19383.3541631318,1976.552050203872,4632.441516551485,4632.441516551485,5.147618888743382,4.37544076925777,-3.018893424306358,7.394334193564127,3.208863137421323,3.208863137421323,0.9168180392632351,0.0,0.0,0.00025738950611455566,1.0004898057458849,0.0002572634969755306,198.1505460621554,0.0,2.519757342833404e-05,71.40992309589868,0.02073954363379983,8.565642082922824e-05,0.00017173308528532742,0.0006916780906995254,0.09545566305968961,0.0720275490069616,0.023428114052728016,0.0954557805061158,0.07202754900737549,0.02342811405286265,0.37714171020358134,0.37714171020358134,0.1226714161139648,0.0,0.3908523703727269,7.472597139033894,3.410605131648481e-13,0.9540397738689421,7.358593862017017,3.410605131648481e-13,24454.21257823845,20786.08069150268,0.85,1.0622453045123263,0.6848752289762288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458708349018876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42329.11452533429,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.286422663665,1523.7311927311646,0.37714171020358134,0.1226714161139648,6.112874298809886,3.208863137421323
