time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
501.0,-29.06714161800846,4.391038370031511,34.941186002315256,24.097072902973764,4.7977476375639965,-25.68067713550919,-39.269499632623024,1.4109301483119456,-4.239826863466817,-5.316778903984862,39.89414371006411,43268.508046546245,23878.287907151025,23878.287907151025,67146.79595369726,78132.57321633009,78132.57321633009,23878.287907151025,102010.86112348111,102010.86112348111,102010.86112348111,126473.22107497466,91843.97305520826,56979.90788541926,38737.85018865444,24462.35995149354,0.0,63200.21014014798,20793.00595876951,1524.0014507058472,0.0,0.8856842188595712,2.8363478427997784,0.0014959135982669303,350298.15040705673,1549974.0725268563,4.424728108686104,1549974.0725268563,4.424728108686104,0.85,0.09545067182024199,4.027634451161993,1.2681790504558013,1.0,0.0,4.0276344511631,1.2850888429464271,1.285419466607799,3.1341291874634205,19382.935081013668,1976.5093157208291,4632.441516551485,4632.441516551485,5.1545794635151,4.391038370031511,-3.004722964434861,7.395761334466372,3.2125820967410874,3.2125820967410874,0.9178805990688821,0.0,0.0,0.0002572634969755306,1.0004856026681157,0.00025713862977083825,198.1544016142072,0.0,2.496877970664018e-05,70.76152168861827,0.02076451241350647,8.562941879814039e-05,0.0001716340781773902,0.0006912793262606876,0.09545067181975866,0.07202610526895085,0.023424566550807813,0.09545068229839543,0.07202610526931556,0.02342456655092642,0.3771399038274522,0.3771399038274522,0.12265471217712658,0.0,0.5253523210814706,7.440326200088407,3.979039320256561e-13,1.0769520405180515,7.3284586700538625,3.979039320256561e-13,24462.35995149354,20793.00595876951,0.85,1.0624457704301558,0.6846260154926271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458990301788817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.46612392701,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.222851431554,1524.0014507058472,0.3771399038274522,0.12265471217712658,6.112874298809886,3.2125820967410874
502.0,-29.0718017140904,4.406371515734017,34.94166114463498,24.102995625603967,4.805377153844001,-25.684107503199286,-39.27228815210981,1.4173331115021628,-4.110281466093227,-5.308241137560729,39.896212494035886,43259.81190236571,23910.022515699176,23910.022515699176,67169.83441806489,78125.6451738477,78125.6451738477,23910.022515699176,102035.66768954688,102035.66768954688,102035.66768954688,126506.05085592542,91842.00749627355,56976.174224812756,38739.814746067554,24470.383166378542,0.0,63210.19791244609,20799.82569142176,1524.2672163961502,0.0,0.8857205263136881,2.835587051567246,0.0014959135982669303,350415.04816817184,1550063.0766441277,4.423506024490759,1550063.0766441277,4.423506024490759,0.85,0.09544576337097668,4.027634451161993,1.2681660607410596,1.0,0.0,4.0276344511634825,1.285059132319846,1.2853895878672645,3.134201648675208,19382.52026553953,1976.467016314392,4632.441516551485,4632.441516551485,5.161429978181019,4.406371515734017,-2.9907815373046236,7.397153053038641,3.2162464409232627,3.2162464409232627,0.9189275545495036,0.0,0.0,0.00025713862977083825,1.0004814660697934,0.00025701488582388225,198.15822431380732,0.0,2.4742986227048278e-05,70.12162296745483,0.02078925539973352,8.560256921188574e-05,0.0001715360605589525,0.0006908845471238471,0.09544576336807249,0.07202472529136202,0.023421038076710473,0.09544563301955546,0.07202472529355357,0.023421038077423115,0.3771381493543456,0.3771381493543456,0.12263801569432267,0.0,0.6571953654738536,7.408582039285875,3.979039320256561e-13,1.1979596714675154,7.298518706004074,3.979039320256561e-13,24470.383166378542,20799.82569142176,0.85,1.0626423684213642,0.6843802634866906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459269835232587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.82622520585,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.159940634021,1524.2672163961502,0.3771381493543456,0.12263801569432267,6.112874298809886,3.2162464409232627
503.0,-29.07642177929588,4.42144527522471,34.94217471969688,24.10886987289416,4.812942860093567,-25.687508218072743,-39.27505676457656,1.4236826253755503,-3.98320376392644,-5.299804753462833,39.898282375526506,43251.20788323832,23941.14886111688,23941.14886111688,67192.3567443552,78118.77960553847,78118.77960553847,23941.14886111688,102059.92846665534,102059.92846665534,102059.92846665534,126538.23969399194,91840.06249280756,56972.490770535274,38741.74635808031,24478.311227336595,0.0,63220.0575854169,20806.564543236105,1524.5291475259821,0.0,0.8857562981744239,2.83484983073007,0.0014959135982669303,350530.5878960034,1550152.1318452987,4.422302034038761,1550152.1318452987,4.422302034038761,0.85,0.09544092198007267,4.027634451161993,1.268153213891201,1.0,0.0,4.027634451162084,1.2850296709067837,1.2853599598552186,3.1342735053890896,19382.10978813247,1976.425159267688,4632.441516551485,4632.441516551485,5.168149187761213,4.42144527522471,-2.9770319364852287,7.398477211709938,3.2198570038269043,3.2198570038269043,0.9199591439505441,0.0,0.0,0.00025701488582388225,1.000477347296605,0.0002568922589985305,198.16201430275333,0.0,2.4520880798382685e-05,69.49217618261653,0.020813776280531902,8.557591900086618e-05,0.00017143896682301606,0.0006904934890479974,0.09544092197955178,0.07202339743041344,0.023417524549138344,0.0954410698559125,0.07202339743080655,0.02341752454926613,0.37713644684757164,0.37713644684757164,0.1226213251747462,0.0,0.7864233351787107,7.377258844197286,3.979039320256561e-13,1.3166009895363686,7.268668762885397,3.979039320256561e-13,24478.311227336595,20806.564543236105,0.85,1.0628328937152787,0.6841374325672105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445954698761091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.196778421014,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.097678655246,1524.5291475259821,0.37713644684757164,0.1226213251747462,6.112874298809886,3.2198570038269043
504.0,-29.081002760877652,4.43626247338158,34.94272386962369,24.114557273592823,4.82029007786207,-25.690895634447052,-39.27781916046513,1.4298393608406474,-3.8575095384063616,-5.291574519804452,39.90034587988738,43242.74891894751,23971.936221175558,23971.936221175558,67214.68514012307,78112.04221571126,78112.04221571126,23971.936221175558,102083.97843688683,102083.97843688683,102083.97843688683,126570.1313918754,91838.14160777719,56968.84831103319,38743.65921860444,24486.152954988578,0.0,63229.81217359302,20813.230011740292,1524.7902075226523,0.0,0.8857910243903657,2.834108897678738,0.0014959135982669303,350643.3331255182,1550240.91652418,4.421133300056919,1550240.91652418,4.421133300056919,0.85,0.09543619161351521,4.027634451161993,1.2681406483752657,1.0,0.0,4.027634451161407,1.2850011107287231,1.2853312347525747,3.1343431671260773,19381.704400728126,1976.3838212568132,4632.441516551485,4632.441516551485,5.174795220948826,4.43626247338158,-2.963552254399831,7.399814727781411,3.2234148737994865,3.2234148737994865,0.9209756782284247,0.0,0.0,0.0002568922589985305,1.000473325972658,0.00025677072274643645,198.16577235487622,0.0,2.4299978719252458e-05,68.86613969036146,0.020838076259251156,8.55493362723672e-05,0.00017134292272616333,0.0006901066585346826,0.09543619161311374,0.07202215475424101,0.023414036858872733,0.09543620529429893,0.072022154754544,0.02341403685897122,0.3771347902896766,0.3771347902896766,0.1226046394257517,0.0,0.9133608061394511,7.346371817103886,3.979039320256561e-13,1.4340649813980804,7.2391093004839036,3.979039320256561e-13,24486.152954988578,20813.230011740292,0.85,1.0630220592082396,0.6838981080669285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459821769183827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.57074192876,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.036063291825,1524.7902075226523,0.3771347902896766,0.1226046394257517,6.112874298809886,3.2234148737994865
505.0,-29.085544977751866,4.450828146310533,34.94330578733126,24.120202275831275,4.827568926567027,-25.69425501187004,-39.28056573551146,1.4359384252081604,-3.7340103838665186,-5.283437023478084,39.90239876822332,43234.393280657714,24002.119248525687,24002.119248525687,67236.5125291834,78105.41006015259,78105.41006015259,24002.119248525687,102107.52930867828,102107.52930867828,102107.52930867828,126601.37414584152,91836.28267227522,56965.26589279501,38745.57419942246,24493.844837163244,0.0,63239.41903658571,20819.768111588757,1525.0441606951395,0.0,0.8858253032696144,2.8333886536195148,0.0014959135982669303,350754.83594014205,1550329.2482500318,4.419979682089409,1550329.2482500318,4.419979682089409,0.85,0.09543150295697247,4.027634451161993,1.2681282938597724,1.0,0.0,4.027634451161648,1.2849728194611634,1.285302780037918,3.1344121760107964,19381.31208727569,1976.3438164180116,4632.441516551485,4632.441516551485,5.181310797506519,4.450828146310533,-2.950254693121557,7.401082839432091,3.2269204707021837,3.2269204707021837,0.921977277343481,0.0,0.0,0.00025677072274643645,1.0004693371742202,0.0002566502672352494,198.16949872864913,0.0,2.408432526533665e-05,68.25497780196406,0.020862160584516492,8.55229133556584e-05,0.00017124780939077806,0.00068972357678832,0.0954315029569825,0.07202094492981785,0.023410558027164647,0.09543153543388438,0.07202094492981029,0.02341055802716219,0.3771331760696131,0.3771331760696131,0.12258795749322277,0.0,1.038005085035934,7.3158711126706635,3.979039320256561e-13,1.5494266396115677,7.209961240229234,3.979039320256561e-13,24493.844837163244,20819.768111588757,0.85,1.0632057275903384,0.6836620882877728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460094236035534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.95958004036,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.975076901495,1525.0441606951395,0.3771331760696131,0.12258795749322277,6.112874298809886,3.2269204707021837
506.0,-29.090049148392183,4.465145573866417,34.94391801179748,24.12569497190418,4.834676709942447,-25.697597275642938,-39.28330179825423,1.4418872991790426,-3.612227673595953,-5.275472725656168,39.90444550582488,43226.16018608718,24031.90869329391,24031.90869329391,67258.06887938108,78098.85399492095,78098.85399492095,24031.90869329391,102130.76268821486,102130.76268821486,102130.76268821486,126632.22047473404,91834.41534115712,56961.72153233158,38747.4375653617,24501.457786519182,0.0,63248.895351880885,20826.239118541303,1525.2969966270193,0.0,0.8858587061400163,2.8326729846006438,0.0014959135982669303,350863.99247785873,1550417.319108949,4.418855603163063,1550417.319108949,4.418855603163063,0.85,0.095426905743137,4.027634451161993,1.2681161651806905,1.0,0.0,4.027634451162266,1.2849452300300475,1.2852750287354826,3.13447947588226,19380.918001995702,1976.3036309030815,4632.441516551485,4632.441516551485,5.187741411829827,4.465145573866417,-2.9371986744634753,7.402344248329893,3.230374886158054,3.230374886158054,0.9229642531880154,0.0,0.0,0.0002566502672352494,1.0004654222067708,0.00025653087207066545,198.1731940104134,0.0,2.387060827103692e-05,67.64930384011863,0.02088603119278753,8.549659907038928e-05,0.00017115366816486014,0.0006893444103435384,0.09542690574253629,0.07201980533900983,0.02340710040352647,0.09542684670700557,0.0720198053394632,0.023407100403673803,0.3771315985653714,0.3771315985653714,0.12257127861386628,0.0,1.1605349367943063,7.285726716283932,3.979039320256561e-13,1.6632450520602333,7.180891141407471,3.979039320256561e-13,24501.457786519182,20826.239118541303,0.85,1.0633872497724337,0.6834294883033357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460364406886335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.35390607851,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.914714398086,1525.2969966270193,0.3771315985653714,0.12257127861386628,6.112874298809886,3.230374886158054
507.0,-29.094515052940572,4.4792195929462215,34.94455817004176,24.131139052938693,4.8417221088339355,-25.70091132527663,-39.286014426592715,1.4477838533733827,-3.492746537804919,-5.267600139532954,39.90648373375591,43217.996744384734,24061.117710423467,24061.117710423467,67279.11445480821,78092.35381613916,78092.35381613916,24061.117710423467,102153.47152656263,102153.47152656263,102153.47152656263,126662.42336269784,91832.56317483282,56958.20610310505,38749.28563525307,24508.95183613521,0.0,63258.23747138828,20832.609060714927,1525.5445694531345,0.0,0.8858916602295136,2.8319793887464373,0.0014959135982669303,350971.91824482864,1550505.0275557002,4.417746682724939,1550505.0275557002,4.417746682724939,0.85,0.09542235059390419,4.027634451161993,1.268104114527814,1.0,0.0,4.027634451162537,1.2849178844231326,1.285247522688976,3.1345461838366506,19380.52711712401,1976.2637717389741,4632.441516551485,4632.441516551485,5.194046729884077,4.4792195929462215,-2.9243206457072417,7.403540238653463,3.233778690381263,3.233778690381263,0.9239367686803608,0.0,0.0,0.00025653087207066545,1.0004614840973924,0.0002564125417602711,198.176858016755,0.0,2.366092111500513e-05,67.05505043992454,0.020909692113902534,8.547051755480806e-05,0.00017106035451585738,0.0006889685770760512,0.09542235059342011,0.07201869852592112,0.023403652067498996,0.09542251556603712,0.07201869852628645,0.023403652067617735,0.37713005171600567,0.37713005171600567,0.12255460217704776,0.0,1.280902325396255,7.255864116520684,3.979039320256561e-13,1.7748536017280117,7.151966031933057,3.979039320256561e-13,24508.95183613521,20832.609060714927,0.85,1.0635628993811055,0.6831995084265863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460632324228218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.759652678316,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.854962680332,1525.5445694531345,0.37713005171600567,0.12255460217704776,6.112874298809886,3.233778690381263
508.0,-29.09894409507534,4.493053157542069,34.94522402139446,24.13643788257616,4.848584998057672,-25.70421049252006,-39.28872824236748,1.453519769136729,-3.374513683376165,-5.259906175055258,39.90851255892187,43209.9991721873,24089.972248498354,24089.972248498354,67299.97142068566,78086.00481330023,78086.00481330023,24089.972248498354,102175.97706179858,102175.97706179858,102175.97706179858,126692.3437551905,91830.77366476155,56954.76802367799,38751.11737898173,24516.366693391923,0.0,63267.484072373656,20838.911689383134,1525.7912125440905,0.0,0.8859237235319452,2.8312832214778942,0.0014959135982669303,351077.4204544168,1550592.3351095682,4.416667791117299,1550592.3351095682,4.416667791117299,0.85,0.09541788169859025,4.027634451161993,1.2680924122454598,1.0,0.0,4.027634451161306,1.2848912894310034,1.2852207688245545,3.134611063435239,19380.14945535281,1976.2252609558627,4632.441516551485,4632.441516551485,5.200275526938888,4.493053157542069,-2.911684975802951,7.40473813334502,3.2371329287601145,3.2371329287601145,0.9248951225028899,0.0,0.0,0.0002564125417602711,1.000457690661932,0.00025629523782322175,198.18049189634024,0.0,2.3450329122097632e-05,66.45823273202468,0.020933142443024633,8.544443198093432e-05,0.0001709681097793368,0.0006885970489973025,0.09541788169859668,0.07201765748797909,0.023400224210617587,0.0954179355085974,0.07201765748797424,0.02340022421061601,0.3771285263899383,0.3771285263899383,0.12253792769425961,0.0,1.3993568245062988,7.226363516301717,3.410605131648481e-13,1.885392491679113,7.12355264287379,3.410605131648481e-13,24516.366693391923,20838.911689383134,0.85,1.0637371219582419,0.6829732493038293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460897974744369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.16283497042,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.795827420934,1525.7912125440905,0.3771285263899383,0.12253792769425961,6.112874298809886,3.2371329287601145
509.0,-29.10333641255525,4.506651610104457,34.945913523756666,24.141727561969333,4.855435445373658,-25.70747785797865,-39.29141432801259,1.4592481520078635,-3.2588956292140097,-5.252268679142162,39.91053328314516,43202.04668584372,24118.185692513445,24118.185692513445,67320.23237835716,78079.66913023614,78079.66913023614,24118.185692513445,102197.85482274959,102197.85482274959,102197.85482274959,126721.52143170752,91828.97762465599,56951.35518026336,38752.91382710292,24523.666608957916,0.0,63276.58043606084,20845.11661761423,1526.0320803348307,0.0,0.885955518166959,2.8306173600518623,0.0014959135982669303,351182.1729677346,1550679.2977446055,4.415597991892022,1550679.2977446055,4.415597991892022,0.85,0.09541343402726836,4.027634451161993,1.2680806973250585,1.0,0.0,4.027634451163012,1.284864728676009,1.2851940505311572,3.1346758621915596,19379.77041547016,1976.1866096444924,4632.441516551485,4632.441516551485,5.206365931731757,4.506651610104457,-2.8991972524796243,7.405848862584081,3.2404380867347724,3.2404380867347724,0.9258394533527922,0.0,0.0,0.00025629523782322175,1.0004539110684478,0.0002561789553598805,198.18409575931284,0.0,2.324735194581864e-05,65.88299541445002,0.020956389794970453,8.54186201989621e-05,0.00017087661762425966,0.0006882285520415028,0.09541343402547535,0.0720166330964106,0.023396800929064755,0.09541397880195168,0.07201663309776392,0.023396800929504438,0.3771270203354155,0.3771270203354155,0.12252125477469576,0.0,1.515725880836726,7.197102457642586,3.979039320256561e-13,1.9933730499281523,7.095130197219305,3.979039320256561e-13,24523.666608957916,20845.11661761423,0.85,1.0639044005606832,0.6827493898709989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461161441697867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.58759765285,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.73728177507,1526.0320803348307,0.3771270203354155,0.12252125477469576,6.112874298809886,3.2404380867347724
510.0,-29.10769356403127,4.520016490287369,34.946624555440614,24.14679145384582,4.86201487039863,-25.710740722749314,-39.29410687470806,1.4647360578348958,-3.1438521595454745,-5.244868819681856,39.912539502754285,43194.27474277864,24146.214378050656,24146.214378050656,67340.4891208293,78073.51674350057,78073.51674350057,24146.214378050656,102219.73112155123,102219.73112155123,102219.73112155123,126750.62763836473,91827.24124389973,56947.99924317989,38754.71333413315,24530.896516813507,0.0,63285.609850946654,20851.26203929148,1526.2739727708863,0.0,0.8859861392191489,2.8299327214495626,0.0014959135982669303,351283.689564346,1550765.639814682,4.414567729398158,1550765.639814682,4.414567729398158,0.85,0.09540909456586813,4.027634451161993,1.2680693593481558,1.0,0.0,4.027634451161057,1.2848392920382443,1.2851684579617078,3.1347379210147217,19379.403966215465,1976.1492422198678,4632.441516551485,4632.441516551485,5.212416452917414,4.520016490287369,-2.886993471884024,7.407009962171394,3.2436953751869964,3.2436953751869964,0.9267701071962847,0.0,0.0,0.0002561789553598805,1.0004502922007499,0.00025606365189453684,198.18767088174053,0.0,2.3045334849955893e-05,65.310478964775,0.02097943512982041,8.539275356291855e-05,0.00017078620179696193,0.0006878643901405482,0.09540909456395552,0.07201569063743397,0.023393403926521544,0.09540931909157108,0.07201569063887765,0.02339340392699047,0.3771255245632495,0.3771255245632495,0.12250458310571134,0.0,1.6304241012346097,7.168226439863645,3.979039320256561e-13,2.101016660136395,7.067318167352084,3.979039320256561e-13,24530.896516813507,20851.26203929148,0.85,1.0640726901333952,0.6825291696566075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461422733056604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.01508120317,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.679324211718,1526.2739727708863,0.3771255245632495,0.12250458310571134,6.112874298809886,3.2436953751869964
511.0,-29.112014506906423,4.533151422917481,34.947354562624334,24.15172626441347,4.868442711854076,-25.71398612058187,-39.296792715881,1.4700911963906402,-3.0303814601191448,-5.237601576604696,39.914514383518735,43186.63293648046,24173.8080843866,24173.8080843866,67360.44102086706,78067.45557206444,78067.45557206444,24173.8080843866,102241.26365645105,102241.26365645105,102241.26365645105,126779.18119888354,91825.51992457717,56944.69728900874,38756.46959507603,24537.917542432497,0.0,63294.38713750853,20857.22991106762,1526.5064864097515,0.0,0.8860161869328128,2.829255173934573,0.0014959135982669303,351383.40925203834,1550850.6366975987,4.413556803944643,1550850.6366975987,4.413556803944643,0.85,0.09540477979211244,4.027634451161993,1.2680582774290818,1.0,0.0,4.027634451161685,1.284814475549115,1.2851434869635114,3.134798469203601,19379.040695555745,1976.112198921726,4632.441516551485,4632.441516551485,5.218373075626488,4.533151422917481,-2.8749930623044864,7.408144485221968,3.246904866725682,3.246904866725682,0.9276871047787664,0.0,0.0,0.00025606365189453684,1.0004465651819598,0.00025594935382477357,198.1912164054026,0.0,2.2851725241049868e-05,64.76178933313533,0.021002286855061458,8.536695855801283e-05,0.000170696693336524,0.0006875038827816179,0.09540477978953939,0.07201476719178736,0.02339001259775203,0.09540424273582213,0.07201476719372957,0.023390012598382873,0.3771240408687432,0.3771240408687432,0.12248791243719048,0.0,1.7434599101141544,7.13969603502386,3.410605131648481e-13,2.20722011648553,7.039901283161555,3.410605131648481e-13,24537.917542432497,20857.22991106762,0.85,1.0642403547493862,0.6823137862549565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461681941322209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.46639157153,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.621924730065,1526.5064864097515,0.3771240408687432,0.12248791243719048,6.112874298809886,3.246904866725682
512.0,-29.11630000307439,4.546063087473085,34.948102305104996,24.156763299275212,4.874984472364348,-25.717188241459016,-39.29943406311793,1.4755523634215706,-2.9202382849656487,-5.230311059731734,39.91649108711424,43178.96085019522,24200.60025332751,24200.60025332751,67379.56110352272,78061.34731274203,78061.34731274203,24200.60025332751,102261.94756606955,102261.94756606955,102261.94756606955,126806.82095602393,91823.78348574832,56941.397023210084,38758.207180598045,24544.87338995439,0.0,63303.08057055244,20863.14238146123,1526.7343651150481,0.0,0.8860463395453372,2.828626707116106,0.0014959135982669303,351483.4706238525,1550935.71555926,4.41254239582443,1550935.71555926,4.41254239582443,0.85,0.09540045682819698,4.027634451161993,1.268047102098354,1.0,0.0,4.027634451161481,1.2847891619153886,1.2851180199909797,3.134860232754079,19378.674234045295,1976.0748302473623,4632.441516551485,4632.441516551485,5.224156671349214,4.546063087473085,-2.8630756439819707,7.409138731455055,3.2500672655529113,3.2500672655529113,0.9285906473008317,0.0,0.0,0.00025594935382477357,1.0004429165443756,0.00025583603981009414,198.19473295272658,0.0,2.26528734791716e-05,64.19824343997232,0.02102493972854063,8.534159789998272e-05,0.00017060775592479084,0.0006871456753981242,0.0954004568282019,0.07201383794196861,0.02338661888623329,0.09540053586872999,0.07201383794196489,0.02338661888623208,0.3771225685528711,0.3771225685528711,0.12247124256904045,0.0,1.8544400537044794,7.111335377630269,3.979039320256561e-13,2.31007277476607,7.012257853438371,3.979039320256561e-13,24544.87338995439,20863.14238146123,0.85,1.0643962425877043,0.682098887779584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461939004253805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.90284567836,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.565105388998,1526.7343651150481,0.3771225685528711,0.12247124256904045,6.112874298809886,3.2500672655529113
513.0,-29.120550583681762,4.558752150314742,34.94886630295435,24.161547200661175,4.8812289973034755,-25.72038868159951,-39.3020860972814,1.4807494867371704,-2.8103764534879474,-5.223285527354527,39.91846014804647,43171.48565929194,24227.312459001176,24227.312459001176,67398.79811829311,78055.41755351277,78055.41755351277,24227.312459001176,102282.73001251394,102282.73001251394,102282.73001251394,126834.56316676468,91822.09119463869,56938.15930040991,38759.92432692087,24551.83315425073,0.0,63311.7574811716,20869.05818111312,1526.9682543070955,0.0,0.8860751552402973,2.827972147760625,0.0014959135982669303,351579.9162790105,1551020.4689819594,4.411573008485172,1551020.4689819594,4.411573008485172,0.85,0.09539626598058525,4.027634451161993,1.2680362795339901,1.0,0.0,4.027634451161998,1.2847650824926637,1.2850937888153526,3.1349189871721093,19378.317089557473,1976.0384116449015,4632.441516551485,4632.441516551485,5.229923005490341,4.558752150314742,-2.8514579881044515,7.410210138419194,3.2531842033987144,3.2531842033987144,0.9294812009710612,0.0,0.0,0.00025583603981009414,1.0004393224466497,0.0002557236946508938,198.1982209568866,0.0,2.2458240879190835e-05,63.646654651626825,0.02104739796941982,8.531614163830641e-05,0.00017051989817178773,0.0006867918164853272,0.09539626598057946,0.07201300830604009,0.023383257674539366,0.09539617358814342,0.07201300830604446,0.02338325767454079,0.3771210966176482,0.3771210966176482,0.1224545733411871,0.0,1.963876388207666,7.083324984254546,3.410605131648481e-13,2.412909073866558,6.985119988898816,3.410605131648481e-13,24551.83315425073,20869.05818111312,0.85,1.064554212356796,0.681887336204982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462193966962649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.35125689002,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.508852132201,1526.9682543070955,0.3771210966176482,0.1224545733411871,6.112874298809886,3.2531842033987144
514.0,-29.12476667312143,4.5712232884463395,34.949644450123365,24.166297364886873,4.887416803244005,-25.7235637639981,-39.304722694773204,1.485898989587356,-2.7024080672470063,-5.2163261746222975,39.92040036476728,43164.09690327215,24253.463424208352,24253.463424208352,67417.5603274805,78049.58124837221,78049.58124837221,24253.463424208352,102303.04467258057,102303.04467258057,102303.04467258057,126861.63423688264,91820.45554557261,56934.971200482265,38761.649272322604,24558.58956430208,0.0,63320.23883662469,20874.801129656767,1527.1916417485058,0.0,0.8861037299669589,2.827336628636558,0.0014959135982669303,351675.47390712955,1551103.984299945,4.410611769615644,1551103.984299945,4.410611769615644,0.85,0.0953920656990661,4.027634451161993,1.2680255992850293,1.0,0.0,4.027634451161496,1.2847412247483838,1.2850697806251126,3.1349772028610694,19377.971898919386,1976.0032119958792,4632.441516551485,4632.441516551485,5.235568185275933,4.5712232884463395,-2.8399885648999383,7.411211853346278,3.256255509168403,3.256255509168403,0.930358716905258,0.0,0.0,0.0002557236946508938,1.0004357718622905,0.00025561230600028366,198.2016807635262,0.0,2.2266610686627437e-05,63.10357468590215,0.021069664580106447,8.529084050680809e-05,0.00017043285414408568,0.0006864412349605866,0.09539206569846982,0.0720121715624206,0.02337989413604923,0.09539176455860643,0.07201217156287072,0.023379894136195373,0.3771196273291902,0.3771196273291902,0.12243790462557108,0.0,2.0716403860887453,7.055623394489032,3.979039320256561e-13,2.513918107375275,6.958516241001462,3.979039320256561e-13,24558.58956430208,20874.801129656767,0.85,1.0647079285570527,0.681679312907232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462446860838978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.8081769243,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.453155500598,1527.1916417485058,0.3771196273291902,0.12243790462557108,6.112874298809886,3.256255509168403
515.0,-29.1289486432622,4.583480439315424,34.950435544285085,24.170993989706062,4.893540831478732,-25.726714525825823,-39.307340258359886,1.4909944825569836,-2.5963843346680164,-5.209463267532352,39.92233385338252,43156.77789452087,24279.141895709865,24279.141895709865,67435.91979023074,78043.786370115,78043.786370115,24279.141895709865,102322.92826582487,102322.92826582487,102322.92826582487,126888.22484488346,91818.82180148138,56931.81332590959,38763.34275063531,24565.296579058584,0.0,63328.63932969389,20880.502092199797,1527.4141354979588,0.0,0.8861318285240217,2.826717198630114,0.0014959135982669303,351769.7272207589,1551187.213392315,4.409666589697304,1551187.213392315,4.409666589697304,0.85,0.09538790734056944,4.027634451161993,1.2680150701431558,1.0,0.0,4.027634451163538,1.2847176185716132,1.2850460253009568,3.1350348068239584,19377.62711031099,1975.968053342476,4632.441516551485,4632.441516551485,5.241111368370586,4.583480439315424,-2.828688404584889,7.412168843900313,3.2592822227552927,3.2592822227552927,0.9312234922157979,0.0,0.0,0.00025561230600028366,1.0004322593695845,0.00025550186292608757,198.20511267524793,0.0,2.207741776890981e-05,62.567401957090404,0.021091741997875356,8.526572888730964e-05,0.000170346577112974,0.0006860937426177372,0.09538790733858817,0.07201136647401406,0.02337654086457411,0.09538778463356137,0.07201136647550976,0.02337654086505968,0.37711816021863415,0.37711816021863415,0.12242123631974494,0.0,2.1777081995657,7.0281961586439365,3.979039320256561e-13,2.613078932864312,6.931989906040144,3.979039320256561e-13,24565.296579058584,20880.502092199797,0.85,1.0648566036474274,0.6814733168328989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462697710927184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.27200419548,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.398008156035,1527.4141354979588,0.37711816021863415,0.12242123631974494,6.112874298809886,3.2592822227552927
516.0,-29.13309781795668,4.59552681121295,34.95123826748246,24.17558744726705,4.8995492538526255,-25.72984737025148,-39.30994727471841,1.49598914584194,-2.4919757961187656,-5.2027275826616135,39.9242548402889,43149.55818350007,24304.4353722969,24304.4353722969,67453.99355579697,78038.04198120309,78038.04198120309,24304.4353722969,102342.47735349998,102342.47735349998,102342.47735349998,126914.41383207237,91817.17874854492,56928.69495086284,38764.98199742453,24571.936478572392,0.0,63336.91847599692,20886.146006786534,1527.6354390343433,0.0,0.8861593147389464,2.8261057353140147,0.0014959135982669303,351862.25257782324,1551269.9076779047,4.408742046959988,1551269.9076779047,4.408742046959988,0.85,0.09538379817829723,4.027634451161993,1.2680046855146068,1.0,0.0,4.027634451161711,1.2846944829630451,1.28502274188534,3.1350912645569835,19377.280357145348,1975.9326943599851,4632.441516551485,4632.441516551485,5.246571443041073,4.59552681121295,-2.8175792768674532,7.4131060880804025,3.2622651687482103,3.2622651687482103,0.9320757624994886,0.0,0.0,0.00025550186292608757,1.0004288834017716,0.00025539232939507026,198.2085177759872,0.0,2.189038196523692e-05,62.03734248948143,0.021113632379840593,8.524072524511432e-05,0.00017026113768097323,0.0006857496238179231,0.09538379817789594,0.0720105984437506,0.023373199734145342,0.09538392683204147,0.07201059844405355,0.023373199734243684,0.37711669302681106,0.37711669302681106,0.12240456834175069,0.0,2.282132863552249,7.001020178322506,3.979039320256561e-13,2.7107517865428576,6.905562348509818,3.979039320256561e-13,24571.936478572392,20886.146006786534,0.85,1.0650027689831534,0.6812702484073748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462946539151371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.74194472787,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.343403798444,1527.6354390343433,0.37711669302681106,0.12240456834175069,6.112874298809886,3.2622651687482103
517.0,-29.13721405791938,4.607365380492365,34.952051123267154,24.180070717725926,4.9054199525437365,-25.73296434035919,-39.31254779510198,1.5008631533038426,-2.3888037095839536,-5.196126369468043,39.926155488718194,43142.4553716229,24329.371686470127,24329.371686470127,67471.82705809303,78032.40920017714,78032.40920017714,24329.371686470127,102361.78088664726,102361.78088664726,102361.78088664726,126940.25043632934,91815.57822668286,56925.624398134154,38766.61536505412,24578.469549682075,0.0,63345.08491473619,20891.699117229764,1527.8534535412664,0.0,0.8861861804357014,2.8254962465193816,0.0014959135982669303,351952.94928549166,1551351.7297157429,4.407838413814063,1551351.7297157429,4.407838413814063,0.85,0.09537972924946894,4.027634451161993,1.2679944965010512,1.0,0.0,4.027634451161812,1.284671910682137,1.2850000231148953,3.135146349563597,19376.942579822397,1975.8982506587263,4632.441516551485,4632.441516551485,5.2519544174583705,4.607365380492365,-2.80666539098621,7.414030771478576,3.2652049583361564,3.2652049583361564,0.932915702381759,0.0,0.0,0.00025539232939507026,1.0004254927005232,0.0002552837080407364,198.2118959490222,0.0,2.1710478829710654e-05,61.52749700339999,0.021135342858670303,8.521579065686127e-05,0.00017017653873820898,0.0006854088902015139,0.09537972924908229,0.07200986057297845,0.023369868676103838,0.09537985717023038,0.07200986057327036,0.023369868676198592,0.37711522272798553,0.37711522272798553,0.12238790062602196,0.0,2.3850253047181127,6.974140416292187,3.979039320256561e-13,2.8073226598841075,6.879596867650321,3.979039320256561e-13,24578.469549682075,20891.699117229764,0.85,1.0651469983647748,0.6810702902947173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44631934240862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.232099241795,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.289317043955,1527.8534535412664,0.37711522272798553,0.12238790062602196,6.112874298809886,3.2652049583361564
518.0,-29.141297658573716,4.618999626352137,34.95287273019448,24.184479528944962,4.911192903331876,-25.73606171518734,-39.31513378685338,1.5056524319439746,-2.287102758989249,-5.189630949747542,39.92803615609667,43135.43448327837,24353.890496827447,24353.890496827447,67489.32498010581,78026.87085392461,78026.87085392461,24353.890496827447,102380.76135075206,102380.76135075206,102380.76135075206,126965.65231066565,91814.0194541758,56922.583083542704,38768.262634036764,24584.89095991359,0.0,63353.15359395035,20897.157315926554,1528.067263700587,0.0,0.886212571428773,2.82489521245574,0.0014959135982669303,352042.2103645074,1551432.6947891458,4.40695078349491,1551432.6947891458,4.40695078349491,0.8500000000000001,0.09537568556215165,4.027634451161993,1.2679844624409453,1.0,0.0,4.027634451161324,1.2846497336219536,1.2849777008429075,3.1352004719655704,19376.61361336651,1975.8647054158669,4632.441516551485,4632.441516551485,5.257247265791095,4.618999626352137,-2.795923726287065,7.414923352639201,3.2681021380874684,3.2681021380874684,0.933743468024991,0.0,0.0,0.0002552837080407364,1.000422132214012,0.0002551759900351002,198.2152474344153,0.0,2.153004458306023e-05,61.016146348392695,0.021156872903253365,8.519100205879048e-05,0.00017009270598194594,0.0006850712425042531,0.09537568556215614,0.07200914157693661,0.02336654398521953,0.09537575316207866,0.07200914157693322,0.02336654398521843,0.37711374979681417,0.37711374979681417,0.12237123312010564,0.0,2.4864086051290997,6.947570625301182,3.410605131648481e-13,2.9025281907582894,6.854052887926798,3.410605131648481e-13,24584.89095991359,20897.157315926554,0.85,1.0652875374234003,0.680872727500615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463438357253928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.720748586784,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.235751776105,1528.067263700587,0.37711374979681417,0.12237123312010564,6.112874298809886,3.2681021380874684
519.0,-29.145349116283043,4.630432874686413,34.95370191407951,24.18880322892221,4.916868964397762,-25.739139865522848,-39.317709021829046,1.5103576994382721,-2.187015409946241,-5.1832442895128805,39.92990011742961,43128.509295130374,24378.010199886885,24378.010199886885,67506.51949501726,78021.38037061578,78021.38037061578,24378.010199886885,102399.39057050267,102399.39057050267,102399.39057050267,126990.61713713604,91812.45642784673,56919.585352359245,38769.85675054165,24591.22656663337,0.0,63361.08331717502,20902.542581638365,1528.278446821742,0.0,0.8862384609570577,2.824304142853375,0.0014959135982669303,352129.9941777467,1551512.9437977544,4.406080054102373,1551512.9437977544,4.406080054102373,0.85,0.09537167419816145,4.027634451161993,1.2679746591625736,1.0,0.0,4.027634451162087,1.2846279484028427,1.2849557716773308,3.135253639911452,19376.283749175553,1975.831068629507,4632.441516551485,4632.441516551485,5.262453959275138,4.630432874686413,-2.785355078964958,7.415787953651371,3.2709574112226534,3.2709574112226534,0.9345592603493296,0.0,0.0,0.0002551759900351002,1.0004188227256379,0.00025506916127374937,198.21857263719826,0.0,2.1351351140327738e-05,60.50972913168881,0.021178224254393693,8.516632319548293e-05,0.00017000966683961726,0.0006847367911938151,0.09537167419816729,0.07200844687599102,0.02336322732217627,0.09537176164014058,0.0720084468759866,0.02336322732217484,0.37711227564483446,0.37711227564483446,0.12235456578203925,0.0,2.586284967354743,6.921278394593685,3.979039320256561e-13,2.9962288795666154,6.828651347149446,3.979039320256561e-13,24591.22656663337,20902.542581638365,0.85,1.0654255887180917,0.6806782181932757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463681356045464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.21433137009,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.1827031744,1528.278446821742,0.37711227564483446,0.12235456578203925,6.112874298809886,3.2709574112226534
520.0,-29.149368871942745,4.641667948403091,34.954537462419076,24.19302089782434,4.922414404574843,-25.742202558165612,-39.32027790052814,1.5149485547477086,-2.088130091184837,-5.176986797565412,39.9317439078165,43121.69589599568,24401.79115399866,24401.79115399866,67523.48704999435,78015.98956780398,78015.98956780398,24401.79115399866,102417.78072180264,102417.78072180264,102417.78072180264,127015.2487925505,91810.92748310196,56916.63381129123,38771.437413123036,24597.46807074786,0.0,63368.9054838709,20907.84786013568,1528.4870157009104,0.0,0.8862637575846126,2.823715077677752,0.0014959135982669303,352216.01925225375,1551592.3274744586,4.405229298679975,1551592.3274744586,4.405229298679975,0.85,0.09536770074351231,4.027634451161993,1.2679649971006444,1.0,0.0,4.0276344511642534,1.2846066971992973,1.2849343778106195,3.135305506302475,19375.961077630054,1975.7981652888657,4632.441516551485,4632.441516551485,5.267587527400457,4.641667948403091,-2.774973576255733,7.416641524658824,3.2737714405140803,3.2737714405140803,0.9353632687183087,0.0,0.0,0.00025506916127374937,1.0004155585088104,0.0002549632091427565,198.22187191694184,0.0,2.1175444591559748e-05,60.01120997248032,0.021199399698985252,8.514171182876022e-05,0.00016992744944498915,0.0006844056495827262,0.09536770074350488,0.07200778066591076,0.023359920077594118,0.09536760499159226,0.07200778066591637,0.02335992007759594,0.3771107996416713,0.3771107996416713,0.12233789857825281,0.0,2.684748787456442,6.895296963051692,3.979039320256561e-13,3.088856706380568,6.803653798190908,3.979039320256561e-13,24597.46807074786,20907.84786013568,0.85,1.0655618324855067,0.6804866766551826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463922449813122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.715812210874,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.130162383002,1528.4870157009104,0.3771107996416713,0.12233789857825281,6.112874298809886,3.2737714405140803
521.0,-29.153357399492815,4.65270920903865,34.95537845578823,24.19723996371033,4.927947682674118,-25.745238376926206,-39.3228197825141,1.5195315641677876,-1.9911798167135544,-5.170779007061445,39.93357364054746,43114.90676542256,24425.04872373298,24425.04872373298,67539.95548915555,78010.65373650446,78010.65373650446,24425.04872373298,102435.70246023744,102435.70246023744,102435.70246023744,127039.32543693959,91809.43605687743,56913.68908581259,38773.05219007204,24603.622976702147,0.0,63376.67516677419,20913.079530196825,1528.6915920645656,0.0,0.8862888457156516,2.8231471123108123,0.0014959135982669303,352301.37735308346,1551671.1089390847,4.404385587695188,1551671.1089390847,4.404385587695188,0.85,0.09536373175871288,4.027634451161993,1.2679553740518177,1.0,0.0,4.027634451161213,1.2845854815903082,1.284913020678246,3.135357287532013,19375.646324067828,1975.7660693578161,4632.441516551485,4632.441516551485,5.272608113122096,4.65270920903865,-2.7647176775320643,7.4174268865707145,3.2765447425430887,3.2765447425430887,0.9361556407265967,0.0,0.0,0.0002549632091427565,1.0004123429885923,0.0002548581201838129,198.22514566039936,0.0,2.1002029738999772e-05,59.519752280325356,0.02122040172872425,8.51173655768386e-05,0.00016984584356591787,0.0006840769709327613,0.09536373175725263,0.07200711778222585,0.023356613975026787,0.09536388376118157,0.07200711778332844,0.02335661397538443,0.37710932348455695,0.37710932348455695,0.12232123148189032,0.0,2.7816766916859024,6.869589283582968,3.979039320256561e-13,3.179599190347915,6.778937748823637,3.979039320256561e-13,24603.622976702147,20913.079530196825,0.85,1.0656910497659553,0.6802961286935094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464161664613466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.22435451872,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.078121640745,1528.6915920645656,0.37710932348455695,0.12232123148189032,6.112874298809886,3.2765447425430887
522.0,-29.15731481035009,4.663558250363725,34.956223875933965,24.20128503525632,4.933281672335459,-25.748266116526597,-39.32537151323629,1.5239383116967016,-1.894981145612121,-5.164751337312814,39.93538459771914,43108.29420831685,24448.11504099092,24448.11504099092,67556.40924930778,78005.42039020272,78005.42039020272,24448.11504099092,102453.53543119364,102453.53543119364,102453.53543119364,127063.25656887685,91807.95391451748,56910.82773264241,38774.58464652786,24609.721137683206,0.0,63384.305784211065,20918.262967030725,1528.8969115624643,0.0,0.8863130760380411,2.822569060123041,0.0014959135982669303,352384.2743009375,1551749.0849750834,4.403570755401769,1551749.0849750834,4.403570755401769,0.85,0.09535983097955252,4.027634451161993,1.2679460762953387,1.0,0.0,4.027634451161468,1.2845650892291467,1.2848924881168762,3.1354070610613682,19375.33352979088,1975.7341732182633,4632.441516551485,4632.441516551485,5.277587413384284,4.663558250363725,-2.754684540271104,7.41824279063483,3.279278302748821,3.279278302748821,0.9369366579282346,0.0,0.0,0.0002548581201838129,1.0004091386854659,0.00025475389051193153,198.2283939568181,0.0,2.0831274193893123e-05,59.03583106549311,0.021241233002918143,8.509293146544603e-05,0.00016976518871836686,0.0006837521226901117,0.09535983097913661,0.07200650632651015,0.023353324652626465,0.0953597703089244,0.07200650632682419,0.023353324652728324,0.3771078464909531,0.3771078464909531,0.122304564471467,0.0,2.877309482530279,6.844213802704189,3.979039320256561e-13,3.2697701917006725,6.7545325403929155,3.979039320256561e-13,24609.721137683206,20918.262967030725,0.85,1.0658223421946191,0.6801099053617001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464399028474326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.74043330389,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.02657250976,1528.8969115624643,0.3771078464909531,0.122304564471467,6.112874298809886,3.279278302748821
523.0,-29.16124205944826,4.674219352740482,34.957072638336314,24.205317149776988,4.938594407443551,-25.751268864767518,-39.32789656156672,1.5283289013560784,-1.8007156342420672,-5.158769626819288,39.937172811846494,43101.70243266675,24470.667714789182,24470.667714789182,67572.37014745593,78000.2208863646,78000.2208863646,24470.667714789182,102470.88860115377,102470.88860115377,102470.88860115377,127086.57380853524,91806.48500148283,56907.966547793614,38776.13161521024,24615.68520738147,0.0,63391.8168225917,20923.33242627425,1529.0954448538814,0.0,0.8863371490661176,2.822012418559144,0.0014959135982669303,352466.5543178128,1551826.084649134,4.402761242559997,1551826.084649134,4.402761242559997,0.85,0.09535591942509934,4.027634451161993,1.2679368164530027,1.0,0.0,4.027634451163189,1.2845447713113165,1.2848720311259398,3.1354566544616556,19375.023527457102,1975.702561777682,4632.441516551485,4632.441516551485,5.2824558340038825,4.674219352740482,-2.7447717386395585,7.4189910913800405,3.2819722788969496,3.2819722788969496,0.9377063653991284,0.0,0.0,0.00025475389051193153,1.000406032832358,0.0002546504940505708,198.231617587872,0.0,2.0661280459686305e-05,58.55406882275099,0.021261894283377828,8.506875923319258e-05,0.00016968513127873895,0.0006834296805881945,0.09535591942509962,0.07200588681200783,0.02335003261309179,0.0953559345959638,0.07200588681200762,0.02335003261309172,0.3771063718430857,0.3771063718430857,0.122287897529795,0.0,2.9714797378504727,6.81909439112934,3.410605131648481e-13,3.3580539925771973,6.730341815966312,3.410605131648481e-13,24615.68520738147,20923.33242627425,0.85,1.0659478389231836,0.6799253372606617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446463454785305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.25867106114,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.975513798936,1529.0954448538814,0.3771063718430857,0.122287897529795,6.112874298809886,3.2819722788969496
524.0,-29.165139369164205,4.684695002341155,34.95792402521314,24.20924714477735,4.94378521263842,-25.754256866722866,-39.330415323469765,1.5326127351048318,-1.7076031190694039,-5.152916382853977,39.93894679840083,43095.215260823854,24492.922047919237,24492.922047919237,67588.13730874308,77995.10169155477,77995.10169155477,24492.922047919237,102488.02373947401,102488.02373947401,102488.02373947401,127109.62917329496,91805.0349862623,56905.1485555392,38777.65158969233,24621.605433820954,0.0,63399.25702351329,20928.36461874781,1529.2943085709703,0.0,0.8863606124281718,2.8214570391842444,0.0014959135982669303,352547.08183967834,1551902.4745438667,4.401972259834499,1551902.4745438667,4.401972259834499,0.85,0.09535205532125894,4.027634451161993,1.2679277088167145,1.0,0.0,4.027634451162563,1.2845249515557646,1.284852073498716,3.135505033424135,19374.717513355678,1975.6713570236195,4632.441516551485,4632.441516551485,5.287259852155118,4.684695002341155,-2.735040009239359,7.4197350115805145,3.2846276418645437,3.2846276418645437,0.9384650405327267,0.0,0.0,0.0002546504940505708,1.0004029496865492,0.00025454792404436537,198.23481673400514,0.0,2.0496447788403876e-05,58.08693303233658,0.021282390731166233,8.50446535037719e-05,0.00016960584054679888,0.0006831103265045748,0.09535205532125769,0.07200530312289542,0.02334675219836227,0.09535209132183552,0.07200530312289637,0.023346752198362578,0.3771048976896914,0.3771048976896914,0.12227123064312408,0.0,3.0643055695873045,6.794265155210269,3.979039320256561e-13,3.4453132637845556,6.706416467324118,3.979039320256561e-13,24621.605433820954,20928.36461874781,0.85,1.0660714412422252,0.6797432223037071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464868279412095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.79153527073,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.92492741499,1529.2943085709703,0.3771048976896914,0.12227123064312408,6.112874298809886,3.2846276418645437
