time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
525.0,-29.169006842457442,4.694988443849533,34.95877714284442,24.213109944853954,4.9488990830340995,-25.757225711218705,-39.33291966151444,1.536830302851654,-1.616030615050363,-5.1471510923900725,39.940699995944286,43088.7981536009,24514.787018994703,24514.787018994703,67603.5851725956,77990.02205099541,77990.02205099541,24514.787018994703,102504.80906999011,102504.80906999011,102504.80906999011,127132.23653127605,91803.58135301551,56902.35745564003,38779.13766375054,24627.42746128595,0.0,63406.56512503649,20933.313342093057,1529.4894486037958,0.0,0.8863836972587598,2.8209127962612532,0.0014959135982669303,352626.4134341743,1551977.9720322704,4.401196033268739,1551977.9720322704,4.401196033268739,0.85,0.09534820631947939,4.027634451161993,1.2679187687719242,1.0,0.0,4.02763445116012,1.2845054405888872,1.2848324258045125,3.1355526601082406,19374.41073569878,1975.640074408568,4632.441516551485,4632.441516551485,5.29197981915251,4.694988443849533,-2.725457606781692,7.420446050631225,3.287244828415315,3.287244828415315,0.9392128081186614,0.0,0.0,0.00025454792404436537,1.0003998769032025,0.00025444617689511685,198.2379914776686,0.0,2.0332946382535233e-05,57.62357004810485,0.02130272367754877,8.502069207690124e-05,0.00016952723196746414,0.0006827937198822893,0.09534820631915976,0.07200473087091423,0.023343475448245523,0.09534834639498128,0.07200473087115562,0.02334347544832377,0.37710342478959097,0.37710342478959097,0.122254563800454,0.0,3.155750737456401,6.76968303619833,3.979039320256561e-13,3.531120477339698,6.682645533089271,3.979039320256561e-13,24627.42746128595,20933.313342093057,0.85,1.0661922001181214,0.6795636708695802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446510023622183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.3281722865,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.874809908366,1529.4894486037958,0.37710342478959097,0.122254563800454,6.112874298809886,3.287244828415315
526.0,-29.172844419228316,4.705102523249469,34.95963124366223,24.216903140209638,4.953918307461823,-25.760177108670124,-39.33541352218015,1.5409656760894557,-1.5256092475597143,-5.141489055910489,39.94243487509911,43082.468114289615,24536.310472007604,24536.310472007604,67618.77858629722,77985.04375485197,77985.04375485197,24536.310472007604,102521.35422685958,102521.35422685958,102521.35422685958,127154.53002366735,91802.17867485779,56899.60303431313,38780.63960060517,24633.175796807773,0.0,63413.815397412945,20938.199427286607,1529.6826476602973,0.0,0.8864063166650689,2.820372672716478,0.0014959135982669303,352704.3378688462,1552052.683413251,4.400435483133709,1552052.683413251,4.400435483133709,0.85,0.09534438436393147,4.027634451161993,1.2679099012585358,1.0,0.0,4.0276344511627995,1.2844863128732797,1.2848131625201067,3.1355993526723838,19374.114711705413,1975.6098883620211,4632.441516551485,4632.441516551485,5.296626063025421,4.705102523249469,-2.716034748427229,7.421137271676698,3.289824508274244,3.289824508274244,0.9399498595069268,0.0,0.0,0.00025444617689511685,1.000396797622202,0.0002543452533033877,198.2411417674805,0.0,2.0170150505605424e-05,57.16220653288577,0.021322893828054374,8.49968370981726e-05,0.00016944933979694425,0.0006824799986928276,0.09534438436270919,0.07200417899378606,0.023340205368923127,0.09534456466524127,0.07200417899470912,0.023340205369222343,0.3771019513310607,0.3771019513310607,0.12223789699298461,0.0,3.2458875501985744,6.745394808409287,3.979039320256561e-13,3.615879808350769,6.659325822706762,3.979039320256561e-13,24633.175796807773,20938.199427286607,0.85,1.0663098910313449,0.6793861533846018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465330424247762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.86680877128,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.82516021442,1529.6826476602973,0.3771019513310607,0.12223789699298461,6.112874298809886,3.289824508274244
527.0,-29.176653733196417,4.715039565048384,34.96048544178842,24.22058031605559,4.9588037797928015,-25.763116494231305,-39.33790909415109,1.5449834242726233,-1.436242596400291,-5.13595216218666,39.944145911288715,43076.26844718756,24557.55498413011,24557.55498413011,67633.82343131767,77980.13751772359,77980.13751772359,24557.55498413011,102537.6925018537,102537.6925018537,102537.6925018537,127176.52137038995,91800.78278607501,56896.91371554314,38782.07674503541,24638.82886853625,0.0,63420.90561357166,20943.004538255813,1529.8731762612865,0.0,0.8864283792008436,2.8198327898949653,0.0014959135982669303,352780.5530819047,1552126.3706757822,4.3996936824219635,1552126.3706757822,4.3996936824219635,0.85,0.09534059302435362,4.027634451161993,1.267901355740615,1.0,0.0,4.027634451162127,1.2844677340454507,1.284794449324874,3.135644706680873,19373.820120555258,1975.5798484248198,4632.441516551485,4632.441516551485,5.3012120922384405,4.715039565048384,-2.7067868412686784,7.421826406317063,3.2923672362996403,3.2923672362996403,0.9406763532284687,0.0,0.0,0.0002543452533033877,1.0003938870249094,0.00025424510945362726,198.24426894259264,0.0,2.0007208055659815e-05,56.70042762973991,0.021342901036110033,8.497297194279959e-05,0.00016937228136058814,0.0006821696354798071,0.09534059302399225,0.07200365026483253,0.023336942759159717,0.09534055982936436,0.07200365026510544,0.023336942759248174,0.3771004788671081,0.3771004788671081,0.12222123021367577,0.0,3.3347999883905004,6.721405125938588,3.979039320256561e-13,3.6997095657863497,6.636280767248479,3.979039320256561e-13,24638.82886853625,20943.004538255813,0.85,1.0664279038116489,0.6792124462815857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465558839751822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.40502986813,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.775980531695,1529.8731762612865,0.3771004788671081,0.12222123021367577,6.112874298809886,3.2923672362996403
528.0,-29.180434690242464,4.7248035212547155,34.96133912410341,24.224258679337822,4.963678752432506,-25.766031403460946,-39.34037435157222,1.548994558034015,-1.348617567111205,-5.13045747892781,39.94583927919651,43070.066401686854,24578.32525524018,24578.32525524018,67648.39165692704,77975.27862783124,77975.27862783124,24578.32525524018,102553.60388307142,102553.60388307142,102553.60388307142,127197.99576981555,91799.41853388709,56894.20630774907,38783.569140153355,24644.391886744128,0.0,63427.96102689748,20947.73310373251,1530.0594404389242,0.0,0.88645028616131,2.8193119601732706,0.0014959135982669303,352856.20004703384,1552199.299641704,4.398957137312038,1552199.299641704,4.398957137312038,0.85,0.09533679702379283,4.027634451161993,1.2678927415376533,1.0,0.0,4.027634451161508,1.2844491850794744,1.2847757670044277,3.1356899891004923,19373.532206055123,1975.550489316446,4632.441516551485,4632.441516551485,5.30569574757135,4.7248035212547155,-2.6976500760149045,7.4224535972696195,3.2948734147810623,3.2948734147810623,0.9413924042231606,0.0,0.0,0.00025424510945362726,1.0003909664296629,0.00025414574699830935,198.2473729238283,0.0,1.9852944284856802e-05,56.26324410328418,0.02136275398039489,8.4949402766552e-05,0.00016929570668707526,0.00068186122068668,0.09533679702349505,0.07200311812265646,0.023333678900838595,0.09533691197923734,0.07200311812288136,0.023333678900911467,0.3770990091184151,0.3770990091184151,0.12220456345689536,0.0,3.422362613012808,6.697675486104345,4.547473508864641e-13,3.7818399118166326,6.613503936991037,4.547473508864641e-13,24644.391886744128,20947.73310373251,0.85,1.0665389610780618,0.6790391131037999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465785579818662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.96784634168,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.727239127893,1530.0594404389242,0.3770990091184151,0.12220456345689536,6.112874298809886,3.2948734147810623
529.0,-29.18418712203305,4.734396051636085,34.962191690862866,24.22779364222663,4.968393773514059,-25.76893662603802,-39.342845406476386,1.5528645890343205,-1.261843836134517,-5.1251122242261244,39.94751414238145,43064.013039041565,24598.896354235687,24598.896354235687,67662.90939327725,77970.48688075294,77970.48688075294,24598.896354235687,102569.38323498864,102569.38323498864,102569.38323498864,127219.29067212652,91798.0451350238,56891.57129332049,38784.970935225894,24649.90743713788,0.0,63434.878372363775,20952.4213215672,1530.246367956164,0.0,0.8864714933804504,2.818785754465662,0.0014959135982669303,352929.8020001595,1552271.4342047605,4.398244142057629,1552271.4342047605,4.398244142057629,0.85,0.0953330535843827,4.027634451161993,1.2678844235045839,1.0,0.0,4.027634451162057,1.2844312947976326,1.284757744542941,3.1357336647551577,19373.242361222394,1975.5209333689277,4632.441516551485,4632.441516551485,5.310136407841318,4.734396051636085,-2.6887039416986194,7.423099993334704,3.297343940845053,3.297343940845053,0.9420982688128723,0.0,0.0,0.00025414574699830935,1.0003880281614614,0.0002540471695421874,198.25045357108758,0.0,1.969834573403815e-05,55.82511181026412,0.021382452326128926,8.492578422710081e-05,0.00016921996277120854,0.0006815561518816694,0.09533305358437988,0.0720026257511949,0.023330427833184973,0.095333043798821,0.07200262575119704,0.023330427833185664,0.377097541324728,0.377097541324728,0.1221878967181377,0.0,3.50874485871401,6.674229995009682,3.979039320256561e-13,3.863268388091626,6.590898592398162,3.979039320256561e-13,24649.90743713788,20952.4213215672,0.85,1.0666515193123705,0.6788696399204095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466010638695739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.52971404866,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.67893883063,1530.246367956164,0.377097541324728,0.1221878967181377,6.112874298809886,3.297343940845053
530.0,-29.18791166453042,4.74382104034693,34.96304249812793,24.231335170939587,4.973097384289856,-25.771817909705035,-39.34529376039279,1.5567271106044123,-1.1766491933110501,-5.119805174439272,39.94916801364446,43057.986978101275,24619.001354698616,24619.001354698616,67676.9883327999,77965.76809923085,77965.76809923085,24619.001354698616,102584.76945392946,102584.76945392946,102584.76945392946,127240.08473730348,91796.72892809959,56888.94780697791,38786.42346791298,24655.31528337402,0.0,63441.738751287005,20957.017990867917,1530.4279451935404,0.0,0.8864925778988312,2.8182768276542993,0.0014959135982669303,353002.88980757043,1552342.667154428,4.397535294967823,1552342.667154428,4.397535294967823,0.85,0.09532929812592908,4.027634451161993,1.2678761395392941,1.0,0.0,4.027634451160098,1.2844134385103896,1.2847397570965613,3.1357772586318307,19372.964586290447,1975.4926082087613,4632.441516551485,4632.441516551485,5.31447645193925,4.74382104034693,-2.6798635647709474,7.423684605117877,3.2997790267121907,3.2997790267121907,0.9427940076320545,0.0,0.0,0.0002540471695421874,1.0003851554099623,0.0002539493595724916,198.25351140460185,0.0,1.9543025388061166e-05,55.38493394976535,0.021401995351516986,8.490238865164046e-05,0.00016914478089054692,0.0006812533467490136,0.09532929812564499,0.07200212442484527,0.02332717370079972,0.09532940898396745,0.07200212442505984,0.023327173700869237,0.3770960765136427,0.3770960765136427,0.12217122999379824,0.0,3.5938335429350445,6.65105482860605,3.410605131648481e-13,3.9431559811282,6.568725496627792,3.410605131648481e-13,24655.31528337402,20957.017990867917,0.85,1.066758094353569,0.6787012434653327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466234006213203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.08953618816,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.631083957418,1530.4279451935404,0.3770960765136427,0.12217122999379824,6.112874298809886,3.2997790267121907
531.0,-29.19160951372975,4.753079974177681,34.96389099244308,24.234734137449436,4.97763629666041,-25.774691677129983,-39.34774452410636,1.560444019844953,-1.0921307897608585,-5.114648703392439,39.95080224138707,43052.08724910129,24638.927940309804,24638.927940309804,67691.01518941109,77961.13889747986,77961.13889747986,24638.927940309804,102600.06683778967,102600.06683778967,102600.06683778967,127260.74036282914,91795.42505058492,56886.37340220574,38787.835164865755,24660.67352503947,0.0,63448.508689905226,20961.57249628355,1530.6101112655256,0.0,0.8865129614806948,2.817760016472462,0.0014959135982669303,353073.9152476082,1552413.0564759257,4.396850034608843,1552413.0564759257,4.396850034608843,0.85,0.0953255943354732,4.027634451161993,1.2678680951474242,1.0,0.0,4.02763445116447,1.2843962619445344,1.2847224505335213,3.1358191941981244,19372.689413381657,1975.4645483811146,4632.441516551485,4632.441516551485,5.318777981821493,4.753079974177681,-2.671212307855774,7.424292282033456,3.302179558392689,3.302179558392689,0.9434798738264826,0.0,0.0,0.0002539493595724916,1.0003824061112434,0.0002538522849073899,198.25654740447558,0.0,1.9391169942573168e-05,54.95457561725236,0.02142138652145956,8.48789760149652e-05,0.00016907038355752638,0.0006809537014874654,0.09532559433423766,0.07200166225541889,0.023323932078818777,0.09532546437482764,0.07200166225635211,0.02332393207912109,0.37709461485800927,0.37709461485800927,0.12215456328099333,0.0,3.677824080693142,6.628198870722429,3.979039320256561e-13,4.022517913631589,6.546848126736393,3.979039320256561e-13,24660.67352503947,20961.57249628355,0.85,1.0668653462012867,0.6785358417092466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446645572007981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.65917785565,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.583662718653,1530.6101112655256,0.37709461485800927,0.12215456328099333,6.112874298809886,3.302179558392689
532.0,-29.195279081841562,4.762176477280038,34.96473653791383,24.238110018800967,4.982151645159687,-25.777542289465018,-39.35017646346239,1.5641426068735607,-1.0093648865596379,-5.109536177298865,39.95241331710808,43046.23277244551,24658.4196277172,24658.4196277172,67704.65240016271,77956.51183188232,77956.51183188232,24658.4196277172,102614.93145959952,102614.93145959952,102614.93145959952,127280.84901235612,91794.10210632536,56883.82304689898,38789.198954918196,24665.9175527566,0.0,63455.1165076748,20966.02991984311,1530.7866980484944,0.0,0.8865332012498779,2.8172620342770753,0.0014959135982669303,353144.3464606215,1552482.450956747,4.396169630114301,1552482.450956747,4.396169630114301,0.85,0.09532187894541072,4.027634451161993,1.2678601183416323,1.0,0.0,4.0276344511600675,1.28437916998806,1.2847052295491608,3.1358609243090068,19372.410216589033,1975.4360782315096,4632.441516551485,4632.441516551485,5.322985630711987,4.762176477280038,-2.6626689060803215,7.42484538336036,3.304545705165544,3.304545705165544,0.944155915761584,0.0,0.0,0.0002538522849073899,1.0003794923340275,0.0002537559864558163,198.25956026530307,0.0,1.9245687943507448e-05,54.54227963190011,0.02144063220940307,8.485574911004274e-05,0.00016899653579734714,0.0006806562697044264,0.09532187894506791,0.07200119161325075,0.023320687331817167,0.09532178951675561,0.0720011916135097,0.023320687331901034,0.37709315964194334,0.37709315964194334,0.12213789657741608,0.0,3.7605549991307043,6.605564850866074,3.979039320256561e-13,4.10017129073924,6.525011855608341,3.979039320256561e-13,24665.9175527566,20966.02991984311,0.85,1.0669691606660896,0.6783729215474552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466675851348791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.2468818703,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.536652084207,1530.7866980484944,0.37709315964194334,0.12213789657741608,6.112874298809886,3.304545705165544
533.0,-29.198921930506,4.771112224028948,34.96557865975396,24.2413715570234,4.986522988649261,-25.780383307033105,-39.35260291965676,1.567714195546675,-0.9271971059897055,-5.104558301129545,39.95400466253708,43040.472035474435,24677.71039013084,24677.71039013084,67718.18242560528,77952.00502295495,77952.00502295495,24677.71039013084,102629.7154130858,102629.7154130858,102629.7154130858,127300.82418730881,91792.83058709261,56881.29759962776,38790.59220829428,24671.108774223023,0.0,63461.7009825173,20970.44245808957,1530.96334568739,0.0,0.8865528221808948,2.8167569492089615,0.0014959135982669303,353212.9333030865,1552550.9978887392,4.3955100493348,1552550.9978887392,4.3955100493348,0.85,0.09531820645278768,4.027634451161993,1.267852262970992,1.0,0.0,4.027634451163278,1.2843626706331426,1.2846886023170507,3.135901208633322,19372.141872636537,1975.4087147636083,4632.441516551485,4632.441516551485,5.3271499061474605,4.771112224028948,-2.6543003875143185,7.425412611543266,3.306878283558384,3.306878283558384,0.9448223667309669,0.0,0.0,0.0002537559864558163,1.0003767398390453,0.00025366042246908316,198.26255126746264,0.0,1.9092088663203864e-05,54.10697927151975,0.021459724298066273,8.483258042849898e-05,0.00016892340602731734,0.0006803617297232488,0.09531820645141108,0.07200075351740931,0.023317452934001767,0.09531780740031509,0.07200075351844916,0.02331745293433852,0.37709170780446644,0.37709170780446644,0.12212122988122094,0.0,3.842219340427846,6.58324254538303,3.979039320256561e-13,4.177361195139838,6.503669695676649,3.979039320256561e-13,24671.108774223023,20970.44245808957,0.85,1.0670716570339105,0.6782117618834611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446689430535805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.811581509915,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.490084752577,1530.96334568739,0.37709170780446644,0.12212122988122094,6.112874298809886,3.306878283558384
534.0,-29.202538297621384,4.779891425648103,34.966417019720645,24.244669277127855,4.990928536369415,-25.783197072753534,-39.35500622084362,1.5713191984276589,-0.846975627884774,-5.09958866548482,39.955579306537906,43034.73051671103,24696.49580570142,24696.49580570142,67731.22632241245,77947.5063091733,77947.5063091733,24696.49580570142,102644.00211487472,102644.00211487472,102644.00211487472,127320.21556610044,91791.57037902196,56878.794586578515,38791.97310271493,24676.213451225718,0.0,63468.18655394065,20974.78143354186,1531.1352045355616,0.0,0.8865724583123689,2.8162773508020655,0.0014959135982669303,353281.4170331924,1552618.8276611415,4.39484997739144,1552618.8276611415,4.39484997739144,0.85,0.09531451303681028,4.027634451161993,1.2678444960666821,1.0,0.0,4.02763445116228,1.284346013976867,1.2846718186902137,3.135941878069734,19371.875915814227,1975.381594715242,4632.441516551485,4632.441516551485,5.3312050929217465,4.779891425648103,-2.646010466819988,7.42590189246809,3.3091775279564386,3.3091775279564386,0.9454792937018396,0.0,0.0,0.00025366042246908316,1.0003740117144562,0.0002535655859695476,198.26552060456456,0.0,1.8946759819006498e-05,53.695117327064416,0.021478671057885278,8.480963860289766e-05,0.00016885078386618551,0.0006800692342051564,0.09531451303648232,0.07200029991111327,0.023314213125369052,0.09531438717399046,0.072000299911361,0.023314213125449273,0.3770902624911862,0.3770902624911862,0.12210456319093149,0.0,3.9225959686688157,6.561142342673861,3.410605131648481e-13,4.252613037600042,6.482437724995918,3.410605131648481e-13,24676.213451225718,20974.78143354186,0.85,1.067168135721803,0.6780519950753039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446711117493324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.39971956546,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.443930381605,1531.1352045355616,0.3770902624911862,0.12210456319093149,6.112874298809886,3.3091775279564386
535.0,-29.2061288847301,4.788515405656016,34.96725136345324,24.24783274708318,4.995183056612624,-25.78600276172189,-39.35740802027283,1.5747908230454108,-0.7674474922636705,-5.094762999880713,39.95713901625539,43029.0953440009,24715.12239905048,24715.12239905048,67744.21774305138,77943.07566626531,77943.07566626531,24715.12239905048,102658.1980653158,102658.1980653158,102658.1980653158,127339.4992578602,91790.30680764811,56876.3264854002,38793.31146916435,24681.301192544404,0.0,63474.61266170876,20979.106013662742,1531.309410563561,0.0,0.8865914110898444,2.8157907659498864,0.0014959135982669303,353347.92676615826,1552686.0163284694,4.394212895314424,1552686.0163284694,4.394212895314424,0.85,0.09531087531162988,4.027634451161993,1.2678368593892086,1.0,0.0,4.02763445116206,1.2843299797951244,1.2846556586333213,3.135981028648478,19371.60924919371,1975.3544022876017,4632.441516551485,4632.441516551485,5.335225994919647,4.788515405656016,-2.637899873417252,7.426415279073268,3.3114444408182657,3.3114444408182657,0.946126983090933,0.0,0.0,0.0002535655859695476,1.0003713559266663,0.00025347145784143746,198.26846885095705,0.0,1.8802807952732886e-05,53.287157738044996,0.021497473865838012,8.478671684225324e-05,0.00016877886912729435,0.000679779587925252,0.09531087531131108,0.07199988853986763,0.02331098677144344,0.09531079920657852,0.07199988854010847,0.023310986771521408,0.37708882098996127,0.37708882098996127,0.1220878965053666,0.0,4.001883316703186,6.539305796958615,3.979039320256561e-13,4.3273155076170156,6.461371446090936,3.979039320256561e-13,24681.301192544404,20979.106013662742,0.85,1.0672647677914588,0.6778945713828409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467326474102007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.99175997644,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.398185096043,1531.309410563561,0.37708882098996127,0.1220878965053666,6.112874298809886,3.3114444408182657
536.0,-29.20969370877631,4.796987025229131,34.96808107425908,24.250947951246076,4.999374678138665,-25.788791551872123,-39.35980332372708,1.5782084099478373,-0.6891226298164383,-5.0900044061071705,39.95867272684405,43023.54540349808,24733.405651226094,24733.405651226094,67756.95105472417,77938.70416624875,77938.70416624875,24733.405651226094,102672.10981747485,102672.10981747485,102672.10981747485,127358.383082699,91789.06652303645,56873.90776029271,38794.62084749305,24686.273265224154,0.0,63480.89411271721,20983.33227544053,1531.4785209414256,0.0,0.8866101130424846,2.815312899633309,0.0014959135982669303,353413.5217045085,1552752.0871566567,4.393584262616085,1552752.0871566567,4.393584262616085,0.85,0.09530723380715048,4.027634451161993,1.26782942107413,1.0,0.0,4.027634451161642,1.2843141971748544,1.2846397511145287,3.1360195659455488,19371.347497057886,1975.3277109979338,4632.441516551485,4632.441516551485,5.339172780240151,4.796987025229131,-2.6299099946162743,7.426897019845406,3.313679160496733,3.313679160496733,0.9467654744276379,0.0,0.0,0.00025347145784143746,1.0003687016647518,0.0002533780369374071,198.2713960189114,0.0,1.866263983620313e-05,52.88992129579967,0.021516136505674216,8.47638627793794e-05,0.00016870759506205807,0.000679492522044632,0.09530723380682354,0.07199947450548612,0.023307759301337425,0.09530715832605417,0.0719994745057331,0.023307759301417375,0.377087383800103,0.377087383800103,0.12207122982358136,0.0,4.080043379250981,6.517714846298304,3.410605131648481e-13,4.40088177629076,6.440628420669498,3.410605131648481e-13,24686.273265224154,20983.33227544053,0.85,1.0673597466099698,0.677740066595551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467540244498642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.59452353419,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.352835724378,1531.4785209414256,0.377087383800103,0.12207122982358136,6.112874298809886,3.313679160496733
537.0,-29.21323308603634,4.805308918931278,34.96890587695603,24.254019604437076,5.0035063328055935,-25.791563443274374,-39.3621807108633,1.5815745526419913,-0.6119249563441826,-5.085320171383173,39.960189154650664,43018.032196656204,24751.372755742417,24751.372755742417,67769.40495239862,77934.39937825425,77934.39937825425,24751.372755742417,102685.77213399667,102685.77213399667,102685.77213399667,127376.95974760607,91787.85846411003,56871.491282518735,38795.96353510144,24691.187613609403,0.0,63487.15114871084,20987.50947156799,1531.6460468420537,0.0,0.8866284955388131,2.8148418652382494,0.0014959135982669303,353478.10097257566,1552817.4155477567,4.392966385400579,1552817.4155477567,4.392966385400579,0.85,0.09530360618966843,4.027634451161993,1.2678220047382642,1.0,0.0,4.027634451160618,1.2842986539757515,1.2846240839888758,3.136057519560429,19371.092545894888,1975.301713214491,4632.441516551485,4632.441516551485,5.343051319116927,4.805308918931278,-2.6220450801986983,7.427353999129976,3.3158822914107158,3.3158822914107158,0.9473949404030616,0.0,0.0,0.0002533780369374071,1.0003660798967977,0.0002532853142756967,198.27430236651063,0.0,1.8522693059452178e-05,52.493312130487475,0.02153465919873367,8.47411852898132e-05,0.00016863685164759387,0.0006792075934313432,0.09530360618966227,0.07199907113006228,0.023304535059599996,0.09530361201741802,0.07199907113006693,0.0233045350596015,0.3770859504010743,0.3770859504010743,0.12205456314481983,0.0,4.157093917975374,6.496384423532447,3.979039320256561e-13,4.473395215038977,6.420191601351519,3.979039320256561e-13,24691.187613609403,20987.50947156799,0.85,1.0674507160300377,0.6775864315582811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446775248700287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.19791436888,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.307882786494,1531.6460468420537,0.3770859504010743,0.12205456314481983,6.112874298809886,3.3158822914107158
538.0,-29.216747243413415,4.813483076784469,34.969725388187584,24.257002339605265,5.007532793381845,-25.7943231636307,-39.36455607237292,1.584848531354522,-0.5356067622170144,-5.080738349737631,39.961684597619644,43012.62043848975,24769.10105761708,24769.10105761708,67781.72149610682,77930.16057521463,77930.16057521463,24769.10105761708,102699.26163283171,102699.26163283171,102699.26163283171,127395.29637668305,91786.66365546557,56869.12351874404,38797.266818579476,24696.034743851338,0.0,63493.30156243082,20991.629532273637,1531.8120922137985,0.0,0.8866464291564755,2.8143710945423863,0.0014959135982669303,353541.2772808419,1552881.841937025,4.392363612759891,1552881.841937025,4.392363612759891,0.85,0.09530000212258995,4.027634451161993,1.2678148158872506,1.0,0.0,4.027634451162104,1.2842835405486352,1.2846088476437618,3.136094424632602,19370.840391097794,1975.2760005810135,4632.441516551485,4632.441516551485,5.346878307932935,4.813483076784469,-2.6143251862071,7.427808262991569,3.3180543743862456,3.3180543743862456,0.9480155355389274,0.0,0.0,0.0002532853142756967,1.0003634813819842,0.0002531932832311987,198.2771880784846,0.0,1.8384521064196638e-05,52.10173269593327,0.021553043719797865,8.471853272296355e-05,0.00016856678155273313,0.0006789253767032859,0.09530000212228651,0.07199868574508612,0.02330131637720038,0.09529993056386667,0.07199868574531537,0.02330131637727457,0.37708452144610105,0.37708452144610105,0.12203789646847728,0.0,4.233112046293286,6.475326358944642,3.410605131648481e-13,4.545131587520643,6.4000200586073674,3.410605131648481e-13,24696.034743851338,20991.629532273637,0.85,1.0675412969265639,0.6774355621781125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446796322031782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.80633493433,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.263320805092,1531.8120922137985,0.37708452144610105,0.12203789646847728,6.112874298809886,3.3180543743862456
539.0,-29.220236044414108,4.821512099688129,34.97053921408316,24.259931465517752,5.011496609938071,-25.797066320567865,-39.36691739419473,1.588068667207094,-0.4604888980183546,-5.07622649083088,39.963157982878535,43007.26094124881,24786.51725156078,24786.51725156078,67793.7781928096,77925.9584505263,77925.9584505263,24786.51725156078,102712.47570208709,102712.47570208709,102712.47570208709,127413.2713963578,91785.46991097597,56866.77240170266,38798.55278808145,24700.795694270706,0.0,63499.34848235216,20995.6763401301,1531.9748245909336,0.0,0.8866640833694654,2.813908581997461,0.0014959135982669303,353603.4975694698,1552945.3200160174,4.391770247439145,1552945.3200160174,4.391770247439145,0.85,0.0952964024194638,4.027634451161993,1.2678076457185674,1.0,0.0,4.027634451161942,1.284268677743718,1.2845938628753775,3.1361307185642713,19370.588460882067,1975.2503108484618,4632.441516551485,4632.441516551485,5.350637922356878,4.821512099688129,-2.6067249762553657,7.428237075943494,3.3201957602035104,3.3201957602035104,0.9486273600581459,0.0,0.0,0.0002531932832311987,1.0003608685287109,0.00025310194670407775,198.28005304117235,0.0,1.8247656718980933e-05,51.71385914159197,0.021571291376516845,8.469601959263036e-05,0.00016849726363856837,0.000678645383957223,0.09529640241845849,0.0719983039227204,0.023298098495738096,0.09529628898582077,0.07199830392347992,0.023298098495983875,0.3770830983491532,0.3770830983491532,0.1220212297940699,0.0,4.308066166008132,6.454508052374422,3.979039320256561e-13,4.615737592812536,6.380021184053362,3.979039320256561e-13,24700.795694270706,20995.6763401301,0.85,1.067629508224812,0.6772866489047751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468172457828166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.41846137999,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.21914608277,1531.9748245909336,0.3770830983491532,0.1220212297940699,6.112874298809886,3.3201957602035104
540.0,-29.22370090762212,4.829399102865128,34.97134728004177,24.262851406261348,5.0154495545105044,-25.79978906256874,-39.369260345678754,1.5912813470979443,-0.38690517003726654,-5.071755996265393,39.964617824464234,43001.92948085184,24803.559618760057,24803.559618760057,67805.48909961189,77921.76318535068,77921.76318535068,24803.559618760057,102725.32280411074,102725.32280411074,102725.32280411074,127430.8340037198,91784.26921326225,56864.43550877883,38799.8152272038,24705.511199609067,0.0,63505.32642681287,20999.684519667706,1532.1359320553909,0.0,0.8866815731720188,2.8134620263866785,0.0014959135982669303,353665.15590358654,1553008.2165250876,4.391182423830457,1553008.2165250876,4.391182423830457,0.85,0.09529280473469053,4.027634451161993,1.2678005491802469,1.0,0.0,4.027634451161906,1.2842538487059678,1.2845789127774259,3.1361669308760836,19370.33506324406,1975.2244714804813,4632.441516551485,4632.441516551485,5.354316839217109,4.829399102865128,-2.599221707740414,7.428620810605542,3.3223069872407547,3.3223069872407547,0.9492305677830728,0.0,0.0,0.00025310194670407775,1.0003584022239134,0.00025301126690334446,198.282898417972,0.0,1.8110211442142784e-05,51.32433922703265,0.021589401587958988,8.46736870727282e-05,0.00016842825963134955,0.0006783674610404802,0.09529280473447402,0.0719979238614469,0.02329488087302711,0.09529306559486356,0.07199792386161048,0.02329488087308004,0.3770816804452356,0.3770816804452356,0.12200456312121066,0.0,4.381860009629804,6.433875045873378,3.410605131648481e-13,4.684850826228114,6.36004555838025,3.410605131648481e-13,24705.511199609067,20999.684519667706,0.85,1.0677134173580665,0.6771389409423743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468380191282926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.028941465425,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.17536219461,1532.1359320553909,0.3770816804452356,0.12200456312121066,6.112874298809886,3.3223069872407547
541.0,-29.227141066455403,4.8371447356501,34.972149172830214,24.265621869731717,5.019214873104849,-25.802508307252765,-39.371610107459105,1.5943276629803367,-0.31333024088627326,-5.067443222798588,39.96605410729905,42996.733951975824,24820.524065803365,24820.524065803365,67817.25801777918,77917.72254644433,77917.72254644433,24820.524065803365,102738.24661224769,102738.24661224769,102738.24661224769,127448.41701805437,91783.13708006892,56862.148485616744,38801.09843828019,24710.170405806686,0.0,63511.26884408688,21003.644844935683,1532.297483072624,0.0,0.8866983421082969,2.812997757485444,0.0014959135982669303,353724.6468997211,1553070.099896674,4.390618842958264,1553070.099896674,4.390618842958264,0.85,0.09528925632929938,4.027634451161993,1.267793711447157,1.0,0.0,4.027634451161194,1.2842397962958265,1.2845647403497353,3.1362012474453964,19370.096135599062,1975.200107641148,4632.441516551485,4632.441516551485,5.357978935539901,4.8371447356501,-2.591901836128001,7.429046571778102,3.3243887533652967,3.3243887533652967,0.9498253581043705,0.0,0.0,0.00025301126690334446,1.000355856403576,0.0002529212632522156,198.28572357786393,0.0,1.7980253717361096e-05,50.956039035001346,0.02160738184167635,8.46512951051007e-05,0.00016835997179824374,0.0006780924226112681,0.09528925632902238,0.07199758109701411,0.023291675232008275,0.09528918890591032,0.0719975810972234,0.023291675232075978,0.3770802640584087,0.3770802640584087,0.12198789644958993,0.0,4.45479908693153,6.413566763622384,3.979039320256561e-13,4.7541129819123285,6.340726267896741,3.979039320256561e-13,24710.170405806686,21003.644844935683,0.85,1.0677988214070016,0.6769937797578574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468586505028767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.660641273396,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.13194156686,1532.297483072624,0.3770802640584087,0.12198789644958993,6.112874298809886,3.3243887533652967
542.0,-29.23055743290229,4.844752858924331,34.97294453634167,24.268413392733805,5.023010646632256,-25.80520311959734,-39.37393709840251,1.5974037245993977,-0.24167521823682137,-5.063130565506112,39.96746766943298,42991.5476990302,24837.025207092272,24837.025207092272,67828.57290612247,77913.64391869842,77913.64391869842,24837.025207092272,102750.6691257907,102750.6691257907,102750.6691257907,127465.38196846648,91781.96984554206,56859.87362588102,38802.329132956715,24714.71284267578,0.0,63517.0419756325,21007.505916274415,1532.4523657881987,0.0,0.8867151903249155,2.8125592775190507,0.0014959135982669303,353784.1441464759,1553131.0061487614,4.390052612153598,1553131.0061487614,4.390052612153598,0.8500000000000001,0.09528567324942,4.027634451161993,1.2677868863521145,1.0,0.0,4.027634451160737,1.2842256037640976,1.2845504286359384,3.1362359069597234,19369.849800098695,1975.1749884107921,4632.441516551485,4632.441516551485,5.361541018564575,4.844752858924331,-2.584646245270542,7.429399104194873,3.326441017760205,3.326441017760205,0.9504117193600585,0.0,0.0,0.0002529212632522156,1.0003534047330505,0.0002528319112581108,198.288529268319,0.0,1.7846439088730044e-05,50.57680837746095,0.021625228280765078,8.462912552531225e-05,0.00016829213772690338,0.000677819211768575,0.09528567324941434,0.0719972124622264,0.023288460787187933,0.09528577627815653,0.07199721246223068,0.023288460787189318,0.3770788548298546,0.3770788548298546,0.12197122977896002,0.0,4.526611378212067,6.393437724518094,3.979039320256561e-13,4.821455347269307,6.3213107526565295,0.24743919709271722,24714.71284267578,21007.505916274415,0.85,1.0678799074450607,0.6768505957113582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468791353302328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.281410615855,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.088900354647,1532.4523657881987,0.3770788548298546,0.12197122977896002,6.112874298809886,3.326441017760205
543.0,-29.233950636693336,4.852224626804145,34.97373329736728,24.27110478691759,5.02667267583377,-25.807890480840655,-39.37626653406767,1.6003617051685146,-0.17030691949724996,-5.058944993252231,39.968866040433895,42986.47256227643,24853.387854422377,24853.387854422377,67839.86041669881,77909.70149356389,77909.70149356389,24853.387854422377,102763.08934798627,102763.08934798627,102763.08934798627,127482.32854023097,91780.87541773499,56857.64648644986,38803.58770142792,24719.239192244702,0.0,63522.82689367262,21011.353313407995,1532.6093102063246,0.0,0.8867314437920598,2.8121102855260736,0.0014959135982669303,353841.8956431526,1553191.2596356606,4.389506383387807,1553191.2596356606,4.389506383387807,0.85,0.09528213619593512,4.027634451161993,1.2677802612679083,1.0,0.0,4.027634451163263,1.2842119621281574,1.2845366687966853,3.136269221856117,19369.618829873547,1975.1514360024623,4632.441516551485,4632.441516551485,5.3650732050523375,4.852224626804145,-2.577548952585712,7.429773579389857,3.3284647095073483,3.3284647095073483,0.9509899170020996,0.0,0.0,0.0002528319112581108,1.0003510180193131,0.0002527431938428132,198.2913160050796,0.0,1.771747549823391e-05,50.2113255619949,0.021642945756263313,8.460693802930539e-05,0.00016822497322880543,0.0006775486977221407,0.09528213619565473,0.0719968787416747,0.02328525745398004,0.09528206854091409,0.07199687874188655,0.023285257454048563,0.377077448663148,0.377077448663148,0.12195456310912277,0.0,4.597538146408681,6.37361560124333,3.979039320256561e-13,4.888638073754976,6.302466278395002,0.5728515765635507,24719.239192244702,21011.353313407995,0.85,1.0679603495960945,0.6767090613619752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446899479029261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.915927800386,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.046221111279,1532.6093102063246,0.377077448663148,0.12195456310912277,6.112874298809886,3.3284647095073483
544.0,-29.237320026796446,4.85956288707792,34.97451512961083,24.27376373615118,5.030304528922875,-25.810559402114325,-39.37857791371641,1.6032949297632157,-0.10037143830476225,-5.054802399856176,39.970241700676794,42981.426193445266,24869.408767147004,24869.408767147004,67850.83496059227,77905.74997200903,77905.74997200903,24869.408767147004,102775.15873915603,102775.15873915603,102775.15873915603,127498.8272681763,91779.74996582084,56855.42618726432,38804.80419839614,24723.668529020266,0.0,63528.4727274164,21015.118249667226,1532.7617186356815,0.0,0.886747558340031,2.81167562348928,0.0014959135982669303,353899.0614129167,1553250.5362775347,4.388964836686181,1553250.5362775347,4.388964836686181,0.85,0.0952785880875107,4.027634451161993,1.2677736779442061,1.0,0.0,4.027634451162865,1.2841984351858005,1.2845230244974104,3.1363022573526704,19369.381312259018,1975.1272159462221,4632.441516551485,4632.441516551485,5.36853162167074,4.85956288707792,-2.5705460932993107,7.430108980377231,3.3304599475826326,3.3304599475826326,0.9515599850236093,0.0,0.0,0.0002527431938428132,1.0003485637504754,0.00025265512742402143,198.2940832520576,0.0,1.7591893031932093e-05,49.85542485249555,0.021660537649295243,8.458492782819996e-05,0.00016815826601461324,0.0006772800254481192,0.09527858808722903,0.07199653702032319,0.023282051066905847,0.09527854619532865,0.07199653702053602,0.023282051066974688,0.37707605014612045,0.37707605014612045,0.12193789643991963,0.0,4.667447026604009,6.354001614843639,3.979039320256561e-13,4.954430961551395,6.28359835915245,0.893270102340523,24723.668529020266,21015.118249667226,0.85,1.0680381889821586,0.6765694868483146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469196853386752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.56002709089,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.003892014236,1532.7617186356815,0.37707605014612045,0.12193789643991963,6.112874298809886,3.3304599475826326
545.0,-29.240666369952418,4.866769599850781,34.97528994499135,24.276365932915382,5.03386074535826,-25.813215167980644,-39.38087954940272,1.6061623508974585,-0.031229151533182176,-5.050742301623041,39.971600937655836,42976.43984582767,24885.194467256635,24885.194467256635,67861.6343130843,77901.87497582287,77901.87497582287,24885.194467256635,102787.0694430795,102787.0694430795,102787.0694430795,127515.126205873,91778.66124609906,56853.226116111,38806.03903332006,24728.05676279351,0.0,63534.09579611357,21018.84824837448,1532.9137270990063,0.0,0.8867633100275989,2.811242264272868,0.0014959135982669303,353955.0958224168,1553309.1069269192,4.38843549721412,1553309.1069269192,4.38843549721412,0.85,0.095275060116898,4.027634451161993,1.2677671666024257,1.0,0.0,4.027634451160458,1.2841852147479833,1.2845096876185629,3.136334544976366,19369.15154667956,1975.1037863775664,4632.441516551485,4632.441516551485,5.371939263203446,4.866769599850781,-2.563666183541481,7.430435783392262,3.332427363809895,3.332427363809895,0.9521221039456843,0.0,0.0,0.00025265512742402143,1.0003461886210452,0.0002525676913632278,198.29683163756783,0.0,1.7463049779606813e-05,49.490283075405706,0.02167800069907485,8.4563015673369e-05,0.00016809211175065244,0.0006770135802554994,0.09527506011662597,0.07199621076960415,0.023278849347021815,0.09527500103785234,0.07199621076980972,0.023278849347088282,0.37707465716105765,0.37707465716105765,0.12192122977122379,0.0,4.73641446361637,6.3346366951976165,3.410605131648481e-13,5.019513150089836,6.265066620185053,1.2103131787550865,24728.05676279351,21018.84824837448,0.85,1.0681136398140956,0.6764311242225403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469397503704986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.1948853138,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.961926877948,1532.9137270990063,0.37707465716105765,0.12192122977122379,6.112874298809886,3.332427363809895
546.0,-29.243989168261145,4.873849980840986,34.97605823623998,24.279247980471723,5.037588365662873,-25.815722184347663,-39.38302699299527,1.609321381751721,0.03739468292417314,-5.04660324216931,39.9729605055014,42970.91510182533,24900.354281175918,24900.354281175918,67871.26938300126,77898.43919359433,77898.43919359433,24900.354281175918,102798.79347477024,102798.79347477024,102798.79347477024,127531.22938022087,91777.52511109911,56850.99440349545,38807.25634178184,24732.43590545063,0.0,63539.692247232466,21022.570519633035,1533.0635003665013,0.0,0.886779460370463,2.810825407814887,0.0014959135982669303,354012.22716213553,1553367.693503468,4.387892774087813,1553367.693503468,4.387892774087813,0.8499999999999999,0.09527149051336009,4.027634451161993,1.2677602634811778,1.0,0.0,4.02763445116177,1.2841706303576421,1.284494987254542,3.136370164485303,19368.911774485317,1975.0793364181773,4632.441516551485,4632.441516551485,5.375211795380077,4.873849980840986,-2.5567866263281944,7.4306366071691805,3.3343673269748377,3.3343673269748377,0.9526763791356679,0.0,0.0,0.0002525676913632278,1.0003437617821307,0.00025248089807974997,198.29956075129576,0.0,1.733829382624227e-05,49.13672470357059,0.021695338992901093,8.454257619765001e-05,0.00016802511516557782,0.0006767437425013427,0.09527149040410543,0.07199585327221723,0.023275637131888197,0.09527191606124077,0.07199585335477998,0.023275637158580113,0.3770732706356254,0.3770732706356254,0.12190456310293377,0.0,4.804448121230678,6.315916983123429,0.19314006310560217,5.083997925093456,6.249077254386918,1.5177360679294338,24732.43590545063,21022.570519633035,0.85,1.0681712010645985,0.6762845960069467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446959678679726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.84132694197,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.92031113583,1533.0635003665013,0.3770732706356254,0.12190456310293377,6.112874298809886,3.3343673269748377
547.0,-29.24729408929384,4.8807967310289415,34.976820960759966,24.281495133787416,5.0407275383768875,-25.818383173270664,-39.38536288971079,1.6118166223537342,0.0973133158478845,-5.0429886288397565,39.9743349089236,42966.25183278061,24916.38997744538,24916.38997744538,67882.64181022599,77894.8153208471,77894.8153208471,24916.38997744538,102811.20529829248,102811.20529829248,102811.20529829248,127547.97828072401,91776.50592050354,56848.93016037535,38808.41751125354,24736.77298243153,0.0,63545.19049368506,21026.2570350668,1533.220958148833,0.0,0.8867928847991564,2.810461907327789,0.0014959135982669303,354062.1255038032,1553426.9210730598,4.3874416639810105,1553426.9210730598,4.3874416639810105,0.85,0.09527047472562647,4.027634451161993,1.267754454375245,1.0,0.0,4.027634451161721,1.2841591473367953,1.2844833898711125,3.136398210077671,19368.6966824712,1975.0574031367696,4632.441516551485,4632.441516551485,5.378673403305871,4.8807967310289415,-2.5503598223668806,7.431156553395822,3.336281191239968,3.336281191239968,0.9532231974971337,0.0,0.0,0.00025248089807974997,1.0003419212159426,0.0002523945990115586,198.3022752469649,0.0,1.721106998982226e-05,48.77617235115628,0.021712550062890915,8.452034820070258e-05,0.0001679605498790474,0.0006764836971289636,0.09527047464960524,0.07199573661180705,0.023274738037798188,0.09527082148573998,0.07199573666925618,0.02327473805637028,0.3770719155105439,0.3770719155105439,0.12189961359879681,0.0,4.870241840580434,6.297515146019691,0.5121241457007955,5.1403019446876215,6.230927429034068,1.7994931095988704,24736.77298243153,21026.2570350668,0.85,1.0682577435497966,0.6761526954121015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469794672903589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.48077458955,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.879055530713,1533.220958148833,0.3770719155105439,0.12189961359879681,6.112874298809886,3.336281191239968
548.0,-29.25057727796531,4.887606177623744,34.977577873531835,24.283403693139576,5.043479307368097,-25.82106334199836,-39.387739124335326,1.6139653714015534,0.1443912867746917,-5.03973231860442,39.975691040746995,42961.851201289326,24932.866408623413,24932.866408623413,67894.71760991274,77891.38927615399,77891.38927615399,24932.866408623413,102824.2556847774,102824.2556847774,102824.2556847774,127564.87444300228,91775.5189399796,56846.961790356785,38809.507944025354,24740.618758224882,0.0,63550.126702250236,21029.52594449115,1533.3555756214776,0.0,0.886804549880491,2.810225063753214,0.0014959135982669303,354107.0823354491,1553485.3629321642,4.3870496819392395,1553485.3629321642,4.3870496819392395,0.85,0.09527290456591715,4.027634451161993,1.2677491601323712,1.0,0.0,4.027634451161864,1.2841492828810963,1.2844734120980414,3.1364223029628286,19368.48838813478,1975.0361630255777,4632.441516551485,4632.441516551485,5.382230152186382,4.887606177623744,-2.544264572018988,7.431870749642732,3.3381665441814024,3.3381665441814024,0.953761869766115,0.0,0.0,0.0002523945990115586,1.000339681580114,0.00025230889432765655,198.30497195704123,0.0,1.7113301574043678e-05,48.49909666083978,0.021729663364464958,8.44977418975951e-05,0.00016789685711396347,0.0006762271659540218,0.09527290450839755,0.07199575260756415,0.023277151900833407,0.09527241014603784,0.07199575265103068,0.02327715191488647,0.37707059231034984,0.37707059231034984,0.12191180112320675,0.0,4.931658244530695,6.279390255787064,0.8137149269570614,5.1841236053791135,6.213213527683195,2.0303320414726045,24740.618758224882,21029.52594449115,0.85,1.0683647875010243,0.6760309291368902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469991499454717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.20369889923,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.838047307081,1533.3555756214776,0.37707059231034984,0.12191180112320675,6.112874298809886,3.3381665441814024
