time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
549.0,-29.253838320990397,4.894280539581918,34.97832999723567,24.28535266024994,5.046272298685716,-25.823719450800333,-39.39008895596487,1.6161534284940982,0.17915141736619944,-5.036552549051792,39.97706534373131,42957.43729635806,24949.076565018637,24949.076565018637,67906.5138613767,77887.95997446319,77887.95997446319,24949.076565018637,102837.03653948182,102837.03653948182,102837.03653948182,127581.24886888637,91774.53646677613,56844.987793961714,38810.60963646046,24744.212329404545,0.0,63554.821965865005,21032.580479993863,1533.4753084494298,0.0,0.8868157583263981,2.810140648888861,0.0014959135982669303,354150.9867644768,1553544.589564107,4.386673050828657,1553544.589564107,4.386673050828657,0.85,0.09527786750683143,4.027634451161993,1.2677437713788824,1.0,0.0,4.0276344511643485,1.284139233644016,1.284463250261979,3.1364468475374983,19368.28104503225,1975.015019913248,4632.441516551485,4632.441516551485,5.385729420625564,4.894280539581918,-2.5382906818909996,7.432571221472918,3.3400220551225495,3.3400220551225495,0.9542920157492999,0.0,0.0,0.00025230889432765655,1.0003373990010949,0.000252223794271417,198.3076505407856,0.0,1.6995664937779977e-05,48.165714433668455,0.02174665902940274,8.447539227525809e-05,0.00016783350205239845,0.0006759719949254071,0.09527786745368742,0.07199582765476246,0.02328203979892496,0.09527819169734533,0.07199582769492006,0.023282039811911365,0.3770692991836178,0.3770692991836178,0.12193685573289473,0.0,4.98706098787784,6.261319265698205,1.0917078344162405,5.215703966418005,6.195207878158556,2.2131242108727065,24744.212329404545,21032.580479993863,0.85,1.0684714670092061,0.6759115353895617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470187036767455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.870316672066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.797364291055,1533.4753084494298,0.3770692991836178,0.12193685573289473,6.112874298809886,3.3400220551225495
550.0,-29.257080029262156,4.900813415024734,34.97907728042399,24.28666704744103,5.048469622742064,-25.82652529059782,-39.39262284021822,1.617675795769673,0.20734242437566763,-5.033866684496887,39.97842856083551,42953.87294832822,24966.054946862085,24966.054946862085,67919.92789519031,77884.37316219562,77884.37316219562,24966.054946862085,102850.42810905771,102850.42810905771,102850.42810905771,127598.10266392262,91773.67997872802,56843.17976486886,38811.66690428795,24747.674554864912,0.0,63559.34145915286,21035.523371635176,1533.597310835176,0.0,0.8868244920248695,2.810084724610442,0.0014959135982669303,354188.0749655069,1553603.3401275985,4.386379581748759,1553603.3401275985,4.386379581748759,0.85,0.09528481713249118,4.027634451161993,1.2677394651016227,1.0,0.0,4.027634451163663,1.2841322944264626,1.2844562000080886,3.136463796326275,19368.10029008795,1974.99658803852,4632.441516551485,4632.441516551485,5.38939452503817,4.900813415024734,-2.532751634803013,7.433565049827747,3.3418481646093046,3.3418481646093046,0.9548137613169442,0.0,0.0,0.000252223794271417,1.000335407129511,0.0002521392249777301,198.31031330583244,0.0,1.6875992213750998e-05,47.82656193377033,0.02176353502161649,8.445129822183116e-05,0.00016777249604958585,0.0006757262850467514,0.09528481713249343,0.07199609700472781,0.023288720127765623,0.09528481409461667,0.0719960970047261,0.02328872012776507,0.37706802130233735,0.37706802130233735,0.12197097346698227,0.0,5.036628989960491,6.243096155799776,1.3471895469648985,5.241209108872567,6.175418277785013,2.377090358182045,24747.674554864912,21035.523371635176,0.85,1.068606538959184,0.6758073945107348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470381260127172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.531164172164,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.757015486519,1533.597310835176,0.37706802130233735,0.12197097346698227,6.112874298809886,3.3418481646093046
551.0,-29.260305097127514,4.9072111911123635,34.97981942213846,24.288435174990468,5.050893633745925,-25.82907835257732,-39.39488920206202,1.619666889195646,0.23148221827892712,-5.031060907536149,39.979773347135946,42949.26883299822,24982.266869484363,24982.266869484363,67931.53570248258,77881.70557533274,77881.70557533274,24982.266869484363,102863.9724448171,102863.9724448171,102863.9724448171,127614.7668445809,91772.76285179208,56841.28877524476,38812.748973941474,24750.79439976379,0.0,63563.543373705266,21038.17523979922,1533.6959748247057,0.0,0.8868339019853981,2.8100958033668357,0.0014959135982669303,354226.82225188694,1553661.2980240793,4.386063393356721,1553661.2980240793,4.386063393356721,0.85,0.0952928292682474,4.027634451161993,1.2677344241691757,1.0,0.0,4.027634451163735,1.2841231636169959,1.2844469582924518,3.136486098278405,19367.90673779193,1974.976851197089,4632.441516551485,4632.441516551485,5.392894174750822,4.9072111911123635,-2.5271886817044167,7.43439987281678,3.343642716267191,3.343642716267191,0.9553264903620545,0.0,0.0,0.0002521392249777301,1.000333693934375,0.00025205511571448796,198.3129624643044,0.0,1.6770963127106125e-05,47.52890950221876,0.021780305984743595,8.442975335161296e-05,0.00016770947162611714,0.0006754724457075242,0.09529282923090371,0.07199629287433026,0.023296536356573444,0.09529233104977637,0.07199629290254454,0.023296536365702863,0.37706673434148963,0.37706673434148963,0.12201116135003653,0.0,5.080483972068066,6.225583753492458,1.5778512693883044,5.262543125815057,6.160978286149771,2.508109023688178,24750.79439976379,21038.17523979922,0.85,1.0687185153146175,0.6756902864978624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470574336852482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.23351174061,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.71694532011,1533.6959748247057,0.37706673434148963,0.12201116135003653,6.112874298809886,3.343642716267191
552.0,-29.26351131470139,4.913473606451486,34.9805574117458,24.28993092561143,5.05315649203246,-25.831738126263424,-39.397272910550214,1.621383303593113,0.250237672749563,-5.02845026287397,39.98113666543197,42945.23499217497,24998.510159305148,24998.510159305148,67943.74515148012,77878.58792062983,77878.58792062983,24998.510159305148,102877.09807993498,102877.09807993498,102877.09807993498,127631.11249537655,91771.85527075166,56839.4590884224,38813.773535921406,24754.014415441576,0.0,63567.78795136298,21040.912253125338,1533.8042449612483,0.0,0.8868422510303688,2.8101545970627395,0.0014959135982669303,354262.8777830697,1553720.056284638,4.385782857090794,1553720.056284638,4.385782857090794,0.85,0.09530165447207162,4.027634451161993,1.267729859086685,1.0,0.0,4.027634451162931,1.2841153156728995,1.2844390003578618,3.136505267092341,19367.715200080722,1974.9573197861373,4632.441516551485,4632.441516551485,5.396400595665743,4.913473606451486,-2.5218359029299275,7.435309509381414,3.345407401078667,3.345407401078667,0.9558306860224762,0.0,0.0,0.00025205511571448796,1.0003317519055808,0.00025197152368135455,198.3155961999262,0.0,1.6679957164238566e-05,47.27099860345209,0.021796985941907834,8.440709842274255e-05,0.0001676480172917454,0.0006752249301132353,0.09530165444286731,0.071996596205064,0.0233050582378033,0.09530194922415759,0.0719965962271266,0.023305058244945012,0.37706547108450866,0.37706547108450866,0.12205486992733827,0.0,5.118867197836266,6.208171020738405,1.7863652620774246,5.278687935623509,6.143584898508948,2.627217740427625,24754.014415441576,21040.912253125338,0.85,1.0688392240967277,0.6755817116844344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470766427337778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.97560084185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.677100459563,1533.8042449612483,0.37706547108450866,0.12205486992733827,6.112874298809886,3.345407401078667
553.0,-29.26669992170361,4.9196011375397575,34.98129043968494,24.291263648215704,5.055218566800696,-25.834402127519304,-39.3996759323403,1.6229207726163077,0.26768710654624783,-5.025999464452392,39.98246809428683,42941.358197601054,25014.69626940711,25014.69626940711,67956.05446700816,77875.62325225891,77875.62325225891,25014.69626940711,102890.31952166602,102890.31952166602,102890.31952166602,127647.39092875531,91771.01227863708,56837.698425453724,38814.793170203724,24757.07140708929,0.0,63571.86457729302,21043.510696025896,1533.9065718464944,0.0,0.8868499014959154,2.8102118723544236,0.0014959135982669303,354296.7283038038,1553777.4417490405,4.3855257969435755,1553777.4417490405,4.3855257969435755,0.85,0.09531083023855003,4.027634451161993,1.2677255791844804,1.0,0.0,4.027634451160204,1.2841083030321199,1.284431878602606,3.1365223958537465,19367.53729334512,1974.9391783478684,4632.441516551485,4632.441516551485,5.3998946732583315,4.9196011375397575,-2.516667080565978,7.436268218105735,3.3471419150244897,3.3471419150244897,0.9563262614355684,0.0,0.0,0.00025197152368135455,1.000329938029327,0.0002518884161137317,198.31821553002314,0.0,1.6577603888415508e-05,46.98092941976955,0.02181356354579625,8.438426562623685e-05,0.00016758725805511771,0.0006749802141185673,0.0953108302142065,0.07199693024479976,0.023313899969406728,0.09531107197734547,0.07199693026318864,0.023313899975361384,0.3770642211623058,0.3770642211623058,0.1221002052055824,0.0,5.152640448757552,6.1909583081494475,1.975798243477243,5.293686570998659,6.126861304133968,2.7396800454474715,24757.07140708929,21043.510696025896,0.85,1.0689643117889782,0.6754774062886163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470957399878743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.685531658164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.63752573093,1533.9065718464944,0.3770642211623058,0.1221002052055824,6.112874298809886,3.3471419150244897
554.0,-29.269870245336858,4.925596776446389,34.98201788241118,24.292574577871733,5.057250481978329,-25.837052686247784,-39.40206547323612,1.624432922888299,0.2835852252238169,-5.02358560673115,39.98377143414323,42937.505054986956,25030.52333120454,25030.52333120454,67968.0283861915,77872.69238378514,77872.69238378514,25030.52333120454,102903.21571498967,102903.21571498967,102903.21571498967,127663.19791874502,91770.18350046476,56835.94163273285,38815.8242974799,24759.982203755346,0.0,63575.806501235245,21045.984873192043,1534.0013256298466,0.0,0.8868574651249295,2.8102851446536836,0.0014959135982669303,354330.0710793899,1553833.6181105643,4.385271657517372,1553833.6181105643,4.385271657517372,0.85,0.09532003812808512,4.027634451161993,1.267721345438622,1.0,0.0,4.027634451162383,1.2841014077919437,1.284424874900835,3.1365392380401236,19367.36238634822,1974.921342797818,4632.441516551485,4632.441516551485,5.403311243492598,4.925596776446389,-2.5115896613897464,7.437186437836135,3.348846176246871,3.348846176246871,0.9568131932133916,0.0,0.0,0.0002518884161137317,1.0003280543832347,0.00025180581011399983,198.32081990089952,0.0,1.648174450800193e-05,46.70926393567747,0.021830045290304252,8.436156658217251e-05,0.0001675268495315592,0.0006747369106679393,0.09532003810428896,0.07199724817797053,0.023322789926318442,0.09532025781477578,0.0719972481959443,0.023322789932140816,0.3770629824339936,0.3770629824339936,0.12214582327255734,0.0,5.182382056942288,6.173906855084397,2.1485318714385357,5.307170831954977,6.110381891082852,2.8452679887604404,24759.982203755346,21045.984873192043,0.85,1.0690863730509013,0.6753749172517803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447114732823546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.41386617407,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.598196926829,1534.0013256298466,0.3770629824339936,0.12214582327255734,6.112874298809886,3.348846176246871
555.0,-29.27302299000145,4.931462667845496,34.982739456731544,24.29381782365965,5.05920982719503,-25.839694678817654,-39.404453547298885,1.6258815160114393,0.2989390655242232,-5.021245918299615,39.98505535356151,42933.72254478498,25046.093032107114,25046.093032107114,67979.81557689208,77869.78141532952,77869.78141532952,25046.093032107114,102915.87444743662,102915.87444743662,102915.87444743662,127678.72213134522,91769.33814691099,56834.21921202145,38816.798816543924,24762.847683908585,0.0,63579.64650045251,21048.420531322296,1534.0953245662802,0.0,0.8868647211460309,2.810356909693364,0.0014959135982669303,354362.39169985167,1553888.9589161226,4.385027856546023,1553888.9589161226,4.385027856546023,0.85,0.0953291313831781,4.027634451161993,1.2677172397216787,1.0,0.0,4.027634451161231,1.2840948086105775,1.284418167977667,3.1365553572481097,19367.18398124979,1974.903150540683,4632.441516551485,4632.441516551485,5.4066722575166155,4.931462667845496,-2.5066302814242727,7.438092949269769,3.350520862546271,3.350520862546271,0.9572916750132202,0.0,0.0,0.00025180581011399983,1.0003262434976756,0.00025172368689793846,198.32340989019946,0.0,1.6382489595560894e-05,46.427975513819575,0.021846427779899813,8.433888711064363e-05,0.0001674669230033562,0.0006744955485184104,0.09532913136136753,0.07199757503337492,0.023331556327992616,0.09532931300332394,0.07199757504984737,0.02333155633333073,0.37706175096873,0.37706175096873,0.1221907807650626,0.0,5.208821758246529,6.157009944183869,2.3074851920192145,5.320184983823822,6.093958230613964,2.948754935726072,24762.847683908585,21048.420531322296,0.85,1.0692071963062622,0.6752746343828667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447133617225311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.132577752214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.559128112653,1534.0953245662802,0.37706175096873,0.1221907807650626,6.112874298809886,3.350520862546271
556.0,-29.276158282506128,4.937201785522549,34.9834548081692,24.29505359558391,5.061148262517033,-25.842323052492585,-39.406828105542786,1.6273130325030238,0.31412332259435516,-5.018937231770571,39.986317209429316,42929.95996044631,25061.305878754007,25061.305878754007,67991.26583920032,77866.92478619523,77866.92478619523,25061.305878754007,102928.23066494924,102928.23066494924,102928.23066494924,127693.88405018297,91768.5316258065,56832.50125288004,38817.81152547384,24765.653385233734,0.0,63583.46491070757,21050.805377448673,1534.186856114325,0.0,0.88687189880071,2.8104272955044727,0.0014959135982669303,354394.2863256733,1553943.350167471,4.384786691339214,1553943.350167471,4.384786691339214,0.85,0.09533796906283024,4.027634451161993,1.2677131405984983,1.0,0.0,4.027634451160913,1.2840882883049132,1.2844115405711165,3.136571283956459,19367.013771428832,1974.8857939692793,4632.441516551485,4632.441516551485,5.409956237809197,4.937201785522549,-2.5017555278441557,7.438957313366705,3.352166401079079,3.352166401079079,0.9577618288797368,0.0,0.0,0.00025172368689793846,1.0003244455998979,0.00025164204274442074,198.32598560111603,0.0,1.6286956240439997e-05,46.157233985406954,0.02186271473614025,8.431634158629854e-05,0.0001674073453116399,0.0006742555913547331,0.09533796904147739,0.07199788910629137,0.02334007993518601,0.09533816008397428,0.07199788912241684,0.023340079940413407,0.3770605233218279,0.3770605233218279,0.12223448894842964,0.0,5.232577017830124,6.140288994393984,2.4550578317467853,5.33306055436492,6.077879718517181,3.050590077900779,24765.653385233734,21050.805377448673,0.85,1.069323069050779,0.6751749062548623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471523973810767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.861836223805,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.52030578636,1534.186856114325,0.3770605233218279,0.12223448894842964,6.112874298809886,3.352166401079079
557.0,-29.27927659818105,4.942815475925636,34.98416338293795,24.296168668102496,5.062950470910388,-25.844949767967854,-39.40920978840438,1.6286236406982193,0.3300695474345048,-5.016734721374455,39.98755048633328,42926.301022353065,25076.35715162943,25076.35715162943,68002.65817398249,77864.1312381109,77864.1312381109,25076.35715162943,102940.48838974033,102940.48838974033,102940.48838974033,127708.8923590916,91767.72618120785,56830.82508178834,38818.77899935501,24768.403969351264,0.0,63587.18296870627,21053.143373948573,1534.2779820299866,0.0,0.886878639269472,2.8104753722900373,0.0014959135982669303,354424.71622241207,1553996.5109366637,4.384560217751531,1553996.5109366637,4.384560217751531,0.85,0.09534651798829338,4.027634451161993,1.2677092398377137,1.0,0.0,4.027634451161764,1.2840823321011718,1.2844054780247065,3.136585832912666,19366.84378879581,1974.8684605645976,4632.441516551485,4632.441516551485,5.413205339351364,4.942815475925636,-2.497020565673856,7.439836041599492,3.353783472691399,3.353783472691399,0.9582238493403997,0.0,0.0,0.00025164204274442074,1.0003226967647343,0.00025156086486719436,198.3285474231847,0.0,1.6192157214970277e-05,45.88857354722577,0.021878906893355223,8.429373401223859e-05,0.00016734830873218215,0.0006740178135934302,0.09534651796958152,0.0719982135348175,0.023348304434764013,0.09534617853118629,0.07199821354894721,0.023348304439346178,0.3770592981399817,0.3770592981399817,0.12227661322539478,0.0,5.254387021747448,6.12379388532878,2.594066455066809,5.346804268808967,6.06208127403346,3.1550387841604675,24768.403969351264,21053.143373948573,0.85,1.0694397046563495,0.6750778854832863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471710740385046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.59317578562,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.481727993518,1534.2779820299866,0.3770592981399817,0.12227661322539478,6.112874298809886,3.353783472691399
558.0,-29.282377428016094,4.9483091743257654,34.984865116358826,24.297426372673385,5.064912123200729,-25.84754479792394,-39.411552670039214,1.6300794931086455,0.344841663570719,-5.014437800988142,39.9887683260609,42922.55697875264,25090.75619198428,25090.75619198428,68013.31317073692,77861.26982654794,77861.26982654794,25090.75619198428,102952.02601853223,102952.02601853223,102952.02601853223,127723.12470510603,91766.91037078368,56829.12115581857,38819.76579440568,24771.098686573812,0.0,63590.86448097949,21055.43388358774,1534.3640593592563,0.0,0.8868859154143565,2.810549803270663,0.0014959135982669303,354456.45267231495,1554049.0076305587,4.384315748561738,1554049.0076305587,4.384315748561738,0.85,0.09535466924586931,4.027634451161993,1.2677051522536207,1.0,0.0,4.02763445116214,1.284075696250421,1.2843987362600437,3.1366020421716025,19366.671618538316,1974.8509040843016,4632.441516551485,4632.441516551485,5.416313644184442,4.9483091743257654,-2.4922740257856915,7.4405832001114565,3.355372272272201,3.355372272272201,0.9586777920777717,0.0,0.0,0.00025156086486719436,1.0003208951137392,0.0002514801661106871,198.33109493727875,0.0,1.6099890473205067e-05,45.62708960106316,0.021895006783828427,8.42715002166105e-05,0.00016728936465058386,0.0006737804083796928,0.09535466922383154,0.07199848122588258,0.023356187997948957,0.09535483526042375,0.07199848124252237,0.02335618800334695,0.37705807748388437,0.37705807748388437,0.12231704920866945,0.0,5.274309839760463,6.107380009294388,2.725179132595713,5.359279464558881,6.046173482684651,3.2546472062890075,24771.098686573812,21055.43388358774,0.85,1.0695453462671547,0.6749799256399651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471896500215604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.331691839456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.443385793413,1534.3640593592563,0.37705807748388437,0.12231704920866945,6.112874298809886,3.355372272272201
559.0,-29.285460615799018,4.95368327613273,34.985559993188346,24.298536974843614,5.066705654006082,-25.85014076117704,-39.4139030604623,1.631385799384908,0.3608845789341899,-5.0122840172225205,39.98997203941752,42918.92103771021,25105.10778316426,25105.10778316426,68024.02882087448,77858.49332869358,77858.49332869358,25105.10778316426,102963.60111185785,102963.60111185785,102963.60111185785,127737.44965526792,91766.10428499762,56827.450101520015,38820.72687053067,24773.848543410073,0.0,63594.57541394074,21057.77126189856,1534.456950367137,0.0,0.8868925141101052,2.8105909730770864,0.0014959135982669303,354486.2134356868,1554100.8967044598,4.384094043156392,1554100.8967044598,4.384094043156392,0.85,0.0953625447006071,4.027634451161993,1.2677012328105053,1.0,0.0,4.027634451160215,1.2840697583188352,1.2843926932064014,3.1366165467794853,19366.50150058783,1974.8335568810787,4632.441516551485,4632.441516551485,5.419411706216895,4.95368327613273,-2.487691810420782,7.441375086553512,3.3569342304161163,3.3569342304161163,0.9591240658331761,0.0,0.0,0.0002514801661106871,1.000319077159733,0.00025139995012864305,198.33362801409308,0.0,1.6005072738161418e-05,45.358376139949456,0.02191101185656659,8.424920060979471e-05,0.00016723096550089238,0.0006735451979524769,0.09536254468268432,0.07199879091018611,0.0233637537724982,0.09536271447348392,0.0719987909237179,0.023363753776889196,0.377056854379784,0.377056854379784,0.122355748208696,0.0,5.293095281489855,6.091174614941792,2.851033492044678,5.373168596156688,6.030524090627807,3.359147583567676,24773.848543410073,21057.77126189856,0.85,1.0696514345461412,0.6748833647893471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472081222905415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.062978378344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.40528994911,1534.456950367137,0.377056854379784,0.122355748208696,6.112874298809886,3.3569342304161163
560.0,-29.28852734195396,4.958940124040459,34.986247168572135,24.299585411231988,5.068424970497808,-25.85272932798032,-39.41625215867532,1.6326269565250233,0.37739638502864636,-5.0101783692694015,39.99113742681701,42915.35159159199,25119.17825107239,25119.17825107239,68034.52984266439,77855.7658140066,77855.7658140066,25119.17825107239,102974.94406507899,102974.94406507899,102974.94406507899,127751.40709285472,91765.31049459334,56825.80921040727,38821.66809354008,24776.463027775724,0.0,63598.131121315804,21059.993573609365,1534.543515078019,0.0,0.8868990062592097,2.810620427640965,0.0014959135982669303,354515.3109590015,1554151.134889708,4.383875919732675,1554151.134889708,4.383875919732675,0.85,0.09537007647713162,4.027634451161993,1.267697508982383,1.0,0.0,4.0276344511617825,1.2840641238904247,1.284386954353143,3.136630310143055,19366.33397747921,1974.816474278088,4632.441516551485,4632.441516551485,5.422449082481195,4.958940124040459,-2.483202480900506,7.442142604940965,3.358469266418427,3.358469266418427,0.9595626475481219,0.0,0.0,0.00025139995012864305,1.0003173812566326,0.0002513201858122528,198.33614762250318,0.0,1.5909526743511167e-05,45.08759879111065,0.0219269213833101,8.422691871270043e-05,0.0001671730314159426,0.0006733118606360366,0.09537007645978553,0.07199907474224734,0.023371001717538187,0.09536979181187086,0.07199907475534272,0.023371001721788912,0.3770556310225858,0.3770556310225858,0.12239282602594555,0.0,5.311036516213846,6.075173159983649,2.9728296302064905,5.3875747542980434,6.015244089108478,3.464580623967322,24776.463027775724,21059.993573609365,0.85,1.069756746670527,0.6747895077251462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472264899072562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.79220102951,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.367444172925,1534.543515078019,0.3770556310225858,0.12239282602594555,6.112874298809886,3.358469266418427
561.0,-29.291578366296143,4.964083390205796,34.98692655913606,24.30068860938775,5.070195337567809,-25.855298654806887,-39.41858313102273,1.6339156260792391,0.3935418276410019,-5.008053102249284,39.99228498300561,42911.775376944446,25132.808060159343,25132.808060159343,68044.58343710379,77853.05324587297,77853.05324587297,25132.808060159343,102985.86130603231,102985.86130603231,102985.86130603231,127764.8960699877,91764.54598575814,56824.17611623603,38822.633188357904,24779.034763955387,0.0,63601.66795231329,21062.179549362078,1534.6274932866877,0.0,0.886905662308322,2.8106569711862948,0.0014959135982669303,354544.6814948434,1554200.6055963037,4.383652291844938,1554200.6055963037,4.383652291844938,0.85,0.0953772909672614,4.027634451161993,1.2676936933910472,1.0,0.0,4.027634451162431,1.2840582665564866,1.2843809931192327,3.136644618131754,19366.17263401128,1974.8000218230773,4632.441516551485,4632.441516551485,5.425391334215674,4.964083390205796,-2.478754048071001,7.442837438276797,3.3599778876641464,3.3599778876641464,0.9599936821897561,0.0,0.0,0.0002513201858122528,1.0003157638787084,0.00025124085302601133,198.3386543858936,0.0,1.582014723058104e-05,44.834297251466666,0.021942741530540683,8.420481412897801e-05,0.0001671153716832748,0.000673079628310299,0.09537729094894298,0.07199932938973184,0.023377961559211142,0.09537696678939053,0.07199932940356017,0.023377961563701227,0.37705440903163645,0.37705440903163645,0.12242844460112169,0.0,5.328197919703484,6.059350800867605,3.0909067880281214,5.40159492989028,6.000174705562927,3.5677819057197553,24779.034763955387,21062.179549362078,0.85,1.069855329708046,0.6746957549779743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472447598965592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.53889948986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.329825405095,1534.6274932866877,0.37705440903163645,0.12242844460112169,6.112874298809886,3.3599778876641464
562.0,-29.294612714759353,4.969114946455335,34.987598224262015,24.301737429946684,5.071908682156881,-25.85785867406436,-39.420905022975035,1.6351546414620755,0.40980177189078404,-5.0059906655864115,39.99341870005649,42908.23409575346,25146.213250055185,25146.213250055185,68054.44734580864,77850.35156690147,77850.35156690147,25146.213250055185,102996.56481695666,102996.56481695666,102996.56481695666,127778.18344522464,91763.76254663548,56822.54785045243,38823.571884647834,24781.61862826798,0.0,63605.19051291581,21064.375834027782,1534.7139069333916,0.0,0.8869120484758576,2.8106847196443403,0.0014959135982669303,354573.1855601555,1554249.4808716848,4.383437733500005,1554249.4808716848,4.383437733500005,0.8499999999999999,0.0953842678998722,4.027634451161993,1.2676900041801855,1.0,0.0,4.027634451161974,1.2840526404175407,1.2843752636934742,3.1366583614923376,19366.007295457755,1974.7831619827114,4632.441516551485,4632.441516551485,5.4282850976550945,4.969114946455335,-2.4744066839113366,7.443521630366671,3.3614610064974237,3.3614610064974237,0.9604174304278353,0.0,0.0,0.00025124085302601133,1.0003140455523207,0.000251161976724309,198.3411475030809,0.0,1.5734758071820082e-05,44.59230437553811,0.021958476288612503,8.418280098533164e-05,0.0001670580520406797,0.0006728487657430547,0.09538426788307941,0.07199959379509087,0.023384674087988534,0.09538396586827366,0.07199959380776667,0.023384674092105533,0.3770531883311973,0.3770531883311973,0.12246275136192392,0.0,5.344801174291661,6.043704896396548,3.20617180522396,5.415792437477194,5.9851120806469,3.671656797649973,24781.61862826798,21064.375834027782,0.85,1.0699511595989852,0.6746027132336067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472629367781553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.296906613934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.29241897271,1534.7139069333916,0.3770531883311973,0.12246275136192392,6.112874298809886,3.3614610064974237
563.0,-29.29763076423034,4.974038119037863,34.98826216909484,24.30282672811302,5.07366330003129,-25.860399893686992,-39.42320892876012,1.6364324294869181,0.42548297032493565,-5.003917928103851,39.99453711662324,42904.68889392172,25159.219290096622,25159.219290096622,68063.90818401834,77847.64678693294,77847.64678693294,25159.219290096622,103006.86607702955,103006.86607702955,103006.86607702955,127791.0349777924,91762.9861413496,56820.92591531115,38824.511362264944,24784.16890076284,0.0,63608.68026302778,21066.543565648415,1534.7984204241004,0.0,0.8869185419955261,2.8107212445421124,0.0014959135982669303,354601.8338005871,1554297.697671512,4.383219570560885,1554297.697671512,4.383219570560885,0.85,0.09539099731923846,4.027634451161993,1.267686229250394,1.0,0.0,4.027634451161719,1.284046832206986,1.2843693527374456,3.136672549738237,19365.843441339166,1974.7664535125825,4632.441516551485,4632.441516551485,5.431092697059201,4.974038119037863,-2.4701046205444843,7.444142739582348,3.362918998283044,3.362918998283044,0.9608339995094412,0.0,0.0,0.000251161976724309,1.0003123661149511,0.00025108354673228806,198.3436272828381,0.0,1.5644416190443834e-05,44.33627548371783,0.02197412070480295,8.416096362057469e-05,0.0001670010131037343,0.0006726190337555557,0.09539099730182313,0.0719998358665906,0.023391161435232524,0.09539115644921572,0.07199983587973532,0.023391161439503132,0.37705196881984193,0.37705196881984193,0.12249591678613427,0.0,5.360811022196913,6.028188179894244,3.3186296614014736,5.42940089842881,5.970130818868711,3.772880539095695,24784.16890076284,21066.543565648415,0.85,1.07004119410382,0.674509968081508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472810147420223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.04087772211,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.25524491295,1534.7984204241004,0.37705196881984193,0.12249591678613427,6.112874298809886,3.362918998283044
564.0,-29.300632262463893,4.978852042436989,34.98891787888299,24.30369366137313,5.075160519386763,-25.86295195683215,-39.42553686266763,1.6374802137556805,0.44261865708068626,-5.002033962340211,39.995625096970116,42901.31591848198,25172.329192104917,25172.329192104917,68073.64511058689,77845.0838708114,77845.0838708114,25172.329192104917,103017.41306291631,103017.41306291631,103017.41306291631,127804.08762715,91762.24070547009,56819.3652413865,38825.4171823151,24786.674564233683,0.0,63612.09174654878,21068.67337959863,1534.884974761306,0.0,0.8869241853216179,2.8107168086210463,0.0014959135982669303,354627.8745177008,1554344.6034000095,4.383029973359937,1554344.6034000095,4.383029973359937,0.85,0.09539758988116989,4.027634451161993,1.2676827955478807,1.0,0.0,4.0276344511621565,1.2840420979027711,1.284364516531437,3.136684114750083,19365.686123065807,1974.7504115131883,4632.441516551485,4632.441516551485,5.433922717030627,4.978852042436989,-2.46599577939723,7.444847821834219,3.364352680256199,3.364352680256199,0.9612436229303426,0.0,0.0,0.00025108354673228806,1.000310660443743,0.00025100556923076886,198.34609351702707,0.0,1.5556089105193393e-05,44.085956524118075,0.02198967679390814,8.4138903825578e-05,0.00016694464290671005,0.0006723919952080021,0.09539758986827503,0.07200011957206119,0.02339747029621383,0.09539699243127817,0.07200011958179332,0.023397470299376562,0.3770507476665541,0.3770507476665541,0.12252807568331413,0.0,5.376749832154417,6.012963770900001,3.4298982137873963,5.444652619420879,5.955710129077431,3.8790336883964756,24786.674564233683,21068.67337959863,0.85,1.0701368755772784,0.6744207703374187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472989960265796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.790558762514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.218296231391,1534.884974761306,0.3770507476665541,0.12252807568331413,6.112874298809886,3.364352680256199
565.0,-29.303618282797803,4.983563388012785,34.98956543167629,24.304806463792943,5.076929438032949,-25.865462914417986,-39.42781328279523,1.638774069653014,0.4573069480106824,-4.999974189834534,39.99669888168189,42897.79627845851,25184.638530904293,25184.638530904293,68082.4348093628,77842.41630488283,77842.41630488283,25184.638530904293,103027.05483578713,103027.05483578713,103027.05483578713,127816.12831280896,91761.49438230893,56817.76198869869,38826.3693262336,24789.073477021833,0.0,63615.442803255435,21070.712455468558,1534.9615658731666,0.0,0.8869307736419919,2.8107648243706946,0.0014959135982669303,354656.34700351494,1554390.8981658695,4.382808629533604,1554390.8981658695,4.382808629533604,0.85,0.09540391137051923,4.027634451161993,1.267679031058215,1.0,0.0,4.027634451159881,1.2840362128534608,1.2843585298732625,3.1366984909339486,19365.528617538755,1974.7343504192315,4632.441516551485,4632.441516551485,5.436579920312178,4.983563388012785,-2.461806997780069,7.445370385792854,3.365761610679998,3.365761610679998,0.9616461744799994,0.0,0.0,0.00025100556923076886,1.000309065763261,0.0002509280159719889,198.3485470867205,0.0,1.5466532808551576e-05,43.83215397943516,0.022005143326716693,8.411733735014097e-05,0.0001668882318806279,0.0006721647922159281,0.09540391135250798,0.07200031454867759,0.02340359680383039,0.09540409120346179,0.0720003145622705,0.023403596808248727,0.3770495325885648,0.3770495325885648,0.12255943217967703,0.0,5.391966951251504,5.997800807985243,3.5380535879751847,5.4572811378452,5.941131033463137,3.9750365469660665,24789.073477021833,21070.712455468558,0.85,1.070218673474026,0.6743299172046834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473168791220492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.53675621783,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.181578524638,1534.9615658731666,0.3770495325885648,0.12255943217967703,6.112874298809886,3.365761610679998
566.0,-29.30658853376295,4.988170592637989,34.990205174286736,24.305696656834357,5.078442290807074,-25.867985286903068,-39.43011387074364,1.6398390439469663,0.4733570628181951,-4.998129064968384,39.997766456518136,42894.44584171178,25197.135444975345,25197.135444975345,68091.58128668713,77839.88440275699,77839.88440275699,25197.135444975345,103037.01984773233,103037.01984773233,103037.01984773233,127828.5985830909,91760.7736801523,56816.217813876414,38827.2842958621,24791.578735358573,0.0,63618.863031220666,21072.841925054785,1535.0494180496878,0.0,0.8869362926301214,2.8107700786704997,0.0014959135982669303,354681.85391216254,1554436.9262344823,4.382623213138614,1554436.9262344823,4.382623213138614,0.8499999999999999,0.09541019627015625,4.027634451161993,1.267675678129308,1.0,0.0,4.027634451158558,1.2840313964956964,1.284353612720499,3.1367102565824934,19365.376519119556,1974.718840696829,4632.441516551485,4632.441516551485,5.439277615259086,4.988170592637989,-2.457828036364444,7.445998629002433,3.3671476199994252,3.3671476199994252,0.9620421771426929,0.0,0.0,0.0002509280159719889,1.0003074407943804,0.00025085089417381306,198.3509877515933,0.0,1.5382576200844544e-05,43.594220953193435,0.02202052590291754,8.40955471034622e-05,0.0001668324688685267,0.0006719401991872888,0.09541019625783746,0.07200059082498786,0.0234096054328496,0.09541032362017214,0.07200059083428427,0.023409605435871974,0.37704831594893706,0.37704831594893706,0.12259003206827727,0.0,5.407070657005875,5.982908187052374,3.644919940351997,5.471486127786591,5.926904617524087,4.076338736440107,24791.578735358573,21072.841925054785,0.85,1.070304907103912,0.6742410001992888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473346704167251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.29882319159,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.145070841865,1535.0494180496878,0.37704831594893706,0.12259003206827727,6.112874298809886,3.3671476199994252
567.0,-29.309542380629093,4.992676851993279,34.99083644643027,24.306594777759187,5.079969739243254,-25.8704914326332,-39.43239301498977,1.6409187912475183,0.4884536587441062,-4.9962700346963675,39.99879917568948,42891.077826005116,25209.24887736523,25209.24887736523,68100.32670337035,77837.32550310923,77837.32550310923,25209.24887736523,103046.57438047446,103046.57438047446,103046.57438047446,127840.48818285657,91760.025273105,56814.65516822063,38828.18900542708,24793.913802382114,0.0,63622.10280780919,21074.826732024798,1535.1273637808322,0.0,0.8869420081260895,2.810789419396116,0.0014959135982669303,354707.5545043045,1554481.452495029,4.382431196503217,1554481.452495029,4.382431196503217,0.85,0.09541630267558072,4.027634451161993,1.2676721795881174,1.0,0.0,4.027634451161209,1.2840265102544763,1.2843486262215316,3.1367221930361637,19365.21857380503,1974.7027347570302,4632.441516551485,4632.441516551485,5.441892528441822,4.992676851993279,-2.4538883175987207,7.446565169592,3.36851006570805,3.36851006570805,0.9624314473451571,0.0,0.0,0.00025085089417381306,1.000305749998444,0.0002507742199564516,198.35341498923643,0.0,1.5297184845356882e-05,43.352221851741405,0.022035823087762894,8.407396510769146e-05,0.0001667769290661216,0.0006717165051657114,0.09541630266223555,0.07200082067720123,0.023415481985034316,0.09541643971649137,0.07200082068727152,0.023415481988309197,0.37704710435210365,0.37704710435210365,0.12262002057359364,0.0,5.421802116137542,5.968154298227375,3.749853562196108,5.484723693440458,5.912731440866878,4.1735528247382945,24793.913802382114,21074.826732024798,0.85,1.0703878636185455,0.674153728548886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473523681674623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.056824090134,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.108779538104,1535.1273637808322,0.37704710435210365,0.12262002057359364,6.112874298809886,3.36851006570805
568.0,-29.312481206215566,4.997083038574215,34.99145919648176,24.307399510312848,5.081388208924175,-25.872994955638088,-39.43468291601164,1.6419019583465648,0.5036432268004774,-4.994505469577346,39.99981345065945,42887.82008097472,25221.25761028793,25221.25761028793,68109.07769126265,77834.82973652676,77834.82973652676,25221.25761028793,103056.08734681469,103056.08734681469,103056.08734681469,127852.31122206028,91759.28981567499,56813.15302462237,38829.04087894735,24796.22387524559,0.0,63625.26475419294,21076.79029395875,1535.2062327714448,0.0,0.8869473097663353,2.810796563143681,0.0014959135982669303,354731.9504930973,1554525.1844618672,4.382253085184433,1554525.1844618672,4.382253085184433,0.85,0.0954223301819384,4.027634451161993,1.2676689332583924,1.0,0.0,4.027634451160661,1.2840220744188608,1.2843440908166117,3.1367330292860203,19365.063361403532,1974.686907496804,4632.441516551485,4632.441516551485,5.44448484026698,4.997083038574215,-2.450067625657828,7.447150664232042,3.369849738267959,3.369849738267959,0.9628142109337026,0.0,0.0,0.0002507742199564516,1.0003042022438806,0.000250697957075373,198.35582993511605,0.0,1.5208592855274417e-05,43.1011521518477,0.022051031680618168,8.40522864081867e-05,0.0001667219335482649,0.0006714950033233321,0.09542233017058623,0.07200106816501696,0.02342126200556927,0.09542215474351194,0.0720010681735827,0.023421262008355686,0.37704589527750626,0.37704589527750626,0.12264947396419885,0.0,5.436314225128626,5.953603340339498,3.853278336452604,5.498148696377825,5.898809063560805,4.270755364598017,24796.22387524559,21076.79029395875,0.85,1.0704722087113079,0.6740690234715038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473699685856531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.80575439024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.07271785476,1535.2062327714448,0.37704589527750626,0.12264947396419885,6.112874298809886,3.369849738267959
569.0,-29.315405396587824,5.00139283542671,34.992073547301494,24.308295256365113,5.0828942025394666,-25.875476551025198,-39.436946833133675,1.642965356976483,0.5176500561331636,-4.992697934765385,40.00081426129529,42884.517931245726,25232.824377700446,25232.824377700446,68117.34230894617,77832.34820835233,77832.34820835233,25232.824377700446,103065.17258605277,103065.17258605277,103065.17258605277,127863.65037310106,91758.59812940832,56811.636127507685,38829.95777988959,24798.47778704829,0.0,63628.435566937886,21078.706118991046,1535.2810578273313,0.0,0.8869528782882289,2.8108241647827743,0.0014959135982669303,354756.941924436,1554568.3368054084,4.382066009399006,1554568.3368054084,4.382066009399006,0.85,0.09542822780285008,4.027634451161993,1.2676655643945565,1.0,0.0,4.027634451161664,1.2840172628704576,1.2843391801335795,3.1367447834448114,19364.917386555568,1974.6720222048884,4632.441516551485,4632.441516551485,5.446981745488812,5.00139283542671,-2.4462625103976134,7.447655345824323,3.371166732639863,3.371166732639863,0.9631904950399609,0.0,0.0,0.000250697957075373,1.000302694349705,0.0002506220951832498,198.3582329057025,0.0,1.5127187069592192e-05,42.870448155224274,0.02206615886768776,8.403085877986324e-05,0.00016666709829550973,0.0006712741469701973,0.09542822779020112,0.07200128259426003,0.023426945195941084,0.09542834176593219,0.0720012826038038,0.023426945199046287,0.3770446906959153,0.3770446906959153,0.12267847768202937,0.0,5.450352758729991,5.939206999897351,3.9543136373785615,5.510347990898538,5.885113005838377,4.3622949518003225,24798.47778704829,21078.706118991046,0.85,1.070548752330802,0.6739835350207644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473874799043052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.57505039362,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.036858636158,1535.2810578273313,0.3770446906959153,0.12267847768202937,6.112874298809886,3.371166732639863
570.0,-29.318313835379225,5.005606561464125,34.99267965472137,24.309069325123005,5.084270403701584,-25.87795694887586,-39.43921417286617,1.6439135171983144,0.5317214894549807,-4.991005546087913,40.00180281380849,42881.298753020164,25244.352875510172,25244.352875510172,68125.65162853034,77829.899649549,77829.899649549,25244.352875510172,103074.25252505917,103074.25252505917,103074.25252505917,127875.00205836199,91757.88050157628,56810.14296331201,38830.819486960296,24800.749533302816,0.0,63631.56902026311,21080.637103307392,1535.3597185058406,0.0,0.8869579054988282,2.810837530050577,0.0014959135982669303,354780.3425687905,1554610.9614994386,4.381897120464068,1554610.9614994386,4.381897120464068,0.8499999999999999,0.09543408680190554,4.027634451161993,1.2676623900467532,1.0,0.0,4.027634451163938,1.2840129889991712,1.2843348077780605,3.136755224183011,19364.76593694795,1974.6565786428548,4632.441516551485,4632.441516551485,5.449470389494039,5.005606561464125,-2.442589780434355,7.4481963418984805,3.37246199308799,3.37246199308799,0.9635605694537114,0.0,0.0,0.0002506220951832498,1.000301070768597,0.00025054666290687895,198.3606229828251,0.0,1.504783086644063e-05,42.645552675492745,0.022081206698554203,8.40094038176952e-05,0.00016661269136555458,0.0006710550157447279,0.09543408679178966,0.07200153076941444,0.023432556022375223,0.09543422576361625,0.0720015307770465,0.023432556024859046,0.3770434893882159,0.3770434893882159,0.12270704565010761,0.0,5.464108596558162,5.9249980343178095,4.0536316355105555,5.522727035542914,5.871430710615243,4.4545161461817315,24800.749533302816,21080.637103307392,0.85,1.0706266194196172,0.6738997546856791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474049044177468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.35015491389,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.001194648827,1535.3597185058406,0.3770434893882159,0.12270704565010761,6.112874298809886,3.37246199308799
571.0,-29.321207476021836,5.00972648601579,34.99327725997752,24.30984063483777,5.085629248732351,-25.880425760727995,-39.4414720829576,1.6448475334391848,0.5453020467479632,-4.989333439057541,40.00276734169803,42878.104934828574,25255.60905380021,25255.60905380021,68133.71398862879,77827.5102313376,77827.5102313376,25255.60905380021,103083.1192851378,103083.1192851378,103083.1192851378,127886.04449828697,91757.20902081841,56808.66245248457,38831.718409259825,24802.92521314916,0.0,63634.643622408985,21082.486431176785,1535.4334933087034,0.0,0.8869629162685343,2.810854954093667,0.0014959135982669303,354803.46396858786,1554652.5511441347,4.381728785155756,1554652.5511441347,4.381728785155756,0.85,0.0954398462364292,4.027634451161993,1.267659263503738,1.0,0.0,4.027634451160409,1.284008780360113,1.2843305012234218,3.1367655056318253,19364.62422631083,1974.6421281794323,4632.441516551485,4632.441516551485,5.451900248187304,5.00972648601579,-2.4389782483804257,7.448704734396216,3.373735455168321,3.373735455168321,0.9639244157623775,0.0,0.0,0.00025054666290687895,1.000299545788116,0.00025047163518351716,198.36300094919898,0.0,1.496279333393016e-05,42.404556308358075,0.022096169491888133,8.398804311641373e-05,0.00016655861979046523,0.0006708372352060695,0.09543984622634322,0.07200175950706585,0.02343808671927737,0.09543994221387204,0.07200175951467487,0.023438086721754327,0.37704229246947785,0.37704229246947785,0.12273522819221512,0.0,5.477507570695309,5.9109824896290775,4.150913813561431,5.534635485805495,5.858148825567071,4.5436024962021975,24802.92521314916,21082.486431176785,0.85,1.0707015881618838,0.6738170042918104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447422235467625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.10915854675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.965748745153,1535.4334933087034,0.37704229246947785,0.12273522819221512,6.112874298809886,3.373735455168321
572.0,-29.324086793975795,5.013752925277496,34.99386613455747,24.310476751439296,5.086844374741129,-25.882896053108134,-39.44374137846751,1.6456536338742127,0.5589608755623772,-4.987773267988538,40.003708208836734,42875.02089827415,25266.82728859508,25266.82728859508,68141.84818686923,77825.15534587993,77825.15534587993,25266.82728859508,103091.98263447502,103091.98263447502,103091.98263447502,127897.02907902254,91756.50810485712,56807.22790006701,38832.53356087789,24805.04644454752,0.0,63637.58000542541,21084.28947786539,1535.5068758318746,0.0,0.8869674433944693,2.8108583374024567,0.0014959135982669303,354825.0386175208,1554693.1213670322,4.381576698827317,1554693.1213670322,4.381576698827317,0.85,0.0954455611268594,4.027634451161993,1.2676562715834008,1.0,0.0,4.027634451162219,1.2840051686116278,1.284326792228978,3.1367743289670735,19364.476303609717,1974.6270442617733,4632.441516551485,4632.441516551485,5.454321916060453,5.013752925277496,-2.4354955867214887,7.449248511998984,3.3749876433438466,3.3749876433438466,0.9642821838125276,0.0,0.0,0.00025047163518351716,1.000298069929631,0.00025039699936753583,198.3653671948035,0.0,1.4882724360430779e-05,42.17764083746083,0.022111052216248563,8.396657976297121e-05,0.00016650505542054595,0.0006706214975044278,0.09544556111881017,0.07200200753519002,0.023443553583620144,0.09544510558620317,0.07200200754126218,0.02344355358559721,0.3770411013234658,0.3770411013234658,0.12276304509912656,0.0,5.4906939323549295,5.897173685832513,4.246703223387215,5.546734143550907,5.8449505052382165,4.633200822461731,24805.04644454752,21084.28947786539,0.85,1.0707800042217164,0.6737374503338884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474394787291254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.88224307586,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.930502349765,1535.5068758318746,0.3770411013234658,0.12276304509912656,6.112874298809886,3.3749876433438466
