time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
573.0,-29.326951972836536,5.017690651543572,34.994446584881004,24.311284208111488,5.088237444279937,-25.885335821784683,-39.445972082298226,1.6466212932275388,0.570776562044216,-4.986108700626398,40.00464054197333,42871.83799177095,25277.47284807078,25277.47284807078,68149.31083984174,77822.77378561873,77822.77378561873,25277.47284807078,103100.24663368952,103100.24663368952,103100.24663368952,127907.35812230039,91755.84685536152,56805.76087696683,38833.42886488299,24807.111488610873,0.0,63640.54035349387,21086.044765319242,1535.574779622168,0.0,0.8869725318208415,2.810897938473436,0.0014959135982669303,354848.0580339025,1554733.3243927725,4.3814057571768705,1554733.3243927725,4.3814057571768705,0.85,0.0954511458690342,4.027634451161993,1.2676531411940233,1.0,0.0,4.027634451159701,1.2840008011831263,1.284322327869066,3.13678499846011,19364.336752198567,1974.6128139781238,4632.441516551485,4632.441516551485,5.456619961149131,5.017690651543572,-2.4319795346531476,7.44967018619672,3.376218496664488,3.376218496664488,0.9646338561898536,0.0,0.0,0.00025039699936753583,1.0002966129784123,0.000250322750390978,198.36772186979036,0.0,1.4805161043019494e-05,41.957826395917245,0.022125857377291582,8.394548635702583e-05,0.00016645151301051002,0.0006704058482491688,0.09545114585856573,0.0720022035374124,0.023448942321153333,0.09545121873418645,0.07200220354530908,0.023448942323725134,0.37703991799421893,0.37703991799421893,0.12279054379139417,0.0,5.503237711795464,5.8834659577238995,4.3395808683989685,5.556885262670619,5.831847263538293,4.714606639044007,24807.111488610873,21086.044765319242,0.85,1.070847457631625,0.6736560964699176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474566370296378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.662428634314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.895446430888,1535.574779622168,0.37703991799421893,0.12279054379139417,6.112874298809886,3.376218496664488
574.0,-29.329803147765713,5.021538196044888,34.99501877777506,24.31187139535325,5.089393165835079,-25.887786722318683,-39.448223112244136,1.6473767403886992,0.5834001165177369,-4.984635612978585,40.005560887179115,42868.8007707905,25288.29465984216,25288.29465984216,68157.09543063266,77820.46148830235,77820.46148830235,25288.29465984216,103108.7561481445,103108.7561481445,103108.7561481445,127917.98260270516,91755.15311833586,56804.337832488374,38834.23920649721,24809.22645456066,0.0,63643.46566105787,21087.84248637656,1535.6501107246715,0.0,0.8869766901206763,2.8109047155287517,0.0014959135982669303,354868.43044162274,1554773.0112590047,4.381266063380555,1554773.0112590047,4.381266063380555,0.85,0.09545674746364881,4.027634451161993,1.2676502459822228,1.0,0.0,4.02763445116285,1.2839974245529793,1.284318855052919,3.1367932475130975,19364.19034455434,1974.5978845532716,4632.441516551485,4632.441516551485,5.458956053624925,5.021538196044888,-2.4286495121984517,7.45018770824334,3.37742929896355,3.37742929896355,0.9649797997038715,0.0,0.0,0.000250322750390978,1.000295169921715,0.0002502488844473464,198.37006508452194,0.0,1.4728600330938593e-05,41.740853337879976,0.022140585977622522,8.392420571356687e-05,0.00016639854467741114,0.0006701925111659592,0.09545674745700061,0.07200246527481523,0.02345428218218539,0.09545657897057508,0.07200246527982991,0.023454282183818898,0.3770387378444401,0.3770387378444401,0.12281767512448791,0.0,5.5155804105505695,5.869965063429845,4.431010947769266,5.56803572949633,5.818804254565464,4.799876818701591,24809.22645456066,21087.84248637656,0.85,1.0709205528437555,0.6735774101161345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474737114575127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.44545557627,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.860577787911,1535.6501107246715,0.3770387378444401,0.12281767512448791,6.112874298809886,3.37742929896355
575.0,-29.33263927379219,5.025299619926541,34.995582482116006,24.312566813919716,5.090660513795819,-25.89021291232331,-39.450447739195056,1.6482341523266395,0.5945720076086332,-4.98308827574898,40.00645798499083,42865.71928077374,25298.62913420186,25298.62913420186,68164.3484149756,77818.13548789707,77818.13548789707,25298.62913420186,103116.76462209894,103116.76462209894,103116.76462209894,127927.97227326469,91754.48480187725,56802.9093363316,38835.08385060627,24811.207651165747,0.0,63646.29150177202,21089.526503490884,1535.7162047348406,0.0,0.88698130970508,2.8109390871715503,0.0014959135982669303,354889.8306895769,1554811.6963945553,4.381110874249178,1554811.6963945553,4.381110874249178,0.85,0.09546221155019313,4.027634451161993,1.2676472353795547,1.0,0.0,4.027634451161123,1.283993570720829,1.2843149054076821,3.136802662415899,19364.049301717234,1974.5835021864996,4632.441516551485,4632.441516551485,5.461186945115466,5.025299619926541,-2.4253072361720687,7.450606856098609,3.378619459307353,3.378619459307353,0.9653198455163866,0.0,0.0,0.0002502488844473464,1.0002936185651032,0.0002501754282970658,198.37239597946075,0.0,1.4652792045728174e-05,41.52601265759365,0.02215523876966825,8.390317957618125e-05,0.00016634570487116516,0.0006699796917419301,0.09546221154169388,0.0720026695798596,0.023459541961834272,0.0954623518765042,0.07200266958627022,0.02345954196392291,0.37703756364766833,0.37703756364766833,0.12284448666969029,0.0,5.527355137369966,5.856563992596591,4.519833681333353,5.577660283357602,5.805944624354879,4.878392361904162,24811.207651165747,21089.526503490884,0.85,1.070986962580181,0.6734990879960426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474907028125852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.23061489599,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.825894184403,1535.7162047348406,0.37703756364766833,0.12284448666969029,6.112874298809886,3.378619459307353
576.0,-29.335462192823496,5.028974972538062,34.99613796704416,24.31316137025135,5.09179995863538,-25.892640005496386,-39.45267984000964,1.6489777713090779,0.6061720527318357,-4.981655435681296,40.007345946922115,42862.72664907532,25308.957686617272,25308.957686617272,68171.68433569258,77815.9189426695,77815.9189426695,25308.957686617272,103124.87662928677,103124.87662928677,103124.87662928677,127938.0994485737,91753.86882700036,56801.51313437188,38835.9507695872,24813.222819286933,0.0,63649.17358887414,21091.239396393892,1535.787045434114,0.0,0.886985380210558,2.810954551793873,0.0014959135982669303,354909.64830239594,1554849.9882841334,4.380974131645315,1554849.9882841334,4.380974131645315,0.85,0.09546765713770267,4.027634451161993,1.2676444852305577,1.0,0.0,4.027634451160949,1.2839902477611573,1.2843114872945094,3.136810780443869,19363.919305151827,1974.5702462259617,4632.441516551485,4632.441516551485,5.463416558242477,5.028974972538062,-2.4220921301598333,7.451067102697896,3.3797900525050597,3.3797900525050597,0.9656543007157313,0.0,0.0,0.0002501754282970658,1.000292257826243,0.00025010233393261234,198.37471606768182,0.0,1.4571672530598817e-05,41.296119951717046,0.02216981044219885,8.38820876930651e-05,0.00016629334060400068,0.0006697687876154886,0.0954676571313311,0.07200291082589201,0.02346474630543908,0.09546771877120254,0.07200291083069756,0.023464746307005103,0.3770363912686626,0.3770363912686626,0.12287094515898693,0.0,5.538856140973451,5.8433987392508016,4.606825200179742,5.587827488413154,5.793501484870546,4.957831279537743,24813.222819286933,21091.239396393892,0.85,1.0710537229600257,0.6734215737966426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475076048616455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.00072219011,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.791417021414,1535.787045434114,0.3770363912686626,0.12287094515898693,6.112874298809886,3.3797900525050597
577.0,-29.33827124150039,5.032566332784909,34.99668500394692,24.31373696252706,5.092924832978554,-25.895056069720866,-39.45490268580613,1.6497096611998026,0.6170220202042174,-4.980238868612991,40.00821081065657,42859.7557758969,25319.036770378352,25319.036770378352,68178.79254627525,77813.68465091668,77813.68465091668,25319.036770378352,103132.72142129503,103132.72142129503,103132.72142129503,127947.86555430657,91753.22361133016,56800.12700335802,38836.77400885793,24815.144133011534,0.0,63651.918141869464,21092.872513059803,1535.8530232185042,0.0,0.886989451387507,2.810977915881913,0.0014959135982669303,354929.2416970261,1554887.2847873454,4.380837367338205,1554887.2847873454,4.380837367338205,0.85,0.09547301263526664,4.027634451161993,1.267641701013781,1.0,0.0,4.027634451163856,1.283986978876463,1.2843081237348797,3.1368187664070586,19363.783137551138,1974.5563609949513,4632.441516551485,4632.441516551485,5.465592318848427,5.032566332784909,-2.418930687293718,7.451497020078627,3.3809409499094127,3.3809409499094127,0.9659831285455465,0.0,0.0,0.00025010233393261234,1.0002908283047565,0.00025002961824259994,198.37702480330688,0.0,1.4500073794598165e-05,41.0932091338912,0.022184310515993448,8.386108813425379e-05,0.00016624124579835855,0.0006695589687815578,0.09547301262885578,0.07200313254861745,0.023469880080238325,0.0954730518401661,0.07200313255345231,0.023469880081814328,0.3770352257160835,0.3770352257160835,0.12289706932502181,0.0,5.549953625299622,5.8303807733108215,4.6917294065722785,5.597260888817232,5.781040634075737,5.034342271265643,24815.144133011534,21092.872513059803,0.85,1.0711192142602228,0.6733458633621956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447524428576043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.797811372286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.757109901026,1535.8530232185042,0.3770352257160835,0.12289706932502181,6.112874298809886,3.3809409499094127
578.0,-29.341066658339454,5.03607514864732,34.997223692619464,24.314276477694534,5.094010420560624,-25.89746379247417,-39.45711659090591,1.6504075546948245,0.6274327753410489,-4.978866320407519,40.00906168619287,42856.807226533914,25328.942096510567,25328.942096510567,68185.74932304448,77811.4634188186,77811.4634188186,25328.942096510567,103140.40551532917,103140.40551532917,103140.40551532917,127957.44484535337,91752.5700470994,56798.74186193238,38837.5868724078,24817.039330024192,0.0,63654.626202431995,21094.483430520562,1535.9186681551153,0.0,0.8869933492857703,2.8110018925183997,0.0014959135982669303,354948.22704986064,1554923.978721394,4.380706424835781,1554923.978721394,4.380706424835781,0.85,0.0954783071516298,4.027634451161993,1.2676389261381704,1.0,0.0,4.027634451161695,1.283983868073307,1.2843049187830307,3.1368263662110443,19363.645208053593,1974.5422961004617,4632.441516551485,4632.441516551485,5.467730570588213,5.03607514864732,-2.415842706951464,7.451917855598784,3.382072635204775,3.382072635204775,0.9663064672013643,0.0,0.0,0.00025002961824259994,1.0002894233853297,0.0002499572747619506,198.37932238168372,0.0,1.442512224118009e-05,40.88079643150437,0.02219873563823463,8.38401778696003e-05,0.00016618944037299964,0.0006693503154656252,0.09547830714581537,0.07200335690466908,0.023474950241146295,0.0954783664848089,0.07200335690905399,0.02347495024257582,0.377034065783246,0.377034065783246,0.12292285739650433,0.0,5.560659735875333,5.817501413376135,4.774621491435141,5.606299095748568,5.768630339972788,5.109090187291088,24817.039330024192,21094.483430520562,0.85,1.0711829350187807,0.6732708961363207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447541169997026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.5853986699,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.722986552772,1535.9186681551153,0.377034065783246,0.12292285739650433,6.112874298809886,3.382072635204775
579.0,-29.343848571095847,5.039503064826575,34.99775408313786,24.31479360619562,5.095069836375349,-25.899861976662194,-39.45932892439885,1.651083241942246,0.6373571355368881,-4.977526350792681,40.00989732465266,42853.91113167136,25338.650058489136,25338.650058489136,68192.5611901605,77809.25760197933,77809.25760197933,25338.650058489136,103147.90766046847,103147.90766046847,103147.90766046847,127966.80327242397,91751.9158532717,56797.393171266864,38838.358535560925,24818.895611955515,0.0,63657.25414751644,21096.061270162187,1535.982982862967,0.0,0.8869971365782885,2.8110284279568094,0.0014959135982669303,354966.7625380898,1554960.0161948174,4.380579198673459,1554960.0161948174,4.380579198673459,0.85,0.09548353248458356,4.027634451161993,1.2676362397288905,1.0,0.0,4.027634451161037,1.2839808602743692,1.2843018173395344,3.1368337144070377,19363.507145684653,1974.5282176568608,4632.441516551485,4632.441516551485,5.46982621754757,5.039503064826575,-2.4128189640042708,7.452322028830846,3.383185405211244,3.383185405211244,0.9666244014889268,0.0,0.0,0.0002499572747619506,1.0002880316009093,0.000249885299898977,198.381608907141,0.0,1.4351450669951375e-05,40.672011198642195,0.02221308708890458,8.381928726289352e-05,0.00016613798749905707,0.0006691430820979227,0.09548353247912453,0.07200357739089482,0.02347995508822971,0.0954836735587583,0.07200357739501138,0.023479955089572176,0.37703291007632217,0.37703291007632217,0.12294831112644306,0.0,5.570957455336838,5.8047472565231715,4.855472944906751,5.614883486329575,5.756313688713192,5.181705101772138,24818.895611955515,21096.061270162187,0.85,1.0712457221628526,0.6731976065502864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475578305407115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.37661343704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.689042660713,1535.982982862967,0.37703291007632217,0.12294831112644306,6.112874298809886,3.383185405211244
580.0,-29.34661701643207,5.042851886524534,34.998276320783205,24.315311887208395,5.096120524593663,-25.90224891095365,-39.46152819609267,1.651752419115437,0.6468350030146439,-4.976208986870133,40.01072059966367,42851.0191881911,25348.141396244548,25348.141396244548,68199.16058443565,77807.09182261268,77807.09182261268,25348.141396244548,103155.23321885723,103155.23321885723,103155.23321885723,127975.95919024231,91751.29272858221,56796.03967772732,38839.17005650543,24820.72597138508,0.0,63659.89602789051,21097.617075677317,1536.0464861258615,0.0,0.887000853563149,2.811058161668435,0.0014959135982669303,354984.9860674831,1554995.5211034473,4.380454335068246,1554995.5211034473,4.380454335068246,0.85,0.09548868702297271,4.027634451161993,1.2676335703535004,1.0,0.0,4.0276344511629025,1.2839778821471008,1.2842987460488793,3.136840990147649,19363.375640208553,1974.5148078302534,4632.441516551485,4632.441516551485,5.47187510207671,5.042851886524534,-2.4098512240936407,7.452703110618176,3.384279618506398,3.384279618506398,0.9669370338589708,0.0,0.0,0.000249885299898977,1.0002866435199205,0.00024981369242285656,198.383884409145,0.0,1.4278489117570413e-05,40.46523815919455,0.02222736557802215,8.379852476497064e-05,0.00016608677513400637,0.0006689368174121191,0.09548868701773833,0.07200379294815464,0.02348489406958369,0.09548903137972323,0.07200379295210169,0.02348489407087102,0.3770317567595429,0.3770317567595429,0.12297342884623227,0.0,5.580839721169582,5.792136320643181,4.934199636281278,5.6230439898847635,5.744231513759473,5.25187732307603,24820.72597138508,21097.617075677317,0.85,1.0713049319866375,0.6731242408787053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475744109632158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.16984039759,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.655276119882,1536.0464861258615,0.3770317567595429,0.12297342884623227,6.112874298809886,3.384279618506398
581.0,-29.349372432107405,5.046122012757818,34.99879030200307,24.315737129095965,5.097060212585713,-25.904635217309377,-39.46373096024615,1.652322997787612,0.6565398774330902,-4.974979884099565,40.011524552829925,42848.198753413104,25357.58485200596,25357.58485200596,68205.78360541907,77804.99879013297,77804.99879013297,25357.58485200596,103162.58364213892,103162.58364213892,103162.58364213892,127985.09977835219,91750.69215263486,56794.70762749812,38839.982805707485,24822.516136213257,0.0,63662.49894192074,21099.138715781268,1536.1098737711707,0.0,0.8870041917885083,2.811074666055166,0.0014959135982669303,355001.98931330355,1555030.1933212755,4.380342195628934,1555030.1933212755,4.380342195628934,0.85,0.09549379434419222,4.027634451161993,1.2676310976920653,1.0,0.0,4.027634451161287,1.2839753639637432,1.2842961352892102,3.136847142244487,19363.248893463922,1974.501883259209,4632.441516551485,4632.441516551485,5.4739136503730395,5.046122012757818,-2.406987811573886,7.453109824331705,3.38535568482666,3.38535568482666,0.9672444813790457,0.0,0.0,0.00024981369242285656,1.0002853006798305,0.0002497424407347324,198.3861492468562,0.0,1.4205769265507713e-05,40.259150098448856,0.02224157134728766,8.377773406118081e-05,0.00016603595836167575,0.0006687321460291834,0.09549379434014209,0.07200402246611776,0.023489771874024328,0.09549389195310524,0.07200402246917158,0.02348977187502064,0.37703060554084716,0.37703060554084716,0.12299820275663698,0.0,5.590477681257198,5.779729074968714,5.011310362527411,5.631519761532672,5.732468694973704,5.322347624171584,24822.516136213257,21099.138715781268,0.85,1.071365163777865,0.6730524165019581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475909114778067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.963752336844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.621686645942,1536.1098737711707,0.37703060554084716,0.12299820275663698,6.112874298809886,3.38535568482666
582.0,-29.3521147623454,5.049315849547413,34.99929598514903,24.31618426870557,5.098025916300341,-25.90700714262184,-39.4659239455126,1.6529182965771745,0.6653771620642033,-4.973741472031089,40.012310780457476,42845.39462672972,25366.73958524851,25366.73958524851,68212.13421197823,77802.8892841244,77802.8892841244,25366.73958524851,103169.6288693729,103169.6288693729,103169.6288693729,127993.86254614373,91750.08035707995,56793.39712587425,38840.759145784104,24824.233676770837,0.0,63664.99282255494,21100.59862525521,1536.1690302269826,0.0,0.8870076413019677,2.811103574768395,0.0014959135982669303,355019.1219891135,1555064.1016520408,4.38022631834385,1555064.1016520408,4.38022631834385,0.85,0.09549880837927345,4.027634451161993,1.2676285838196053,1.0,0.0,4.027634451160947,1.283972729555857,1.2842934087331912,3.1368535783117486,19363.119778910954,1974.4887172389099,4632.441516551485,4632.441516551485,5.475889872460213,5.049315849547413,-2.4041555619250805,7.453471411472494,3.386413592717908,3.386413592717908,0.9675467407765452,0.0,0.0,0.0002497424407347324,1.0002839519744646,0.0002496715460062763,198.3884033737886,0.0,1.4135348034288447e-05,40.05957632917346,0.022255706695321946,8.375704039124804e-05,0.0001659854003434844,0.0006685285168133334,0.09549880837484087,0.0720042280302815,0.02349458034455937,0.09549892294970436,0.07200422803362352,0.023494580345649926,0.37702945995053344,0.37702945995053344,0.12302265606877719,0.0,5.5997072908726295,5.767449898721793,5.086370733154695,5.639118634095269,5.720719089908641,5.389212767263928,24824.233676770837,21100.59862525521,0.85,1.0714229467063154,0.6729820067073133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476073346884963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.764178567566,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.588265918032,1536.1690302269826,0.37702945995053344,0.12302265606877719,6.112874298809886,3.386413592717908
583.0,-29.35484419455188,5.0524344235112615,34.9997935731796,24.316586809605383,5.098940108234224,-25.909372609411392,-39.4681082694791,1.6534685230935697,0.6739923815682687,-4.972557211269351,40.013086325004714,42842.6108004906,25375.771124338033,25375.771124338033,68218.38192482863,77800.80765627316,77800.80765627316,25375.771124338033,103176.57878061119,103176.57878061119,103176.57878061119,128002.52747868266,91749.4703787689,56792.080922292276,38841.543840529586,24825.948698071472,0.0,63667.49253860106,21102.056393360752,1536.2294419125235,0.0,0.8870108541750585,2.811129080679742,0.0014959135982669303,355035.5061215197,1555097.5497916741,4.38011839091779,1555097.5497916741,4.38011839091779,0.85,0.0955037731998246,4.027634451161993,1.2676260814862328,1.0,0.0,4.027634451160867,1.2839703050149323,1.284290892555259,3.1368595016807284,19362.991047872754,1974.4755903262333,4632.441516551485,4632.441516551485,5.477839500762537,5.0524344235112615,-2.401400810150326,7.453835233661588,3.3874539368373657,3.3874539368373657,0.967843981953533,0.0,0.0,0.0002496715460062763,1.0002826225881902,0.00024960100312475833,198.3906469433512,0.0,1.4064691986026014e-05,39.85933708839772,0.02226977138730797,8.373643314868681e-05,0.0001659351128575895,0.0006683259772026809,0.09550377319609721,0.07200444407414387,0.02349932912195333,0.09550389100904325,0.07200444407695418,0.02349932912287042,0.37702831836097345,0.37702831836097345,0.12304677992121577,0.0,5.608600830166893,5.755316791434893,5.159618498406587,5.64654959283763,5.709065622484957,5.455097284967053,24825.948698071472,21102.056393360752,0.85,1.0714790107913925,0.6729118596042634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476236802578104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.56393932679,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.55501548786,1536.2294419125235,0.37702831836097345,0.12304677992121577,6.112874298809886,3.3874539368373657
584.0,-29.357560703402193,5.055478513285478,35.000282901717085,24.3169286166318,5.099771516316441,-25.911734722015535,-39.47029950851572,1.6539455349301528,0.6827753124936748,-4.971437786641715,40.013840891303346,42839.91208402456,25384.7092270942,25384.7092270942,68224.62131111877,77798.8154474167,77798.8154474167,25384.7092270942,103183.5246745109,103183.5246745109,103183.5246745109,128011.12722026814,91748.9110882753,56790.811092848286,38842.333328252236,24827.602545757243,0.0,63669.935874009476,21103.462163893655,1536.2879962805976,0.0,0.8870138133689469,2.8111448570521023,0.0014959135982669303,355050.9937978364,1555130.093690979,4.380018985600866,1555130.093690979,4.380018985600866,0.85,0.09550867951022679,4.027634451161993,1.2676237709214915,1.0,0.0,4.02763445116233,1.2839682218389972,1.2842887182796536,3.1368645910825643,19362.873014092547,1974.4635542302976,4632.441516551485,4632.441516551485,5.479768959067458,5.055478513285478,-2.3987311180040893,7.454209631289567,3.3884768997323724,3.3884768997323724,0.9681362570663922,0.0,0.0,0.00024960100312475833,1.0002812904918295,0.00024953081247978926,198.39287993410034,0.0,1.3995047901598152e-05,39.66196575312916,0.02228376643520957,8.371576537705064e-05,0.0001658852377477077,0.0006681250984918655,0.09550867950718113,0.07200466272320304,0.023504016783978097,0.09550838582839773,0.07200466272549914,0.023504016784727643,0.37702718064741586,0.37702718064741586,0.12307058028141402,0.0,5.617275973706626,5.743397064834255,5.231325026530897,5.654213099135404,5.697874243724925,5.52050740743897,24827.602545757243,21103.462163893655,0.85,1.0715358885569186,0.6728436505542661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476399492977956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.36656799152,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.521932037247,1536.2879962805976,0.37702718064741586,0.12307058028141402,6.112874298809886,3.3884768997323724
585.0,-29.360264194242564,5.058450513303449,35.00076406600792,24.317290575150423,5.100640195105401,-25.914081388678465,-39.47246951339764,1.6544573895413912,0.6904583769038481,-4.970304046195599,40.014581713871245,42837.18162731283,25393.35999784348,25393.35999784348,68230.5416251563,77796.75396790054,77796.75396790054,25393.35999784348,103190.11396574402,103190.11396574402,103190.11396574402,128019.31913497971,91748.29236508967,56789.51933615813,38843.08114325726,24829.205169235694,0.0,63672.28631249296,21104.82439385034,1536.3434240519564,0.0,0.8870168949048236,2.8111766463706767,0.0014959135982669303,355066.6800794749,1555162.045333851,4.379915471048304,1555162.045333851,4.379915471048304,0.85,0.09551349978994243,4.027634451161993,1.267621390023269,1.0,0.0,4.027634451161797,1.2839659751478985,1.2842863809006575,3.1368700799863913,19362.74243751859,1974.4502391253477,4632.441516551485,4632.441516551485,5.481636391331496,5.058450513303449,-2.3960869260270927,7.454537439330542,3.3894825908534463,3.3894825908534463,0.9684235973866989,0.0,0.0,0.00024953081247978926,1.0002799485054181,0.00024946097625232726,198.39510226760302,0.0,1.3925324199845304e-05,39.46436878236159,0.022297691759409415,8.36953025328968e-05,0.00016583550994689247,0.0006679248130881214,0.09551349978653334,0.07200486053855326,0.02350863924798008,0.09551324357307897,0.07200486054112332,0.023508639248819112,0.377026050891017,0.377026050891017,0.12309407717794442,0.0,5.6255231141482795,5.731560231980382,5.301038678768805,5.66076242309947,5.686395991146412,5.582266463918131,24829.205169235694,21104.82439385034,0.85,1.0715893142315038,0.672775929814662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476561416525777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.16897102076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.48901650346,1536.3434240519564,0.377026050891017,0.12309407717794442,6.112874298809886,3.3894825908534463
586.0,-29.362955416384303,5.06135220970994,35.00123750696539,24.317681311536603,5.101525111723808,-25.91641538802977,-39.474629948940105,1.6549850833689566,0.6977174378006907,-4.969182115803701,40.015319052852234,42834.46496313696,25401.796431220977,25401.796431220977,68236.26139435793,77794.74323571943,77794.74323571943,25401.796431220977,103196.53966694041,103196.53966694041,103196.53966694041,128027.36940989782,91747.72601176095,56788.24321900334,38843.86976973068,24830.829742957398,0.0,63674.69951268808,21106.205281513787,1536.400535691316,0.0,0.8870199289343201,2.8112125931057785,0.0014959135982669303,355082.20349414693,1555193.8472224358,4.379813552801925,1555193.8472224358,4.379813552801925,0.85,0.0955182614312642,4.027634451161993,1.2676189822005113,1.0,0.0,4.027634451162511,1.283963653728692,1.2842839692303094,3.136875751479062,19362.62291318359,1974.4380510351232,4632.441516551485,4632.441516551485,5.48345755482538,5.06135220970994,-2.393486601524802,7.454838811234742,3.3904716083810102,3.3904716083810102,0.9687061738231458,0.0,0.0,0.00024946097625232726,1.0002786840367626,0.0002493914748293876,198.39731455920244,0.0,1.3855165489308359e-05,39.26553899669989,0.022311546924898725,8.367493451904975e-05,0.0001657860417332775,0.0006677255732067284,0.09551826142797969,0.0720050597484099,0.02351320167956979,0.09551834225688333,0.07200505975088582,0.023513201680378376,0.37702492458274794,0.37702492458274794,0.12311725820675554,0.0,5.633355314904691,5.719853220349194,5.368668633671859,5.666899553604367,5.675185056904979,5.641528465019803,24830.829742957398,21106.205281513787,0.85,1.07163853016316,0.6727077676212919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476722567530271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.97014123509,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.45627121351,1536.400535691316,0.37702492458274794,0.12311725820675554,6.112874298809886,3.3904716083810102
587.0,-29.36563501946375,5.064183753382029,35.001703196667876,24.317973700258904,5.102299302985367,-25.91875000186625,-39.476794086489804,1.6554142853884308,0.7052072816339319,-4.968148676896967,40.0160401322273,42831.81447029891,25410.214759349372,25410.214759349372,68242.02922964828,77792.78276511312,77792.78276511312,25410.214759349372,103202.9975244625,103202.9975244625,103202.9975244625,128035.42844849867,91747.16040195066,56786.98394992041,38844.64050225584,24832.430924036173,0.0,63677.07142629201,21107.566285430745,1536.4584934919908,0.0,0.8870225720728597,2.8112352332302226,0.0014959135982669303,355096.50298142567,1555224.9482994673,4.379724765638759,1555224.9482994673,4.379724765638759,0.8499999999999999,0.09552298309539968,4.027634451161993,1.2676167688937863,1.0,0.0,4.027634451161014,1.2839617918065023,1.2842820176018013,3.1368803003827797,19362.503545762193,1974.4258789456333,4632.441516551485,4632.441516551485,5.485274809959268,5.064183753382029,-2.3909866739299703,7.455170427311999,3.3914443709858078,3.3914443709858078,0.9689841059959451,0.0,0.0,0.0002493914748293876,1.0002774867693722,0.0002493222911922722,198.3995173423536,0.0,1.3788895669265933e-05,39.07773032669966,0.02232533582056799,8.365453619711581e-05,0.00016573693863227183,0.000667527803865459,0.09552298309310805,0.07200527680048492,0.023517706292623126,0.09552299943047089,0.07200527680221236,0.02351770629318732,0.37702380101758176,0.37702380101758176,0.12314010660618774,0.0,5.640948691439348,5.708315537337171,5.434808433522733,5.6733559585309195,5.664154259952511,5.701531470501095,24832.430924036173,21107.566285430745,0.85,1.0716891920609184,0.6726410858872166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476882990608964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.7823325651,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.423681590131,1536.4584934919908,0.37702380101758176,0.12314010660618774,6.112874298809886,3.3914443709858078
588.0,-29.368301863964398,5.06694647531589,35.0021608765314,24.318230535741918,5.1030311832016,-25.921077362084635,-39.47895703660322,1.6558066813212227,0.7124374992942535,-4.967146586700508,40.01673817676801,42829.21464366444,25418.473367936745,25418.473367936745,68247.68801160119,77790.84959609382,77790.84959609382,25418.473367936745,103209.32296403057,103209.32296403057,103209.32296403057,128043.26566350587,91746.59981528946,56785.752734664966,38845.385645138325,24833.942699475298,0.0,63679.32834461362,21108.851294554002,1536.5121943208947,0.0,0.8870251391605171,2.8112576127421276,0.0014959135982669303,355110.3691344105,1555255.0563023663,4.379638533488435,1555255.0563023663,4.379638533488435,0.85,0.09552762700941748,4.027634451161993,1.2676146099856127,1.0,0.0,4.027634451161602,1.2839601012014155,1.2842802377414158,3.1368844307492822,19362.385238436196,1974.41381495579,4632.441516551485,4632.441516551485,5.487057586613409,5.06694647531589,-2.3885444116007037,7.455490886916595,3.3924008070097376,3.3924008070097376,0.9692573734313535,0.0,0.0,0.0002493222911922722,1.0002761714016914,0.00024925345451636195,198.40170967972932,0.0,1.372600021169275e-05,38.89948459993725,0.022339061820779684,8.363415366015551e-05,0.00016568813753211665,0.0006673312508732195,0.0955276270072671,0.07200548025693138,0.023522146750335714,0.09552737497956634,0.07200548025855226,0.023522146750865225,0.3770226821148263,0.3770226821148263,0.12316264358601356,0.0,5.648283322636701,5.696931243648066,5.499425909390084,5.6795840859947475,5.653322853173734,5.7599925883536685,24833.942699475298,21108.851294554002,0.85,1.071740073046389,0.6725764193347871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477042724441596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.604086838335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.391235027892,1536.5121943208947,0.3770226821148263,0.12316264358601356,6.112874298809886,3.3924008070097376
589.0,-29.370956459265585,5.0696428605642545,35.0026108448025,24.318535287771397,5.103824206499865,-25.923387581208196,-39.48109850808976,1.6562553284425376,0.7185881624772037,-4.966118257883504,40.017428890442176,42826.57870715962,25426.43377019615,25426.43377019615,68253.01247735578,77788.86296495007,77788.86296495007,25426.43377019615,103215.29673514621,103215.29673514621,103215.29673514621,128050.73263319602,91746.00557946142,56784.50537585406,38846.11133734151,24835.435898049807,0.0,63681.547235391314,21110.120513342335,1536.5643653480333,0.0,0.8870278659846476,2.8112971242861526,0.0014959135982669303,355124.5987989645,1555284.848544499,4.379546935933163,1555284.848544499,4.379546935933163,0.85,0.09553218912908529,4.027634451161993,1.267612352170982,1.0,0.0,4.027634451160293,1.283958147066632,1.2842781947313853,3.136889204966411,19362.259829722974,1974.4010268259779,4632.441516551485,4632.441516551485,5.488775989799064,5.0696428605642545,-2.3861161099390324,7.455758970503287,3.393341201048756,3.393341201048756,0.9695260574425016,0.0,0.0,0.00024925345451636195,1.000274908708482,0.0002491849514031986,198.40389198948233,0.0,1.3657314189260143e-05,38.70482841236324,0.022352719134968946,8.361397804910807e-05,0.00016563947646725387,0.0006671352618919479,0.09553218912654078,0.07200566508593086,0.023526524040609925,0.0955322548708659,0.07200566508784871,0.023526524041236577,0.3770215685558297,0.3770215685558297,0.12318488316903252,0.0,5.655167622929866,5.685606088759926,5.562031620528785,5.684706420360726,5.642284203443751,5.814591994380123,24835.435898049807,21110.120513342335,0.85,1.0717863406343848,0.6725115919193394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44772017010548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.40943065076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.358954742414,1536.5643653480333,0.3770215685558297,0.12318488316903252,6.112874298809886,3.393341201048756
590.0,-29.373599062932744,5.072272829834329,35.0030532240417,24.31874741977083,5.10450382981069,-25.925698347142863,-39.48324745343996,1.6566031140208926,0.7251705166542024,-4.9651842425283546,40.01810775170675,42824.02621497231,25434.403687591057,25434.403687591057,68258.42990256337,77786.9604076225,77786.9604076225,25434.403687591057,103221.36409521355,103221.36409521355,103221.36409521355,128058.29839093106,91745.44466506089,56783.290787805614,38846.83764139475,24836.93429571751,0.0,63683.77193711226,21111.394151359884,1536.6191583258526,0.0,0.8870301564522407,2.8113200317802214,0.0014959135982669303,355137.5237736723,1555314.1299822591,4.379469996455386,1555314.1299822591,4.379469996455386,0.85,0.095536723993966,4.027634451161993,1.267610239419155,1.0,0.0,4.027634451160693,1.2839566634969781,1.2842766228323197,3.1368928295386134,19362.141453230215,1974.3889557830876,4632.441516551485,4632.441516551485,5.490496447006442,5.072272829834329,-2.3837907089670747,7.456063538801404,3.394266188057539,3.394266188057539,0.9697903394450111,0.0,0.0,0.0002491849514031986,1.0002736726124066,0.0002491167749645997,198.4060644827812,0.0,1.3591284265008006e-05,38.51769960703269,0.022366310419233953,8.359373654636761e-05,0.00016559121485683098,0.0006669408817671401,0.09553672399241675,0.07200587496559442,0.02353084902682232,0.09553668664723892,0.0720058749667621,0.023530849027203902,0.37702045527006495,0.37702045527006495,0.12320680586586302,0.0,5.6618429743787715,5.674441083436136,5.62329615796051,5.690354759182583,5.6315783488587385,5.8703052759303205,24836.93429571751,21111.394151359884,0.85,1.0718339669008392,0.6724480179544178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477359950767208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.222301845424,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.326830954415,1536.6191583258526,0.37702045527006495,0.12320680586586302,6.112874298809886,3.394266188057539
591.0,-29.376230297126643,5.0748383916700615,35.003487915942145,24.318983125872933,5.105199061846719,-25.927997317280205,-39.48538319729266,1.656966081999783,0.7312541561157104,-4.964243859667109,40.01876857161242,42821.46846962586,25442.132579712168,25442.132579712168,68263.60104933803,77785.09031817313,77785.09031817313,25442.132579712168,103227.2228978853,103227.2228978853,103227.2228978853,128065.57913590124,91744.9179525694,56782.07286699077,38847.60565064293,24838.35623801595,0.0,63685.96188865888,21112.602802313555,1536.6695663315768,0.0,0.8870325444404574,2.8113501846567055,0.0014959135982669303,355150.5372353359,1555342.6336392162,4.379389781433974,1555342.6336392162,4.379389781433974,0.85,0.0955411712945877,4.027634451161993,1.2676081513939428,1.0,0.0,4.027634451160416,1.283955108321661,1.2842749797294122,3.136896629062654,19362.03029477649,1974.3776207753403,4632.441516551485,4632.441516551485,5.492164874355928,5.0748383916700615,-2.381493043878341,7.456331435548402,3.3951756335549517,3.3951756335549517,0.9700501810157005,0.0,0.0,0.0002491167749645997,1.000272500880454,0.00024904890891764355,198.40822767055704,0.0,1.3526618872850243e-05,38.33443788565759,0.022379837038106802,8.357362387983452e-05,0.0001655431510847652,0.0006667472984629152,0.09554117129278346,0.07200606111898415,0.023535110173799303,0.09554110260094854,0.07200606112034394,0.023535110174243763,0.3770193443685227,0.3770193443685227,0.1232284354263453,0.0,5.668211435313253,5.663421235514818,5.682867736370156,5.695498015782846,5.621150899509132,5.923109784942312,24838.35623801595,21112.602802313555,0.85,1.0718783076352394,0.6723847328315451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477517488888212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.03904012405,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.294858912306,1536.6695663315768,0.3770193443685227,0.1232284354263453,6.112874298809886,3.3951756335549517
592.0,-29.378849716673937,5.077340699059921,35.00391515636245,24.319196061138086,5.105870897108127,-25.930287992598327,-39.4875176140107,1.6573091730322416,0.7369763976216746,-4.963335704314312,40.01942088811687,42818.9566599186,25449.723113216754,25449.723113216754,68268.67977313536,77783.22273652833,77783.22273652833,25449.723113216754,103232.94584974508,103232.94584974508,103232.94584974508,128072.72220899558,91744.37950588987,56780.886511025485,38848.325549849316,24839.776359250493,0.0,63688.10190909981,21113.80990536292,1536.7207531823174,0.0,0.887034799395807,2.8113812996517487,0.0014959135982669303,355163.1050727198,1555370.7708995866,4.3793140353954385,1555370.7708995866,4.3793140353954385,0.85,0.09554556693985701,4.027634451161993,1.2676061144704005,1.0,0.0,4.027634451163572,1.283953645378947,1.284273429280841,3.136900203257162,19361.916659916336,1974.3660332444144,4632.441516551485,4632.441516551485,5.493803434384686,5.077340699059921,-2.379250988117798,7.456591687177719,3.3960700327584545,3.3960700327584545,0.9703057236452727,0.0,0.0,0.00024904890891764355,1.0002712829625462,0.000248981364515459,198.41038118628143,0.0,1.3465182095582395e-05,38.16032605888051,0.022393302220202384,8.355352817994786e-05,0.0001654953807376957,0.0006665548969673141,0.09554556693833122,0.07200625112090585,0.02353931581742536,0.09554558543738917,0.07200625112205578,0.023539315817801238,0.3770182367372373,0.3770182367372373,0.12324976861459329,0.0,5.674283258923822,5.652530448952291,5.740837097422514,5.700312101935992,5.610714120561397,5.974601595291745,24839.776359250493,21113.80990536292,0.85,1.0719220345202511,0.6723227004163644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477674352464611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.86492829728,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.263026551858,1536.7207531823174,0.3770182367372373,0.12324976861459329,6.112874298809886,3.3960700327584545
593.0,-29.381457589074717,5.079780640738099,35.00433496199863,24.31936397859829,5.106493847125604,-25.932573162319514,-39.48964354405177,1.6576094203707104,0.7425163636089565,-4.962471022107412,40.02005878847055,42816.45989385546,25457.20699861857,25457.20699861857,68273.66689247404,77781.37080240327,77781.37080240327,25457.20699861857,103238.57780102183,103238.57780102183,103238.57780102183,128079.7406566932,91743.83225609941,56779.69082964948,38849.04602938881,24841.16285567137,0.0,63690.20888506018,21114.988427320663,1536.7711534587977,0.0,0.8870368855781139,2.81140973235139,0.0014959135982669303,355175.07161553897,1555398.286700446,4.379243958833053,1555398.286700446,4.379243958833053,0.85,0.09554990807008097,4.027634451161993,1.2676040945807476,1.0,0.0,4.0276344511611,1.2839523819498686,1.2842720788087796,3.1369032900156655,19361.801167230115,1974.3542562679525,4632.441516551485,4632.441516551485,5.49541897240607,5.079780640738099,-2.3770724231269655,7.456853063865065,3.3969496261405125,3.3969496261405125,0.9705570360401464,0.0,0.0,0.000248981364515459,1.0002700926762977,0.00024891413463066825,198.4125252493309,0.0,1.3401510584434966e-05,37.97988099628869,0.02240670373078682,8.353351682267849e-05,0.00016544784769278052,0.0006663634512380451,0.09554990806887419,0.07200644255088087,0.02354346551799331,0.09554991011823202,0.07200644255179024,0.02354346551829073,0.3770171322053145,0.3770171322053145,0.12327080721825309,0.0,5.680094230078964,5.641761261458498,5.797372282686467,5.704987385716379,5.600347559986403,6.025310691196637,24841.16285567137,21114.988427320663,0.85,1.0719648763546292,0.6722612571600299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477830514914334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.68448323468,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.231343170357,1536.7711534587977,0.3770171322053145,0.12327080721825309,6.112874298809886,3.3969496261405125
594.0,-29.38405323703812,5.082159625198177,35.00474737235151,24.31952302521097,5.1071049236403265,-25.934848515713913,-39.49176416555417,1.6579002023158669,0.7476705272604249,-4.96162354637385,40.02068297041076,42813.99420625012,25464.52186479059,25464.52186479059,68278.5160710407,77779.53116203044,77779.53116203044,25464.52186479059,103244.05302682103,103244.05302682103,103244.05302682103,128086.56134876976,91743.2875588742,56778.51628835479,38849.74585613268,24842.50832194872,0.0,63692.2541780814,21116.132073656412,1536.819736758858,0.0,0.8870389339047362,2.81144119315433,0.0014959135982669303,355186.8003408902,1555425.211114311,4.379175154092137,1555425.211114311,4.379175154092137,0.85,0.09555418324033249,4.027634451161993,1.2676021807407967,1.0,0.0,4.0276344511620294,1.2839511620985389,1.2842707723293312,3.1369062703125508,19361.686213242345,1974.342534223445,4632.441516551485,4632.441516551485,5.496998024434225,5.082159625198177,-2.3749373210071174,7.457096946205294,3.3978145763785297,3.3978145763785297,0.9708041646795799,0.0,0.0,0.00024891413463066825,1.0002688321577633,0.0002488472364911289,198.41465930231865,0.0,1.3339251213554901e-05,37.80343793921459,0.022420042982000375,8.351355984819905e-05,0.0001654005747824692,0.0006661730532358685,0.09555418323916995,0.07200662524170766,0.023547557997462294,0.09555422074859113,0.07200662524258368,0.023547557997748807,0.37701603026936764,0.37701603026936764,0.12329156179381857,0.0,5.685612637070449,5.631099353709601,5.852388286750397,5.7092940736342825,5.590081407966636,6.074210768537625,24842.50832194872,21116.132073656412,0.85,1.0720065878047944,0.6722009569098251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477985992142208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.50804017761,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.199803802705,1536.819736758858,0.37701603026936764,0.12329156179381857,6.112874298809886,3.3978145763785297
595.0,-29.386638259056628,5.084478860553593,35.00515253505474,24.31966901002454,5.107697773661476,-25.937116126575784,-39.49387591620905,1.6581756411806263,0.7525324034666028,-4.9608010568226755,40.021296662909556,42811.5381818283,25471.691757350127,25471.691757350127,68283.22993917842,77777.71244500414,77777.71244500414,25471.691757350127,103249.40420235427,103249.40420235427,103249.40420235427,128093.23961563088,91742.75212004065,56777.340219372956,38850.45766740855,24843.83541327661,0.0,63694.29308068516,21117.26010128512,1536.8679809135892,0.0,0.8870408931857597,2.811473557135727,0.0014959135982669303,355198.18355808815,1555451.6834040578,4.379109340658223,1555451.6834040578,4.379109340658223,0.85,0.09555840206667456,4.027634451161993,1.2676002037106087,1.0,0.0,4.027634451161103,1.2839500132506843,1.2842695372971584,3.1369090771414787,19361.573213164003,1974.3310114222497,4632.441516551485,4632.441516551485,5.498545781169828,5.084478860553593,-2.372850825740941,7.457329686294534,3.398665204425216,3.398665204425216,0.9710472012643475,0.0,0.0,0.0002488472364911289,1.0002677371441897,0.00024878062867607744,198.41678465894248,0.0,1.3273571564662337e-05,37.61730181425306,0.022433316553565036,8.349369073599995e-05,0.00016535354575512894,0.0006659836375051483,0.0955584020656647,0.07200680604991143,0.023551596015753268,0.09555853148354433,0.07200680605067242,0.02355159601600214,0.37701492973904766,0.37701492973904766,0.12331203467337262,0.0,5.6908464315902165,5.620549650784312,5.905902256926538,5.713333460289277,5.5799322582681725,6.121662634821178,24843.83541327661,21117.26010128512,0.85,1.0720462797613626,0.6721408796796992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447814074372588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.321904052646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.168422402203,1536.8679809135892,0.37701492973904766,0.12331203467337262,6.112874298809886,3.398665204425216
596.0,-29.38921216570604,5.0867388166953305,35.00555040481374,24.319758207444124,5.108216496778522,-25.939381145221837,-39.4959909847006,1.6583854762942454,0.7575919263551327,-4.960037607408335,40.021894541077685,42809.14424313461,25478.805262991424,25478.805262991424,68287.94950612602,77775.9639451495,77775.9639451495,25478.805262991424,103254.76920814093,103254.76920814093,103254.76920814093,128099.89509214951,91742.25240044962,56776.191596261626,38851.17867132,24845.125884008583,0.0,63696.30455532858,21118.357001407294,1536.9156277530267,0.0,0.8870426096970274,2.8114964738090116,0.0014959135982669303,355208.7499187254,1555477.4738530014,4.37905168216973,1555477.4738530014,4.37905168216973,0.85,0.09556257512699667,4.027634451161993,1.2675983832823117,1.0,0.0,4.027634451160942,1.2839491703173034,1.2842686086285038,3.136911136572985,19361.467751345775,1974.3202573096598,4632.441516551485,4632.441516551485,5.500081365724081,5.0867388166953305,-2.370837831202571,7.457576647897902,3.399501773132764,3.399501773132764,0.9712862208950754,0.0,0.0,0.00024878062867607744,1.0002665913630469,0.0002487143235855435,198.4189009163068,0.0,1.3216108495665392e-05,37.45445147671572,0.0224465326620607,8.347379478661587e-05,0.00016530683388946157,0.0006657954991857083,0.09556257512638336,0.07200699264717976,0.023555582479203592,0.09556245789860296,0.07200699264764192,0.023555582479354763,0.37701383003238337,0.37701383003238337,0.12333222775006439,0.0,5.69591685042883,5.610171923462985,5.958223543198301,5.717629533763443,5.570128866782284,6.169095069321884,24845.125884008583,21118.357001407294,0.85,1.0720865202911263,0.6720820704119383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478294864925425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.15905371511,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.137167353198,1536.9156277530267,0.37701383003238337,0.12333222775006439,6.112874298809886,3.399501773132764
