time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
597.0,-29.39177481469524,5.088941670666002,35.00594111095503,24.319886904582404,5.108783253027451,-25.941631226300576,-39.49808862581847,1.6586396646323942,0.7617824818188978,-4.959250176374253,40.022481601165396,42806.72698263302,25485.657523519378,25485.657523519378,68292.3845061524,77774.18096831856,77774.18096831856,25485.657523519378,103259.83849183793,103259.83849183793,103259.83849183793,128106.21250481144,91741.73310912558,56775.034517099746,38851.887324473144,24846.3740129735,0.0,63698.261337446645,21119.417911027474,1536.9604247881036,0.0,0.8870444870998045,2.8115335102332715,0.0014959135982669303,355219.6484503152,1555502.7979608837,4.378988619427264,1555502.7979608837,4.378988619427264,0.85,0.09556666889292295,4.027634451161993,1.267596479333006,1.0,0.0,4.027634451161172,1.2839481195354396,1.2842674724484837,3.1369137038179384,19361.358159070016,1974.309082007619,4632.441516551485,4632.441516551485,5.501560555586158,5.088941670666002,-2.368836113500129,7.457777784166131,3.400324324669777,3.400324324669777,0.9715212356199363,0.0,0.0,0.0002487143235855435,1.0002654307706067,0.0002486483246691165,198.42100795690763,0.0,1.3156183188903465e-05,37.28462315735242,0.0224596888452496,8.345406710074998e-05,0.0001652602564847935,0.0006656079024260215,0.09556666889201271,0.07200715714766905,0.023559511744343658,0.09556670445682906,0.07200715714835496,0.02355951174456799,0.37701273438469496,0.37701273438469496,0.12335216030428957,0.0,5.7006460584779575,5.599882036876522,6.008887392222164,5.721032658193167,5.560235989051307,6.213169110308172,24846.3740129735,21119.417911027474,0.85,1.0721232114071062,0.6720234757407421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478448326521667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.989225395744,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.106048814685,1536.9604247881036,0.37701273438469496,0.12335216030428957,6.112874298809886,3.400324324669777
598.0,-29.394326488485664,5.091087752618051,35.006324852632325,24.319957906287186,5.1092816484331145,-25.943878264881498,-39.50018947999922,1.6588334248290837,0.766076764966158,-4.958524952069837,40.02306013587996,42804.370895154876,25492.470165753977,25492.470165753977,68296.84106090886,77772.44117003173,77772.44117003173,25492.470165753977,103264.9113357857,103264.9113357857,103264.9113357857,128112.54182055042,91741.22488922435,56773.906589547165,38852.575888530206,24847.630484764733,0.0,63700.20637329494,21120.485912050022,1537.007269094289,0.0,0.8870460793091601,2.811561954657166,0.0014959135982669303,355229.6862344931,1555527.7546131806,4.378935136593147,1555527.7546131806,4.378935136593147,0.85,0.09557073143264487,4.027634451161993,1.2675946951704105,1.0,0.0,4.027634451162341,1.2839473504528505,1.2842666184310574,3.136915582824669,19361.25090332939,1974.298144965854,4632.441516551485,4632.441516551485,5.503031193091298,5.091087752618051,-2.3669089932157363,7.457996745833787,3.4011334169787553,3.4011334169787553,0.971752404851073,0.0,0.0,0.0002486483246691165,1.000264299367643,0.0002485826244386703,198.42310601248096,0.0,1.3095571521508897e-05,37.112849691956214,0.02247278441677111,8.343431351646248e-05,0.000165214011152654,0.000665421643133091,0.09557073143219366,0.07200733761170701,0.023563393820486646,0.09557075561815806,0.07200733761204695,0.023563393820597925,0.37701164039470697,0.37701164039470697,0.12337181877020596,0.0,5.705168470602018,5.589726408726051,6.0582976144374925,5.724601717036023,5.550497849183671,6.257440403612975,24847.630484764733,21120.485912050022,0.85,1.0721604363520707,0.6719659689061819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447860111999066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.81745193035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.075070007744,1537.007269094289,0.37701164039470697,0.12337181877020596,6.112874298809886,3.4011334169787553
599.0,-29.39686734588123,5.093178403701267,35.0067015908745,24.32001462383198,5.109769100821762,-25.946116661122524,-39.50228139348326,1.6590184160630073,0.7699140300976524,-4.957812754608671,40.02362360680807,42802.02479699824,25499.121870014213,25499.121870014213,68301.14666701245,77770.68810718624,77770.68810718624,25499.121870014213,103269.80997720046,103269.80997720046,103269.80997720046,128118.6436939404,91740.69461075122,56772.779906482596,38853.23856029847,24848.833716739926,0.0,63702.0722770384,21121.508659228937,1537.0514897212786,0.0,0.8870476597791076,2.8115948407198896,0.0014959135982669303,355239.54393157293,1555552.0617393963,4.378882048218794,1555552.0617393963,4.378882048218794,0.85,0.09557472786852259,4.027634451161993,1.2675929176015779,1.0,0.0,4.027634451162375,1.2839466217248452,1.284265805161865,3.136917363239989,19361.13899230379,1974.2867332171322,4632.441516551485,4632.441516551485,5.504467089094834,5.093178403701267,-2.3650196247747584,7.458198028476025,3.4019290544854,3.4019290544854,0.9719797298529714,0.0,0.0,0.0002485826244386703,1.0002631843464072,0.00024851721859692297,198.42519521310453,0.0,1.3036443790862256e-05,36.945281703303635,0.022485820860561972,8.341464829272718e-05,0.00016516797614594313,0.0006652362309541028,0.09557472786805814,0.07200750600014932,0.023567221867908814,0.09557479343080916,0.07200750600049925,0.023567221868023326,0.3770105490159667,0.3770105490159667,0.12339121568801495,0.0,5.709417708014598,5.579654616496782,6.1063389431176915,5.727726784706306,5.540736155543641,6.299976202603773,24848.833716739926,21121.508659228937,0.85,1.0721966213276832,0.6719094570558634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478753262133843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.649883941696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.044225648986,1537.0514897212786,0.3770105490159667,0.12339121568801495,6.112874298809886,3.4019290544854
600.0,-29.399397420390937,5.095214460939322,35.00707140980801,24.320045567024522,5.110219425182964,-25.94834906418178,-39.504368557222165,1.6591710689736674,0.7736991228365468,-4.957136111751583,40.02417552192053,42799.705857375375,25505.673131433337,25505.673131433337,68305.37898880872,77768.98075056662,77768.98075056662,25505.673131433337,103274.65388199996,103274.65388199996,103274.65388199996,128124.66845362005,91740.19065519849,56771.66101087107,38853.92182703046,24850.01457162009,0.0,63703.93639865055,21122.512385877075,1537.0953809503405,0.0,0.8870491014038384,2.8116242690330995,0.0014959135982669303,355248.90970764443,1555575.8706467226,4.378833623801686,1555575.8706467226,4.378833623801686,0.85,0.0955786761688867,4.027634451161993,1.267591210915707,1.0,0.0,4.027634451160614,1.2839460434794085,1.2842651427907354,3.136918776000408,19361.03263651976,1974.2758879454007,4632.441516551485,4632.441516551485,5.50588130261393,5.095214460939322,-2.3631841966002756,7.458398657539597,3.4027115471498672,3.4027115471498672,0.9722032991856764,0.0,0.0,0.00024851721859692297,1.000262072728262,0.0002484521060756413,198.42727558584224,0.0,1.2978166916796277e-05,36.78012504220065,0.02249879902747877,8.339503198917567e-05,0.0001651221866077473,0.0006650518074325625,0.09557867616860419,0.07200767543165881,0.02357100073694538,0.09557867833553696,0.07200767543187167,0.023571000737015027,0.3770094580418517,0.3770094580418517,0.12341035326127836,0.0,5.713453656625802,5.569705994510116,6.15313418515359,5.730835234588142,5.531211796851949,6.341714211103977,24850.01457162009,21122.512385877075,0.85,1.0722316837905113,0.6718533936355306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447890476238093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.48472728059,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.01351292288,1537.0953809503405,0.3770094580418517,0.12341035326127836,6.112874298809886,3.4027115471498672
601.0,-29.401916742784145,5.097197137048818,35.0074343772816,24.320078116748505,5.110658303308516,-25.950572933251078,-39.50645432397721,1.6593144937754023,0.7773280526041617,-4.956475792724531,40.02471557526503,42797.42810020923,25512.07886686036,25512.07886686036,68309.5069670696,77767.32636822622,77767.32636822622,25512.07886686036,103279.40523508658,103279.40523508658,103279.40523508658,128130.56760759148,91739.73070136322,56770.574336552716,38854.61818312279,24851.162372504896,0.0,63705.78055562769,21123.488016629162,1537.1378871303848,0.0,0.8870505029729693,2.8116538334865293,0.0014959135982669303,355258.049723657,1555599.1681192485,4.3787865449616,1555599.1681192485,4.3787865449616,0.8500000000000001,0.09558256696562362,4.027634451161993,1.2675895652221518,1.0,0.0,4.027634451162986,1.2839455077442974,1.2842645233171965,3.136920084901385,19360.93556694587,1974.2659896035723,4632.441516551485,4632.441516551485,5.5072641015989,5.097197137048818,-2.3613879675731124,7.45858510462193,3.403481055089516,3.403481055089516,0.9724231585970046,0.0,0.0,0.0002484521060756413,1.0002609642299614,0.0002483872858788497,198.42934715550925,0.0,1.292010020444767e-05,36.6155639794047,0.022511719127683218,8.337543307502817e-05,0.00016507667300061314,0.0006648684952604723,0.09558256696537142,0.07200783768643487,0.023574729278936547,0.09558247749623369,0.0720078376866249,0.02357472927899872,0.3770083681492369,0.3770083681492369,0.12342923979053469,0.0,5.717283560876751,5.559911579768766,6.198617697055056,5.73380384532868,5.522002623195135,6.381914883559375,24851.162372504896,21123.488016629162,0.85,1.0722654423395999,0.671798190477215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479055622691541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.320166217796,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.982931518673,1537.1378871303848,0.3770083681492369,0.12342923979053469,6.112874298809886,3.403481055089516
602.0,-29.404425457632705,5.099127639599961,35.007790666878336,24.320090235583507,5.111092021513802,-25.952787769898297,-39.50852357139809,1.6594543337793286,0.7803180175571356,-4.9558304087945375,40.02524698259689,42795.1277910672,25518.339693862843,25518.339693862843,68313.46748493004,77765.61031299019,77765.61031299019,25518.339693862843,103283.95000685303,103283.95000685303,103283.95000685303,128136.24582088421,91739.20270518528,56769.45878568964,38855.27102166182,24852.295814031186,0.0,63707.56683569301,21124.451441926507,1537.1800329894752,0.0,0.8870518599168888,2.8116899883842446,0.0014959135982669303,355266.9831890887,1555622.0928670587,4.378740965183044,1555622.0928670587,4.378740965183044,0.85,0.09558640541420013,4.027634451161993,1.2675878420518711,1.0,0.0,4.027634451164067,1.283944988155174,1.2842639203690738,3.13692135435574,19360.824137580392,1974.2546269705142,4632.441516551485,4632.441516551485,5.508615619363369,5.099127639599961,-2.3596293201883025,7.458756959788263,3.404237853150779,3.404237853150779,0.9726393866145083,0.0,0.0,0.0002483872858788497,1.0002598706421482,0.0002483227540852856,198.43141004050386,0.0,1.286222933184738e-05,36.45155792645547,0.022524581357015065,8.335599359193166e-05,0.00016503129228691803,0.0006646857183345756,0.09558640541399414,0.07200799650494147,0.023578408909052672,0.09558647355892129,0.07200799650509664,0.023578408909103492,0.37700728184464705,0.37700728184464705,0.12344787710311854,0.0,5.7208232291592935,5.550175208577684,6.242741949926028,5.73614842635169,5.51246958893563,6.4205687894430525,24852.295814031186,21124.451441926507,0.85,1.0722975445148615,0.671743246786356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479205844862264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.15616016485,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.952481179382,1537.1800329894752,0.37700728184464705,0.12344787710311854,6.112874298809886,3.404237853150779
603.0,-29.406923009711143,5.101006525407428,35.008140327045474,24.320073646400147,5.111473724079423,-25.954997760433955,-39.510595752485074,1.6595484748024572,0.7835609602262252,-4.955229744498413,40.02576644580973,42792.888391912915,25524.5337031039,25524.5337031039,68317.42209501681,77763.9884877148,77763.9884877148,25524.5337031039,103288.52219081871,103288.52219081871,103288.52219081871,128141.92920345184,91738.7433738139,56768.378418532586,38855.96106142367,24853.407012633128,0.0,63709.3680740568,21125.39596073816,1537.2220688335788,0.0,0.887053032882247,2.811717641078226,0.0014959135982669303,355275.2977995009,1555644.502596054,4.3787015653252075,1555644.502596054,4.3787015653252075,0.85,0.09559020155379123,4.027634451161993,1.2675862293271347,1.0,0.0,4.027634451160425,1.2839446814827995,1.2842635307609551,3.1369221036147494,19360.72719937252,1974.2447420242918,4632.441516551485,4632.441516551485,5.509952713251965,5.101006525407428,-2.3579299263177695,7.458936451725197,3.4049822166487886,3.4049822166487886,0.9728520618996539,0.0,0.0,0.0002483227540852856,1.0002587194647201,0.0002482585247726442,198.43346378378456,0.0,1.2805134789373424e-05,36.28975199308428,0.022537386491804437,8.333653074702808e-05,0.0001649862233382575,0.0006645041970842727,0.09559020155379197,0.07200815960561499,0.023582041948176983,0.09559015398376974,0.07200815960561446,0.023582041948176768,0.3770061954021761,0.3770061954021761,0.12346626290299116,0.0,5.724201610131615,5.540593772484044,6.285734099629508,5.738790704724636,5.503421964323479,6.458942485125817,24853.407012633128,21125.39596073816,0.85,1.0723293003880299,0.671689104531217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479355437475998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.99435423148,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.922159367155,1537.2220688335788,0.3770061954021761,0.12346626290299116,6.112874298809886,3.4049822166487886
604.0,-29.40941091050184,5.102835109217355,35.00848339543374,24.320051783602707,5.1118542294493095,-25.95719918272079,-39.51265902779994,1.6596425016686347,0.7863313484069181,-4.954636523672992,40.02627374730016,42790.653951083965,25530.56994280867,25530.56994280867,68321.22389389263,77762.35034317823,77762.35034317823,25530.56994280867,103292.9202859869,103292.9202859869,103292.9202859869,128147.39857365491,91738.26334615858,56767.2990798002,38856.62696262042,24854.478287668007,0.0,63711.10525028843,21126.306544517807,1537.2621088748879,0.0,0.8870542119891889,2.811750587056257,0.0014959135982669303,355283.5095245988,1555666.387901812,4.378661959243291,1555666.387901812,4.378661959243291,0.8500000000000001,0.0955939371632403,4.027634451161993,1.2675846600113436,1.0,0.0,4.027634451162157,1.2839443747198251,1.2842631414506425,3.13692285309547,19360.625893379645,1974.2344116879513,4632.441516551485,4632.441516551485,5.511255749606165,5.102835109217355,-2.356261717958246,7.4590968271756015,3.405714226600041,3.405714226600041,0.9730612076000117,0.0,0.0,0.0002482585247726442,1.0002577248161346,0.0002481945588755924,198.4355096277841,0.0,1.274524498388265e-05,36.12002428432343,0.02255013173678832,8.331715572262711e-05,0.00016494136905001707,0.0006643235404076732,0.09559393716320742,0.07200831181301864,0.023585625350188783,0.09559389098455907,0.07200831181304343,0.023585625350196874,0.37700511175788204,0.37700511175788204,0.1234844082279379,0.0,5.727343578831096,5.531113153489855,6.327454661287902,5.740967872079921,5.494330115274863,6.495558368043817,24854.478287668007,21126.306544517807,0.85,1.0723597342330415,0.6716357184980752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479504367386906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.82462652272,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.891977558598,1537.2621088748879,0.37700511175788204,0.1234844082279379,6.112874298809886,3.405714226600041
605.0,-29.41188847622851,5.104614258462202,35.00882001580721,24.320007289666705,5.112210567886171,-25.9593937188537,-39.514717378746695,1.659715810511191,0.788867692670749,-4.954070544262843,40.02677205345495,42788.44422203879,25536.50209061837,25536.50209061837,68324.94631265715,77760.71841837611,77760.71841837611,25536.50209061837,103297.22050899448,103297.22050899448,103297.22050899448,128152.75762970127,91737.77558223279,56766.23029775532,38857.2725383083,24855.53712070679,0.0,63712.809659015096,21127.206552600772,1537.3021855851164,0.0,0.8870552852383995,2.811783412936947,0.0014959135982669303,355291.34429622337,1555687.8853696664,4.378625908974059,1555687.8853696664,4.378625908974059,0.85,0.09559762793750784,4.027634451161993,1.267583067067899,1.0,0.0,4.027634451163229,1.2839441642106093,1.2842628487562473,3.1369233674100236,19360.52295470883,1974.223914864794,4632.441516551485,4632.441516551485,5.512536315758701,5.104614258462202,-2.3546388409626196,7.459253099424821,3.406434193591715,3.406434193591715,0.9732669124547757,0.0,0.0,0.0002481945588755924,1.0002566592632585,0.00024813087378833417,198.43754700977863,0.0,1.2693105380274384e-05,35.9722606476976,0.022562824842168594,8.329783108895292e-05,0.00016489672778663945,0.0006641437417173502,0.09559762793758056,0.07200846496783296,0.0235891629697476,0.09559761484213385,0.07200846496777821,0.023589162969729634,0.3770040300807428,0.3770040300807428,0.12350231269136897,0.0,5.7302625977611115,5.521725628134732,6.367982022844444,5.742938236933583,5.485262585158978,6.531256609667253,24855.53712070679,21127.206552600772,0.85,1.0723894720437817,0.6715830686331128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479652724688858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.676862886095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.861905845768,1537.3021855851164,0.3770040300807428,0.12350231269136897,6.112874298809886,3.406434193591715
606.0,-29.414355856910525,5.106344978877752,35.00915027076421,24.31994938468563,5.112550694256754,-25.961580708083094,-39.51676699854431,1.659775545429349,0.7911522518215293,-4.953523986435753,40.027259870006425,42786.24242119707,25542.313550133997,25542.313550133997,68328.55597133106,77759.09799036312,77759.09799036312,25542.313550133997,103301.41154049712,103301.41154049712,103301.41154049712,128157.98208767276,91737.28864185342,56765.15881698633,38857.9220276301,24856.57054717564,0.0,63714.49257480574,21128.084965099293,1537.3413748043436,0.0,0.8870562977514705,2.8118172601493514,0.0014959135982669303,355298.9103463447,1555708.9305221376,4.378591898876457,1555708.9305221376,4.378591898876457,0.85,0.09560126768179582,4.027634451161993,1.2675815581949434,1.0,0.0,4.027634451162672,1.2839440165410496,1.2842626192776914,3.136923728195297,19360.420189840897,1974.2134357645984,4632.441516551485,4632.441516551485,5.513790829063372,5.106344978877752,-2.3530550576759452,7.459400036553697,3.407142295462606,3.407142295462606,0.9734692272750303,0.0,0.0,0.00024813087378833417,1.0002556091900943,0.00024806746546439807,198.43957605268093,0.0,1.2637512496622244e-05,35.81471041542744,0.022575462354665215,8.327859254359045e-05,0.00016485228124474372,0.0006639647272939759,0.09560126768191371,0.07200861383636636,0.02359265384554735,0.09560131175636559,0.07200861383627757,0.02359265384551824,0.37700294930459555,0.37700294930459555,0.12351997989182245,0.0,5.7329537281566445,5.512424985128121,6.407315163114674,5.744676238257284,5.476272079809235,6.565771759206427,24856.57054717564,21128.084965099293,0.85,1.072417800253342,0.6715307725469635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447980046857247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.51931265382,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.831958248691,1537.3413748043436,0.37700294930459555,0.12351997989182245,6.112874298809886,3.407142295462606
607.0,-29.416813208371707,5.108028043401757,35.00947422367524,24.319869966153078,5.1128598665700675,-25.963761765077507,-39.51881564045323,1.6598084232754458,0.7933803236065842,-4.953006736058078,40.02773680203905,42784.08025818599,25548.03225711942,25548.03225711942,68332.1125153054,77757.51564681002,77757.51564681002,25548.03225711942,103305.54790392943,103305.54790392943,103305.54790392943,128163.12795545706,91736.8232066216,56764.1104427007,38858.56973768989,24857.58005152763,0.0,63716.149789217525,21128.943043798485,1537.3799911245571,0.0,0.8870572007491773,2.81184843241732,0.0014959135982669303,355306.07080720377,1555729.5063078231,4.378561567421102,1555729.5063078231,4.378561567421102,0.8499999999999999,0.09560486138188266,4.027634451161993,1.267580078444444,1.0,0.0,4.027634451162603,1.2839439937798693,1.2842625150938878,3.1369237838052664,19360.32196346215,1974.2034194615032,4632.441516551485,4632.441516551485,5.515025319982467,5.108028043401757,-2.351517275464637,7.459545318866394,3.407838753218734,3.407838753218734,0.9736682152053525,0.0,0.0,0.00024806746546439807,1.0002545751995362,0.00024800432971267564,198.44159688418816,0.0,1.2582720920089582e-05,35.659431087533875,0.022588045075585303,8.325936728133035e-05,0.00016480809818306773,0.0006637867740726119,0.0956048613820854,0.07200876182907569,0.023596099553009713,0.09560487035726956,0.07200876182892296,0.0235960995529597,0.3770018682617541,0.3770018682617541,0.1235374118507102,0.0,5.7354608526823085,5.503238700228849,6.4455482598664275,5.746387059664642,5.4674869111037765,6.599544768372539,24857.58005152763,21128.943043798485,0.85,1.0724457259479452,0.6714793721799273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447994760794824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.36403332593,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.802132106488,1537.3799911245571,0.3770018682617541,0.1235374118507102,6.112874298809886,3.407838753218734
608.0,-29.419259854138975,5.109664516372989,35.00979194823197,24.31978667099031,5.113159158452389,-25.96593417344777,-39.52085530674083,1.659833477760968,0.7953887016615795,-4.952503720591883,40.028203276940395,42781.92762489517,25553.623243452126,25553.623243452126,68335.5508683473,77755.95764044664,77755.95764044664,25553.623243452126,103309.58088389876,103309.58088389876,103309.58088389876,128168.14221687872,91736.3737875407,56763.06308034974,38859.23411910106,24858.56133297997,0.0,63717.79545208103,21129.777133032974,1537.4174379874387,0.0,0.8870580692405368,2.8118808114043032,0.0014959135982669303,355313.0343182811,1555749.6311512613,4.378532395064508,1555749.6311512613,4.378532395064508,0.85,0.09560840280453319,4.027634451161993,1.2675785904517403,1.0,0.0,4.02763445116158,1.2839440070079107,1.2842624472582205,3.1369237514866004,19360.22711716381,1974.1937478306875,4632.441516551485,4632.441516551485,5.516232239986256,5.109664516372989,-2.350013890856914,7.459678407229903,3.408523719314938,3.408523719314938,0.973863919804268,0.0,0.0,0.00024800432971267564,1.0002534710558104,0.00024794148372301716,198.44360894754078,0.0,1.252875939228336e-05,35.50650411773105,0.022600573834977586,8.324023032538448e-05,0.00016476409938729117,0.0006636095630069325,0.09560840280474903,0.07200890334905508,0.023599499455693954,0.09560839360389055,0.07200890334889248,0.023599499455640705,0.3770007877428538,0.3770007877428538,0.1235546151024654,0.0,5.7377738472173405,5.494169551134348,6.482631673883759,5.7478924222534715,5.458858842648908,6.631998677613296,24858.56133297997,21129.777133032974,0.85,1.0724719897087314,0.6714282457727108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448009415207366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.211106356124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.772424636985,1537.4174379874387,0.3770007877428538,0.1235546151024654,6.112874298809886,3.408523719314938
609.0,-29.421697282584095,5.111255239894352,35.01010355463257,24.319680290669226,5.113437150538092,-25.968100414662086,-39.522893995139725,1.6598402826160286,0.797122084219609,-4.9520242245247275,40.028660505510786,42779.81093604074,25559.113177436393,25559.113177436393,68338.92411347713,77754.39248681175,77754.39248681175,25559.113177436393,103313.50566424814,103313.50566424814,103313.50566424814,128173.03108523275,91735.90488015914,56762.03976106905,38859.850132322324,24859.52542098462,0.0,63719.37555330695,21130.596607836927,1537.4545561423877,0.0,0.8870588516961162,2.8119140370518814,0.0014959135982669303,355319.6723374886,1555769.3572767961,4.378506112656493,1555769.3572767961,4.378506112656493,0.85,0.09561189943642777,4.027634451161993,1.2675771733419974,1.0,0.0,4.027634451162351,1.2839441049024578,1.2842624644821083,3.1369235123112897,19360.128158015665,1974.1836568059089,4632.441516551485,4632.441516551485,5.517417345931932,5.111255239894352,-2.348551325224275,7.459806565118628,3.409197435400263,3.409197435400263,0.974056410114361,0.0,0.0,0.00024794148372301716,1.0002525210653705,0.00024787888908186335,198.44561346630616,0.0,1.2471384995708837e-05,35.34390507783885,0.022613045219973295,8.322110660726468e-05,0.00016472037711575248,0.0006634334656798002,0.09561189943669848,0.07200904386413616,0.02360285557256232,0.09561191598415426,0.07200904386393227,0.023602855572495498,0.3769997086251553,0.3769997086251553,0.12357159112982653,0.0,5.739884757292941,5.485189830621891,6.518618015505751,5.7491463087443435,5.450191644353708,6.6635481579795055,24859.52542098462,21130.596607836927,0.85,1.0724983338279188,0.6713783768996858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480240060571627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.048507316234,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.742849726501,1537.4545561423877,0.3769997086251553,0.12357159112982653,6.112874298809886,3.409197435400263
610.0,-29.424124916040025,5.1128010371564026,35.01040910352464,24.31956165181475,5.1136917564701925,-25.970260177727763,-39.52492409208787,1.6598270181577783,0.798808520987393,-4.951568043431543,40.02910726472577,42777.70117135125,25564.504328553987,25564.504328553987,68342.20549990523,77752.87250965621,77752.87250965621,25564.504328553987,103317.3768382102,103317.3768382102,103317.3768382102,128177.84110507189,91735.46772763802,56761.009776523126,38860.50883457211,24860.464266861694,0.0,63720.9731014338,21131.39462683244,1537.4908840814908,0.0,0.8870595535774783,2.8119451608144135,0.0014959135982669303,355325.98768057453,1555788.6319075027,4.378482536734976,1555788.6319075027,4.378482536734976,0.85,0.09561534974378104,4.027634451161993,1.2675757644744592,1.0,0.0,4.0276344511624025,1.2839442960445675,1.2842625752993961,3.136923045314256,19360.03590047654,1974.1742491550674,4632.441516551485,4632.441516551485,5.5185811277300045,5.1128010371564026,-2.347129035940645,7.4599300730970475,3.409860077856496,3.409860077856496,0.9742457365304275,0.0,0.0,0.00024787888908186335,1.0002515111625125,0.00024781656045065457,198.44760996500338,0.0,1.2421631963470897e-05,35.20290498447652,0.022625466851936765,8.320206751590122e-05,0.00016467682156596212,0.0006632580398469253,0.0956153497440936,0.0720091816577777,0.0236061680863159,0.09561530912613708,0.0720091816575423,0.02360616808623874,0.3769986300076528,0.3769986300076528,0.1235883435442231,0.0,5.741829149060891,5.476332082462875,6.553552143851903,5.750376564418957,5.4417769749134095,6.694225438549211,24860.464266861694,21131.39462683244,0.85,1.0725229414044752,0.671328435352923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480385422168782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.90750722287,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.713377914846,1537.4908840814908,0.3769986300076528,0.1235883435442231,6.112874298809886,3.409860077856496
611.0,-29.426542785233124,5.114302938982619,35.01070869744859,24.319433338847034,5.113939992623361,-25.972411788439935,-39.526945318188496,1.6598089958300635,0.8001272140152764,-4.951124070396762,40.02954489620532,42775.59715519698,25569.771780853884,25569.771780853884,68345.36893605086,77751.33917474022,77751.33917474022,25569.771780853884,103321.11095559411,103321.11095559411,103321.11095559411,128182.49188477625,91735.01069834968,56759.97903256548,38861.146295315775,24861.380929182138,0.0,63722.52722449791,21132.173789804816,1537.5263331535461,0.0,0.8870602264455689,2.811979656769855,0.0014959135982669303,355332.13410062675,1555807.5129133,4.3784599353817795,1555807.5129133,4.3784599353817795,0.85,0.09561875091108277,4.027634451161993,1.2675743858283388,1.0,0.0,4.027634451164702,1.2839445088671277,1.2842627081440434,3.1369225253478636,19359.93944810486,1974.164413750349,4632.441516551485,4632.441516551485,5.519718206801825,5.114302938982619,-2.345738350405751,7.46004128938837,3.410511818763705,3.410511818763705,0.9744319482182014,0.0,0.0,0.00024781656045065457,1.0002505043842742,0.0002477544968629667,198.44959846847905,0.0,1.2368967895772612e-05,35.05365501661958,0.022637835819832537,8.318311561886414e-05,0.00016463344483179043,0.0006630833342179965,0.09561875091139986,0.07200931397046274,0.023609436940937117,0.09561875920757681,0.07200931397022398,0.023609436940858788,0.37699755320348294,0.37699755320348294,0.12360487722487035,0.0,5.743564912709985,5.467557293963807,6.587382491753601,5.751251284412035,5.433310499100287,6.723614159141448,24861.380929182138,21132.173789804816,0.85,1.0725464276591923,0.6712790439791604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480530202382225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.758257255016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.684021081861,1537.5263331535461,0.37699755320348294,0.12360487722487035,6.112874298809886,3.410511818763705
612.0,-29.428951093669482,5.115761596134824,35.011002421275066,24.319283477403246,5.114157500681806,-25.97455786599972,-39.528969408106036,1.6597642730120412,0.801423720761079,-4.9507092414088545,40.02997309029367,42773.546694745084,25574.96114173534,25574.96114173534,68348.50783648042,77749.84289589412,77749.84289589412,25574.96114173534,103324.80403762947,103324.80403762947,103324.80403762947,128187.08441641525,91734.57442642724,56758.9856073928,38861.765354482704,24862.28037878579,0.0,63724.04573326849,21132.93832196792,1537.5615825980333,0.0,0.8870607854085584,2.8120110494989827,0.0014959135982669303,355337.87712212466,1555825.9869235007,4.378441160070265,1555825.9869235007,4.378441160070265,0.85,0.09562211156236361,4.027634451161993,1.2675730797136207,1.0,0.0,4.027634451163549,1.2839448458907488,1.2842629655608166,3.1369217019347775,19359.847376409034,1974.15502505025,4632.441516551485,4632.441516551485,5.5208384283659635,5.115761596134824,-2.344391413214335,7.46015300934916,3.411152894209874,3.411152894209874,0.9746151126313926,0.0,0.0,0.0002477544968629667,1.0002495186348064,0.0002476926929203777,198.4515791436841,0.0,1.2316494056167072e-05,34.90494415517748,0.022650152313888703,8.316414086822621e-05,0.00016459035599474052,0.0006629097881334338,0.09562211156274072,0.07200944722891144,0.023612664333829286,0.0956220791298241,0.07200944722862745,0.023612664333736162,0.3769964769776997,0.3769964769776997,0.12362119224525675,0.0,5.745141621831806,5.458893690339153,6.620224109228104,5.752132962169924,5.425035711985402,6.752441799450594,24862.28037878579,21132.93832196792,0.85,1.0725701271788153,0.6712308705850772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480674403011218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.60954639357,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.65477893849,1537.5615825980333,0.3769964769776997,0.12362119224525675,6.112874298809886,3.411152894209874
613.0,-29.431349101158723,5.117177913659148,35.01129032172803,24.31911992551761,5.114360541572526,-25.97669611800228,-39.53098092516882,1.659707558416149,0.8024725308206939,-4.950310448265539,40.03039090552263,42771.48881830831,25580.04189708119,25580.04189708119,68351.5307153895,77748.34991638569,77748.34991638569,25580.04189708119,103328.39181346688,103328.39181346688,103328.39181346688,128191.54266956962,91734.13143897569,56757.97453599834,38862.396558863715,24863.150856102748,0.0,63725.547414966466,21133.678227687335,1537.5956512538562,0.0,0.8870613004435536,2.812043804149506,0.0014959135982669303,355343.39820707246,1555844.0133078939,4.378423860294269,1555844.0133078939,4.378423860294269,0.85,0.09562542433029095,4.027634451161993,1.2675717444764452,1.0,0.0,4.027634451162757,1.2839452384057863,1.2842632788160977,3.136920742946105,19359.753887454568,1974.1454918299899,4632.441516551485,4632.441516551485,5.521935205373877,5.117177913659148,-2.343078151545554,7.460256065204702,3.4117834273490937,3.4117834273490937,0.974795264956884,0.0,0.0,0.0002476926929203777,1.0002484561270217,0.0002476311674395858,198.45355138143466,0.0,1.2265090004097794e-05,34.75926507161315,0.022662417403892802,8.314528794497188e-05,0.00016454740497540583,0.0006627367971282489,0.0956254243306721,0.0720095750157451,0.023615849314926995,0.09562536724772325,0.07200957501545809,0.023615849314832862,0.37699540210998256,0.37699540210998256,0.1236372949080205,0.0,5.746539685765697,5.450321606880948,6.652057661201866,5.752782979086248,5.416798879461794,6.780209512137276,24863.150856102748,21133.678227687335,0.85,1.0725922881493613,0.6711827603424098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480818036160077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.463867310005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.625647733308,1537.5956512538562,0.37699540210998256,0.1236372949080205,6.112874298809886,3.4117834273490937
614.0,-29.43373836584953,5.118552818705221,35.011572518758875,24.31895228745418,5.11455531022125,-25.978827327113027,-39.53298751786349,1.6596442714844597,0.8033117804830567,-4.949925408764985,40.03080056842306,42769.448603516284,25585.01139447129,25585.01139447129,68354.45999798758,77746.87387052887,77746.87387052887,25585.01139447129,103331.88526500016,103331.88526500016,103331.88526500016,128195.88983063586,91733.69851026026,56756.97471084682,38863.02644379271,24864.00456563569,0.0,63727.0310094284,21134.403880790334,1537.6291863431677,0.0,0.8870617750935897,2.8120776893579964,0.0014959135982669303,355348.72894381895,1555861.6881182822,4.378407917041589,1555861.6881182822,4.378407917041589,0.85,0.09562869200284307,4.027634451161993,1.2675704685831444,1.0,0.0,4.027634451162715,1.2839456610531712,1.2842636225686879,3.136919710339049,19359.662521315815,1974.1361750766894,4632.441516551485,4632.441516551485,5.523007965250572,5.118552818705221,-2.341796431265756,7.460349249970977,3.4124036191291562,3.4124036191291562,0.9749724626083304,0.0,0.0,0.0002476311674395858,1.0002475550212406,0.00024756988027261636,198.4555164628207,0.0,1.2209950163601591e-05,34.60299876364691,0.022674627354056405,8.312648511136003e-05,0.00016450468232822576,0.0006625647259226216,0.09562869200323229,0.07200969894632664,0.023618993056905645,0.09562865632759421,0.07200969894603355,0.023618993056809513,0.37699432810520594,0.37699432810520594,0.12365318842312406,0.0,5.7477547578596955,5.441843004492114,6.682859515175608,5.753237189248068,5.408667742902196,6.80685543099122,24864.00456563569,21134.403880790334,0.85,1.0726132838021993,0.6711351199962313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44809610576499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.307601002045,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.596642613486,1537.6291863431677,0.37699432810520594,0.12365318842312406,6.112874298809886,3.4124036191291562
615.0,-29.43611832356279,5.119887009255092,35.0118491047838,24.318756604939722,5.114726901896824,-25.980952476567488,-39.534993132669456,1.6595610549017439,0.8038779781596759,-4.949563922546493,40.031201516785025,42767.444860824384,25589.897134015464,25589.897134015464,68357.34199483985,77745.37817833353,77745.37817833353,25589.897134015464,103335.275312349,103335.275312349,103335.275312349,128200.11727470257,91733.23279471452,56755.99805351283,38863.59415689077,24864.84196235357,0.0,63728.43611924435,21135.115668000533,1537.6624338247213,0.0,0.8870621616236389,2.812112391879954,0.0014959135982669303,355353.7336507556,1555878.9870888817,4.37839493370291,1555878.9870888817,4.37839493370291,0.85,0.0956319191387078,4.027634451161993,1.2675691976351664,1.0,0.0,4.027634451162349,1.2839461763229227,1.2842640592725227,3.1369184514390507,19359.56423577906,1974.1261527411564,4632.441516551485,4632.441516551485,5.5240626444141885,5.119887009255092,-2.340553120841928,7.46044013009702,3.4130136786741536,3.4130136786741536,0.9751467653354725,0.0,0.0,0.00024756988027261636,1.000246595399083,0.000247508845730027,198.4574739234417,0.0,1.2162776373463715e-05,34.46930824239617,0.02268679013042987,8.310769536868564e-05,0.00016446218490393072,0.0006623935618324452,0.09563191913912786,0.07200982237743996,0.023622096761687895,0.09563194586850259,0.07200982237712365,0.023622096761584145,0.3769932547472443,0.3769932547472443,0.12366887325278877,0.0,5.748777259220503,5.433421137870539,6.712703417947353,5.75344190070615,5.400427664037181,6.832819546543874,24864.84196235357,21135.115668000533,0.85,1.0726348574902138,0.671088880649775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448110356037952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.17391048079,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.567732707474,1537.6624338247213,0.3769932547472443,0.12366887325278877,6.112874298809886,3.4130136786741536
616.0,-29.43848897694408,5.121181253982428,35.012120128918006,24.318553308863216,5.114879257268056,-25.98307117432801,-39.536990121100075,1.6594614546519515,0.8044260928014069,-4.94922166213723,40.03159267409299,42765.445915779266,25594.69063271964,25594.69063271964,68360.13654849891,77743.92952085381,77743.92952085381,25594.69063271964,103338.62015357346,103338.62015357346,103338.62015357346,128204.2743308155,91732.80257160682,56755.014654213286,38864.20879710393,24865.654177242042,0.0,63729.862974345975,21135.806050655734,1537.6947923588325,0.0,0.8870624859036143,2.812145092223365,0.0014959135982669303,355358.4722310498,1555895.8637632309,4.378384041317034,1555895.8637632309,4.378384041317034,0.8499999999999999,0.09563510199154374,4.027634451161993,1.2675679684476928,1.0,0.0,4.027634451161438,1.2839467676183913,1.2842645723452024,3.1369170067953065,19359.473440637154,1974.1168942133302,4632.441516551485,4632.441516551485,5.525097411650223,5.121181253982428,-2.3393446716281456,7.460525925610574,3.4136137475212065,3.4136137475212065,0.9753182135774876,0.0,0.0,0.000247508845730027,1.0002456359958851,0.00024744806357850004,198.45942376507878,0.0,1.2112761144358721e-05,34.32756508311262,0.022698902891574228,8.30889903434186e-05,0.0001644198553866084,0.0006622230740101768,0.09563510199197126,0.07200994178051756,0.02362516021145369,0.0956351053750944,0.07200994178019568,0.023625160211348056,0.376992179696303,0.376992179696303,0.12368435355296549,0.0,5.749644238222572,5.425096911343303,6.741614636811505,5.7536477549386404,5.3924570971182675,6.857960572102172,24865.654177242042,21135.806050655734,0.85,1.072654692134154,0.6710424896566027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481245510669483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.03216732151,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.538929609089,1537.6947923588325,0.376992179696303,0.12368435355296549,6.112874298809886,3.4136137475212065
617.0,-29.440849767535617,5.12243638876215,35.012385674194604,24.31834645047786,5.115019561371239,-25.98518219935868,-39.538982150237985,1.65935199319427,0.8048751281465343,-4.948894364056345,40.031975126586104,42763.4691502385,25599.3838264333,25599.3838264333,68362.8529766718,77742.51544185687,77742.51544185687,25599.3838264333,103341.89926829017,103341.89926829017,103341.89926829017,128208.34491581462,91732.39806707212,56754.04441256488,38864.83739389694,24866.445647524448,0.0,63731.28304142138,21136.47880039578,1537.7264152975192,0.0,0.8870627656602076,2.812177342410833,0.0014959135982669303,355363.0037049474,1555912.364997832,4.378374644451404,1555912.364997832,4.378374644451404,0.85,0.09563824086070641,4.027634451161993,1.2675667639868338,1.0,0.0,4.027634451165331,1.2839474044664119,1.284265131305708,3.1369154508597754,19359.388073194135,1974.1081891567596,4632.441516551485,4632.441516551485,5.52611052615947,5.12243638876215,-2.3381675425692987,7.460603931331448,3.4142039896960448,3.4142039896960448,0.9754868541988699,0.0,0.0,0.00024744806357850004,1.000244618664206,0.0002473875479669752,198.46136552800047,0.0,1.206279076723933e-05,34.18594903435626,0.022710965682341468,8.307033564691821e-05,0.00016437772793158182,0.000662053400020972,0.09563824086113482,0.07201005680549095,0.02362818405564386,0.09563819907130358,0.07201005680516841,0.023628184055537998,0.3769911035998992,0.3769911035998992,0.12369963354266325,0.0,5.750368306415339,5.416889965198095,6.769584283604672,5.753769492202878,5.384690516602575,6.882132799277713,24866.445647524448,21136.47880039578,0.85,1.0726734142829069,0.6709965202245324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448138690864659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.89055127275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.510233575566,1537.7264152975192,0.3769911035998992,0.12369963354266325,6.112874298809886,3.4142039896960448
618.0,-29.443202066097538,5.123653414683751,35.01264589155157,24.318138928525173,5.115163272343492,-25.98728523934371,-39.54096534345297,1.6592464455897673,0.8049473318887408,-4.9485729405504415,40.032351018345096,42761.49269858301,25603.95688940786,25603.95688940786,68365.44958799086,77741.08481305395,77741.08481305395,25603.95688940786,103345.04170246181,103345.04170246181,103345.04170246181,128212.26682886336,91731.97496693647,56753.07284302818,38865.44680434254,24867.22512640155,0.0,63732.67193074409,21137.141357441316,1537.7575873641736,0.0,0.8870630392960184,2.81221382079047,0.0014959135982669303,355367.4538889116,1555928.5832929197,4.378365453183299,1555928.5832929197,4.378365453183299,0.85,0.09564133489424193,4.027634451161993,1.267565542492084,1.0,0.0,4.027634451162783,1.2839480224788544,1.2842656717681398,3.136913940944463,19359.298781298443,1974.0990839173871,4632.441516551485,4632.441516551485,5.5270977081796255,5.123653414683751,-2.337014554860899,7.46066796954465,3.414784590777898,3.414784590777898,0.9756527402222567,0.0,0.0,0.0002473875479669752,1.000243743330308,0.0002473272635960703,198.463300339278,0.0,1.201001089898442e-05,34.036370887721844,0.02272297569324045,8.305176754162385e-05,0.00016433578042535134,0.0006618844507997378,0.09564133489466077,0.07201016657699358,0.023631168317667192,0.09564140791034528,0.07201016657667822,0.023631168317563706,0.3769900282326509,0.3769900282326509,0.12371471543608478,0.0,5.7509003298251855,5.408759645020552,6.796537301124033,5.753520272439175,5.3768553456395125,6.905005764171165,24867.22512640155,21137.141357441316,0.85,1.0726907803627164,0.6709508859922008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481527720969758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.740973126114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.481656104816,1537.7575873641736,0.3769900282326509,0.12371471543608478,6.112874298809886,3.414784590777898
619.0,-29.445545269792255,5.124832766246921,35.01290086282879,24.317894840519898,5.115271356023551,-25.989383655639973,-39.5429439964704,1.6591097418713772,0.8049087803541397,-4.948283336386778,40.03271863843346,42759.53697519531,25608.47781241969,25608.47781241969,68368.014787615,77739.65037819458,77739.65037819458,25608.47781241969,103348.12819061427,103348.12819061427,103348.12819061427,128216.12118253787,91731.52996544575,56752.10373139901,38866.02914894082,24867.992991923606,0.0,63734.02214086443,21137.794043135065,1537.7889276413623,0.0,0.8870631812358358,2.8122480388297335,0.0014959135982669303,355371.4635640576,1555944.44482056,4.378360685508708,1555944.44482056,4.378360685508708,0.85,0.09564439485097097,4.027634451161993,1.2675643726484855,1.0,0.0,4.027634451162669,1.2839487855805645,1.284266357652567,3.136912076552036,19359.204867297136,1974.0895073544114,4632.441516551485,4632.441516551485,5.5280736348039925,5.124832766246921,-2.3359045726973173,7.460737338944238,3.415355787578852,3.415355787578852,0.9758159393082434,0.0,0.0,0.0002473272635960703,1.0002428054716495,0.000247267225760696,198.46522770269712,0.0,1.1964235208660668e-05,33.906642581344336,0.022734939928449112,8.30332457682396e-05,0.0001642940178278307,0.0006617162463231936,0.09564439485141574,0.07201027964087259,0.023634115210543157,0.09564453618986214,0.07201027964053773,0.02363411521043324,0.37698895262607157,0.37698895262607157,0.12372959582340726,0.0,5.751272851794624,5.400692454320165,6.82264744809595,5.753192116740934,5.368979764218068,6.927680743398582,24867.992991923606,21137.794043135065,0.85,1.0727083038398009,0.670905986141727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481668029369372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.61124481974,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.453170064708,1537.7889276413623,0.37698895262607157,0.12372959582340726,6.112874298809886,3.415355787578852
620.0,-29.44787965273763,5.125974765951239,35.013150488518846,24.317616526410006,5.115328940370395,-25.991479182100672,-39.54492966933174,1.65892846973331,0.8051070011048296,-4.948030406721933,40.03307286800049,42757.64891498924,25612.960035481887,25612.960035481887,68370.60895047113,77738.28192928353,77738.28192928353,25612.960035481887,103351.24196476542,103351.24196476542,103351.24196476542,128219.96174993723,91731.1269454354,56751.17836066281,38866.609538636214,24868.71978517181,0.0,63735.32932380802,21138.411817396038,1537.8188668454586,0.0,0.8870631853268927,2.8122749012417376,0.0014959135982669303,355374.9654964504,1555959.7287094083,4.378360548092546,1555959.7287094083,4.378360548092546,0.85,0.09564741636204604,4.027634451161993,1.2675633363286036,1.0,0.0,4.027634451163367,1.2839497564048157,1.2842672516273648,3.1369097046599093,19359.119813151097,1974.0808342452417,4632.441516551485,4632.441516551485,5.529041207313259,5.125974765951239,-2.334841038869305,7.460815804820544,3.415917647658214,3.415917647658214,0.9759764707594897,0.0,0.0,0.000247267225760696,1.0002418959685127,0.0002472074272806504,198.46714784335467,0.0,1.1915422668335146e-05,33.7683078420618,0.022746855351117447,8.30146621220078e-05,0.00016425256363868823,0.0006615492840028583,0.09564741636249538,0.07201039160896891,0.023637024753526477,0.09564731234215487,0.07201039160863063,0.023637024753415416,0.376987875237669,0.376987875237669,0.12374428184038228,0.0,5.75157430559176,5.392748922410419,6.848088698600634,5.7531374078267845,5.361460659392435,6.950373626135843,24868.71978517181,21138.411817396038,0.85,1.072727005192262,0.6708626027137718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481807797858826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.472910080454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.424787815155,1537.8188668454586,0.376987875237669,0.12374428184038228,6.112874298809886,3.415917647658214
