time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
621.0,-29.45020505583946,5.12708101132586,35.013394909046475,24.317372927349084,5.115431835749248,-25.993562093677372,-39.54689452713353,1.6587888735870582,0.8046035636581905,-4.947752322019346,40.033420497118556,42755.71341614487,25617.250555045473,25617.250555045473,68372.96397119034,77736.87063560508,77736.87063560508,25617.250555045473,103354.12119065056,103354.12119065056,103354.12119065056,128223.54120325882,91730.6958026871,56750.220228446335,38867.195082489736,24869.420012608254,0.0,63736.61509509799,21139.007010717014,1537.846798872748,0.0,0.8870633410247901,2.8123138386418733,0.0014959135982669303,355378.8157436465,1555974.7279200074,4.378355318293407,1555974.7279200074,4.378355318293407,0.8499999999999999,0.09565037956344713,4.027634451161993,1.2675621252739804,1.0,0.0,4.02763445116052,1.2839505320195235,1.2842679506515793,3.1369078097011527,19359.028823926405,1974.071555926479,4632.441516551485,4632.441516551485,5.52996739700141,5.12708101132586,-2.333777715373701,7.460858726699561,3.416470205512762,3.416470205512762,0.9761343444322177,0.0,0.0,0.0002472074272806504,1.000240969925734,0.00024714787207627087,198.46906063001782,0.0,1.1868033780017875e-05,33.63400773257066,0.022758723384897466,8.299627706546188e-05,0.00016421115021518853,0.0006613824858716304,0.09565037956384988,0.07201048538621528,0.023639894177634596,0.09565039072221418,0.07201048538591207,0.023639894177535065,0.37698679854764733,0.37698679854764733,0.12375878918812498,0.0,5.75164979207193,5.3848506039353765,6.872471781406887,5.752355885677559,5.353791153968302,6.970571111246784,24869.420012608254,21139.007010717014,0.85,1.0727423141184185,0.6708187021283034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481947042759444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.33860997097,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.396504167822,1537.846798872748,0.37698679854764733,0.12375878918812498,6.112874298809886,3.416470205512762
622.0,-29.45252164747713,5.12815160775174,35.01363430769612,24.31709492756056,5.115485507084038,-25.99564199653131,-39.54886259799821,1.6586058561381045,0.8043502628776196,-4.947518749616988,40.03376305506341,42753.829770455835,25621.528428894366,25621.528428894366,68375.3581993502,77735.51934499592,77735.51934499592,25621.528428894366,103357.04777389028,103357.04777389028,103357.04777389028,128227.18032756566,91730.30117735642,56749.29051485566,38867.78962500084,24870.13255367537,0.0,63737.92217867621,21139.61267062406,1537.8765662069575,0.0,0.8870632889997697,2.8123443336771254,0.0014959135982669303,355382.0497170114,1555989.508430762,4.3783570657825495,1555989.508430762,4.3783570657825495,0.8499999999999999,0.09565332259096747,4.027634451161993,1.2675611169775949,1.0,0.0,4.027634451161688,1.2839515100045369,1.284268852408395,3.136905420320555,19358.945541410292,1974.0630634732854,4632.441516551485,4632.441516551485,5.530890856873187,5.12815160775174,-2.3327657392257466,7.460917346977487,3.417013880810691,3.417013880810691,0.976289680231626,0.0,0.0,0.00024714787207627087,1.0002400612817883,0.0002470885556808789,198.47096620082016,0.0,1.1819865468837742e-05,33.49749873868616,0.022770543250366305,8.29778657174022e-05,0.00016417000635886867,0.0006612167734584629,0.09565332259139513,0.07201059121111823,0.023642731380276893,0.09565327376446568,0.07201059121079628,0.023642731380171186,0.37698571986359075,0.37698571986359075,0.12377310636580846,0.0,5.751630138024382,5.377068433069212,6.896111259980046,5.751869012494581,5.346388423981125,6.991147978940262,24870.13255367537,21139.61267062406,0.85,1.0727578788601533,0.6707753925614994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482085754552259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.20210097708,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.368322603925,1537.8765662069575,0.37698571986359075,0.12377310636580846,6.112874298809886,3.417013880810691
623.0,-29.454829408785763,5.12918791421597,35.013868770410284,24.316843540314608,5.115569325920122,-25.99771093561643,-39.55081767691297,1.658450852750879,0.8036093857547257,-4.947269214158288,40.034098072882486,42751.93043695344,25625.643224292326,25625.643224292326,68377.57366124575,77734.15377491931,77734.15377491931,25625.643224292326,103359.79699921163,103359.79699921163,103359.79699921163,128230.61271859621,91729.90091551686,56748.35375262586,38868.385736545555,24870.81571938458,0.0,63739.20145593013,21140.193361476893,1537.9043765063677,0.0,0.8870633452968731,2.812383043380927,0.0014959135982669303,355385.5047355765,1556003.9637067541,4.378355174796716,1556003.9637067541,4.378355174796716,0.85,0.09565621034450944,4.027634451161993,1.267559973509051,1.0,0.0,4.0276344511629,1.2839523566115423,1.2842696230612576,3.136903351921295,19358.861069354112,1974.0544497207622,4632.441516551485,4632.441516551485,5.531779113181066,5.12918791421597,-2.331760006358968,7.460947920574938,3.4175486457513746,3.4175486457513746,0.9764424702146784,0.0,0.0,0.0002470885556808789,1.000239150631752,0.00024702947842505213,198.47286453987948,0.0,1.1772582304998088e-05,33.36349825236458,0.022782315832671304,8.295957964732951e-05,0.00016412897603354938,0.0006610515183066646,0.09565621034490758,0.07201068144244752,0.02364552890246006,0.09565632620373378,0.0720106814421478,0.023645528902361646,0.3769846413650489,0.3769846413650489,0.12378724255084295,0.0,5.7514104227720395,5.369354464367063,6.918727593201993,5.750878599912994,5.338977650329525,7.009701089782993,24870.81571938458,21140.193361476893,0.85,1.0727711063108099,0.670732131253833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448222394325226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.06810049076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.340240049587,1537.9043765063677,0.3769846413650489,0.12378724255084295,6.112874298809886,3.4175486457513746
624.0,-29.457128580331492,5.130189832983592,35.01409837013449,24.316533968690806,5.115588091725712,-25.999778648514553,-39.55277244150636,1.6582381599085716,0.8030770066149557,-4.947072007909038,40.03442534386972,42750.06738068766,25629.76974788546,25629.76974788546,68379.83712857313,77732.81602558249,77732.81602558249,25629.76974788546,103362.58577346796,103362.58577346796,103362.58577346796,128234.08328926782,91729.49866981238,56747.423535226735,38868.97237176183,24871.497515799856,0.0,63740.46988756169,21140.772888429878,1537.9334113322377,0.0,0.8870631638461101,2.812412943220826,0.0014959135982669303,355388.235232913,1556018.0848221276,4.378361269619266,1556018.0848221276,4.378361269619266,0.85,0.09565907802340874,4.027634451161993,1.2675589514756576,1.0,0.0,4.027634451164077,1.283953472261483,1.2842706631304803,3.136900626210345,19358.77617861913,1974.045793274883,4632.441516551485,4632.441516551485,5.532669901241398,5.130189832983592,-2.33081075014707,7.461000583130662,3.4180748508810037,3.4180748508810037,0.9765928145374296,0.0,0.0,0.00024702947842505213,1.0002382648641355,0.0002469706340004966,198.47475584472446,0.0,1.1725232193089028e-05,33.2293080352143,0.022794041064864393,8.294130024116483e-05,0.0001640881781838873,0.0006608871994818323,0.09565907802381363,0.07201078398229954,0.02364829404151408,0.09565912956665582,0.07201078398199476,0.023648294041413987,0.37698356196440286,0.37698356196440286,0.12380118763059265,0.0,5.751109001885538,5.361738971568911,6.940709286771266,5.75014901452397,5.331656026795599,7.02904098950313,24871.497515799856,21140.772888429878,0.85,1.0727852689067918,0.6706895549420777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448236160770552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.93391027361,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.312257176456,1537.9334113322377,0.37698356196440286,0.12380118763059265,6.112874298809886,3.4180748508810037
625.0,-29.459419156320223,5.1311584573691125,35.0143230700239,24.316228099074237,5.115615905812326,-26.00183771895974,-39.55472210710866,1.658034468451608,0.8021367537579067,-4.946869971584355,40.03474181581095,42748.220432595655,25633.7650737376,25633.7650737376,68381.98550633325,77731.45653972923,77731.45653972923,25633.7650737376,103365.22161346683,103365.22161346683,103365.22161346683,128237.35594357576,91729.07488326922,56746.509621668054,38869.51695733463,24872.13433010893,0.0,63741.65128744356,21141.314180592588,1537.9598482070674,0.0,0.8870630459591888,2.8124487228633126,0.0014959135982669303,355391.0326240463,1556031.740071492,4.378365229371318,1556031.740071492,4.378365229371318,0.85,0.09566189228022924,4.027634451161993,1.2675579190021384,1.0,0.0,4.027634451160455,1.283954545376546,1.2842716609531484,3.136898004423363,19358.686741862628,1974.0366732638188,4632.441516551485,4632.441516551485,5.533532367791243,5.1311584573691125,-2.3298754561335033,7.461033913502616,3.418592409566263,3.418592409566263,0.9767406884475037,0.0,0.0,0.0002469706340004966,1.0002373784467269,0.00024691202240813916,198.4766401102366,0.0,1.1679132796486731e-05,33.0986623452434,0.02280572019766088,8.292307222519257e-05,0.00016404756177530402,0.0006607236114353397,0.09566189228061137,0.07201087164721968,0.023651020633391685,0.09566197822216814,0.07201087164693204,0.023651020633297198,0.37698248267363255,0.37698248267363255,0.12381495640219776,0.0,5.750637723604427,5.354169682020711,6.961858174360827,5.749006725342269,5.324280699355029,7.0468667212292075,24872.13433010893,21141.314180592588,0.85,1.072799090157926,0.6706481487249548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482498762234353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.803264583636,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.28436945953,1537.9598482070674,0.37698248267363255,0.12381495640219776,6.112874298809886,3.418592409566263
626.0,-29.461700578030705,5.1320941513669665,35.01454296994549,24.31590602444487,5.115612060218746,-26.003891715545972,-39.556667127739615,1.6578031977341476,0.8013755553223518,-4.946696728210651,40.03505139732235,42746.39418374363,25637.7167202575,25637.7167202575,68384.11090400114,77730.1597958103,77730.1597958103,25637.7167202575,103367.8765160678,103367.8765160678,103367.8765160678,128240.64076671095,91728.69732538224,56745.59973217138,38870.10843690095,24872.764250643137,0.0,63742.872687544084,21141.849613046666,1537.9866531940456,0.0,0.8870628067563457,2.812478816511474,0.0014959135982669303,355393.43136228534,1556045.0980976522,4.378373264055721,1556045.0980976522,4.378373264055721,0.85,0.09566467730252783,4.027634451161993,1.2675569738959895,1.0,0.0,4.027634451161912,1.2839557468684306,1.284272787483173,3.136895068997041,19358.607061293842,1974.0285481070339,4632.441516551485,4632.441516551485,5.5343854053322,5.1320941513669665,-2.32897864426172,7.461072795628686,3.4191015943108676,3.4191015943108676,0.976886169803105,0.0,0.0,0.00024691202240813916,1.000236434069985,0.0002468536577931364,198.47851687644004,0.0,1.1633031922612432e-05,32.96801246868363,0.02281735322958349,8.290489132619335e-05,0.0001640071310819458,0.0006605607713818859,0.09566467730289457,0.07201096262473881,0.023653714678155753,0.09566464332716884,0.07201096262446274,0.023653714678065083,0.3769814011967647,0.3769814011967647,0.12382854825818679,0.0,5.7500850153707574,5.346714544253928,6.982325526286161,5.74807228353302,5.317227088772825,7.064550600786504,24872.764250643137,21141.849613046666,0.85,1.0728118771679394,0.6706066479507229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482635406465467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.67261470708,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.256577301212,1537.9866531940456,0.3769814011967647,0.12382854825818679,6.112874298809886,3.4191015943108676
627.0,-29.4639739888397,5.132997919531984,35.01475815257595,24.31559261111545,5.115619021088742,-26.005937420023564,-39.558603312447644,1.6575824522723666,0.8002721190684383,-4.946520969767257,40.03535378737506,42744.56599256655,25641.54782019792,25641.54782019792,68386.11381276447,77728.85440231349,77728.85440231349,25641.54782019792,103370.40222251142,103370.40222251142,103370.40222251142,128243.77372235403,91728.31226255324,56744.68938144186,38870.69209012376,24873.37149984261,0.0,63744.063589966376,21142.36577486622,1538.0121909392399,0.0,0.8870626063208029,2.812513665040094,0.0014959135982669303,355395.8649373145,1556058.145905703,4.378379996571328,1556058.145905703,4.378379996571328,0.85,0.09566741733925967,4.027634451161993,1.2675559474667537,1.0,0.0,4.027634451162281,1.2839568986765602,1.2842738646341614,3.1368922549608023,19358.525796867136,1974.0202614416887,4632.441516551485,4632.441516551485,5.5352124206170625,5.132997919531984,-2.328096822692591,7.461094742224575,3.4196024594291687,3.4196024594291687,0.9770292741226196,0.0,0.0,0.0002468536577931364,1.0002356081517192,0.0002467955107589939,198.48038708356174,0.0,1.1584122223806818e-05,32.82940238226852,0.022828937351807296,8.288679667972972e-05,0.0001639668611134067,0.0006603985786692505,0.09566741733961047,0.07201104399826737,0.0236563733413431,0.0956673955593641,0.0720110439980033,0.023656373341256365,0.37698031985003394,0.37698031985003394,0.12384197133444438,0.0,5.749386177124904,5.339337664597508,7.001958363773156,5.746793088835716,5.31016795646633,7.080849012079227,24873.37149984261,21142.36577486622,0.85,1.0728232553961115,0.6705654391210597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482771507039913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.53400462066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.228892181067,1538.0121909392399,0.37698031985003394,0.12384197133444438,6.112874298809886,3.4196024594291687
628.0,-29.46623911835474,5.133870581773299,35.01496882921737,24.315278080198937,5.1156320082101345,-26.0079750675631,-39.560534433089174,1.6573679574182827,0.7987954345615549,-4.9463502041672385,40.03565289804386,42742.752921459905,25645.28053104228,25645.28053104228,68388.03345250219,77727.52017825602,77727.52017825602,25645.28053104228,103372.8007092983,103372.8007092983,103372.8007092983,128246.78352054908,91727.89746632127,56743.79317036544,38871.22699550648,24873.982811250782,0.0,63745.20980675726,21142.885389563166,1538.0381624898373,0.0,0.8870623923837619,2.812552798896997,0.0014959135982669303,355398.2293932883,1556071.052293185,4.37838718259684,1556071.052293185,4.37838718259684,0.85,0.0956701220701229,4.027634451161993,1.2675549545558171,1.0,0.0,4.027634451163208,1.2839580208334034,1.2842749124057897,3.1368895133718615,19358.438257443824,1974.0113349047663,4632.441516551485,4632.441516551485,5.536018196757143,5.133870581773299,-2.3272350841359613,7.46110566590926,3.4200952530778936,3.4200952530778936,0.9771700723079696,0.0,0.0,0.0002467955107589939,1.000234754161417,0.00024673758808341337,198.48225050883477,0.0,1.154104584436503e-05,32.7073239229305,0.02284047839765166,8.286875299584034e-05,0.00016392675776315358,0.000660237057034164,0.095670122070468,0.07201112350698695,0.023658998563481054,0.09567031912488405,0.0720111235067272,0.023658998563395706,0.3769792383849797,0.3769792383849797,0.12385522240460888,0.0,5.7484996338665155,5.331996412081878,7.020718469764631,5.745145638728786,5.302959624727691,7.09610714169321,24873.982811250782,21142.885389563166,0.85,1.0728340789813005,0.6705249390665429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482907132139604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.41192616132,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.201291498593,1538.0381624898373,0.3769792383849797,0.12385522240460888,6.112874298809886,3.4200952530778936
629.0,-29.468496323360927,5.134711822428943,35.01517492780014,24.314902605861448,5.115564325974971,-26.010013649358445,-39.562469395436324,1.6570816519727716,0.7978357828797584,-4.946238005828872,40.03594089757083,42740.99026706452,25649.051121322707,25649.051121322707,68390.04138838722,77726.26579068352,77726.26579068352,25649.051121322707,103375.31691200624,103375.31691200624,103375.31691200624,128249.89005420361,91727.52664851885,56742.91162393655,38871.79447175811,24874.57314219738,0.0,63746.36761395549,21143.387170867773,1538.0643779765173,0.0,0.8870619211803075,2.812578373631071,0.0014959135982669303,355399.78292150924,1556083.4793201853,4.3784030100655675,1556083.4793201853,4.3784030100655675,0.85,0.0956728070659281,4.027634451161993,1.2675541303353386,1.0,0.0,4.027634451161722,1.283959478043914,1.2842762956017122,3.1368859532062583,19358.35999931591,1974.0033547965832,4632.441516551485,4632.441516551485,5.536832149888976,5.134711822428943,-2.326432965295907,7.46114478772485,3.420580169386577,3.420580169386577,0.9773086198247363,0.0,0.0,0.00024673758808341337,1.0002339371062368,0.000246679880506001,198.48410744544373,0.0,1.1496623004721642e-05,32.58142959538113,0.02285197502065638,8.285067705812598e-05,0.0001638869110252874,0.0006600765689399678,0.09567280706621123,0.07201121352650201,0.02366159353970921,0.09567276893281396,0.0720112135262889,0.02366159353963919,0.37697815406872676,0.37697815406872676,0.12386829601274646,0.0,5.747598588140818,5.324779781147356,7.03903727410767,5.744073788708647,5.296129603011934,7.11254560125991,24874.57314219738,21143.387170867773,0.85,1.0728460922284007,0.6704851094559868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483042265607782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.28603183378,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.173780937681,1538.0643779765173,0.37697815406872676,0.12386829601274646,6.112874298809886,3.420580169386577
630.0,-29.47074469572382,5.135523151569897,35.01537645121647,24.3145621259697,5.1155401071269715,-26.012039933453895,-39.56439112136138,1.6568353448569546,0.796257944014144,-4.9460969805686394,40.036219825411926,42739.211154086624,25652.640503085517,25652.640503085517,68391.85165717214,77724.97723338472,77724.97723338472,25652.640503085517,103377.61773647025,103377.61773647025,103377.61773647025,128252.73476819685,91727.13569425016,56742.027388056165,38872.34256243777,24875.1170317266,0.0,63747.45959416437,21143.84947696761,1538.0873516484385,0.0,0.8870616291627242,2.8126153648646164,0.0014959135982669303,355401.7356025642,1556095.5149802465,4.378412818783712,1556095.5149802465,4.378412818783712,0.85,0.0956754320220469,4.027634451161993,1.2675531583046542,1.0,0.0,4.0276344511637285,1.2839607479321804,1.2842774917052022,3.136882850701239,19358.277491548033,1973.994941345723,4632.441516551485,4632.441516551485,5.537606985739572,5.135523151569897,-2.325625542731876,7.461148694301773,3.4210570612873186,3.4210570612873186,0.9774448746535196,0.0,0.0,0.000246679880506001,1.0002330258736594,0.0002466224111031897,198.48595714595555,0.0,1.1454036995535567e-05,32.4607408453478,0.022863429057651916,8.283272837908266e-05,0.00016384715212691833,0.0006599164346311562,0.09567543202234953,0.07201128082157776,0.023664151200771772,0.09567542479028458,0.07201128082134998,0.02366415120069692,0.3769770701377224,0.3769770701377224,0.12388121338569985,0.0,5.746522994125996,5.3176128138890135,7.056493816647389,5.7423549245827985,5.289216242490966,7.126608278533297,24875.1170317266,21143.84947696761,0.85,1.0728561121113747,0.6704457154242284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483176928703905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.16534308374,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.146353626778,1538.0873516484385,0.3769770701377224,0.12388121338569985,6.112874298809886,3.4210570612873186
631.0,-29.472985156929965,5.1363047759895215,35.01557360738873,24.314200307149463,5.115484175587029,-26.014062268047415,-39.56630841186268,1.656561286704539,0.7948118456989732,-4.945987763878897,40.03649565964347,42737.4480109263,25656.205069645126,25656.205069645126,68393.65308057143,77723.73046467955,77723.73046467955,25656.205069645126,103379.93553432467,103379.93553432467,103379.93553432467,128255.61232938821,91726.77049626225,56741.143360871305,38872.91903932327,24875.676795063544,0.0,63748.59583438681,21144.32527580401,1538.11205847388,0.0,0.8870611867900674,2.8126469355882744,0.0014959135982669303,355403.24785771884,1556107.4172210898,4.378427677858638,1556107.4172210898,4.378427677858638,0.85,0.09567803781809903,4.027634451161993,1.2675522714434195,1.0,0.0,4.027634451161694,1.2839621469907294,1.2842788173165094,3.136879432623237,19358.200419436977,1973.9870821776017,4632.441516551485,4632.441516551485,5.538376464759842,5.1363047759895215,-2.324857226470472,7.461162002459993,3.421526331948888,3.421526331948888,0.9775789519853966,0.0,0.0,0.0002466224111031897,1.000232210109951,0.00024656515618116275,198.487800368127,0.0,1.1406869423607615e-05,32.32706794650398,0.022874835927075524,8.281482470816806e-05,0.00016380758639502162,0.0006597570783262837,0.095678037818367,0.07201135734584159,0.023666680472525424,0.0956779878872266,0.07201135734563989,0.023666680472459137,0.37697598471675936,0.37697598471675936,0.12389396567249271,0.0,5.745363717134467,5.310545139353849,7.073305514177548,5.740799609577891,5.28248496244305,7.140777512678653,24875.676795063544,21144.32527580401,0.85,1.0728652480166319,0.6704061077981136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44833110672229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.0316701849,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.119028022997,1538.11205847388,0.37697598471675936,0.12389396567249271,6.112874298809886,3.421526331948888
632.0,-29.475217224175115,5.137057404883215,35.01576641198073,24.313828744366788,5.115422037686301,-26.016077667365455,-39.568220847845055,1.6562824808769019,0.7931150751616656,-4.945885932939099,40.03676321579573,42735.70115751627,25659.684532756743,25659.684532756743,68395.38569027302,77722.46966187151,77722.46966187151,25659.684532756743,103382.15419462825,103382.15419462825,103382.15419462825,128258.36399171012,91726.38536422611,56740.26958383098,38873.46197821681,24876.20979708187,0.0,63749.67177529867,21144.778327519587,1538.1354843624129,0.0,0.8870607368311749,2.8126809152987704,0.0014959135982669303,355404.65785156493,1556118.9623287357,4.378442791761751,1556118.9623287357,4.378442791761751,0.85,0.09568060411123389,4.027634451161993,1.2675514191994441,1.0,0.0,4.027634451161464,1.2839635677918089,1.2842801649509474,3.1368759614330917,19358.11914040466,1973.9787940228987,4632.441516551485,4632.441516551485,5.539127572593406,5.137057404883215,-2.3241097459676117,7.461167150850827,3.4219879939014244,3.4219879939014244,0.9777108554004069,0.0,0.0,0.00024656515618116275,1.0002313442551602,0.0002465081279419131,198.48963671443036,0.0,1.1364403533374245e-05,32.206719613582614,0.022886200330608897,8.27969699322452e-05,0.00016376818624891756,0.0006595983889404541,0.09568060411148202,0.07201142706566381,0.023669177045818206,0.09568055246435248,0.07201142706547706,0.02366917704575683,0.3769748993496097,0.3769748993496097,0.12390655840745492,0.0,5.744079445816851,5.3035378672276465,7.089423672421162,5.739001008100786,5.275705152347598,7.154106170765999,24876.20979708187,21144.778327519587,0.85,1.0728743189666812,0.6703673911945572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448344473611456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.91132185198,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.091785960309,1538.1354843624129,0.3769748993496097,0.12390655840745492,6.112874298809886,3.4219879939014244
633.0,-29.47744139366035,5.1377818909999595,35.01595501811088,24.31347118634733,5.115370391905613,-26.01808490807566,-39.57012441297991,1.6560139063212174,0.7912151973313826,-4.945783612336317,40.03702652910337,42733.9519771028,25663.061665990695,25663.061665990695,68397.0136430935,77721.22298054457,77721.22298054457,25663.061665990695,103384.28464653526,103384.28464653526,103384.28464653526,128261.02158837009,91726.01541537217,56739.394688140295,38874.02303025763,24876.73694183482,0.0,63750.75997209245,21145.226400559597,1538.1586481880918,0.0,0.8870603046951746,2.812717601051823,0.0014959135982669303,355406.07462991157,1556130.3244198936,4.378457307012296,1556130.3244198936,4.378457307012296,0.85,0.0956831329520288,4.027634451161993,1.2675504905777055,1.0,0.0,4.02763445116243,1.2839649403248494,1.2842814645963525,3.136872608174941,19358.041065661364,1973.9708326147424,4632.441516551485,4632.441516551485,5.539856590590048,5.1377818909999595,-2.323376885004046,7.461158776004005,3.422442211577671,3.422442211577671,0.9778406318793346,0.0,0.0,0.0002465081279419131,1.0002305297900311,0.00024645131357234237,198.49146659277122,0.0,1.1319514491131257e-05,32.07950406786598,0.02289751984510003,8.277920150940148e-05,0.0001637289264325116,0.0006594402647513512,0.09568313295227389,0.0720114913250927,0.023671641627181186,0.0956831947488756,0.07201149132490824,0.023671641627120557,0.3769738129781406,0.3769738129781406,0.12391899263403426,0.0,5.74265141702125,5.296595985622503,7.104756798286189,5.736998809667682,5.269025708150821,7.166299158046002,24876.73694183482,21145.226400559597,0.85,1.0728815416951107,0.670328510527718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483577906548568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.78410630626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.0646373746,1538.1586481880918,0.3769738129781406,0.12391899263403426,6.112874298809886,3.422442211577671
634.0,-29.479657709714047,5.138478122952446,35.01613942339783,24.313064978364878,5.1152598026427345,-26.020090974415172,-39.57203150549901,1.6556930673438361,0.7895910404224082,-4.945726048364588,40.03728137625506,42732.251634195265,25666.452165701594,25666.452165701594,68398.70379989686,77720.01808947726,77720.01808947726,25666.452165701594,103386.47025517887,103386.47025517887,103386.47025517887,128263.72196176549,91725.66022275778,56738.54161038626,38874.57623596836,24877.251706586627,0.0,63751.827942554984,21145.66395059863,1538.1822202217322,0.0,0.8870596758658164,2.8127454810548502,0.0014959135982669303,355406.8716892111,1556141.321252208,4.378478429119936,1556141.321252208,4.378478429119936,0.85,0.09568564151951779,4.027634451161993,1.267549731195904,1.0,0.0,4.027634451161396,1.2839665566127225,1.2842830083311263,3.1368686594045236,19357.966105104275,1973.9631887652029,4632.441516551485,4632.441516551485,5.540588493993206,5.138478122952446,-2.322691937522422,7.461170060474868,3.4228891938976944,3.4228891938976944,0.977968341113627,0.0,0.0,0.00024645131357234237,1.0002297198762238,0.0002463947118096433,198.49329003930737,0.0,1.1277167539633523e-05,31.959492807321404,0.02290879701263966,8.27614036954668e-05,0.00016368990987687557,0.0006592831203277058,0.09568564151968002,0.07201156377402627,0.023674077745653752,0.09568554168586793,0.07201156377390418,0.023674077745613618,0.37697272509872604,0.37697272509872604,0.12393126317404848,0.0,5.741189821978594,5.2897604698651435,7.119627360211609,5.735317088786985,5.262530208073997,7.179231301634502,24877.251706586627,21145.66395059863,0.85,1.0728900802896044,0.6702906099053366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483710608104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.664095045715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.037572605108,1538.1822202217322,0.37697272509872604,0.12393126317404848,6.112874298809886,3.4228891938976944
635.0,-29.481865988793682,5.13914719789531,35.01631962567142,24.31267109876501,5.1151702880121395,-26.022087698455174,-39.57392958747221,1.6553919976738112,0.7874901431140415,-4.9456552864819745,40.037527758654946,42730.548870101695,25669.711006856272,25669.711006856272,68400.25987695796,77718.77766165533,77718.77766165533,25669.711006856272,103388.4886685116,103388.4886685116,103388.4886685116,128266.21752881918,91725.2747831718,56737.69134907974,38875.09270454673,24877.72886030757,0.0,63752.8215648543,21146.069531261433,1538.2034099406933,0.0,0.8870591446575212,2.8127811148639723,0.0014959135982669303,355407.851495252,1556151.9528804186,4.378496272193941,1556151.9528804186,4.378496272193941,0.85,0.09568810109324985,4.027634451161993,1.2675488756550477,1.0,0.0,4.027634451163625,1.2839680800978805,1.2842844595131286,3.136864937370526,19357.884761166024,1973.9548939919366,4632.441516551485,4632.441516551485,5.541291976410208,5.13914719789531,-2.322011821223326,7.461159019118636,3.423328860355028,3.423328860355028,0.9780939601014366,0.0,0.0,0.0002463947118096433,1.000228890892195,0.0002463383272101463,198.49510690271717,0.0,1.1235070100167028e-05,31.840188663873356,0.02292003208273983,8.274369348397774e-05,0.00016365101832566554,0.0006591264793761932,0.095688101093431,0.07201162075708782,0.02367648033634318,0.09568801475796687,0.0720116207569515,0.023676480336298353,0.37697163783789556,0.37697163783789556,0.1239433849246822,0.0,5.739581142925658,5.282963000489588,7.133783247676092,5.733145429595993,5.255910061532234,7.190553511941516,24877.72886030757,21146.069531261433,0.85,1.072897766687486,0.6702534542197929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483842843401122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.54479090227,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.010591027043,1538.2034099406933,0.37697163783789556,0.1239433849246822,6.112874298809886,3.423328860355028
636.0,-29.4840655075185,5.139789530758615,35.01649579181772,24.31226890711116,5.1150658324951115,-26.024078031219155,-39.575819147843845,1.6550783561959383,0.7853903765507084,-4.94560263715219,40.037770596352885,42728.84860814992,25672.92005640345,25672.92005640345,68401.76866455337,77717.56415050606,77717.56415050606,25672.92005640345,103390.48420690952,103390.48420690952,103390.48420690952,128268.69585316812,91724.90667477854,56736.833794607104,38875.636533523815,24878.21164625859,0.0,63753.848179782406,21146.479899319802,1538.2254227528056,0.0,0.8870585342768389,2.812814625793799,0.0014959135982669303,355408.5805067867,1556162.4316051793,4.378516774654695,1556162.4316051793,4.378516774654695,0.85,0.09569053559240764,4.027634451161993,1.2675480464892468,1.0,0.0,4.027634451162341,1.2839696618774132,1.2842859692825397,3.1368610729266053,19357.80707483722,1973.9469721910357,4632.441516551485,4632.441516551485,5.541984710368252,5.139789530758615,-2.3213593035030713,7.461148834261687,3.4237614948343795,3.4237614948343795,0.9782175699526798,0.0,0.0,0.0002463383272101463,1.0002279868739934,0.0002462821781062396,198.4969165875076,0.0,1.1192067104815608e-05,31.718318175047433,0.022931224149844644,8.272606626361971e-05,0.0001636122609465266,0.0006589703788207365,0.09569053559255272,0.07201168069352361,0.02367885489902912,0.09569045830387451,0.07201168069341442,0.023678854898993223,0.37697054882306896,0.37697054882306896,0.12395535420060215,0.0,5.737870643633357,5.276234054664144,7.147315150656084,5.730993013702914,5.249420617425528,7.201553320872222,24878.21164625859,21146.479899319802,0.85,1.0729041558662322,0.670215992102263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448397460146431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.42292041344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.983696579156,1538.2254227528056,0.37697054882306896,0.12395535420060215,6.112874298809886,3.4237614948343795
637.0,-29.486257909422775,5.140405661284,35.01666796882016,24.311852536071115,5.11495018850937,-26.026063076363556,-39.57770399339495,1.6547553554503167,0.7831055552013026,-4.945561551994861,40.03800673048287,42727.16005212079,25676.064336953732,25676.064336953732,68403.22438907452,77716.33878097344,77716.33878097344,25676.064336953732,103392.40311792717,103392.40311792717,103392.40311792717,128271.08072117629,91724.51930863055,56735.98102838478,38876.153644717524,24878.677603249125,0.0,63754.83124796665,21146.875962761755,1538.2468147171232,0.0,0.8870578893970866,2.8128492041944755,0.0014959135982669303,355409.1493952547,1556172.6211144493,4.378538435947274,1556172.6211144493,4.378538435947274,0.85,0.09569293678613112,4.027634451161993,1.2675472750188783,1.0,0.0,4.0276344511608935,1.2839712869039424,1.2842875226118053,3.136857102835908,19357.725324313487,1973.9386359575888,4632.441516551485,4632.441516551485,5.5426634627149465,5.140405661284,-2.320729317877739,7.46113497916174,3.424187177244635,3.424187177244635,0.9783391934984671,0.0,0.0,0.0002462821781062396,1.0002272531889733,0.00024622622241198764,198.4987204456078,0.0,1.1145423994631311e-05,31.586131600785137,0.022942369573839275,8.270848648478795e-05,0.00016357369162145165,0.0006588150356783065,0.0956929367862513,0.07201173708970036,0.023681199696550945,0.09569289585023423,0.07201173708960992,0.023681199696521202,0.3769694580304946,0.3769694580304946,0.1239671730789507,0.0,5.736041461624097,5.269547260917022,7.1602354127709305,5.728667107196145,5.242880348102176,7.212003723538089,24878.677603249125,21146.875962761755,0.85,1.072910445375167,0.6701791725546054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484105839106718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.29073383918,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.956904021075,1538.2468147171232,0.3769694580304946,0.1239671730789507,6.112874298809886,3.424187177244635
638.0,-29.48844243776477,5.1409962083640455,35.01683623752165,24.311441892664902,5.114831134317616,-26.02804137525677,-39.57958401935173,1.6544300718098188,0.7808032524659438,-4.945527497860033,40.038237241298525,42725.48566831027,25679.13435039453,25679.13435039453,68404.6200187048,77715.15016762697,77715.15016762697,25679.13435039453,103394.28451802151,103394.28451802151,103394.28451802151,128273.41556412686,91724.16413972576,56735.13765577645,38876.69609327701,24879.131046105358,0.0,63755.82713938237,21147.261389189553,1538.267733444029,0.0,0.8870572291348778,2.8128831928369618,0.0014959135982669303,355409.620928725,1556182.5680186828,4.378560613953567,1556182.5680186828,4.378560613953567,0.85,0.0956953039663937,4.027634451161993,1.2675464991526684,1.0,0.0,4.027634451161452,1.2839729222015908,1.2842890864628829,3.1368531076620574,19357.650368760114,1973.9309926182862,4632.441516551485,4632.441516551485,5.543326183103283,5.1409962083640455,-2.320118229413882,7.461114437777928,3.424606025837724,3.424606025837724,0.978458864525064,0.0,0.0,0.00024622622241198764,1.0002264410140163,0.00024617047931902976,198.50051785409497,0.0,1.1107133710663512e-05,31.477616936020393,0.02295347670754994,8.269095509787325e-05,0.0001635352673141144,0.000658660276614313,0.09569530396649589,0.0720117890521895,0.023683514914306404,0.09569528226243539,0.07201178905211258,0.02368351491428111,0.37696836388698424,0.37696836388698424,0.12397884355429827,0.0,5.734113492083168,5.262936063344171,7.172522450198073,5.726330750325985,5.2365580796156905,7.22174344924349,24879.131046105358,21147.261389189553,0.85,1.072915576315233,0.6701424416454395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484236654367872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.182219174414,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.930180719342,1538.267733444029,0.37696836388698424,0.12397884355429827,6.112874298809886,3.424606025837724
639.0,-29.490619689121562,5.141561222382243,35.01700058064098,24.310996115114563,5.114667458493234,-26.030017586146926,-39.58146743299437,1.6540653555184655,0.7787043274303187,-4.945526998186468,40.03845943225548,42723.85706017882,25682.19831781633,25682.19831781633,68406.05537799516,77714.00007088065,77714.00007088065,25682.19831781633,103396.19838869697,103396.19838869697,103396.19838869697,128275.76513440929,91723.82648579864,56734.319232868525,38877.23028103346,24879.56674571232,0.0,63756.79702674578,21147.631733855473,1538.2884893062073,0.0,0.887056428536047,2.812910622833157,0.0014959135982669303,355409.62784750084,1556192.1559534094,4.378587505854344,1556192.1559534094,4.378587505854344,0.85,0.09569764761962611,4.027634451161993,1.2675457738386466,1.0,0.0,4.027634451161991,1.2839747413066545,1.2842908344394317,3.1368486634427213,19357.579109602528,1973.9237262064546,4632.441516551485,4632.441516551485,5.54398759834422,5.141561222382243,-2.319545497847196,7.461106720229439,3.425018183642344,3.425018183642344,0.9785766238978126,0.0,0.0,0.00024617047931902976,1.0002256906439169,0.0002461149334812148,198.50230930353155,0.0,1.1065032818927988e-05,31.35830300884192,0.02296454174036887,8.267339556480568e-05,0.00016349708375422407,0.0006585064871930306,0.09569764761963917,0.07201184452762743,0.023685803092011733,0.09569742030042562,0.07201184452761761,0.0236858030920085,0.37696726719103046,0.37696726719103046,0.12399036550512209,0.0,5.732164046782543,5.2564331484169315,7.184390415471569,5.724231325616813,5.230424260414338,7.231868968827882,24879.56674571232,21147.631733855473,0.85,1.0729217678438117,0.6701067031685468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484367002071845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.062905247236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.903542071244,1538.2884893062073,0.37696726719103046,0.12399036550512209,6.112874298809886,3.425018183642344
640.0,-29.49278912455684,5.142102072908429,35.01716111994455,24.310589697584533,5.114553017798638,-26.031981837582233,-39.58333394313229,1.6537457308237893,0.7759954094289583,-4.945496549738493,40.038677319061385,42722.19210457263,25685.097936857557,25685.097936857557,68407.29004143018,77712.81008828025,77712.81008828025,25685.097936857557,103397.90802513782,103397.90802513782,103397.90802513782,128277.88949389297,91723.46572555152,56733.481086049054,38877.760710558294,24879.98146875516,0.0,63757.742179313456,21147.984248441884,1538.307423930675,0.0,0.8870557955898639,2.812949496339361,0.0014959135982669303,355410.0494549447,1556201.5581997242,4.378608766370867,1556201.5581997242,4.378608766370867,0.85,0.09569994196863396,4.027634451161993,1.2675449946755548,1.0,0.0,4.027634451160861,1.283976349326229,1.2842923715316188,3.136844734932624,19357.50297404113,1973.9159625398206,4632.441516551485,4632.441516551485,5.544613535882962,5.142102072908429,-2.3189638246709103,7.461065897579339,3.4254236232184407,3.4254236232184407,0.9786924637766974,0.0,0.0,0.0002461149334812148,1.000224884361141,0.00024605959852559776,198.5040943501858,0.0,1.1025977078465273e-05,31.247619040370584,0.022975567717447333,8.265599702781099e-05,0.00016345893645340381,0.0006583528438100282,0.09569994196871912,0.07201188245290492,0.023688059515814194,0.09569985246757894,0.07201188245284085,0.023688059515793117,0.3769661706148041,0.3769661706148041,0.12400175140397453,0.0,5.730045058675785,5.249965438738286,7.1954613816782285,5.721491959167452,5.224154441057067,7.2398098935704525,24879.98146875516,21147.984248441884,0.85,1.0729252276380843,0.6700706556455519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484496917792369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.95222127876,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.876976387804,1538.307423930675,0.3769661706148041,0.12400175140397453,6.112874298809886,3.4254236232184407
641.0,-29.494950718343386,5.142618619186549,35.01731800783294,24.31014332631605,5.114391297087365,-26.033943758915235,-39.58519996432585,1.6533843376591835,0.7735001259316618,-4.945506901905908,40.03889203755334,42720.55953049623,25688.014446625628,25688.014446625628,68408.57397712187,77711.6497615576,77711.6497615576,25688.014446625628,103399.66420818323,103399.66420818323,103399.66420818323,128280.07657397687,91723.11231365746,56732.65300716879,38878.28811832074,24880.41236579364,0.0,63758.70048411438,21148.350510924593,1538.3283025290684,0.0,0.8870549668844819,2.812980833641436,0.0014959135982669303,355409.90611259174,1556210.8237690316,4.378636602425013,1556210.8237690316,4.378636602425013,0.85,0.0957022248998976,4.027634451161993,1.2675443039787937,1.0,0.0,4.027634451162076,1.2839781520713458,1.2842941036678683,3.1368403307054034,19357.4283892908,1973.908357011905,4632.441516551485,4632.441516551485,5.545243119604127,5.142618619186549,-2.3184251956565736,7.461043814843123,3.425822715164477,3.425822715164477,0.9788064900469935,0.0,0.0,0.00024605959852559776,1.0002240753687468,0.00024600447498215276,198.5058729725859,0.0,1.098421525067241e-05,31.12926602040561,0.022986551932698007,8.263860643171207e-05,0.00016342099209388567,0.0006582000178004056,0.09570222489987895,0.07201193313361759,0.023690291766261366,0.09570212808833425,0.07201193313363162,0.023690291766265983,0.3769650719348681,0.3769650719348681,0.12401298802195,0.0,5.727868442899478,5.243572805688245,7.206068266763737,5.719007027837563,5.217984300543549,7.248480075112923,24880.41236579364,21148.350510924593,0.85,1.072929238797237,0.6700349788518691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484626369348315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.8338682588,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.85049470828,1538.3283025290684,0.3769650719348681,0.12401298802195,6.112874298809886,3.425822715164477
642.0,-29.497104755576,5.143111585505285,35.01747120261481,24.309696605801605,5.114230966367462,-26.03589873902229,-39.58706493778152,1.6530249498136098,0.7707852099690626,-4.945516689233319,40.03909823890587,42718.95529814438,25690.844041751578,25690.844041751578,68409.79933989595,77710.482405624,77710.482405624,25690.844041751578,103401.32644737558,103401.32644737558,103401.32644737558,128282.1350507247,91722.74938679047,56731.850868877606,38878.776131014296,24880.808603349105,0.0,63759.5847343634,21148.687312846738,1538.3472539888594,0.0,0.8870541718312176,2.8130151022737686,0.0014959135982669303,355409.77059139544,1556219.721844517,4.378663308144273,1556219.721844517,4.378663308144273,0.85,0.09570446696649398,4.027634451161993,1.2675436270190406,1.0,0.0,4.027634451161089,1.2839799450153633,1.2842958262718707,3.1368359504351924,19357.351796481627,1973.9005467189743,4632.441516551485,4632.441516551485,5.545853941158125,5.143111585505285,-2.31789891335577,7.4610104988610555,3.426215376746557,3.426215376746557,0.9789186790704448,0.0,0.0,0.00024600447498215276,1.0002232958916326,0.00024594955545687036,198.50764540501908,0.0,1.09423471128928e-05,31.010611717938197,0.0229974942798109,8.262122897947017e-05,0.0001633832460026826,0.0006580479903430794,0.09570446696647764,0.0720119731380756,0.023692493828402033,0.09570438720211398,0.07201197313808791,0.023692493828406082,0.3769639718148068,0.3769639718148068,0.12402408444161335,0.0,5.725585809556264,5.237226026229678,7.216103922319803,5.716301899202392,5.211821988975146,7.256231437983047,24880.808603349105,21148.687312846738,0.85,1.07293357735792,0.6700005258208791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484755355180745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.71521395633,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.824097808605,1538.3472539888594,0.3769639718148068,0.12402408444161335,6.112874298809886,3.426215376746557
643.0,-29.499251287827743,5.143581520037519,35.01762082228124,24.309250094834738,5.114068541347201,-26.037847172872993,-39.58891754793001,1.652664426392537,0.7679592849234496,-4.945533388169294,40.03930049106522,42717.33234001034,25693.60785613194,25693.60785613194,68410.94019614228,77709.32436905842,77709.32436905842,25693.60785613194,103402.93222519036,103402.93222519036,103402.93222519036,128284.13335667536,91722.39190313766,56731.026145081065,38879.295286729546,24881.201131485,0.0,63760.49641821455,21149.02096176225,1538.366225419256,0.0,0.8870533559484574,2.8130500150970423,0.0014959135982669303,355409.5393680226,1556228.4495403408,4.3786907135570265,1556228.4495403408,4.3786907135570265,0.85,0.09570667939796765,4.027634451161993,1.267542880275287,1.0,0.0,4.02763445116154,1.2839817428489064,1.2842975540283732,3.136831558231859,19357.276352419216,1973.8928535656128,4632.441516551485,4632.441516551485,5.546450562695708,5.143581520037519,-2.3173901826394205,7.4609717026769395,3.426601785951354,3.426601785951354,0.9790290817003868,0.0,0.0,0.00024594955545687036,1.0002225217208465,0.0002458948385142569,198.50941168963232,0.0,1.0901945650570057e-05,30.89611397371554,0.02300839622546147,8.260397007035203e-05,0.00016334558538651833,0.0006578963071479642,0.095706679397933,0.07201201079452205,0.023694668603410945,0.09570666725241045,0.07201201079454812,0.023694668603419528,0.37696286906267434,0.37696286906267434,0.12403504111929227,0.0,5.723200400721339,5.230930803940282,7.225564111840356,5.7134926730927305,5.2057197980122965,7.263375753439675,24881.201131485,21149.02096176225,0.85,1.0729361287814447,0.6699654917963785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448488389227842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.60071621211,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.797780238767,1538.366225419256,0.37696286906267434,0.12403504111929227,6.112874298809886,3.426601785951354
644.0,-29.50139064741555,5.144029006356458,35.01776697667941,24.30881381677466,5.11390701861092,-26.039789060021185,-39.59076530355958,1.6523054312164411,0.7651296855925125,-4.945554552186067,40.03949879276883,42715.72061108815,25696.301641727314,25696.301641727314,68412.02225281547,77708.20419997505,77708.20419997505,25696.301641727314,103404.50584170237,103404.50584170237,103404.50584170237,128286.09430273894,91722.06975793219,56730.21021975543,38879.84393130751,24881.588461036572,0.0,63761.43239234408,21149.350191881087,1538.3850769831893,0.0,0.8870525316655269,2.8130844571429403,0.0014959135982669303,355409.2463186612,1556237.0067998539,4.3787184011654166,1556237.0067998539,4.3787184011654166,0.8500000000000001,0.09570886067948536,4.027634451161993,1.2675421978207306,1.0,0.0,4.0276344511621005,1.2839835331285712,1.2842992744890684,3.136827184495276,19357.20836625315,1973.8859209060333,4632.441516551485,4632.441516551485,5.547032067197329,5.144029006356458,-2.316896913697743,7.460925920054201,3.4269820688444197,3.4269820688444197,0.9791377339555485,0.0,0.0,0.0002458948385142569,1.0002217819643753,0.000245840315566148,198.511172099593,0.0,1.0861828087649563e-05,30.782420800398864,0.023019258053549117,8.258675970539683e-05,0.00016330807880886008,0.0006577452443636427,0.09570886067943646,0.07201204497545238,0.023696815703984072,0.09570892294679686,0.07201204497548919,0.023696815703996177,0.3769617631015003,0.3769617631015003,0.12404585778221454,0.0,5.720731976949764,5.2247199691513515,7.2344286183245,5.710684237778594,5.199837962714696,7.269848324959753,24881.588461036572,21149.350191881087,0.85,1.0729373492090775,0.6699303796728551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485011983696117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.4870230388,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.771541217471,1538.3850769831893,0.3769617631015003,0.12404585778221454,6.112874298809886,3.4269820688444197
