time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
645.0,-29.50352238322478,5.144453827695421,35.01790960425341,24.30831310283395,5.113686661903579,-26.041729968493428,-39.592616621497996,1.6518942471721219,0.7623548206386204,-4.945617893483937,40.03968837100021,42714.15685919068,25699.02143932445,25699.02143932445,68413.17829851514,77707.06144682654,77707.06144682654,25699.02143932445,103406.082886151,103406.082886151,103406.082886151,128288.04055156003,91721.69813165715,56729.415244205695,38880.314319390505,24881.95766540904,0.0,63762.27198479955,21149.664015597686,1538.4039287445405,0.0,0.8870515247056752,2.8131132745666414,0.0014959135982669303,355408.3692591182,1556245.187650992,4.378752224926863,1556245.187650992,4.378752224926863,0.85,0.09571102399908624,4.027634451161993,1.2675415477855134,1.0,0.0,4.0276344511612345,1.2839855668600446,1.284301238710329,3.1368222160093864,19357.12993750357,1973.8779233992823,4632.441516551485,4632.441516551485,5.547619186880852,5.144453827695421,-2.3164469081295738,7.460900735824994,3.427356363084029,3.427356363084029,0.9792446751668654,0.0,0.0,0.000245840315566148,1.0002209953972687,0.0002457859979918787,198.51292626341115,0.0,1.0823414335422764e-05,30.67355622658811,0.02303008146788454,8.256951948452109e-05,0.00016327079608162692,0.0006575950831670052,0.09571102399890015,0.07201208594052186,0.02369893805837829,0.09571096759998748,0.07201208594066187,0.023698938058424362,0.3769606554957865,0.3769606554957865,0.12405653260202028,0.0,5.718230981881391,5.218559259703795,7.243007555034012,5.707972714122548,5.193797369783397,7.277202057232216,24881.95766540904,21149.664015597686,0.85,1.0729413518204673,0.6698970336153238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448513964924234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.378158464984,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.745374337468,1538.4039287445405,0.3769606554957865,0.12405653260202028,6.112874298809886,3.427356363084029
646.0,-29.505647093243162,5.144857151642652,35.01804872393663,24.30785911800342,5.11350246910723,-26.04366093567527,-39.59445512210948,1.65151631153945,0.7593937051667581,-4.9456571778164475,40.039871447192844,42712.570234854626,25701.601126332233,25701.601126332233,68414.17136118686,77705.96147855693,77705.96147855693,25701.601126332233,103407.56260488916,103407.56260488916,103407.56260488916,128289.85592988163,91721.38109846717,56728.60938014887,38880.857464798115,24882.29332499246,0.0,63763.150789790576,21149.94932624359,1538.4203781788922,0.0,0.8870506634227459,2.8131473242774723,0.0014959135982669303,355407.82530681795,1556253.0879511258,4.378781155444839,1556253.0879511258,4.378781155444839,0.85,0.09571313942237934,4.027634451161993,1.2675409010471776,1.0,0.0,4.027634451162407,1.2839874448233202,1.2843030473885932,3.136817628085301,19357.06303018744,1973.8711007517797,4632.441516551485,4632.441516551485,5.548176061047221,5.144857151642652,-2.31599099195869,7.460848143601343,3.4277245658652102,3.4277245658652102,0.9793498759614886,0.0,0.0,0.0002457859979918787,1.0002202707909058,0.0002457318704384265,198.51467467288023,0.0,1.0782740615734416e-05,30.558286904991334,0.023040864208500274,8.255240191605575e-05,0.00016323359607582294,0.0006574452551420456,0.09571313942228037,0.07201210869466598,0.023701030727614387,0.09571305655064871,0.07201210869474045,0.023701030727638895,0.37695954547482174,0.37695954547482174,0.12406708253243746,0.0,5.71563647291066,5.212476357210733,7.250968271093257,5.705050882983187,5.188071497644046,7.282736648296691,24882.29332499246,21149.94932624359,0.85,1.0729421384261486,0.6698629177793632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448526686197482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.262889143385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.719288875176,1538.4203781788922,0.37695954547482174,0.12406708253243746,6.112874298809886,3.4277245658652102
647.0,-29.507764269574587,5.145238701906513,35.018184410228685,24.30734544703739,5.113262943662939,-26.045590655356534,-39.59629708025602,1.651089329444694,0.756503255760947,-4.945740220621745,40.040049677757544,42711.03103722288,25704.21396833668,25704.21396833668,68415.24500555955,77704.84379733367,77704.84379733367,25704.21396833668,103409.05776567035,103409.05776567035,103409.05776567035,128291.69253898703,91721.02090825693,56727.82535194808,38881.32839589873,24882.634773316673,0.0,63763.96316921541,21150.23955731917,1538.438233237951,0.0,0.8870495974119572,2.813175357254449,0.0014959135982669303,355406.67545297975,1556260.7791766464,4.378816962830344,1556260.7791766464,4.378816962830344,0.85,0.09571524590710065,4.027634451161993,1.2675403246423231,1.0,0.0,4.027634451159882,1.2839895515658872,1.284305085146164,3.136812481262093,19356.987014927756,1973.8633493525065,4632.441516551485,4632.441516551485,5.54874009234586,5.145238701906513,-2.315579057155331,7.460817759061845,3.4280869916354506,3.4280869916354506,0.9794534261815573,0.0,0.0,0.0002457318704384265,1.000219493485993,0.0002456779457296867,198.51641690978002,0.0,1.0745113664404923e-05,30.45165212492355,0.023051609322164678,8.253525544534678e-05,0.00016319661499307968,0.0006572963088591476,0.09571524590684158,0.07201214357941371,0.02370310232742787,0.0957150061709049,0.07201214357960863,0.02370310232749203,0.3769584341348052,0.3769584341348052,0.12407750076524883,0.0,5.713016040206753,5.20645045803991,7.2586493627151185,5.702243476382705,5.182190228662478,7.289213219328815,24882.634773316673,21150.23955731917,0.85,1.0729453064891947,0.6698302444576301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485393657556982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.15625436332,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.693273105033,1538.438233237951,0.3769584341348052,0.12407750076524883,6.112874298809886,3.4280869916354506
648.0,-29.5098742808773,5.145600662742038,35.01831692923315,24.306939413677924,5.113139661366964,-26.047502299972116,-39.59811368314547,1.650767680461961,0.7527138854067061,-4.945749107028086,40.04022879278668,42709.41754102436,25706.56469973709,25706.56469973709,68415.98224076146,77703.69129003127,77703.69129003127,25706.56469973709,103410.25598976837,103410.25598976837,103410.25598976837,128293.22138584666,91720.6700649904,56727.01130699986,38881.843064433924,24882.965396078285,0.0,63764.80846051221,21150.520586666542,1538.4538217632153,0.0,0.8870489048242192,2.8132237546063728,0.0014959135982669303,355406.55240735284,1556268.5085986105,4.378840226937847,1556268.5085986105,4.378840226937847,0.85,0.09571729021472683,4.027634451161993,1.26753957844805,1.0,0.0,4.027634451163117,1.283991165733174,1.2843066304676694,3.1368085378236747,19356.9129722657,1973.8557991022114,4632.441516551485,4632.441516551485,5.54924754211981,5.145600662742038,-2.3151234777380147,7.460724140480053,3.4284435212177864,3.4284435212177864,0.9795552917765104,0.0,0.0,0.0002456779457296867,1.0002187543662133,0.0002456242143603477,198.51815327720374,0.0,1.0704939961924083e-05,30.33779985209285,0.023062314262126602,8.25183482267338e-05,0.0001631595975029529,0.0006571472159406173,0.09571729021471528,0.07201214841503507,0.023705141799680206,0.09571754796782665,0.07201214841504376,0.02370514179968307,0.3769573211424804,0.3769573211424804,0.12408780198323706,0.0,5.710135010545628,5.200415936293723,7.265298104318617,5.69846299243477,5.176262491282614,7.291877426377766,24882.965396078285,21150.520586666542,0.85,1.072942644893689,0.6697960610588696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485520005657626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.04240209049,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.667337436087,1538.4538217632153,0.3769573211424804,0.12408780198323706,6.112874298809886,3.4284435212177864
649.0,-29.51197755175183,5.145941833267238,35.01844645612992,24.306440026871883,5.112907781239391,-26.04941873825172,-39.59994223024694,1.6503489677394234,0.7496526002167343,-4.945843542543486,40.04040667599507,42707.88308531497,25709.059536976023,25709.059536976023,68416.942622291,77702.60068135617,77702.60068135617,25709.059536976023,103411.6602183322,103411.6602183322,103411.6602183322,128295.00125063352,91720.3344308866,56726.22973807658,38882.338547566695,24883.341032301327,0.0,63765.679579868025,21150.83987745613,1538.4740326183469,0.0,0.8870477821969546,2.8132526921436685,0.0014959135982669303,355405.24480803317,1556276.184892039,4.378877936178569,1556276.184892039,4.378877936178569,0.85,0.09571934979942343,4.027634451161993,1.2675389619311321,1.0,0.0,4.027634451163209,1.2839932330314092,1.2843086292795143,3.1368034873930433,19356.842139375658,1973.8485761575726,4632.441516551485,4632.441516551485,5.549786099860909,5.145941833267238,-2.314742001747588,7.460683835014827,3.4287947772396805,3.4287947772396805,0.9796556506399087,0.0,0.0,0.0002456242143603477,1.0002180592347865,0.0002455706654089626,198.51988412430123,0.0,1.0666652214239057e-05,30.229292375153488,0.023072980914340843,8.25013330758314e-05,0.00016312288128451626,0.0006569993364343256,0.09571934979911843,0.07201218617617425,0.02370716362294419,0.09571966886834918,0.0720121861764037,0.02370716362301973,0.37695620228793997,0.37695620228793997,0.12409795208086005,0.0,5.707269442873837,5.194471665930507,7.271733896756416,5.695496142760192,5.170516238310142,7.297293464230563,24883.341032301327,21150.83987745613,0.85,1.0729430482521112,0.6697628468276942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485645928255613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.93389461355,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.641474734002,1538.4740326183469,0.37695620228793997,0.12409795208086005,6.112874298809886,3.4287947772396805
650.0,-29.51407324723705,5.1462630793293105,35.01857272888556,24.305955168698006,5.112683198301435,-26.051327627390286,-39.601765818055696,1.6499375784545616,0.7465024100509936,-4.94592591283867,40.040570942463525,42706.36102385554,25711.450472551296,25711.450472551296,68417.81149640684,77701.53919939941,77701.53919939941,25711.450472551296,103412.98967195071,103412.98967195071,103412.98967195071,128296.63330273138,91720.0278218208,56725.46021968817,38882.85289125847,24883.643630780673,0.0,63766.496522039146,21151.097086163572,1538.4898480312972,0.0,0.8870467700618928,2.8132841960195734,0.0014959135982669303,355404.104272606,1556283.2736000998,4.378911934023086,1556283.2736000998,4.378911934023086,0.85,0.09572135580049818,4.027634451161993,1.267538404208608,1.0,0.0,4.027634451161395,1.2839952657409484,1.2843105937281825,3.1367985214788057,19356.777431987462,1973.8419778402883,4632.441516551485,4632.441516551485,5.550302228465389,5.1462630793293105,-2.3143626422734207,7.460625721602732,3.4291403647860195,3.4291403647860195,0.9797543899388627,0.0,0.0,0.0002455706654089626,1.0002172774906746,0.0002455173200217511,198.52160876368814,0.0,1.0630531623943003e-05,30.12692662225447,0.023083611445964786,8.248436730252637e-05,0.00016308629810643624,0.0006568519927659575,0.09572135580025629,0.07201220205703206,0.023709153743224232,0.09572161555672179,0.07201220205721404,0.023709153743284146,0.3769550801958631,0.3769550801958631,0.12410797279576923,0.0,5.7043586259359245,5.1886132217500744,7.277723388130312,5.692428322889668,5.165024048969201,7.301521185038837,24883.643630780673,21151.097086163572,0.85,1.0729429281528755,0.6697303968878902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485771450669978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.831528860646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.615676731453,1538.4898480312972,0.3769550801958631,0.12410797279576923,6.112874298809886,3.4291403647860195
651.0,-29.516162063082156,5.146564008800023,35.01869567909909,24.305401858314895,5.112391840412524,-26.0532370017095,-39.603589405864454,1.6494667790401736,0.7435289997296195,-4.946055512553748,40.04072670836105,42704.868878154615,25713.888463514573,25713.888463514573,68418.75734166919,77700.47115046464,77700.47115046464,25713.888463514573,103414.3596139792,103414.3596139792,103414.3596139792,128298.28996160404,91719.68483536085,56724.69101063462,38883.32647191804,24883.930347624828,0.0,63767.25681954286,21151.340795481105,1538.5059054245125,0.0,0.8870455487743707,2.8133078940217535,0.0014959135982669303,355402.30978362105,1556289.9954994998,4.378952957416098,1556289.9954994998,4.378952957416098,0.8500000000000001,0.09572335000703622,4.027634451161993,1.2675379074784,1.0,0.0,4.027634451161857,1.2839975756296391,1.2843128356852298,3.136792878434327,19356.705047441523,1973.834596670782,4632.441516551485,4632.441516551485,5.550828514864164,5.146564008800023,-2.3140291021820336,7.460593110982057,3.4294805104035233,3.4294805104035233,0.9798515744010067,0.0,0.0,0.0002455173200217511,1.000216567850398,0.0002454641603761887,198.52332776765635,0.0,1.05902120893437e-05,30.01266106120005,0.02309420165805413,8.246740475424223e-05,0.00016304991526750888,0.0006567054559904626,0.09572335000659629,0.07201222714158574,0.023711122865010544,0.09572328915166557,0.07201222714191671,0.023711122865119512,0.37695395675769866,0.37695395675769866,0.12411786721943775,0.0,5.701479166959587,5.182829373363802,7.283612318369251,5.689584512283375,5.159448617859539,7.306915131916014,24883.930347624828,21151.340795481105,0.85,1.0729449682191876,0.6696990118142698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448589652304946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.71726329959,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.589960380174,1538.5059054245125,0.37695395675769866,0.12411786721943775,6.112874298809886,3.4294805104035233
652.0,-29.518243428826633,5.146846062516187,35.01881536429623,24.304907291103177,5.112160363394848,-26.055133681053306,-39.6053959504701,1.649050615621485,0.7400617713413453,-4.94614480156451,40.04087750489565,42703.33835786155,25716.153554060293,25716.153554060293,68419.49191192184,77699.3984627607,77699.3984627607,25716.153554060293,103415.55201682099,103415.55201682099,103415.55201682099,128299.7364538175,91719.3584480195,56723.904499974844,38883.83772004962,24884.18443699651,0.0,63768.02215704613,21151.556771447034,1538.5192270734922,0.0,0.8870445501776572,2.8133427310670873,0.0014959135982669303,355401.07345675054,1556296.5029726247,4.378986500619035,1556296.5029726247,4.378986500619035,0.85,0.09572529430322231,4.027634451161993,1.2675372502999385,1.0,0.0,4.02763445116048,1.283999629856,1.2843148221554463,3.136787859988473,19356.636166006647,1973.8275727191904,4632.441516551485,4632.441516551485,5.551317477442024,5.146846062516187,-2.313676450980244,7.46052251349643,3.429815062592737,3.429815062592737,0.9799471607407819,0.0,0.0,0.0002454641603761887,1.0002157990211302,0.00024541120087926457,198.52504066647475,0.0,1.0553429739999976e-05,29.908419883159933,0.02310475508779413,8.24506039168816e-05,0.00016301355645930712,0.000656559016001946,0.09572529430296539,0.07201222947116996,0.02371306483179543,0.09572519558605465,0.07201222947136324,0.02371306483185907,0.3769528328625128,0.3769528328625128,0.12412765850239915,0.0,5.698484417741213,5.177087721845339,7.28890380047045,5.68620657290586,5.153952513067736,7.309895639337185,24884.18443699651,21151.556771447034,0.85,1.0729436102537444,0.6696669727766206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448602118689557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.61302212156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.564311994502,1538.5192270734922,0.3769528328625128,0.12412765850239915,6.112874298809886,3.429815062592737
653.0,-29.520317846442786,5.147109328843828,35.01893204313387,24.30439452817666,5.111910357420488,-26.057025959339004,-39.60720553351564,1.6486184703162843,0.7365827400562353,-4.946256772823035,40.04102930569165,42701.85078432993,25718.40804068303,25718.40804068303,68420.25882501296,77698.3270685774,77698.3270685774,25718.40804068303,103416.73510926044,103416.73510926044,103416.73510926044,128301.20434553576,91719.02304775555,56723.150777093535,38884.30252295779,24884.469236275323,0.0,63768.77175923312,21151.798850834024,1538.5348925179842,0.0,0.8870434327416957,2.813375081868416,0.0014959135982669303,355399.52306831407,1556303.0538044118,4.379024035733618,1556303.0538044118,4.379024035733618,0.85,0.09572723046520881,4.027634451161993,1.2675367574160923,1.0,0.0,4.027634451162249,1.2840017583512227,1.2843168831695382,3.1367826601217814,19356.56538246663,1973.8203548068536,4632.441516551485,4632.441516551485,5.551804150962819,5.147109328843828,-2.3133508187408993,7.460460147584728,3.4301444221451134,3.4301444221451134,0.9800412634700324,0.0,0.0,0.00024541120087926457,1.0002150822052343,0.00024535842864735827,198.52674787298304,0.0,1.0513786280540737e-05,29.796070319052447,0.02311526887407467,8.243377799398831e-05,0.00016297742288527624,0.0006564134831743356,0.0957272304648564,0.0720122420966725,0.0237149883681839,0.09572715044572037,0.0720122420969376,0.023714988368271208,0.3769517073057542,0.3769517073057542,0.12413733495356133,0.0,5.695423749413351,5.171395747534689,7.293775742258447,5.682839512879298,5.148416049200364,7.31304472093143,24884.469236275323,21151.798850834024,0.85,1.0729430242649507,0.6696357732207239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486145408141362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.50067255745,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.538743231986,1538.5348925179842,0.3769517073057542,0.12413733495356133,6.112874298809886,3.4301444221451134
654.0,-29.522385824278516,5.147355023792906,35.019045906873366,24.30393617777156,5.111714397598978,-26.058907035679535,-39.608994545973815,1.6482356089998713,0.7327071706712331,-4.9463371116908235,40.041180664916176,42700.305657031604,25720.516606110603,25720.516606110603,68420.82226314221,77697.25718919447,77697.25718919447,25720.516606110603,103417.77379530507,103417.77379530507,103417.77379530507,128302.52560621878,91718.70844601908,56722.358933371004,38884.8327918312,24884.75181091372,0.0,63769.584602744915,21152.03903927666,1538.5497612473253,0.0,0.8870424775563978,2.813416292816996,0.0014959135982669303,355398.4106749462,1556309.585601312,4.379056120835444,1556309.585601312,4.379056120835444,0.85,0.09572912633147536,4.027634451161993,1.2675361018860718,1.0,0.0,4.02763445116097,1.2840036561856276,1.284318713706451,3.1367780237688985,19356.49898828929,1973.8135844849457,4632.441516551485,4632.441516551485,5.552259324637444,5.147355023792906,-2.3130117477805117,7.460366771573418,3.4304685842581453,3.4304685842581453,0.9801338812166129,0.0,0.0,0.00024535842864735827,1.000214418067381,0.000245305830645234,198.52844980529417,0.0,1.0476699578356981e-05,29.690966605063686,0.023125745573653027,8.241714646130152e-05,0.00016294128218605675,0.0006562679216490701,0.095729126331252,0.07201224065195383,0.023716885679298173,0.09572937473629067,0.07201224065212185,0.023716885679353514,0.3769505796057204,0.3769505796057204,0.12414689761482652,0.0,5.692203858605808,5.1657377785411995,7.2978970907702205,5.679044282362042,5.142954327009136,7.314225494765537,24884.75181091372,21152.03903927666,0.85,1.0729381834517562,0.6696030078137533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486269216724823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.39556884346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.51324428478,1538.5497612473253,0.3769505796057204,0.12414689761482652,6.112874298809886,3.4304685842581453
655.0,-29.52444778206571,5.147581669693291,35.01915681928524,24.30335230836647,5.111380869956657,-26.060796451006407,-39.61080360515041,1.6477295388973903,0.7296357450099435,-4.946513628139226,40.04132242588169,42698.87001518172,25722.802491953847,25722.802491953847,68421.67250713556,77696.23612610108,77696.23612610108,25722.802491953847,103419.03861805492,103419.03861805492,103419.03861805492,128304.07016937123,91718.38453423342,56721.61857204359,38885.29551354426,24885.031551316304,0.0,63770.32706486057,21152.27681861886,1538.5667482761537,0.0,0.8870410685692628,2.813435810183146,0.0014959135982669303,355395.96659076813,1556315.7032111376,4.379103449429988,1556315.7032111376,4.379103449429988,0.85,0.09573103392984299,4.027634451161993,1.267535635377281,1.0,0.0,4.027634451162368,1.284006129364738,1.2843211199527351,3.136771981886617,19356.430629300623,1973.806613808041,4632.441516551485,4632.441516551485,5.552752776273061,5.147581669693291,-2.3127537437017165,7.460335413395008,3.4307878844491904,3.4307878844491904,0.9802251098426258,0.0,0.0,0.000245305830645234,1.0002137974218144,0.0002452533961014563,198.53014680861472,0.0,1.0442199824588614e-05,29.593194302884132,0.023136187773477618,8.24003317186152e-05,0.0001629054989266188,0.000656123799760583,0.09573103392918535,0.07201226701946672,0.02371876690971862,0.09573094372365494,0.07201226701996143,0.023718766909881565,0.37694944845940614,0.37694944845940614,0.12415632695614322,0.0,5.689085649470769,5.160181552983943,7.302120752332371,5.676149373149144,5.137621941204259,7.31866965944613,24885.031551316304,21152.27681861886,0.85,1.0729390244077646,0.6695726990980123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448639264296651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.29779654128,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.48780520059,1538.5667482761537,0.37694944845940614,0.12415632695614322,6.112874298809886,3.4307878844491904
656.0,-29.526501815766068,5.1477907550530535,35.01926455807829,24.30281244395303,5.111100441494375,-26.062673422812843,-39.61259942790491,1.6472720485409373,0.7259605848003048,-4.946645884206313,40.04145180935031,42697.41393826541,25724.909756828423,25724.909756828423,68422.32369509383,77695.17832853456,77695.17832853456,25724.909756828423,103420.08808536298,103420.08808536298,103420.08808536298,128305.31888678821,91718.04218842821,56720.87552313433,38885.74073921542,24885.230801425234,0.0,63770.971540640654,21152.44618121145,1538.5781584748954,0.0,0.8870399291171052,2.8134683622266916,0.0014959135982669303,355394.135353859,1556321.2866933383,4.379141724282365,1556321.2866933383,4.379141724282365,0.85,0.0957328787404522,4.027634451161993,1.2675351468892768,1.0,0.0,4.027634451162846,1.2840083752235418,1.2843232990325915,3.1367664953593426,19356.358379959736,1973.7992464256129,4632.441516551485,4632.441516551485,5.553207669198757,5.1477907550530535,-2.312473109910316,7.46026386496337,3.4311018476687947,3.4311018476687947,0.9803148136196557,0.0,0.0,0.0002452533961014563,1.000212979295904,0.000245201173328206,198.53183731565326,0.0,1.0409837674030038e-05,29.501479968201128,0.023146597611151648,8.238364314147587e-05,0.00016286975295998042,0.0006559798280738601,0.09573287874003697,0.07201226017098909,0.02372061856904787,0.09573263833746302,0.07201226017130144,0.02372061856915077,0.37694831695652325,0.37694831695652325,0.12416565859605853,0.0,5.685865374052639,5.154643305665729,7.305875075959364,5.67260646900661,5.132239878523194,7.320633339362018,24885.230801425234,21152.44618121145,0.85,1.072938392533175,0.6695430994187495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486515711899863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.2060822066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.462417785444,1538.5781584748954,0.37694831695652325,0.12416565859605853,6.112874298809886,3.4311018476687947
657.0,-29.52854961312842,5.147983088649374,35.01936952323336,24.30231386041271,5.110857632335628,-26.064541018812267,-39.61437866147605,1.6468490380197485,0.722052716969813,-4.946764438480674,40.041586496368026,42695.91618871955,25726.919968441514,25726.919968441514,68422.83615716107,77694.13525364232,77694.13525364232,25726.919968441514,103421.05522208384,103421.05522208384,103421.05522208384,128306.52570954434,91717.7272803856,56720.10400905596,38886.24807925516,24885.47048746049,0.0,63771.718566715645,21152.649914341415,1538.591630323403,0.0,0.8870388400782978,2.813505548784178,0.0014959135982669303,355392.4938402758,1556327.099063768,4.379178305783883,1556327.099063768,4.379178305783883,0.8499999999999999,0.09573470402490596,4.027634451161993,1.2675346001563597,1.0,0.0,4.027634451162418,1.2840104595429778,1.2843253168051623,3.136761403482307,19356.29192113894,1973.792469511907,4632.441516551485,4632.441516551485,5.553641611344794,5.147983088649374,-2.3121917937492555,7.460174882398629,3.4314108912018115,3.4314108912018115,0.9804031117719462,0.0,0.0,0.000245201173328206,1.0002123361521231,0.0002451491193075159,198.533522715198,0.0,1.0367883123093821e-05,29.382580770847888,0.02315696549427474,8.236711180875962e-05,0.0001628340615194464,0.0006558360759983537,0.09573470402454687,0.07201225340827141,0.02372245061627545,0.09573462438192787,0.07201225340854152,0.023722450616364434,0.376947182554915,0.376947182554915,0.12417488641745904,0.0,5.682525866856167,5.1491477072522684,7.309014875835601,5.668817155450483,5.126940955959753,7.3213417581482645,24885.47048746049,21152.649914341415,0.85,1.0729338599457625,0.6695117702379723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486638309861313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.087183009244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.437120384244,1538.591630323403,0.376947182554915,0.12417488641745904,6.112874298809886,3.4314108912018115
658.0,-29.530589801080083,5.148159194506396,35.01947197281233,24.301823309529595,5.110629404134618,-26.0664003074132,-39.61615286590529,1.646439910467715,0.7178760438428071,-4.946881844672221,40.04172315298608,42694.430534631945,25728.86729715745,25728.86729715745,68423.29783178939,77693.06583849447,77693.06583849447,25728.86729715745,103421.93313565193,103421.93313565193,103421.93313565193,128307.6681650938,91717.38886204224,56719.34702210197,38886.71315548919,24885.73502944187,0.0,63772.448184931054,21152.874775025586,1538.6065529864609,0.0,0.887037749743372,2.81354637913122,0.0014959135982669303,355390.8682290179,1556332.996448367,4.379214930884066,1556332.996448367,4.379214930884066,0.8499999999999999,0.0957365086440634,4.027634451161993,1.2675340056186548,1.0,0.0,4.027634451162657,1.284012478651099,1.2843272695669052,3.136756470928668,19356.22050065743,1973.7851866496133,4632.441516551485,4632.441516551485,5.554061979029736,5.148159194506396,-2.311918716452225,7.460077910958621,3.43171522976179,3.43171522976179,0.9804900656462258,0.0,0.0,0.0002451491193075159,1.0002115505838427,0.00024509726883719513,198.53520187691515,0.0,1.0334468099096898e-05,29.28788259284061,0.02316729996237384,8.235063025650728e-05,0.00016279848905100864,0.000655692803098961,0.09573650864370459,0.07201224786367713,0.02372426078002745,0.0957368245651099,0.07201224786394703,0.023724260780116368,0.3769460447295284,0.3769460447295284,0.12418399640582257,0.0,5.6790417528700345,5.143661694759942,7.311538589341637,5.664757888515055,5.121495485720686,7.321403231261911,24885.73502944187,21152.874775025586,0.85,1.072928823955002,0.6694808142040298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486760537566192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.99248483124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.411879449894,1538.6065529864609,0.3769460447295284,0.12418399640582257,6.112874298809886,3.43171522976179
659.0,-29.532623080613707,5.148318192914566,35.01957174344592,24.301258543878816,5.1103047497868,-26.068263020673527,-39.617935033142544,1.6459446898464485,0.7144684159550252,-4.947064871640075,40.041850019853605,42693.008091984026,25730.92019101957,25730.92019101957,68423.9282830036,77692.08637551537,77692.08637551537,25730.92019101957,103423.00656653494,103423.00656653494,103423.00656653494,128308.9878913234,91717.09856888578,56718.61162476953,38887.207715684715,24885.981324788467,0.0,63773.18904047318,21153.084126070196,1538.6220081704505,0.0,0.8870363614865845,2.81356953110163,0.0014959135982669303,355388.3340412637,1556338.4713736728,4.379261563473179,1556338.4713736728,4.379261563473179,0.85,0.09573830809356593,4.027634451161993,1.267533545703627,1.0,0.0,4.027634451161235,1.284014899624588,1.2843296245536822,3.1367505566637637,19356.159236611253,1973.7789394554975,4632.441516551485,4632.441516551485,5.55450513494542,5.148318192914566,-2.3117033137290575,7.460021506643623,3.4320149935097404,3.4320149935097404,0.9805757124313544,0.0,0.0,0.00024509726883719513,1.000210837673371,0.0002450456039921796,198.53687537748687,0.0,1.0294143592550116e-05,29.17360294128703,0.023177594105966388,8.233407780247452e-05,0.0001627631910347206,0.0006555506355925016,0.09573830809290038,0.07201225676260935,0.023726051330291025,0.09573842420097073,0.07201225676310997,0.023726051330455952,0.37694490108293277,0.37694490108293277,0.12419297684505,0.0,5.675634476601033,5.138291894561405,7.314019495738364,5.661533287595091,5.116465611451019,7.3235840733684086,24885.981324788467,21153.084126070196,0.85,1.0729262455352335,0.6694507321076452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486882313039504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.87820517968,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.38672269749,1538.6220081704505,0.37694490108293277,0.12419297684505,6.112874298809886,3.4320149935097404
660.0,-29.534650262284686,5.148460383156274,35.01966850431082,24.300666502118133,5.109952592371548,-26.07012299482831,-39.61971674636004,1.6454253249150395,0.7110526605410428,-4.947258157900163,40.04196189267194,42691.61023433836,25732.93717099505,25732.93717099505,68424.5474053334,77691.10778320234,77691.10778320234,25732.93717099505,103424.0449541974,103424.0449541974,103424.0449541974,128310.19889368331,91716.79555358861,56717.88745648898,38887.67566344404,24886.15393948591,0.0,63773.82960292995,21153.230848563024,1538.633534163157,0.0,0.8870349753106181,2.8135915953409807,0.0014959135982669303,355385.65781894786,1556343.2992445626,4.379308126265033,1556343.2992445626,4.379308126265033,0.85,0.09574006920746074,4.027634451161993,1.2675331588694827,1.0,0.0,4.027634451162219,1.2840174330411696,1.2843320922492143,3.1367443677323146,19356.095287659155,1973.7724184771716,4632.441516551485,4632.441516551485,5.554940538170322,5.148460383156274,-2.3115048963200553,7.459965279476329,3.432309890020383,3.432309890020383,0.9806599685772522,0.0,0.0,0.0002450456039921796,1.000210208787908,0.0002449941040785167,198.53854388380847,0.0,1.025737689624168e-05,29.069406123948923,0.02318785148286263,8.231753263955474e-05,0.00016272807135262488,0.0006554091863509789,0.09574006920676727,0.07201225178262284,0.023727817424144426,0.09573974256929708,0.07201225178314444,0.0237278174243163,0.37694375617224074,0.37694375617224074,0.12420185273047957,0.0,5.6722679121422175,5.133006376441415,7.316408355974318,5.65831081844118,5.111497685334257,7.325584577676693,24886.15393948591,21153.230848563024,0.85,1.0729251768532617,0.6694220889688736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487003678101584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.77400836234,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.361636337466,1538.633534163157,0.37694375617224074,0.12420185273047957,6.112874298809886,3.432309890020383
661.0,-29.536670561525646,5.1485877005449145,35.01976259015904,24.300172423850768,5.109711444081822,-26.071965672088666,-39.621476946026064,1.6450065546447057,0.7067299246118068,-4.9473826523337605,40.04207749671686,42690.15307358151,25734.721913363097,25734.721913363097,68424.8749869446,77690.07635121576,77690.07635121576,25734.721913363097,103424.79826457886,103424.79826457886,103424.79826457886,128311.13105620092,91716.48186436947,56717.145923831784,38888.15104504188,24886.332791622062,0.0,63774.483836663945,21153.382872878752,1538.6438817759629,0.0,0.8870339250508783,2.813633512181804,0.0014959135982669303,355383.93408978614,1556348.288148404,4.379343405420234,1556348.288148404,4.379343405420234,0.85,0.09574178165206035,4.027634451161993,1.2675326319178568,1.0,0.0,4.027634451162904,1.2840194960836693,1.284334089666944,3.136739327904679,19356.02908606129,1973.765667792905,4632.441516551485,4632.441516551485,5.555325808521102,5.1485877005449145,-2.311264485046673,7.459852185591588,3.432599981064822,3.432599981064822,0.9807428517328063,0.0,0.0,0.0002449941040785167,1.0002094985051833,0.0002449427889303804,198.54020674989357,0.0,1.0224717868777742e-05,28.97685044011612,0.02319807620073141,8.230119027148143e-05,0.00016269291380703528,0.000655267584609144,0.09574178165169632,0.07201222279675949,0.023729558854936827,0.0957416994171401,0.07201222279703329,0.023729558855027057,0.3769426117835175,0.3769426117835175,0.1242106410426747,0.0,5.668708463650205,5.127723899302168,7.31800484973428,5.654112576945579,5.106358299966075,7.3241465218281405,24886.332791622062,21153.382872878752,0.85,1.0729193067589697,0.6693923730204924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487124681115398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.68145267851,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.33660436197,1538.6438817759629,0.3769426117835175,0.1242106410426747,6.112874298809886,3.432599981064822
662.0,-29.538684492059115,5.148698761885574,35.01985412523254,24.299570253957086,5.109355122026729,-26.073814135103913,-39.62324549267066,1.6444847650715968,0.7030532169788444,-4.947595107600222,40.04219136967814,42688.758243404074,25736.67263912093,25736.67263912093,68425.430882525,77689.07381912338,77689.07381912338,25736.67263912093,103425.7464582443,103425.7464582443,103425.7464582443,128312.29830026125,91716.14787395259,56716.41767114532,38888.5891142303,24886.551842016943,0.0,63775.14095624724,21153.5690657144,1538.658616165281,0.0,0.8870324342545273,2.8136567524812484,0.0014959135982669303,355380.9924847568,1556353.202358982,4.379393482688126,1556353.202358982,4.379393482688126,0.85,0.09574351708203323,4.027634451161993,1.2675322373909879,1.0,0.0,4.027634451160917,1.284022040125482,1.2843365684388528,3.1367331130611973,19355.958600058206,1973.7584802208917,4632.441516551485,4632.441516551485,5.5557469095217,5.148698761885574,-2.3110976939702343,7.459796455855808,3.432885822448989,3.432885822448989,0.9808245206997112,0.0,0.0,0.0002449427889303804,1.0002088414659287,0.00024489164540016133,198.54186439833728,0.0,1.0188120120384357e-05,28.87313242116927,0.023208264320851792,8.228477342729691e-05,0.00016265801550308348,0.0006551270269978606,0.09574351708122174,0.07201222769835856,0.023731289382863174,0.09574324617241986,0.07201222769896892,0.0237312893830643,0.3769414644731768,0.3769414644731768,0.12421931281862288,0.0,5.665201566257338,5.122502930611745,7.319627377443453,5.650648324579095,5.1012159898419895,7.325700494697685,24886.551842016943,21153.5690657144,0.85,1.0729169682191386,0.6693636047420197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487245275231477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.577734659564,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.311642691766,1538.658616165281,0.3769414644731768,0.12421931281862288,6.112874298809886,3.432885822448989
663.0,-29.54069120757644,5.148795879574104,35.019943162248346,24.29908487191426,5.109123821054325,-26.0756436002748,-39.62499228129161,1.6440762137530414,0.6984615229077349,-4.947719920942956,40.04230167667361,42687.304508029614,25738.345877376363,25738.345877376363,68425.65038540598,77688.03785521473,77688.03785521473,25738.345877376363,103426.38373259109,103426.38373259109,103426.38373259109,128313.10724484659,91715.8281572796,56715.67797399043,38889.05575921018,24886.723512255496,0.0,63775.77927146568,21153.71498541717,1538.6686644213053,0.0,0.8870314015067048,2.813702147327736,0.0014959135982669303,355379.2643578438,1556357.9626907664,4.379428173737271,1556357.9626907664,4.379428173737271,0.8499999999999999,0.09574518077826488,4.027634451161993,1.2675316802179442,1.0,0.0,4.027634451160749,1.284024054696758,1.2843385178306674,3.1367281916795404,19355.891126414474,1973.7515998240453,4632.441516551485,4632.441516551485,5.556108109603657,5.148795879574104,-2.31087462678862,7.459670506362724,3.4331669721209965,3.4331669721209965,0.9809048491774276,0.0,0.0,0.00024489164540016133,1.000208096622398,0.0002448406948785315,198.54351613230605,0.0,1.0154131841604548e-05,28.776809639107288,0.023218418452693398,8.226856152721925e-05,0.0001626230838729421,0.0006549863351608679,0.09574518077791025,0.07201219155525573,0.023732989222654512,0.09574530466084313,0.07201219155552248,0.02373298922274241,0.3769403150354032,0.3769403150354032,0.12422789400929561,0.0,5.661468875166804,5.117266408228886,7.320380964573133,5.646181443850708,5.096084035758793,7.323150296080087,24886.723512255496,21153.71498541717,0.85,1.0729096714623874,0.6693341107809655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487365491095787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.4814118775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.286741264694,1538.6686644213053,0.3769403150354032,0.12422789400929561,6.112874298809886,3.4331669721209965
664.0,-29.542691982474363,5.148877351245332,35.02002980426871,24.29848947739231,5.1087569046872465,-26.077481280798356,-39.62675534477455,1.6435462030109782,0.6949461875769316,-4.947946749223531,40.042409989593175,42685.94409915743,25740.223399452596,25740.223399452596,68426.16749861003,77687.10543026245,77687.10543026245,25740.223399452596,103427.32882971506,103427.32882971506,103427.32882971506,128314.26824645369,91715.55467585257,56714.974671089134,38889.533338626046,24886.939416738627,0.0,63776.47275536467,21153.898504227833,1538.6836621204213,0.0,0.8870298577774219,2.8137216101831544,0.0014959135982669303,355376.1237805572,1556362.6369783094,4.379480029275559,1556362.6369783094,4.379480029275559,0.85,0.09574687274168638,4.027634451161993,1.2675313307484615,1.0,0.0,4.027634451161734,1.2840266364184074,1.284341034759359,3.1367218848328977,19355.83341034918,1973.7457144232924,4632.441516551485,4632.441516551485,5.556513408206893,5.148877351245332,-2.310735165044441,7.4596125162897735,3.433444100560179,3.433444100560179,0.9809840287314797,0.0,0.0,0.0002448406948785315,1.0002074839146746,0.0002447899049107878,198.545163000524,0.0,1.011589571315643e-05,28.66844845108532,0.023228534348406556,8.225220157451279e-05,0.00016258849330401875,0.000654847016993787,0.09574687274080547,0.07201219420658658,0.023734678534218887,0.0957467335702958,0.07201219420724912,0.02373467853443725,0.37693915947144685,0.37693915947144685,0.12423635109770463,0.0,5.657863894283992,5.112165448273572,7.321239284522221,5.642892936800479,5.091331204369851,7.324227266477976,24886.939416738627,21153.898504227833,0.85,1.0729061132164013,0.669305501777955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487485278171162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.37305068948,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.26191724743,1538.6836621204213,0.37693915947144685,0.12423635109770463,6.112874298809886,3.433444100560179
665.0,-29.544685740303173,5.148944820637509,35.02011386734321,24.297940462734573,5.10846102285501,-26.079305540477822,-39.628493681643135,1.6430808230297624,0.6905143717345368,-4.948117267742736,40.042508154468024,42684.51163261633,25741.903672938708,25741.903672938708,68426.41530555504,77686.07348569023,77686.07348569023,25741.903672938708,103427.97715862893,103427.97715862893,103427.97715862893,128315.05833942932,91715.20760368241,56714.224927734045,38889.98075105374,24887.081180800393,0.0,63777.061931854136,21154.019003680332,1538.6931536667798,0.0,0.8870286367463828,2.813759598116416,0.0014959135982669303,355373.7628609477,1556366.8733320716,4.379521045117374,1556366.8733320716,4.379521045117374,0.85,0.09574849984155351,4.027634451161993,1.2675307933567095,1.0,0.0,4.027634451164967,1.2840289158176936,1.2843432494975815,3.1367163165458156,19355.760163546816,1973.7382453281007,4632.441516551485,4632.441516551485,5.556876126976272,5.148944820637509,-2.3105624581398185,7.459507278777328,3.4337166709802895,3.4337166709802895,0.9810619059943685,0.0,0.0,0.0002447899049107878,1.0002067595332031,0.0002447393027267996,198.54680411671748,0.0,1.0084102424464303e-05,28.578346270931835,0.02323861845083102,8.223607401123941e-05,0.0001625538308995484,0.000654707409499382,0.09574849984100427,0.07201216133917726,0.023736338501827003,0.09574848507376246,0.07201216133959035,0.023736338501963168,0.37693800373965,0.37693800373965,0.12424471576048514,0.0,5.654105858078253,5.107037085209015,7.321560568466907,5.638631639477296,5.0862003908350175,7.322510931309239,24887.081180800393,21154.019003680332,0.85,1.072900087160941,0.6692768581629674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487604712511795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.282948509324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.237145350055,1538.6931536667798,0.37693800373965,0.12424471576048514,6.112874298809886,3.4337166709802895
666.0,-29.546673318040394,5.148998793615088,35.02019574696861,24.29742965558546,5.108189150527311,-26.081121836310405,-39.63023083107544,1.64263766879727,0.6861419842695682,-4.948283808703274,40.04261268151294,42683.10092618254,25743.523242690586,25743.523242690586,68426.62416887312,77685.09882101328,77685.09882101328,25743.523242690586,103428.62206370386,103428.62206370386,103428.62206370386,128315.89404305021,91714.92503745314,56713.50441478091,38890.4673585247,24887.27197934635,0.0,63777.739337871055,21154.181182444398,1538.7054208430138,0.0,0.8870274129092124,2.81379727604431,0.0014959135982669303,355371.4570246353,1556371.384258014,4.37956215529747,1556371.384258014,4.37956215529747,0.85,0.09575011361399241,4.027634451161993,1.2675303438818086,1.0,0.0,4.027634451163075,1.2840310909823092,1.284345360216523,3.136711002909418,19355.700530206752,1973.732164419731,4632.441516551485,4632.441516551485,5.557225741698033,5.148998793615088,-2.310394555541782,7.45939334915687,3.433985153165672,3.433985153165672,0.981138615190192,0.0,0.0,0.0002447393027267996,1.0002061219252039,0.0002446888669864604,198.54844016959026,0.0,1.0046901912193052e-05,28.472920019155108,0.023248665352743215,8.221996038458544e-05,0.00016251934234221414,0.0006545685021976918,0.09575011361345262,0.0720121334183784,0.023737980195074223,0.09575039845756741,0.07201213341878437,0.023737980195208033,0.3769368428104854,0.3769368428104854,0.12425297447479186,0.0,5.6502565048033375,5.101965122593924,7.321339194471989,5.63442579297282,5.0813615945419315,7.320126733749362,24887.27197934635,21154.181182444398,0.85,1.0728919663704914,0.6692476304320405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487723729841884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.17752225755,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.212447335469,1538.7054208430138,0.3769368428104854,0.12425297447479186,6.112874298809886,3.433985153165672
667.0,-29.54865424129345,5.149037865915242,35.0202752014823,24.296797380689554,5.107787075582098,-26.082945163438545,-39.63198020411653,1.6420779977275362,0.682506164981703,-4.948537478070629,40.04270580254708,42681.77026756467,25745.311323981572,25745.311323981572,68427.08159154624,77684.15966483414,77684.15966483414,25745.311323981572,103429.47098881571,103429.47098881571,103429.47098881571,128316.91349945753,91714.62257884911,56712.808412070466,38890.904629754055,24887.44251064182,0.0,63778.347140395876,21154.326134045546,1538.7185879833562,0.0,0.8870257877160723,2.813815189515002,0.0014959135982669303,355367.9448779555,1556375.4029591917,4.379616747632372,1556375.4029591917,4.379616747632372,0.85,0.095751734147035,4.027634451161993,1.2675299801258375,1.0,0.0,4.027634451162453,1.2840338102639126,1.2843480153991087,3.136704360093273,19355.63669874028,1973.7256554216049,4632.441516551485,4632.441516551485,5.557611732818395,5.149037865915242,-2.3102989942347176,7.459336860149959,3.4342496763816373,3.4342496763816373,0.9812141932518964,0.0,0.0,0.0002446888669864604,1.0002054350833134,0.0002446386096333087,198.5500707684234,0.0,1.0013937573143506e-05,28.379499082288696,0.02325867929031636,8.220373632241856e-05,0.00016248513066404184,0.0006544307100640529,0.09575173414601792,0.0720121272556938,0.023739606890324127,0.09575165196722665,0.07201212725645872,0.023739606890576283,0.3769356777261452,0.3769356777261452,0.12426111572326053,0.0,5.6465337497722885,5.096989891080568,7.321336966520789,5.631043643052351,5.076607545968159,7.320830028205705,24887.44251064182,21154.326134045546,0.85,1.0728889138647175,0.6692203887568439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487842380106344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.08410132068,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.187806670123,1538.7185879833562,0.3769356777261452,0.12426111572326053,6.112874298809886,3.4342496763816373
668.0,-29.55062917313833,5.149063857649677,35.02035211590246,24.29624057784679,5.107472022488504,-26.08475439392697,-39.63371239425612,1.6415972432772616,0.6780921560572324,-4.948725384839591,40.04279072425225,42680.39405290105,25746.880991867813,25746.880991867813,68427.27504476886,77683.17381086742,77683.17381086742,25746.880991867813,103430.05480273523,103430.05480273523,103430.05480273523,128317.60107081581,91714.30623992295,56712.09986438494,38891.34041726446,24887.54626808058,0.0,63778.88668534504,21154.414327868493,1538.7264576690104,0.0,0.8870245262010772,2.81385092576778,0.0014959135982669303,355365.3432564566,1556379.0678196237,4.379659123642879,1556379.0678196237,4.379659123642879,0.85,0.09575328977776616,4.027634451161993,1.2675295976875351,1.0,0.0,4.027634451162061,1.2840361604296562,1.2843503016043232,3.1366986189970625,19355.56993794297,1973.718847714864,4632.441516551485,4632.441516551485,5.557950575279899,5.149063857649677,-2.3101628120484796,7.459226669698156,3.434509794514875,3.434509794514875,0.9812885127185357,0.0,0.0,0.0002446386096333087,1.0002048169825692,0.00024458851375195093,198.55169645880468,0.0,9.978601024898839e-06,28.27935530456331,0.023268657891341256,8.218767453404588e-05,0.00016245093509926285,0.0006542929828292721,0.09575328977715479,0.07201208384917523,0.023741205927979552,0.09575322158382002,0.07201208384963503,0.023741205928131132,0.37693451180470966,0.37693451180470966,0.12426917614633608,0.0,5.64268493036991,5.0920174094638355,7.320815001142535,5.626817540896809,5.071771170777879,7.318358237761856,24887.54626808058,21154.414327868493,0.85,1.0728828708214488,0.6691931495051959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487960634967996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.98395754296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.163233063684,1538.7264576690104,0.37693451180470966,0.12426917614633608,6.112874298809886,3.434509794514875
