time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
669.0,-29.552597671855196,5.149076979394861,35.020426887940076,24.295698548108362,5.1071627400276105,-26.086557256956922,-39.63543976480139,1.641122325128986,0.6737484926093771,-4.948922264073901,40.04288215029661,42679.02600897679,25748.425390577842,25748.425390577842,68427.45139955463,77682.22432301274,77682.22432301274,25748.425390577842,103430.64971359058,103430.64971359058,103430.64971359058,128318.35473625267,91714.02600532348,56711.39909844597,38891.80767430835,24887.70502266209,0.0,63779.51269697044,21154.549269262774,1538.7377382169307,0.0,0.8870231955823111,2.8138847005472494,0.0014959135982669303,355362.617424711,1556383.013387024,4.379703821032237,1556383.013387024,4.379703821032237,0.85,0.09575484158070585,4.027634451161993,1.267529167993926,1.0,0.0,4.02763445116281,1.284038482998647,1.2843525604131454,3.136692945336154,19355.510796674705,1973.7128169838534,4632.441516551485,4632.441516551485,5.558283962912428,5.149076979394861,-2.3100406241142446,7.459117603509106,3.4347660317979556,3.4347660317979556,0.9813617233708445,0.0,0.0,0.00024458851375195093,1.0002041530363623,0.00024453859045620155,198.55331687690756,0.0,9.946622229187465e-06,28.188727397517276,0.023278604513570444,8.217166032441483e-05,0.0001624168534275361,0.0006541557143140722,0.09575484158003267,0.07201205119722472,0.023742790382807955,0.0957549292568654,0.07201205119773098,0.02374279038297488,0.37693334206360385,0.37693334206360385,0.12427714037687458,0.0,5.638779741639439,5.087105784521384,7.319878701646303,5.622670756683306,5.067085907674482,7.315747015650459,24887.70502266209,21154.549269262774,0.85,1.0728751052813386,0.6691651316270415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488078533992828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.89332963591,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.13871345435,1538.7377382169307,0.37693334206360385,0.12427714037687458,6.112874298809886,3.4347660317979556
670.0,-29.554559980646278,5.149076648679644,35.0204993944018,24.29508848525586,5.106784314420751,-26.08836146287274,-39.637167275045044,1.6405857966470156,0.6696994622722627,-4.9491659536098975,40.042965703228006,42677.68544019319,25750.039685826017,25750.039685826017,68427.72512601921,77681.2794228823,77681.2794228823,25750.039685826017,103431.31910870833,103431.31910870833,103431.31910870833,128319.16606795575,91713.71986722387,56710.695388072374,38892.24942127944,24887.846959247436,0.0,63780.09638052688,21154.66991536032,1538.7491808607233,0.0,0.8870216556278931,2.8139091767217055,0.0014959135982669303,355359.2435178496,1556386.6191902591,4.379755550419732,1556386.6191902591,4.379755550419732,0.85,0.09575638664964654,4.027634451161993,1.267528788852506,1.0,0.0,4.027634451161818,1.2840410931121335,1.2843551070581685,3.1366865692749797,19355.446188680155,1973.7062288019004,4632.441516551485,4632.441516551485,5.558632439032936,5.149076648679644,-2.309960488420118,7.459037137099762,3.4350184299538356,3.4350184299538356,0.9814338371296673,0.0,0.0,0.00024453859045620155,1.000203514284145,0.0002444888334862731,198.55493222270786,0.0,9.91243596046703e-06,28.09184351196356,0.02328851694953091,8.215564770440853e-05,0.000162382942751793,0.0006540191345081872,0.09575638664871776,0.07201202806541777,0.02374435858329999,0.0957563080019047,0.07201202806611624,0.023744358583530297,0.37693216964374565,0.37693216964374565,0.12428500216913671,0.0,5.6349122363632205,5.082252505515214,7.3189178521210465,5.618865415882169,5.062376996592548,7.314596072309996,24887.846959247436,21154.66991536032,0.85,1.0728695785870799,0.6691379891552406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488196050793953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.796445750355,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.11425689095,1538.7491808607233,0.37693216964374565,0.12428500216913671,6.112874298809886,3.4350184299538356
671.0,-29.556516553834797,5.149063884125507,35.02056958220558,24.294508981425338,5.10644487615885,-26.090156606628593,-39.63888584459198,1.6400849289523718,0.66520104446613,-4.949380390117524,40.04304317889682,42676.33267338735,25751.53174649644,25751.53174649644,68427.86441988379,77680.30027421373,77680.30027421373,25751.53174649644,103431.83202071016,103431.83202071016,103431.83202071016,128319.78220068497,91713.39295190881,56709.99308384308,38892.666520073035,24887.950179974818,0.0,63780.61670004785,21154.757652978595,1538.757773684098,0.0,0.8870202862290446,2.8139429308108643,0.0014959135982669303,355356.27464298665,1556389.9627293083,4.379801550691502,1556389.9627293083,4.379801550691502,0.85,0.09575788951537684,4.027634451161993,1.2675283728959044,1.0,0.0,4.027634451161816,1.2840435362562503,1.2843574869063175,3.1366806011149277,19355.377195820656,1973.6991934881594,4632.441516551485,4632.441516551485,5.558954528511042,5.149063884125507,-2.3098661570991883,7.458930041224695,3.435266791820403,3.435266791820403,0.9815047976629723,0.0,0.0,0.0002444888334862731,1.0002029226260172,0.00024443923123556915,198.55654286998922,0.0,9.879491791746618e-06,27.998479737809916,0.023298396441322658,8.213972081945261e-05,0.0001623491126668205,0.0006538828792924661,0.09575788951464048,0.07201198517835582,0.023745904336284672,0.0957578435460355,0.07201198517890958,0.023745904336467255,0.3769309953461224,0.3769309953461224,0.12429277989720965,0.0,5.630950023274693,5.077397836909995,7.317577464864996,5.61458143458367,5.057572426902141,7.311795007178887,24887.950179974818,21154.757652978595,0.85,1.072863010116245,0.6691113206711174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488313199872813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.70308197621,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.089858715774,1538.757773684098,0.3769309953461224,0.12429277989720965,6.112874298809886,3.435266791820403
672.0,-29.558465841088918,5.149038729496534,35.02063761437194,24.293926334381126,5.1060909225646345,-26.091946643922924,-39.64059987394137,1.6395717253983433,0.6609029697937672,-4.9496109666168,40.04312076572635,42674.99255135297,25753.018555476687,25753.018555476687,68428.01110682965,77679.3674329866,77679.3674329866,25753.018555476687,103432.3859884633,103432.3859884633,103432.3859884633,128320.45789741246,91713.1035246302,56709.29415620155,38893.121520476285,24888.07190894916,0.0,63781.193429425446,21154.861122606788,1538.7678505705462,0.0,0.8870188344253176,2.8139721905914743,0.0014959135982669303,355353.0823315501,1556393.3110710483,4.3798503191789075,1556393.3110710483,4.3798503191789075,0.85,0.09575938318013355,4.027634451161993,1.2675280217779803,1.0,0.0,4.027634451163496,1.2840460367334077,1.2843599242999562,3.1366744929241244,19355.316114511068,1973.6929649279896,4632.441516551485,4632.441516551485,5.5592754843126295,5.149038729496534,-2.3097908549975634,7.458829584494097,3.435511402261038,3.435511402261038,0.9815746863602965,0.0,0.0,0.00024443923123556915,1.0002021701297201,0.0002443898229133685,198.55814754229377,0.0,9.848851418349545e-06,27.911644919602608,0.023308245292741007,8.212383885373081e-05,0.00016231539238183835,0.0006537470663109691,0.09575938317930274,0.07201194819959489,0.023747434979707847,0.0957593096157197,0.07201194820021967,0.02374743497991388,0.37692981622646543,0.37692981622646543,0.12430046670807587,0.0,5.626972729422448,5.072604203278615,7.31598992577284,5.610513936410541,5.052992246588019,7.309187213057896,24888.07190894916,21154.861122606788,0.85,1.0728556088017693,0.6690842591174354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488430008335924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.616247157996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.065510033543,1538.7678505705462,0.37692981622646543,0.12430046670807587,6.112874298809886,3.435511402261038
673.0,-29.56040933354919,5.149002056567002,35.02070362228459,24.293384688813262,5.105776506120651,-26.093727510829854,-39.642304892744846,1.6390946834014846,0.6563512551852,-4.949817859833033,40.04319786822073,42673.640375862145,25754.4007515439,25754.4007515439,68428.04112740605,77678.44034621245,77678.44034621245,25754.4007515439,103432.84109775635,103432.84109775635,103432.84109775635,128321.03196579838,91712.8335223552,56708.59727933239,38893.5958255809,24888.19086804204,0.0,63781.78669362294,21154.96223783573,1538.7772681873475,0.0,0.8870175046677835,2.8140075240840967,0.0014959135982669303,355350.2179322473,1556396.6385161832,4.379894988028213,1556396.6385161832,4.379894988028213,0.85,0.09576084543069929,4.027634451161993,1.2675276267016309,1.0,0.0,4.027634451159714,1.2840483678421257,1.28436219253254,3.136668798489678,19355.259132692947,1973.6871543996112,4632.441516551485,4632.441516551485,5.559573857440986,5.149002056567002,-2.309704949013811,7.458707005580813,3.4357522537548406,3.4357522537548406,0.9816435010728116,0.0,0.0,0.0002443898229133685,1.0002015722706359,0.0002443405706297382,198.55974746691493,0.0,9.8104249293363e-06,27.802744249739074,0.023318055717670344,8.210804319479217e-05,0.00016228177971857634,0.0006536116867904197,0.09576084542999996,0.07201190016294218,0.023748945267057786,0.09576095453055719,0.07201190016346806,0.023748945267231224,0.37692863371552415,0.37692863371552415,0.12430806489770717,0.0,5.622912635696764,5.067860996325294,7.313912747463405,5.606169115018247,5.048495782829946,7.305198055936501,24888.19086804204,21154.96223783573,0.85,1.0728461003468197,0.6690568356268508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488546383609793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.507346488135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.041242093755,1538.7772681873475,0.37692863371552415,0.12430806489770717,6.112874298809886,3.4357522537548406
674.0,-29.562346810336912,5.14895292715506,35.02076753911444,24.292756954114907,5.105374018000588,-26.095511770680428,-39.64401410249991,1.6385389783442759,0.6522283179695592,-4.9500867999859,40.04326897565066,42672.331884081534,25755.895529433066,25755.895529433066,68428.2274135146,77677.52149195182,77677.52149195182,25755.895529433066,103433.41702138488,103433.41702138488,103433.41702138488,128321.72748657169,91712.53366701909,56707.905937500196,38894.03081057654,24888.31046518681,0.0,63782.34127576335,21155.063895408788,1538.7881974198372,0.0,0.8870158813728756,2.814030030950012,0.0014959135982669303,355346.49453137047,1556399.7072423159,4.379949517427742,1556399.7072423159,4.379949517427742,0.85,0.09576231245215086,4.027634451161993,1.2675272871227938,1.0,0.0,4.027634451162389,1.2840510662190614,1.284364828323226,3.136662206917923,19355.195850625325,1973.680701424577,4632.441516551485,4632.441516551485,5.559896533482079,5.14895292715506,-2.309671752750098,7.458624679905158,3.4359895886369256,3.4359895886369256,0.9817113110391216,0.0,0.0,0.0002443405706297382,1.0002009514717272,0.0002442914798973224,198.56134246181557,0.0,9.779520999802329e-06,27.7151625134398,0.023327835238670148,8.209221152874003e-05,0.00016224835910099816,0.0006534770807596827,0.09576231245109151,0.07201187017802214,0.02375044227306937,0.09576222534231568,0.07201187017881876,0.02375044227333211,0.3769274483550182,0.3769274483550182,0.12431556142721195,0.0,5.618917300090175,5.063182146627753,7.311902676394993,5.60231511795547,5.043956401491414,7.303334610730758,24888.31046518681,21155.063895408788,0.85,1.0728396926927586,0.6690305032796999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488662414699789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.41976475184,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.017025266767,1538.7881974198372,0.3769274483550182,0.12431556142721195,6.112874298809886,3.4359895886369256
675.0,-29.56427773708451,5.148892069093267,35.02082916926411,24.292142525687836,5.104986674249167,-26.097288619527244,-39.64572219466788,1.6379975566916412,0.6478844120481426,-4.950339131518613,40.04333020364906,42671.04712721167,25757.302967415115,25757.302967415115,68428.35009462679,77676.59502072474,77676.59502072474,25757.302967415115,103433.89798813986,103433.89798813986,103433.89798813986,128322.2709363366,91712.22968429569,56707.24166621473,38894.43113120106,24888.372948196753,0.0,63782.804079397814,21155.11700596724,1538.7955143434792,0.0,0.8870143781505198,2.8140573605551324,0.0014959135982669303,355343.0011000125,1556402.3496134353,4.380000013495075,1556402.3496134353,4.380000013495075,0.85,0.09576373931488935,4.027634451161993,1.2675269865570593,1.0,0.0,4.027634451162774,1.2840536975287613,1.284367397237477,3.136655779204108,19355.13169750567,1973.6741596269542,4632.441516551485,4632.441516551485,5.560200355554526,5.148892069093267,-2.309633294557499,7.458525363650766,3.4362231046919347,3.4362231046919347,0.9817780299119814,0.0,0.0,0.0002442914798973224,1.0002002752131764,0.00024424256416571733,198.56293208686907,0.0,9.747521730912647e-06,27.62447658540644,0.02333758276040106,8.207639303340127e-05,0.00016221508686392112,0.000653343072351364,0.0957637393139657,0.07201182121417815,0.02375191809978755,0.09576344843908624,0.07201182121487273,0.023751918100016624,0.3769262614570626,0.3769262614570626,0.1243229793150026,0.0,5.614896157329213,5.058533431231581,7.309696440517087,5.598223543566746,5.039459817370698,7.300376366368539,24888.372948196753,21155.11700596724,0.85,1.072833831661683,0.6690055061563943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488778088402843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.3290788238,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.992864170667,1538.7955143434792,0.3769262614570626,0.1243229793150026,6.112874298809886,3.4362231046919347
676.0,-29.566202671008288,5.148821394549105,35.02088901011011,24.291644745413237,5.104724962243212,-26.099047510139506,-39.647397318016715,1.6375698013744722,0.6426919198975156,-4.9505169151853465,40.04340134578711,42669.65169139765,25758.480945299394,25758.480945299394,68428.13263669705,77675.63234016855,77675.63234016855,25758.480945299394,103434.11328546795,103434.11328546795,103434.11328546795,128322.58708736676,91711.93793700833,56706.515323341875,38894.91401518495,24888.473801898817,0.0,63783.38781708377,21155.202731613994,1538.8033509654776,0.0,0.887013217780282,2.814104461565802,0.0014959135982669303,355340.5397708789,1556405.4198459524,4.380038992594292,1556405.4198459524,4.380038992594292,0.85,0.09576512573834191,4.027634451161993,1.2675264700455595,1.0,0.0,4.027634451161078,1.284055797335648,1.2843694347435564,3.1366506498542623,19355.07012657681,1973.6678811395138,4632.441516551485,4632.441516551485,5.5604546443307745,5.148821394549105,-2.3095460830277097,7.4583674775768145,3.436453000721886,3.436453000721886,0.9818437144919674,0.0,0.0,0.00024424256416571733,1.000199656724421,0.0002441938092296427,198.5645168005841,0.0,9.712851092677115e-06,27.526219996646944,0.023347295611493738,8.206088259603545e-05,0.0001621816815696819,0.0006532085280374348,0.09576512573780832,0.07201175265721468,0.023753373080593644,0.09576541372894828,0.0720117526576159,0.023753373080726,0.37692507203806186,0.37692507203806186,0.12433032104870945,0.0,5.610647525481227,5.0538672080842275,7.30662099168552,5.593208835082862,5.034865309501242,7.2939706044516015,24888.473801898817,21155.202731613994,0.85,1.07282060389977,0.668977505769441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488893372798402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.23082223504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.968769711146,1538.8033509654776,0.37692507203806186,0.12433032104870945,6.112874298809886,3.436453000721886
677.0,-29.56812134106244,5.148738370117524,35.02094697239794,24.29097747607159,5.104271550444023,-26.100819934044438,-39.64910086998714,1.636970143426446,0.6388390412139984,-4.950830986460571,40.043466309527005,42668.401339804186,25759.962931789767,25759.962931789767,68428.36427159395,77674.75949456116,77674.75949456116,25759.962931789767,103434.72242635093,103434.72242635093,103434.72242635093,128323.32804117465,91711.65588261574,56705.853845056576,38895.33559728796,24888.60561482372,0.0,63783.94121211168,21155.31477260016,1538.8161546990714,0.0,0.8870113873728859,2.8141181883282154,0.0014959135982669303,355336.1916382209,1556408.2234455706,4.380100479689385,1556408.2234455706,4.380100479689385,0.85,0.09576655440908667,4.027634451161993,1.2675262123392899,1.0,0.0,4.027634451160401,1.284058700104714,1.28437227561418,3.1366435590783683,19355.01060125578,1973.66181124602,4632.441516551485,4632.441516551485,5.560774559106831,5.148738370117524,-2.309565909066505,7.458304279184029,3.436679834016219,3.436679834016219,0.981908524004634,0.0,0.0,0.0002441938092296427,1.0001990100900933,0.0002441452218670431,198.56609637960977,0.0,9.681000323304759e-06,27.435954916245688,0.023356976611817043,8.20451117089007e-05,0.000162148697520742,0.0006530756803455857,0.09576655440772554,0.07201173210869485,0.023754822299030684,0.09576648006464657,0.07201173210971837,0.023754822299368306,0.3769238764409445,0.3769238764409445,0.12433754765607283,0.0,5.606592812434428,5.049318963992221,7.303973195688457,5.589670027674572,5.030529903446677,7.292765818468354,24888.60561482372,21155.31477260016,0.85,1.0728149275698937,0.6689520987408356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489008301137616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.14055715464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.944730943638,1538.8161546990714,0.3769238764409445,0.12433754765607283,6.112874298809886,3.436679834016219
678.0,-29.570033970942436,5.148645119859296,35.02100275739852,24.290404084045463,5.103921560144201,-26.10257657724075,-39.65078688981009,1.6364641664428838,0.6341570486720229,-4.951061296061179,40.04351881490181,42667.10463202485,25761.190030987353,25761.190030987353,68428.2946630122,77673.8481751506,77673.8481751506,25761.190030987353,103435.03820613795,103435.03820613795,103435.03820613795,128323.67309757665,91711.37479188824,56705.18551388572,38895.76586444725,24888.634891438705,0.0,63784.40075588595,21155.3396577229,1538.8211896827581,0.0,0.8870100275152264,2.814152506258698,0.0014959135982669303,355333.0031633705,1556410.4893900843,4.380146160176677,1556410.4893900843,4.380146160176677,0.85,0.09576790387839446,4.027634451161993,1.2675258793542161,1.0,0.0,4.027634451160206,1.284061164774783,1.2843746784937442,3.136637538499513,19354.95127930855,1973.6557620908823,4632.441516551485,4632.441516551485,5.561039451646373,5.148645119859296,-2.3095305165539792,7.458175636413275,3.4369028239702737,3.4369028239702737,0.9819722354200782,0.0,0.0,0.0002441452218670431,1.0001983866308646,0.00024409679632601515,198.56767100789617,0.0,9.64780292477947e-06,27.34187348882502,0.023366624414741823,8.202950588689006e-05,0.00016211571598015304,0.0006529428427564573,0.09576790387762452,0.07201166175636045,0.023756242121264058,0.09576781445924616,0.07201166175693942,0.023756242121455034,0.3769226799479144,0.3769226799479144,0.12434470605633417,0.0,5.6024264228993275,5.0447852158784485,7.300828445453419,5.585218344733221,5.026213373202154,7.287797798821771,24888.634891438705,21155.3396577229,0.85,1.0728061070119517,0.6689269496364686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489122857221142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.04647572722,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.920753497852,1538.8211896827581,0.3769226799479144,0.12434470605633417,6.112874298809886,3.4369028239702737
679.0,-29.571941075556815,5.148541299795697,35.0210567043277,24.289803590532415,5.103543078407969,-26.10433109645625,-39.652468788530655,1.6359330993075407,0.6296199516688716,-4.951323347591751,40.043576846330424,42665.81472427851,25762.458407631824,25762.458407631824,68428.27313191033,77672.94239995466,77672.94239995466,25762.458407631824,103435.40080758648,103435.40080758648,103435.40080758648,128324.12230006781,91711.08547983148,56704.51036735451,38896.19456941886,24888.721492481327,0.0,63784.91606190019,21155.41326860913,1538.8302837507974,0.0,0.8870084864056378,2.8141812352457993,0.0014959135982669303,355329.375271074,1556412.9938222517,4.380197929413784,1556412.9938222517,4.380197929413784,0.8500000000000001,0.09576926257119904,4.027634451161993,1.2675255469186233,1.0,0.0,4.027634451161464,1.2840637463652516,1.2843771985298096,3.136631232337848,19354.89022231561,1973.6495360103208,4632.441516551485,4632.441516551485,5.561313254702479,5.148541299795697,-2.309524653884919,7.458065953680617,3.4371225907592375,3.4371225907592375,0.9820350259312107,0.0,0.0,0.00024409679632601515,1.0001978165578695,0.00024404851948793687,198.56924110915912,0.0,9.615746899217188e-06,27.25102671238151,0.02337624016164104,8.20139409437417e-05,0.00016208285538227345,0.0006528104922803516,0.09576926257022308,0.07201161062147259,0.0237576519487505,0.09576919170835206,0.07201161062220644,0.023757651948992597,0.3769214805854141,0.3769214805854141,0.12435177797715945,0.0,5.598250241766948,5.04029567716799,7.297509722528275,5.580943299260639,5.021840355257666,7.283720950577447,24888.721492481327,21155.41326860913,0.85,1.0727971024607759,0.6689013227339422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489237054388373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.955628950775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.89683310122,1538.8302837507974,0.3769214805854141,0.12435177797715945,6.112874298809886,3.4371225907592375
680.0,-29.573842303137102,5.148426701717264,35.021108641527775,24.28916240986439,5.1031219880153085,-26.106084586739108,-39.65415044277904,1.6353642716176426,0.6252562853910604,-4.95161114555388,40.04362620163271,42664.54952404413,25763.751769412058,25763.751769412058,68428.30129345618,77672.04449681049,77672.04449681049,25763.751769412058,103435.79626622255,103435.79626622255,103435.79626622255,128324.57193281257,91710.78441670534,56703.84020421335,38896.604680546654,24888.775666590023,0.0,63785.38034713668,21155.45931660152,1538.8381540543273,0.0,0.8870068458467332,2.8142047007257323,0.0014959135982669303,355325.3909736675,1556415.1238257452,4.3802530395051,1556415.1238257452,4.3802530395051,0.85,0.09577060557087669,4.027634451161993,1.2675252842670313,1.0,0.0,4.027634451161538,1.2840665041131136,1.2843798949569663,3.1366244958969807,19354.826685353575,1973.6430570432897,4632.441516551485,4632.441516551485,5.561592451272065,5.148426701717264,-2.3095440712220165,7.45797077293928,3.4373390135731507,3.4373390135731507,0.9820968610209002,0.0,0.0,0.00024404851948793687,1.0001972099664251,0.0002440004001772102,198.57080639359648,0.0,9.586295100354383e-06,27.167560314404323,0.023385826456741393,8.199838099253683e-05,0.00016205013849540005,0.0006526787206196455,0.09577060556975431,0.07201155931242409,0.023759046257330222,0.09577030294176254,0.07201155931326803,0.023759046257608663,0.376920278586876,0.376920278586876,0.12435876806359251,0.0,5.594103777019882,5.03584707367969,7.294187392061929,5.576867430944958,5.0175065781226635,7.28033368220332,24888.775666590023,21155.45931660152,0.85,1.072789735219129,0.6688766186209524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489350923367397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.8721625528,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.872959639748,1538.8381540543273,0.376920278586876,0.12435876806359251,6.112874298809886,3.4373390135731507
681.0,-29.575736893956506,5.148303308238362,35.021158846740875,24.288633197452896,5.102823142577155,-26.107819877465307,-39.65581051362676,1.6349061260860187,0.6200237901944661,-4.951819769369261,40.04367962749478,42663.22340572708,25764.807217468173,25764.807217468173,68428.03062319526,77671.10493345393,77671.10493345393,25764.807217468173,103435.9121509221,103435.9121509221,103435.9121509221,128324.7418506073,91710.4885077378,56703.15571827923,38897.036432731744,24888.829699685193,0.0,63785.86613241694,21155.505244732412,1538.8442264359578,0.0,0.887005592788461,2.814248744306557,0.0014959135982669303,355322.50279123423,1556417.42950295,4.380295132665453,1556417.42950295,4.380295132665453,0.85,0.09577189786181795,4.027634451161993,1.2675248534744612,1.0,0.0,4.027634451162992,1.2840687443298227,1.2843820739287055,3.1366190236676808,19354.764236135437,1973.6366889952674,4632.441516551485,4632.441516551485,5.561820289670531,5.148303308238362,-2.3095108594004894,7.457814167638851,3.437552011985816,3.437552011985816,0.9821577177102332,0.0,0.0,0.0002440004001772102,1.000196524532758,0.0002439524575344781,198.57236623551103,0.0,9.555090334096873e-06,27.07912600683054,0.02339538154707549,8.198302342402003e-05,0.0001620173767531902,0.000652546768298041,0.09577189786116198,0.07201147950018999,0.02376041836097199,0.09577204441826032,0.07201147950068322,0.023760418361134725,0.37691907396988533,0.37691907396988533,0.12436569025117236,0.0,5.589751299608338,5.03137356659397,7.290105831961057,5.5718435595637175,5.013083955528316,7.273370842065162,24888.829699685193,21155.505244732412,0.85,1.0727773215643317,0.6688507343799317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489464443139646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.783728245224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.849140344704,1538.8442264359578,0.37691907396988533,0.12436569025117236,6.112874298809886,3.437552011985816
682.0,-29.577625741820466,5.148169194080627,35.02120736055671,24.28798471754419,5.102380441782592,-26.109564385557384,-39.65748696411026,1.6343190855194514,0.615933081353262,-4.952134084379677,40.04373077166798,42661.9903713636,25766.093698928213,25766.093698928213,68428.0840702918,77670.26499441398,77670.26499441398,25766.093698928213,103436.35869334219,103436.35869334219,103436.35869334219,128325.2832094809,91710.23166277006,56702.504015848266,38897.47516324644,24888.924516138704,0.0,63786.39967938514,21155.5858387179,1538.855122205671,0.0,0.8870038110071006,2.814265558124439,0.0014959135982669303,355318.15145755245,1556419.6367126973,4.380354987011218,1556419.6367126973,4.380354987011218,0.8500000000000001,0.09577322401485541,4.027634451161993,1.2675246155494828,1.0,0.0,4.0276344511618625,1.2840715865177201,1.2843848552451438,3.1366120810168803,19354.71003106166,1973.6311616160115,4632.441516551485,4632.441516551485,5.562098000993047,5.148169194080627,-2.3095614280918344,7.457730622172462,3.437762166122543,3.437762166122543,0.982217761749298,0.0,0.0,0.0002439524575344781,1.0001959317925924,0.00024390466885548763,198.57392137057485,0.0,9.520084010898544e-06,26.979918086886475,0.023404901631086387,8.196751702332285e-05,0.00016198494051115526,0.0006524161269721549,0.09577322401354166,0.07201143956980684,0.023761784443734824,0.09577310234276044,0.07201143957079463,0.02376178444406078,0.37691786278157874,0.37691786278157874,0.12437250984485149,0.0,5.5855542737156725,5.027020926449779,7.286286821757244,5.568067165732941,5.009013926770933,7.270394558206419,24888.924516138704,21155.5858387179,0.85,1.0727691861311746,0.6688258090407845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489577568326164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.68452032528,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.825390631851,1538.855122205671,0.37691786278157874,0.12437250984485149,6.112874298809886,3.437762166122543
683.0,-29.579508668345763,5.148025982544937,35.02125396218379,24.28739760015162,5.102014368406519,-26.111295899737907,-39.65914633646605,1.6338015997985433,0.6110861963576895,-4.9523864558060176,40.04377210194065,42660.7121768086,25767.185384282835,25767.185384282835,68427.89756109143,77669.36324890671,77669.36324890671,25767.185384282835,103436.54863318955,103436.54863318955,103436.54863318955,128325.49020232086,91709.9416475618,56701.83573872589,38897.89545426213,24888.9415691313,0.0,63786.837023393426,21155.600333761606,1538.8601653831736,0.0,0.8870023793935864,2.814299471257323,0.0014959135982669303,355314.6576925778,1556421.420389378,4.3804030784905335,1556421.420389378,4.3804030784905335,0.85,0.09577448707533137,4.027634451161993,1.2675242869602519,1.0,0.0,4.027634451160914,1.2840741033677712,1.2843873113418187,3.1366059330988936,19354.648825674227,1973.624920403423,4632.441516551485,4632.441516551485,5.5623336618968535,5.148025982544937,-2.3095721874985933,7.45759817004353,3.4379688805320234,3.4379688805320234,0.9822768230091495,0.0,0.0,0.00024390466885548763,1.0001953205192022,0.0002438570385721026,198.57547165172375,0.0,9.489585384258733e-06,26.89348497898925,0.023414391216470647,8.195217125735772e-05,0.0001619524975981299,0.0006522854587779579,0.0957744870744576,0.0720113620463621,0.023763125028095487,0.09577441574556902,0.07201136204701909,0.02376312502831228,0.3769166506864758,0.3769166506864758,0.12437926057039707,0.0,5.581253821631037,5.02266856704324,7.282048060533896,5.563472652163682,5.004780423733507,7.264598516071658,24888.9415691313,21155.600333761606,0.85,1.0727589069198702,0.6688011848144007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489690352279228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.59808721738,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.80169281651,1538.8601653831736,0.3769166506864758,0.12437926057039707,6.112874298809886,3.4379688805320234
684.0,-29.58138640383059,5.147874212944208,35.02129907953674,24.28684673449027,5.1016843836979495,-26.11301913232033,-39.66079687289891,1.63331711218785,0.6060433835058916,-4.952626610143046,40.043822072004,42659.41989949986,25768.212352087507,25768.212352087507,68427.63225158736,77668.46218217138,77668.46218217138,25768.212352087507,103436.67453425888,103436.67453425888,103436.67453425888,128325.68946924769,91709.66482682394,56701.16610687648,38898.33191105273,24889.01493498881,0.0,63787.34684604154,21155.662694740487,1538.8681923077766,0.0,0.8870009785957833,2.814337370647324,0.0014959135982669303,355311.3330828696,1556423.5769326626,4.380450134895237,1556423.5769326626,4.380450134895237,0.85,0.09577574054064174,4.027634451161993,1.2675239237537612,1.0,0.0,4.027634451160993,1.2840764656985475,1.2843896130846986,3.1366001626475795,19354.590404874118,1973.6189631397183,4632.441516551485,4632.441516551485,5.562555352295104,5.147874212944208,-2.3095792287382153,7.457453441682423,3.4381726270422246,3.4381726270422246,0.9823350362977784,0.0,0.0,0.0002438570385721026,1.0001947849825563,0.00024380954813352232,198.57701768005137,0.0,9.458205988088576e-06,26.804555770243024,0.023423849422458735,8.193690984001562e-05,0.00016192012873208697,0.0006521550888179383,0.09577574053982225,0.07201128907071581,0.023764451469106444,0.09577605383894579,0.07201128907133196,0.023764451469309774,0.37691543498120705,0.37691543498120705,0.12438592819053382,0.0,5.576848013015024,5.018332934426439,7.27733163324541,5.558669993648948,5.000534932879702,7.257995601425705,24889.01493498881,21155.662694740487,0.85,1.0727461735749209,0.6687755802489092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489802784332053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.50915800864,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.778050663725,1538.8681923077766,0.37691543498120705,0.12438592819053382,6.112874298809886,3.4381726270422246
685.0,-29.58325774958947,5.147711538937408,35.02134230596512,24.286121001374,5.101163294521696,-26.11475572515925,-39.662471996247746,1.6326612700912209,0.6022096097353256,-4.952992395768315,40.043857228764146,42658.25747551105,25769.52088081597,25769.52088081597,68427.77835632702,77667.626854323,77667.626854323,25769.52088081597,103437.14773513896,103437.14773513896,103437.14773513896,128326.20863114973,91709.3737934488,56700.546030743986,38898.69751411646,24889.06089601076,0.0,63787.75841012722,21155.701761609147,1538.8775894491444,0.0,0.8869989930550247,2.8143448347080278,0.0014959135982669303,355306.26932599134,1556425.0941839435,4.380516834494505,1556425.0941839435,4.380516834494505,0.8500000000000001,0.0957770201501101,4.027634451161993,1.2675238050660123,1.0,0.0,4.027634451162075,1.2840796285006995,1.2843927156734827,3.136592436922847,19354.52898461072,1973.612700015879,4632.441516551485,4632.441516551485,5.562837822936944,5.147711538937408,-2.30968478890731,7.457396327844718,3.4383735531835797,3.4383735531835797,0.9823924437667371,0.0,0.0,0.00024380954813352232,1.0001941250621702,0.00024376222777590056,198.57855846842887,0.0,9.430509661588067e-06,26.72606438094058,0.023433279932120323,8.192142376988022e-05,0.0001618881243636421,0.0006520261869210022,0.09577702014844798,0.07201124963923135,0.023765770509216636,0.095776678317237,0.07201124964048103,0.02376577050962907,0.37691421450099133,0.37691421450099133,0.12439249752209473,0.0,5.5726776439622085,5.014101332379141,7.273253887739145,5.555202005503645,4.996480758906898,7.256225880662669,24889.06089601076,21155.701761609147,0.85,1.0727415426070706,0.6687530419432083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489914908077042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.43066661934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.754449740569,1538.8775894491444,0.37691421450099133,0.12439249752209473,6.112874298809886,3.4383735531835797
686.0,-29.585123253776263,5.147540889124719,35.02138354075386,24.2855473299511,5.100809948759864,-26.116470283473603,-39.66411359198389,1.632156978457531,0.5971198468342891,-4.953233883582661,40.043885670151674,42656.98124489851,25770.47797752267,25770.47797752267,68427.45922242118,77666.72809836363,77666.72809836363,25770.47797752267,103437.2060758863,103437.2060758863,103437.2060758863,128326.22698227555,91709.08489118714,56699.87786683094,38899.11891595134,24889.020906389247,0.0,63788.139822340585,21155.66777043086,1538.8792266142102,0.0,0.8869976632903765,2.814383196910428,0.0014959135982669303,355302.9263181084,1556426.3216224294,4.380561504942225,1556426.3216224294,4.380561504942225,0.85,0.09577821220100713,4.027634451161993,1.2675234451564035,1.0,0.0,4.027634451160163,1.284082082757421,1.28439510976222,3.1365864419765934,19354.468014101756,1973.6064827542286,4632.441516551485,4632.441516551485,5.5630444303389535,5.147540889124719,-2.3097043197147102,7.45724520883943,3.438570936879769,3.438570936879769,0.9824488391085053,0.0,0.0,0.00024376222777590056,1.0001935219816624,0.00024371506355384064,198.58009446797865,0.0,9.39680840273944e-06,26.630555013363573,0.023442676740523062,8.190625027849304e-05,0.00016185597749740754,0.0006518967110950589,0.09577821220023511,0.07201115053438885,0.023767061665846256,0.09577794215204122,0.0720111505349693,0.02376706166603783,0.3769129936215842,0.3769129936215842,0.12439902382520493,0.0,5.568323942226357,5.0098446075032825,7.268509540216826,5.55035373041693,4.992359726943732,7.2490592751062195,24889.020906389247,21155.66777043086,0.85,1.072730125270964,0.6687290358945177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449002665192278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.33515725176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.730914233738,1538.8792266142102,0.3769129936215842,0.12439902382520493,6.112874298809886,3.438570936879769
687.0,-29.58698315014976,5.147362680626005,35.02142355789435,24.285013682115846,5.100501953250551,-26.118175259268188,-39.6657424053177,1.6316940623690563,0.5917367132258846,-4.953467455470848,40.043932672768356,42655.67625569935,25771.385019845733,25771.385019845733,68427.06127554509,77665.80783291133,77665.80783291133,25771.385019845733,103437.19285275707,103437.19285275707,103437.19285275707,128326.29208081233,91708.7905744287,56699.197107868444,38899.54829617806,24889.099228055256,0.0,63788.64752423331,21155.73434384697,1538.8874949945725,0.0,0.8869963066172445,2.814426318255994,0.0014959135982669303,355299.69291689084,1556428.350105258,4.380607079413735,1556428.350105258,4.380607079413735,0.8500000000000001,0.09577941363110858,4.027634451161993,1.2675230033742269,1.0,0.0,4.027634451162462,1.2840843433485387,1.284397310338421,3.136580920112327,19354.4059009066,1973.6001489710147,4632.441516551485,4632.441516551485,5.563240232556816,5.147362680626005,-2.3097227485772356,7.45708542920324,3.4387656434178364,3.4387656434178364,0.9825044695479532,0.0,0.0,0.00024371506355384064,1.0001929431262067,0.00024366804947861755,198.58162587097968,0.0,9.365875672168168e-06,26.54289165492459,0.02345204261619523,8.189119750425273e-05,0.0001618238660495879,0.0006517673779215438,0.09577941363032848,0.07201106939982613,0.023768344230502347,0.09577977776527118,0.07201106940041263,0.023768344230695942,0.3769117680776376,0.3769117680776376,0.12440547254653522,0.0,5.563807808165905,5.005574111579051,7.263149207550043,5.545204168696728,4.9880492166038835,7.241250818515766,24889.099228055256,21155.73434384697,0.85,1.0727153487546455,0.6687032553793284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449013804858518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.24749389332,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.707433374877,1538.8874949945725,0.3769117680776376,0.12440547254653522,6.112874298809886,3.4387656434178364
688.0,-29.588837309801416,5.147175636329277,35.02146222286523,24.284396843891614,5.100087899561389,-26.119885677859557,-39.66738703949375,1.631136267619712,0.5872673249422178,-4.953773897761979,40.04397332176713,42654.46206848951,25772.44531560733,25772.44531560733,68426.90738409685,77664.98019962803,77664.98019962803,25772.44531560733,103437.42551523536,103437.42551523536,103437.42551523536,128326.60344002825,91708.54363491933,56698.56185957029,38899.97975038782,24889.17792479289,0.0,63789.157675180715,21155.801236073956,1538.897508941589,0.0,0.8869946026618192,2.8144490094970216,0.0014959135982669303,355295.450785249,1556430.1043878403,4.380664320209921,1556430.1043878403,4.380664320209921,0.85,0.09578062418383429,4.027634451161993,1.2675227863295002,1.0,0.0,4.027634451162692,1.2840870470172558,1.2843999542927893,3.1365743159839448,19354.35378630049,1973.5948347601363,4632.441516551485,4632.441516551485,5.5634691174240745,5.147175636329277,-2.309799934578791,7.456975570908068,3.438957785335932,3.438957785335932,0.9825593672388377,0.0,0.0,0.00024366804947861755,1.0001923508702304,0.00024362118873095859,198.58315257110226,0.0,9.336131496622071e-06,26.45859666142695,0.02346137874769185,8.187600111538567e-05,0.0001617920483632319,0.0006516392279118201,0.09578062418261199,0.0720110095057469,0.023769614676865083,0.09578098925715178,0.07201100950666588,0.02376961467716842,0.37691053512879924,0.37691053512879924,0.12441181866977781,0.0,5.559389944988197,5.001403333772146,7.257884150420011,5.541041222704223,4.984138880619128,7.236223906413841,24889.17792479289,21155.801236073956,0.85,1.0727043572597699,0.6686788730725887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490249112007927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.16319889982,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.684002675736,1538.897508941589,0.37691053512879924,0.12441181866977781,6.112874298809886,3.438957785335932
689.0,-29.590685483107443,5.146979470625051,35.021499026119336,24.283715744409733,5.099614347765815,-26.121596657700028,-39.66903170859439,1.6305255223587023,0.5829372930278964,-4.954107472560805,40.043996424606384,42653.274013523194,25773.53988450718,25773.53988450718,68426.81389803038,77664.13320921925,77664.13320921925,25773.53988450718,103437.67309372642,103437.67309372642,103437.67309372642,128326.84258216935,91708.25083515233,56697.92616909035,38900.36074006886,24889.169488442927,0.0,63789.530228511794,21155.794065176487,1538.9031885494805,0.0,0.8869928242719918,2.8144667193290225,0.0014959135982669303,355290.83309896814,1556431.101434185,4.380724061632721,1556431.101434185,4.380724061632721,0.85,0.09578180608630298,4.027634451161993,1.2675225725816563,1.0,0.0,4.027634451161423,1.2840899978260396,1.2844028456440781,3.1365671082095226,19354.291993254235,1973.588533623025,4632.441516551485,4632.441516551485,5.563705400795582,5.146979470625051,-2.30990259361726,7.456882064242311,3.4391469647741295,3.4391469647741295,0.9826134185068941,0.0,0.0,0.00024362118873095859,1.000191732688514,0.00024357448753960923,198.5846743626138,0.0,9.30575500195497e-06,26.37250967554039,0.023470684502693805,8.186080701064701e-05,0.00016176038172031158,0.0006515116862498416,0.09578180608493603,0.07201093941106268,0.023770866673873344,0.09578175341797747,0.07201093941209039,0.02377086667421259,0.376909299458616,0.376909299458616,0.12441808492104436,0.0,5.555066532672242,4.997281715319843,7.252853199165543,5.537044765588689,4.980162378148236,7.232076097483343,24889.169488442927,21155.794065176487,0.85,1.0726966267490377,0.6686563431448286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490359834478463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.07711191393,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.660624905708,1538.9031885494805,0.376909299458616,0.12441808492104436,6.112874298809886,3.4391469647741295
690.0,-29.59252822380522,5.146776564729161,35.021534273984074,24.283173330500745,5.099293488119069,-26.123287476690074,-39.67065070811657,1.630052741003778,0.5775265240530985,-4.954340534513924,40.04402472663273,42652.002922509324,25774.348707506768,25774.348707506768,68426.35163001608,77663.22955479739,77663.22955479739,25774.348707506768,103437.57826230416,103437.57826230416,103437.57826230416,128326.73586667303,91707.96100063478,56697.26723286433,38900.77085307828,24889.157604368876,0.0,63789.92845744715,21155.783963713544,1538.9063829993834,0.0,0.8869915377610494,2.814510269733011,0.0014959135982669303,355287.6068430731,1556432.3228618526,4.380767279477083,1556432.3228618526,4.380767279477083,0.85,0.09578293022270867,4.027634451161993,1.2675221967371186,1.0,0.0,4.0276344511605275,1.2840923035903484,1.284405091998387,3.136561476071965,19354.23082600013,1973.5822962989535,4632.441516551485,4632.441516551485,5.563880000517285,5.146776564729161,-2.3099359763558556,7.456712541085016,3.439333080847237,3.439333080847237,0.9826665945277819,0.0,0.0,0.00024357448753960923,1.000191171931546,0.00024352793183449504,198.58619170127463,0.0,9.274140876458963e-06,26.2829152438847,0.023479958643570265,8.184585259739336e-05,0.00016172863494221586,0.0006513838218326699,0.0957829302219815,0.0720108334319587,0.0237720967900228,0.0957832954229999,0.07201083343250539,0.023772096790203284,0.3769080618131725,0.3769080618131725,0.12442429796711511,0.0,5.550533593985392,4.993123936624272,7.247083436541061,5.531867058567002,4.976050913190875,7.223548609408169,24889.157604368876,21155.783963713544,0.85,1.072682683374724,0.6686322426425283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490470201075085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.98751748228,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.637305256818,1538.9063829993834,0.3769080618131725,0.12442429796711511,6.112874298809886,3.439333080847237
691.0,-29.594365008844612,5.146565021224108,35.021568140874045,24.282525618933164,5.0988401840001245,-26.124986180937093,-39.672285912651546,1.6294613560925706,0.5732664490149659,-4.954675118733094,40.04405499813718,42650.82507077746,25775.3852206065,25775.3852206065,68426.21029138396,77662.4358461563,77662.4358461563,25775.3852206065,103437.82106676279,103437.82106676279,103437.82106676279,128327.03047620927,91707.7250825832,56696.64535624181,38901.199695934876,24889.20940944649,0.0,63790.40910538136,21155.827998029516,1538.9156138330954,0.0,0.8869897282791738,2.8145269517215525,0.0014959135982669303,355282.9752636669,1556433.6292868878,4.380828065661769,1556433.6292868878,4.380828065661769,0.85,0.09578409493981448,4.027634451161993,1.267522029145621,1.0,0.0,4.027634451161841,1.2840951633184272,1.2844078926379907,3.136554490831945,19354.18103738444,1973.5772192730892,4632.441516551485,4632.441516551485,5.564103751447767,5.146565021224108,-2.3100490007467505,7.456614021970858,3.4395168366863516,3.4395168366863516,0.9827190961961004,0.0,0.0,0.00024352793183449504,1.000190556880154,0.00024348153475285746,198.5877041562101,0.0,9.245320180593968e-06,26.201237391803303,0.02348920396375086,8.183075106466583e-05,0.0001616971807698292,0.0006512571359243326,0.09578409493841836,0.07201077068141187,0.02377332425700649,0.09578424228247996,0.07201077068246146,0.02377332425735301,0.37690681764605366,0.37690681764605366,0.1244304202738386,0.0,5.54616077821089,4.98909301028732,7.2415768234088205,5.527941567748087,4.9723345630523,7.21889539580809,24889.20940944649,21155.827998029516,0.85,1.0726723852537814,0.6686087402311304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490580244850293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.9058396302,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.614032835401,1538.9156138330954,0.37690681764605366,0.1244304202738386,6.112874298809886,3.4395168366863516
692.0,-29.596196692690825,5.146345598793072,35.02160025533035,24.281885765399807,5.098402982741462,-26.12667868207938,-39.673912595584966,1.6288849721297145,0.568687547750585,-4.954986451404365,40.04407168803321,42649.63400282055,25776.33069172427,25776.33069172427,68425.96469454482,77661.60883590176,77661.60883590176,25776.33069172427,103437.93952762603,103437.93952762603,103437.93952762603,128327.11538523357,91707.46032787919,56696.01497625126,38901.60594625326,24889.175857607544,0.0,63790.7818038608,21155.79947896641,1538.919446153671,0.0,0.8869880860271316,2.8145505125089367,0.0014959135982669303,355278.6655931345,1556434.3495718266,4.38088323421665,1556434.3495718266,4.38088323421665,0.85,0.09578521365856171,4.027634451161993,1.2675218005618083,1.0,0.0,4.0276344511622355,1.2840979526289515,1.2844106230463261,3.136547677625497,19354.125163024153,1973.5715216739818,4632.441516551485,4632.441516551485,5.56430784924682,5.146345598793072,-2.3101499598898956,7.456495558682968,3.439697648670209,3.439697648670209,0.9827707567629168,0.0,0.0,0.00024348153475285746,1.0001900304580724,0.00024343527463610738,198.58921243082668,0.0,9.213889921955834e-06,26.112164038822833,0.023498417853672817,8.1815730786751e-05,0.00016166580396610646,0.0006511307616286915,0.09578521365737926,0.07201068201796818,0.023774531639411078,0.09578510529089501,0.07201068201885714,0.02377453163970457,0.3769055731854519,0.3769055731854519,0.1244364821069784,0.0,5.541799926944918,4.985102926399691,7.2359948256752205,5.523673999154937,4.9685520260472344,7.213057540033674,24889.175857607544,21155.79947896641,0.85,1.072662268114787,0.6685861624012778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490689934554144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.81676627722,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.590818300987,1538.919446153671,0.3769055731854519,0.1244364821069784,6.112874298809886,3.439697648670209
