time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
693.0,-29.598022390398313,5.146118361285068,35.021630701570416,24.281236726697557,5.097956989274248,-26.128366674258203,-39.67553477324543,1.6283012731341246,0.5640971249941344,-4.955306814513289,40.044087326156074,42648.45031572643,25777.268500960483,25777.268500960483,68425.71881668692,77660.78008293759,77660.78008293759,25777.268500960483,103438.04858389808,103438.04858389808,103438.04858389808,128327.19622096332,91707.18785379233,56695.38574549873,38902.00234254845,24889.147637065234,0.0,63791.14997961368,21155.77549150545,1538.9238254328225,0.0,0.8869864016725562,2.814573173422871,0.0014959135982669303,355274.2309602006,1556435.024465675,4.3809398172760625,1556435.024465675,4.3809398172760625,0.8500000000000001,0.09578632479096258,4.027634451161993,1.26752159670461,1.0,0.0,4.027634451161303,1.284100775853309,1.284413387552378,3.136540781610816,19354.067659549935,1973.5656579514857,4632.441516551485,4632.441516551485,5.5645102930840205,5.146118361285068,-2.3102624465629304,7.4563808078479985,3.4398757312722203,3.4398757312722203,0.9828216375063487,0.0,0.0,0.00024343527463610738,1.0001894121919797,0.00024338917375920152,198.59071579624657,0.0,9.186760152354863e-06,26.03527827177368,0.023507604613825173,8.18007546470956e-05,0.00016163451998901177,0.0006510047612047756,0.09578632478972102,0.07201059575915009,0.023775729030570937,0.09578596717206164,0.07201059576008348,0.023775729030879097,0.37690432828055487,0.37690432828055487,0.12444248731684335,0.0,5.537460521762057,4.9811535397270745,7.230376310923361,5.519403939507413,4.964748296749235,7.20727531010067,24889.147637065234,21155.77549150545,0.85,1.0726522227386455,0.6685637479392673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490799321199619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.73988051017,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.567644734305,1538.9238254328225,0.37690432828055487,0.12444248731684335,6.112874298809886,3.4398757312722203
694.0,-29.59984302741617,5.145885462798702,35.021659936141646,24.28071676930415,5.097657949468676,-26.130035414761807,-39.67713142102582,1.6278503368139352,0.5584197029758116,-4.9555357527911585,40.04411292592572,42647.182530497295,25777.947818363915,25777.947818363915,68425.13034886122,77659.87903070533,77659.87903070533,25777.947818363915,103437.82684906924,103437.82684906924,103437.82684906924,128326.9747746691,91706.90053466627,56694.73013915775,38902.411550565026,24889.147925599853,0.0,63791.55947616488,21155.775736759875,1538.9277539139728,0.0,0.8869851458239005,2.81462070128295,0.0014959135982669303,355271.06190398574,1556436.1292744004,4.380982005494827,1556436.1292744004,4.380982005494827,0.85,0.09578739138185126,4.027634451161993,1.2675211845943704,1.0,0.0,4.027634451163205,1.2841029783288171,1.284415531362719,3.1365354018598395,19354.00702314906,1973.5594747593789,4632.441516551485,4632.441516551485,5.564656936576658,5.145885462798702,-2.310311740690411,7.456197203489113,3.440051090621961,3.440051090621961,0.9828717401777032,0.0,0.0,0.00024338917375920152,1.0001888899230449,0.0002433432086792406,198.59221501434766,0.0,9.155206143569536e-06,25.945854210876067,0.023516759819968744,8.178601667694157e-05,0.00016160315708225995,0.0006508784428810534,0.09578739138114872,0.07201048334489452,0.023776908036254214,0.0957876935463465,0.07201048334542265,0.023776908036428613,0.37690308282913004,0.37690308282913004,0.12444844129139081,0.0,5.5328641175610755,4.977145949008218,7.223893940105711,5.513955455766961,4.960681550605443,7.197517260358552,24889.147925599853,21155.775736759875,0.85,1.0726361122183825,0.6685395823632752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449090835192425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.65045644927,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.544530033809,1538.9277539139728,0.37690308282913004,0.12444844129139081,6.112874298809886,3.440051090621961
695.0,-29.60165825452523,5.14564499657055,35.02168809840986,24.280075763259106,5.097226304144615,-26.131712547627934,-39.678740536887176,1.6272805972470161,0.5536501928741018,-4.955865150174368,40.04414016170589,42645.990242381384,25778.85594737824,25778.85594737824,68424.84618975963,77659.02484369083,77659.02484369083,25778.85594737824,103437.88079106907,103437.88079106907,103437.88079106907,128327.08938149679,91706.60420765803,56694.094056722395,38902.78905659515,24889.208590427723,0.0,63791.99764702287,21155.827301863563,1538.9374940882985,0.0,0.8869833735873851,2.814644655122102,0.0014959135982669303,355266.5022911326,1556437.3046890474,4.381041541072689,1556437.3046890474,4.381041541072689,0.85,0.09578849619820543,4.027634451161993,1.2675209367787468,1.0,0.0,4.027634451162149,1.2841057357295502,1.284418230407513,3.136528666678479,19353.944485706783,1973.5530977149979,4632.441516551485,4632.441516551485,5.564852973377357,5.14564499657055,-2.3104393230328437,7.456084319603394,3.440224363514049,3.440224363514049,0.9829212467182996,0.0,0.0,0.0002433432086792406,1.0001883313955189,0.0002432973881426056,198.59370979739214,0.0,9.128307042748699e-06,25.869622159149813,0.023525888127011493,8.177116610267693e-05,0.00016157204257656368,0.0006507531250259802,0.09578849619686587,0.0720104133025475,0.02377808289431838,0.09578892362102963,0.07201041330355451,0.023778082894650922,0.376901830776513,0.376901830776513,0.12445429812473978,0.0,5.5283371592444155,4.973176117926641,7.21757934994605,5.509515343048463,4.9566720165829,7.191676780133321,24889.208590427723,21155.827301863563,0.85,1.072624290093116,0.6685163000906845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449101708198174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.57422439755,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.521455859205,1538.9374940882985,0.376901830776513,0.12445429812473978,6.112874298809886,3.440224363514049
696.0,-29.603467206935743,5.145396689204054,35.02171457168099,24.279391730111115,5.096733700917911,-26.133390127944207,-39.68035726631058,1.626656621926274,0.5494050816578238,-4.956219370055531,40.04414729016491,42644.85666701277,25779.79688397957,25779.79688397957,68424.65355099234,77658.24329128482,77658.24329128482,25779.79688397957,103438.04017526438,103438.04017526438,103438.04017526438,128327.20452220546,91706.3533052642,56693.48922807971,38903.18230798277,24889.16434694108,0.0,63792.34665492385,21155.78969489992,1538.9418341207015,0.0,0.8869815479062234,2.8146588624678044,0.0014959135982669303,355261.59912940086,1556437.612332085,4.381102872210983,1556437.612332085,4.381102872210983,0.85,0.09578956799102058,4.027634451161993,1.2675208021560684,1.0,0.0,4.027634451161706,1.2841087463023264,1.2844211828713146,3.1365213131363094,19353.891534765644,1973.5476982216808,4632.441516551485,4632.441516551485,5.565056092315385,5.145396689204054,-2.31059003520208,7.4559867244061335,3.440394965306554,3.440394965306554,0.9829699900875869,0.0,0.0,0.0002432973881426056,1.000187683110297,0.000243251733900602,198.59519943306276,0.0,9.099670355253282e-06,25.7884657867878,0.023534987797366746,8.175624777302763e-05,0.00016154114036957796,0.0006506286622325076,0.09578956798955694,0.07201032848282783,0.02377923950672911,0.09578948010626083,0.07201032848392812,0.023779239507092455,0.37690057306196645,0.37690057306196645,0.12446008310224269,0.0,5.52394671471194,4.969298352031217,7.211538256033634,5.505624451713345,4.953115381586713,7.186680919894684,24889.16434694108,21155.78969489992,0.85,1.0726154019874254,0.6684948728676562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449112549050304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.493068025185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.498429375206,1538.9418341207015,0.37690057306196645,0.12446008310224269,6.112874298809886,3.440394965306554
697.0,-29.605271027952554,5.145142588413427,35.02173958202423,24.278818547632568,5.096370259440714,-26.135050171831836,-39.681948675401486,1.6261494033203194,0.5441327566923633,-4.956487370889563,40.04415762551114,42643.64032884361,25780.49209487515,25780.49209487515,68424.13242371877,77657.38773854189,77657.38773854189,25780.49209487515,103437.87983341704,103437.87983341704,103437.87983341704,128326.98974319005,91706.07862676817,56692.8521920037,38903.58492751607,24889.109909773008,0.0,63792.69483728908,21155.743423307056,1538.9436263696152,0.0,0.8869801487175119,2.81469655037597,0.0014959135982669303,355257.88945921,1556438.058374896,4.381149876063774,1556438.058374896,4.381149876063774,0.85,0.09579058836657532,4.027634451161993,1.2675204895017673,1.0,0.0,4.027634451165069,1.2841112109062645,1.2844235894467395,3.1365152931882596,19353.83356606852,1973.5417870596502,4632.441516551485,4632.441516551485,5.5652061667185055,5.145142588413427,-2.3106814800718127,7.45582406848524,3.4405628009119456,3.4405628009119456,0.9830179431176987,0.0,0.0,0.000243251733900602,1.0001871534309406,0.00024320621702266014,198.59668486266327,0.0,9.06671329566907e-06,25.695065479926143,0.023544054510662413,8.174156554323418e-05,0.00016151016835736783,0.0006505039182891082,0.09579058836569455,0.07201021140957643,0.023780376956118118,0.0957907231649838,0.07201021141023853,0.02378037695633679,0.3768993137566102,0.3768993137566102,0.12446582297744761,0.0,5.519400331918348,4.965402634512657,7.204920269266665,5.5006201275819535,4.949311595016809,7.177924735848592,24889.109909773008,21155.743423307056,0.85,1.072601378547226,0.668472157158611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491233525826523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.399667718324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.475468086763,1538.9436263696152,0.3768993137566102,0.12446582297744761,6.112874298809886,3.4405628009119456
698.0,-29.607069391299003,5.144881675016942,35.0217634136665,24.27818770464512,5.095939020399442,-26.136712083784744,-39.683547837752826,1.6255817128855048,0.539395564875349,-4.956813448408165,40.04417331379516,42642.48003269169,25781.309607578303,25781.309607578303,68423.78964027,77656.57309014976,77656.57309014976,25781.309607578303,103437.88269772806,103437.88269772806,103437.88269772806,128327.0029393899,91705.81519891102,56692.24145080115,38903.970831233186,24889.120241661847,0.0,63793.09107289503,21155.75220541257,1538.9505043237364,0.0,0.886978435041435,2.814720475342441,0.0014959135982669303,355253.37593197095,1556438.7354347683,4.381207444831763,1556438.7354347683,4.381207444831763,0.85,0.0957916339997929,4.027634451161993,1.2675202971836557,1.0,0.0,4.027634451161119,1.2841139578399012,1.2844262785967062,3.136508583659632,19353.777971728643,1973.5361180146783,4632.441516551485,4632.441516551485,5.565382642276854,5.144881675016942,-2.3108198056800227,7.455701480696964,3.44072847498878,3.44072847498878,0.9830652785682228,0.0,0.0,0.00024320621702266014,1.0001865898720066,0.00024316084567158926,198.59816581733696,0.0,9.039501064554388e-06,25.617946016947137,0.023553094011726967,8.172681423760365e-05,0.0001614794027850565,0.0006503800058101574,0.09579163399850887,0.07201012387245811,0.023781510126050766,0.09579178043254112,0.07201012387342337,0.023781510126369525,0.37689804950436373,0.37689804950436373,0.12447148774525171,0.0,5.514903014569768,4.961564743921656,7.19832576692869,5.496209013283533,4.945594760066342,7.171310366485784,24889.120241661847,21155.75220541257,0.85,1.072589342975771,0.6684498166731726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491341256218837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.32254825534,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.452549298829,1538.9505043237364,0.37689804950436373,0.12447148774525171,6.112874298809886,3.44072847498878
699.0,-29.60886223358211,5.144614544388808,35.021785916252774,24.277574847824894,5.09552633173317,-26.13836717054337,-39.685134671721585,1.6250312686946715,0.5345006095258782,-4.957121578750492,40.04418226521827,42641.292285971926,25782.055675376057,25782.055675376057,68423.34796134799,77655.7562082912,77655.7562082912,25782.055675376057,103437.81188366727,103437.81188366727,103437.81188366727,128326.90018152837,91705.55482086434,56691.608524831725,38904.38477336958,24889.088297861108,0.0,63793.47307123069,21155.72505318194,1538.9545745443963,0.0,0.8869768369043415,2.814748557231165,0.0014959135982669303,355249.11086881935,1556439.1217517778,4.381261132350911,1556439.1217517778,4.381261132350911,0.85,0.09579264640246422,4.027634451161993,1.2675200081570077,1.0,0.0,4.0276344511622035,1.2841166238870185,1.2844288870271172,3.1365020717279957,19353.723021026846,1973.5305146025246,4632.441516551485,4632.441516551485,5.565543695102905,5.144614544388808,-2.310949070746823,7.455563615135631,3.4408916704281958,3.4408916704281958,0.9831119058366273,0.0,0.0,0.00024316084567158926,1.0001860197103412,0.00024311562137412183,198.5996422447029,0.0,9.010667103331761e-06,25.53623057084221,0.023562104678830298,8.171217908626297e-05,0.0001614486665853263,0.0006502562116332262,0.09579264640132834,0.07201002026608536,0.023782626135242988,0.09579281688280428,0.07201002026693923,0.02378262613552499,0.37689678220562706,0.37689678220562706,0.124477089439866,0.0,5.510380730091299,4.95775630911902,7.191541034868578,5.491622188276381,4.941938241378637,7.163800052267106,24889.088297861108,21155.72505318194,0.85,1.0725759966846085,0.6684271953395513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491448662180215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.240832809235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.429679718856,1538.9545745443963,0.37689678220562706,0.124477089439866,6.112874298809886,3.4408916704281958
700.0,-29.610650309928307,5.144340651981202,35.02180703443868,24.276912328228377,5.095061476999867,-26.140023184212996,-39.686729084327794,1.6244343512846628,0.5298882860420235,-4.957465643570993,40.04418694651784,42640.15699213007,25782.867088912728,25782.867088912728,68423.0240810428,77654.94953197135,77654.94953197135,25782.867088912728,103437.81662088407,103437.81662088407,103437.81662088407,128326.86932469612,91705.28160541465,56691.00522759389,38904.75153091196,24889.052703812045,0.0,63793.80423472401,21155.694798240238,1538.959295071464,0.0,0.8869750715847144,2.8147687572699285,0.0014959135982669303,355244.3484570907,1556439.323782881,4.381320436321819,1556439.323782881,4.381320436321819,0.85,0.09579365856338436,4.027634451161993,1.2675198411149906,1.0,0.0,4.027634451162047,1.28411950682732,1.2844317125920472,3.136495030056111,19353.665361093936,1973.5246349256818,4632.441516551485,4632.441516551485,5.5657188540409654,5.144340651981202,-2.3111090119485884,7.455449663929791,3.4410525554804035,3.4410525554804035,0.9831578729944009,0.0,0.0,0.00024311562137412183,1.0001855278823932,0.00024307052501434373,198.60111476645199,0.0,8.981529297799704e-06,25.453654029964362,0.023571086208128096,8.169747647820954e-05,0.0001614181448959123,0.0006501332814254348,0.09579365856200579,0.07200992585812976,0.023783732703876032,0.09579360751781726,0.07200992585916606,0.023783732704218293,0.376895511698089,0.376895511698089,0.12448262473899041,0.0,5.5059228062444845,4.9539939784340845,7.184877562258066,5.487353929612993,4.938292126420436,7.157551179894483,24889.052703812045,21155.694798240238,0.85,1.072565351790057,0.6684059291281509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491555739910702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.15825626836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.406860798743,1538.959295071464,0.376895511698089,0.12448262473899041,6.112874298809886,3.4410525554804035
701.0,-29.612431915280524,5.144060931210459,35.02182676851407,24.276294756587617,5.0946441578255035,-26.141668619045713,-39.688306802976854,1.6238808615906053,0.5249352813478367,-4.957775488834812,40.04418886747957,42638.98042092994,25783.566492489168,25783.566492489168,68422.54691341911,77654.1323203516,77654.1323203516,25783.566492489168,103437.69881284077,103437.69881284077,103437.69881284077,128326.69098685993,91705.01448790898,56690.376794888725,38905.15299224472,24888.99217401917,0.0,63794.145166263894,21155.643347916295,1538.9618256547985,0.0,0.8869734901158747,2.8147974029463825,0.0014959135982669303,355240.05974205997,1556439.4066859407,4.38137356416411,1556439.4066859407,4.38137356416411,0.85,0.09579463740861101,4.027634451161993,1.2675196009920913,1.0,0.0,4.02763445116104,1.2841221865619519,1.2844343350659477,3.136488484748785,19353.60898808328,1973.5188864783877,4632.441516551485,4632.441516551485,5.565869833513442,5.144060931210459,-2.3112477882937656,7.455308719504224,3.4412109555114236,3.4412109555114236,0.983203130146121,0.0,0.0,0.00024307052501434373,1.0001848590989355,0.000243025599520998,198.60258197825075,0.0,8.956187323839217e-06,25.38183487576034,0.023580042395451934,8.168293021786536e-05,0.00016138759479647838,0.0006500102367924684,0.095794637407487,0.07200981351553222,0.023784823891954784,0.09579456912005772,0.07200981351637716,0.023784823892233856,0.3768942388815364,0.3768942388815364,0.1244881097549748,0.0,5.501414573687953,4.950247130052389,7.1779636420963016,5.482710770182621,4.934672191188042,7.149702726716043,24888.99217401917,21155.643347916295,0.85,1.0725521399352937,0.6683839137557502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449166253449739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.08643711416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.384077594821,1538.9618256547985,0.3768942388815364,0.1244881097549748,6.112874298809886,3.4412109555114236
702.0,-29.614208679029986,5.143775291294524,35.02184528728036,24.275668383948528,5.094215357855489,-26.143310844057325,-39.689883997756965,1.6233175228828045,0.5200738337066468,-4.958098943226208,40.04419293697646,42637.82268897453,25784.276789912157,25784.276789912157,68422.09947888668,77653.32606555696,77653.32606555696,25784.276789912157,103437.60285546911,103437.60285546911,103437.60285546911,128326.56006463368,91704.75172554726,56689.76107086943,38905.545171864265,24888.957209164564,0.0,63794.502381028826,21155.61362778988,1538.9661649228963,0.0,0.8869718316997344,2.8148232674517533,0.0014959135982669303,355235.5826999948,1556439.5823134664,4.381429277111347,1556439.5823134664,4.381429277111347,0.8500000000000001,0.09579561508648038,4.027634451161993,1.267519385046326,1.0,0.0,4.0276344511635065,1.2841249119830975,1.2844370034566488,3.1364818278792237,19353.55353419089,1973.5132317550735,4632.441516551485,4632.441516551485,5.56602316462846,5.143775291294524,-2.3114004443808076,7.455175735675332,3.441367140832218,3.441367140832218,0.9832477545234909,0.0,0.0,0.000243025599520998,1.0001843593712343,0.0002429808037327998,198.60404522177726,0.0,8.922318975110609e-06,25.285851975463466,0.023588964714427046,8.166839118045626e-05,0.00016135720834054173,0.0006498878512556891,0.09579561508525633,0.07200970872755719,0.023785906357699137,0.09579554034540355,0.07200970872847731,0.02378590635800306,0.37689296264881145,0.37689296264881145,0.12449353490831401,0.0,5.4969054107976945,4.946535997801334,7.170937850793109,5.478172776932865,4.931078109266593,7.142202904912551,24888.957209164564,21155.61362778988,0.85,1.0725391205376658,0.6683620233340692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491768944089989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.99045421386,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.361364423934,1538.9661649228963,0.37689296264881145,0.12449353490831401,6.112874298809886,3.441367140832218
703.0,-29.615979584268086,5.143483960163346,35.021862588874605,24.27505210451784,5.09378871874789,-26.144947579366328,-39.69146031942216,1.6227567138460943,0.515301362152627,-4.958420851243953,40.04419452159247,42636.68688838578,25784.95973574148,25784.95973574148,68421.64662412726,77652.55185684135,77652.55185684135,25784.95973574148,103437.51159258283,103437.51159258283,103437.51159258283,128326.42424077133,91704.51951947846,56689.165495779635,38905.94891522092,24888.91264818851,0.0,63794.86156340943,21155.575750960234,1538.9699496702858,0.0,0.886970190106956,2.8148481510115597,0.0014959135982669303,355231.12710577337,1556439.6507008413,4.381484425032936,1556439.6507008413,4.381484425032936,0.85,0.09579657605473485,4.027634451161993,1.267519216905348,1.0,0.0,4.027634451162958,1.2841276253255276,1.284439659932021,3.1364752005401204,19353.504528959438,1973.5082346121703,4632.441516551485,4632.441516551485,5.56617059138536,5.143483960163346,-2.31155577364683,7.455039733810176,3.441521074342929,3.441521074342929,0.9832917355265511,0.0,0.0,0.0002429808037327998,1.0001837540941807,0.0002429361632181839,198.605503659392,0.0,8.896624745057302e-06,25.213034527492393,0.0235978613391721,8.165386258189366e-05,0.00016132694115090614,0.000649765946079973,0.09579657605352755,0.07200959974523968,0.023786976308287865,0.09579644548700313,0.07200959974614721,0.023786976308587646,0.3768916833520283,0.3768916833520283,0.12449890077540772,0.0,5.492407190903407,4.942886207478523,7.163770048794504,5.47372221339657,4.9276766318761815,7.134470232277351,24888.91264818851,21155.575750960234,0.85,1.072525983242694,0.6683404563235347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449187506599269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.91763676589,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.338688859643,1538.9699496702858,0.3768916833520283,0.12449890077540772,6.112874298809886,3.441521074342929
704.0,-29.61774648640411,5.143187543539137,35.021878812892574,24.274456640146695,5.093396013179565,-26.14657731750938,-39.69302420793099,1.6222268442845673,0.5101190535856404,-4.958722755740662,40.04419773793045,42635.516931000995,25785.56999490497,25785.56999490497,68421.08692590597,77651.72464813855,77651.72464813855,25785.56999490497,103437.29464304353,103437.29464304353,103437.29464304353,128326.1702617044,91704.246438402,56688.548424933455,38906.33112607616,24888.875618660884,0.0,63795.20674473705,21155.54427586175,1538.9737260434815,0.0,0.8869686442473941,2.8148807284962647,0.0014959135982669303,355226.9484241983,1556439.7895085511,4.381536357004961,1556439.7895085511,4.381536357004961,0.85,0.09579751674062958,4.027634451161993,1.267518911943771,1.0,0.0,4.027634451162122,1.28413019376493,1.2844421716683203,3.1364689271524773,19353.44689738492,1973.5023578270789,4632.441516551485,4632.441516551485,5.5663023273525205,5.143187543539137,-2.3116999360797466,7.454887479618884,3.441672814937181,3.441672814937181,0.9833350899820517,0.0,0.0,0.0002429361632181839,1.000183341335381,0.00024289163114217746,198.60695881897013,0.0,8.865851888908522e-06,25.12582425316675,0.023606727191061008,8.163945093791648e-05,0.0001612967122802674,0.0006496441952391687,0.09579751673955336,0.07200948417851295,0.023788032561040402,0.09579762229121698,0.07200948417932194,0.023788032561307647,0.3768904028513207,0.3768904028513207,0.12450420591432863,0.0,5.487824680628705,4.9392274904657825,7.156288801089033,5.468841809326307,4.924020206531338,7.125774639759356,24888.875618660884,21155.54427586175,0.85,1.0725114066904493,0.6683185008177487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44919808394546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.830426491564,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.316071435405,1538.9737260434815,0.3768904028513207,0.12450420591432863,6.112874298809886,3.441672814937181
705.0,-29.619506782876535,5.142884510886209,35.02189373603425,24.273749102745228,5.0928805458499244,-26.148213387003167,-39.694600354973204,1.6215871499765653,0.5057295145086869,-4.959106349095239,40.04419229498185,42634.42644048142,25786.363918351362,25786.363918351362,68420.79035883278,77650.94061774875,77650.94061774875,25786.363918351362,103437.30453610011,103437.30453610011,103437.30453610011,128326.1318582975,91703.96416475426,56687.95770008883,38906.673849628256,24888.827322197383,0.0,63795.50117182564,21155.503223867774,1538.9787724903438,0.0,0.8869667145482095,2.814893417607012,0.0014959135982669303,355221.6391369825,1556439.5546068638,4.381601183948878,1556439.5546068638,4.381601183948878,0.85,0.09579847418746902,4.027634451161993,1.2675188025971877,1.0,0.0,4.027634451165037,1.2841332752515016,1.2844451967154376,3.1364614006853517,19353.387325791846,1973.4962832151496,4632.441516551485,4632.441516551485,5.566473710724239,5.142884510886209,-2.3119081994585824,7.454792710344792,3.4418225358558168,3.4418225358558168,0.9833778673873762,0.0,0.0,0.00024289163114217746,1.0001826584754274,0.00024284727302952417,198.60840855696404,0.0,8.844380185531257e-06,25.064973445795584,0.023615571571246538,8.162492870735531e-05,0.00016126670243482214,0.0006495233265517793,0.09579847418582435,0.0720093914148075,0.023789082771016854,0.09579815984550277,0.07200939141604377,0.023789082771425246,0.3768891184127275,0.3768891184127275,0.12450943867647042,0.0,5.483388529666115,4.9356247935908755,7.149231134357763,5.464835863603923,4.920486566521333,7.120251082943355,24888.827322197383,21155.503223867774,0.85,1.0725018081533597,0.6682983228809604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492086375284225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.76957568419,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.293475176471,1538.9787724903438,0.3768891184127275,0.12450943867647042,6.112874298809886,3.4418225358558168
706.0,-29.621261746225123,5.142577233550021,35.021907402708585,24.273181438352935,5.092510036428095,-26.149830158567426,-39.696150937210746,1.62107844877053,0.500440828017986,-4.959386551468463,40.04418554382479,42633.25297647035,25786.873280342552,25786.873280342552,68420.1262568129,77650.13621646115,77650.13621646115,25786.873280342552,103437.0094968037,103437.0094968037,103437.0094968037,128325.74200153895,91703.71805911913,56687.340908575694,38907.085722826036,24888.732504735257,0.0,63795.81822756129,21155.422629024968,1538.9787939184582,0.0,0.8869653149845618,2.814929921399615,0.0014959135982669303,355217.7609160403,1556439.2632467772,4.381648201466647,1556439.2632467772,4.381648201466647,0.85,0.09579936496978803,4.027634451161993,1.2675185141200203,1.0,0.0,4.027634451162831,1.2841357442001218,1.2844476092989725,3.13645537035555,19353.335387168223,1973.490986949491,4632.441516551485,4632.441516551485,5.5665836661309855,5.142577233550021,-2.3120438456683843,7.4546210792184056,3.4419697669114155,3.4419697669114155,0.9834199334032616,0.0,0.0,0.00024284727302952417,1.000182107647247,0.00024280305673611758,198.60985392121881,0.0,8.809894160660263e-06,24.967240051311187,0.0236243814654072,8.161064435477909e-05,0.0001612366286747451,0.000649402200439617,0.09579936496887906,0.07200925377645315,0.02379011119242591,0.09579925233466505,0.07200925377713638,0.023790111192651647,0.37688783178323615,0.37688783178323615,0.12451463424693622,0.0,5.478798212619893,4.932016707515061,7.141565585367118,5.459827379486455,4.917053171579482,7.110356955229406,24888.732504735257,21155.422629024968,0.85,1.0724860681738824,0.668276607479137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492191518019233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.6718422897,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.27095235426,1538.9787939184582,0.37688783178323615,0.12451463424693622,6.112874298809886,3.4419697669114155
707.0,-29.623011350213456,5.142265021630178,35.02192023528322,24.272572283539944,5.092102516185277,-26.151445807856454,-39.697701240051515,1.6205369738287436,0.4953110264319207,-4.959706880758006,40.044188582176794,42632.10190886671,25787.465430381184,25787.465430381184,68419.5673392479,77649.31346150809,77649.31346150809,25787.465430381184,103436.77889188928,103436.77889188928,103436.77889188928,128325.49974458595,91703.43645019771,56686.72935707245,38907.452325694736,24888.720852696668,0.0,63796.1731783914,21155.412724792168,1538.9845313274582,0.0,0.8869636760741823,2.8149596720756542,0.0014959135982669303,355213.32734776166,1556439.394373111,4.381703259825391,1556439.394373111,4.381703259825391,0.85,0.09580027895324204,4.027634451161993,1.2675182613590739,1.0,0.0,4.027634451161566,1.2841383660330234,1.2844501749858175,3.1364489666360584,19353.275955860314,1973.4849266426675,4632.441516551485,4632.441516551485,5.5667114929014945,5.142265021630178,-2.312212239847376,7.454477261477553,3.4421152124331424,3.4421152124331424,0.9834614892666121,0.0,0.0,0.00024280305673611758,1.0001815540728054,0.00024275898285407033,198.6112948899584,0.0,8.781791574421487e-06,24.887597321910494,0.02363316325698162,8.159636488622803e-05,0.00016120669184988955,0.0006492816258524705,0.09580027895204225,0.07200914360656399,0.02379113534547826,0.09580044495771403,0.07200914360746583,0.023791135345776218,0.37688654067228355,0.37688654067228355,0.12451975848075966,0.0,5.474179195301758,4.928414397723486,7.133767269715065,5.4550179071899265,4.9133978433818015,7.101949127280875,24888.720852696668,21155.412724792168,0.85,1.0724713400587247,0.6682548464099216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492296343653837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.592199560306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.24847769575,1538.9845313274582,0.37688654067228355,0.12451975848075966,6.112874298809886,3.4421152124331424
708.0,-29.624755905771668,5.141946645208435,35.02193178621701,24.271875677537196,5.091582643329176,-26.15306814850732,-39.699263871274866,1.619894886064614,0.49113574409500416,-4.960094280306175,40.044176916638264,42631.02371538848,25788.205170609068,25788.205170609068,68419.22888599755,77648.59162485343,77648.59162485343,25788.205170609068,103436.7967954625,103436.7967954625,103436.7967954625,128325.45095567494,91703.20823637513,56686.14324690557,38907.8499882995,24888.654160212434,0.0,63796.50414851194,21155.35603618057,1538.9886977435642,0.0,0.8869617494610581,2.8149691208494105,0.0014959135982669303,355207.9655409572,1556438.890922837,4.381767983588116,1556438.890922837,4.381767983588116,0.85,0.09580119211730397,4.027634451161993,1.267518191575073,1.0,0.0,4.027634451163267,1.2841414577977943,1.2844532109012718,3.1364414151608204,19353.22779316046,1973.4800154140771,4632.441516551485,4632.441516551485,5.5668711798020745,5.141946645208435,-2.3124338059896345,7.45438045119807,3.442258657226573,3.442258657226573,0.9835024734933066,0.0,0.0,0.00024275898285407033,1.0001810327432747,0.00024271504348391437,198.61273171910096,0.0,8.753570784231798e-06,24.80761960251292,0.02364191682776585,8.158197420111908e-05,0.00016117700865295125,0.0006491620727858611,0.09580119211565336,0.0720090426365533,0.02379214947910005,0.0958008177871984,0.07200904263779401,0.023792149479509958,0.37688524392119915,0.37688524392119915,0.12452481248039243,0.0,5.469751862785586,4.924926221749615,7.126398722557553,5.451230024401184,4.9102389237278885,7.096168106783466,24888.654160212434,21155.35603618057,0.85,1.0724604709801084,0.6682344790577817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492400850607734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.51222184091,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.226051904308,1538.9886977435642,0.37688524392119915,0.12452481248039243,6.112874298809886,3.442258657226573
709.0,-29.62649552033374,5.1416245842530905,35.02194216852254,24.271306686010234,5.0912188843367785,-26.15467042861461,-39.70080079799516,1.619393792617258,0.48562440092530323,-4.960372459766302,40.04416597961434,42629.860448101674,25788.647314641406,25788.647314641406,68418.50776274307,77647.75452090512,77647.75452090512,25788.647314641406,103436.40183554652,103436.40183554652,103436.40183554652,128324.95257914247,91702.92596793114,56685.5333073074,38908.21406735971,24888.55074359595,0.0,63796.76481095566,21155.268132056557,1538.9882545278379,0.0,0.8869603752625101,2.815008781072499,0.0014959135982669303,355204.11543490516,1556438.4189132175,4.381814149330854,1556438.4189132175,4.381814149330854,0.85,0.09580203941261661,4.027634451161993,1.2675179146369921,1.0,0.0,4.027634451162697,1.284143890357445,1.2844555876240675,3.1364354737854883,19353.168222665594,1973.4739409141343,4632.441516551485,4632.441516551485,5.566966624942774,5.1416245842530905,-2.3125781983005593,7.45420278255365,3.4423997220420643,3.4423997220420643,0.983542777726304,0.0,0.0,0.00024271504348391437,1.0001805225413114,0.00024267123585571454,198.6141644969739,0.0,8.726918336692112e-06,24.732086566185444,0.023650643746102543,8.156782252415314e-05,0.00016114722095976122,0.0006490420988465483,0.09580203941173275,0.07200889722643469,0.023793142185298054,0.09580199150954093,0.07200889722709904,0.023793142185517584,0.3768839471805877,0.3768839471805877,0.12452983116641757,0.0,5.465121439435222,4.921379405708478,7.118386688015789,5.445996860691594,4.906664844527768,7.08579646788894,24888.55074359595,21155.268132056557,0.85,1.0724447856483426,0.6682135148141706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492505057440555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.43668880458,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.203668929618,1538.9882545278379,0.3768839471805877,0.12452983116641757,6.112874298809886,3.4423997220420643
710.0,-29.628230014873814,5.1412973601557415,35.02195166923995,24.270663235243433,5.09076071204902,-26.156277542723295,-39.70234977370126,1.6188082398989436,0.4809735049532833,-4.960727844854027,40.044161066036516,42628.76925344022,25789.26689168182,25789.26689168182,68418.03614512204,77646.99804237655,77646.99804237655,25789.26689168182,103436.26493405837,103436.26493405837,103436.26493405837,128324.7881439699,91702.68403084732,56684.955095413905,38908.58770603713,24888.523209911527,0.0,63797.11091594865,21155.244728424797,1538.9939750313279,0.0,0.8869585868857919,2.815028187563938,0.0014959135982669303,355199.1968222099,1556438.2068577607,4.381874229397018,1556438.2068577607,4.381874229397018,0.85,0.09580292396335968,4.027634451161993,1.267517787707038,1.0,0.0,4.027634451160837,1.2841467173788728,1.2844583590733412,3.136428568990132,19353.117163781346,1973.4687343569258,4632.441516551485,4632.441516551485,5.567100372349664,5.1412973601557415,-2.312782608859073,7.454079969014814,3.442539144729216,3.442539144729216,0.9835826127797761,0.0,0.0,0.00024267123585571454,1.0001799937379343,0.00024262756441346988,198.6155930759716,0.0,8.700815473503465e-06,24.65811105190882,0.02365934456157605,8.155356219882754e-05,0.000161117673656887,0.0006489230931115532,0.09580292396193398,0.07200878990568933,0.023794134056244642,0.09580281489862622,0.07200878990676095,0.023794134056598727,0.37688264456540654,0.37688264456540654,0.12453477765095719,0.0,5.460587318048567,4.917908933360366,7.110533164192873,5.4417013498073175,4.903353257542847,7.078425783881983,24888.523209911527,21155.244728424797,0.85,1.0724315750796514,0.6681927855573699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492608970557381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.362713290306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.181326787699,1538.9939750313279,0.37688264456540654,0.12453477765095719,6.112874298809886,3.442539144729216
711.0,-29.62996025111174,5.140965779635668,35.02196007816602,24.27005125153812,5.090335408609847,-26.157877535885717,-39.703886246401794,1.6182526933836845,0.4760820897232634,-4.961052898430726,40.044148266621875,42627.64496137617,25789.78966240887,25789.78966240887,68417.43462378504,77646.23612058052,77646.23612058052,25789.78966240887,103436.0257829894,103436.0257829894,103436.0257829894,128324.46558330265,91702.44824295105,56684.35562758482,38908.991794851376,24888.439800313256,0.0,63797.43159516463,21155.173830266267,1538.9958171869393,0.0,0.8869569811594746,2.815054278828499,0.0014959135982669303,355194.6980515179,1556437.6544730584,4.3819281735092535,1556437.6544730584,4.3819281735092535,0.85,0.0958037685719831,4.027634451161993,1.2675175811024384,1.0,0.0,4.0276344511600835,1.2841494038950985,1.2844609901579649,3.136422007396741,19353.06740263389,1973.4636601320422,4632.441516551485,4632.441516551485,5.567213222285317,5.140965779635668,-2.3129679407304207,7.453933720366088,3.442676473100271,3.442676473100271,0.9836218494572203,0.0,0.0,0.00024262756441346988,1.000179554345447,0.0002425840074008051,198.61701816568555,0.0,8.673829401905854e-06,24.58163252500119,0.023668018390977954,8.15394192566421e-05,0.0001610881451568278,0.0006488041631074235,0.09580376857080433,0.07200866012661176,0.02379510844419257,0.09580364408808348,0.07200866012749776,0.023795108444485336,0.376881339517543,0.376881339517543,0.12453967064926898,0.0,5.456034970824078,4.914473150785511,7.102500847526699,5.437134988154014,4.900113802694079,7.069737864766353,24888.439800313256,21155.173830266267,0.85,1.0724167558646762,0.6681718040292869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492712579252098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.28623476339,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.159029229735,1538.9958171869393,0.376881339517543,0.12453967064926898,6.112874298809886,3.442676473100271
712.0,-29.63168449004195,5.140630647725111,35.021967704753024,24.269477475341432,5.089967138529085,-26.159466427425663,-39.70540976207701,1.6177490759130346,0.4705946744136327,-4.961346535293197,40.044142297147935,42626.49273101277,25790.21582926684,25790.21582926684,68416.7085602796,77645.39784640828,77645.39784640828,25790.21582926684,103435.61367567512,103435.61367567512,103435.61367567512,128324.00371884624,91702.15676962565,56683.74838808146,38909.342646160214,24888.390043171123,0.0,63797.73268933134,21155.131536695455,1538.9988795846193,0.0,0.8869555103826793,2.815091832696699,0.0014959135982669303,355190.63412941195,1556437.3968483529,4.3819775841309845,1556437.3968483529,4.3819775841309845,0.85,0.09580459502367202,4.027634451161993,1.2675172569090503,1.0,0.0,4.027634451162097,1.2841518474909082,1.2844633784099588,3.136416039140191,19353.00588952251,1973.4573875403435,4632.441516551485,4632.441516551485,5.56730521845115,5.140630647725111,-2.3131329416793576,7.453763589404469,3.4428119419103083,3.4428119419103083,0.9836605548315166,0.0,0.0,0.0002425840074008051,1.000178934450146,0.00024254060853037964,198.6184383336442,0.0,8.651163975683364e-06,24.517398707086652,0.023676669554953636,8.152539782007879e-05,0.0001610586095807263,0.0006486852046035823,0.09580459502267852,0.07200852504997546,0.023796069972703063,0.09580495391661659,0.07200852505072218,0.02379606997294984,0.37688003231439815,0.37688003231439815,0.12454450477615012,0.0,5.4513421207013835,4.910987838797439,7.094051358728109,5.431941209706849,4.8964900216960245,7.059681536618143,24888.390043171123,21155.131536695455,0.85,1.0724003138707259,0.6681505899055413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492815934987475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.22200094548,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.136759163273,1538.9988795846193,0.37688003231439815,0.12454450477615012,6.112874298809886,3.4428119419103083
713.0,-29.63340297209261,5.140289884262905,35.021974287631025,24.268776119593554,5.089440890409651,-26.161065935959805,-39.70694986693559,1.617103854276821,0.4664340641411968,-4.9617460870837675,40.044127149989365,42625.43449528333,25790.89161546468,25790.89161546468,68416.326110748,77644.68286431205,77644.68286431205,25790.89161546468,103435.57447977673,103435.57447977673,103435.57447977673,128323.90986753517,91701.92230521479,56683.16893016107,38909.72597228191,24888.335387758445,0.0,63798.06136004035,21155.08507959468,1539.0041414788398,0.0,0.8869535344749168,2.815099681835935,0.0014959135982669303,355185.10440765775,1556436.7431422742,4.382043964760133,1556436.7431422742,4.382043964760133,0.85,0.09580544916358262,4.027634451161993,1.2675171492109079,1.0,0.0,4.027634451160909,1.2841549525719402,1.2844664285104972,3.136408455299992,19352.956407686048,1973.4523417972548,4632.441516551485,4632.441516551485,5.567451099666365,5.140289884262905,-2.3133792442538432,7.453669128516748,3.442945786750016,3.442945786750016,0.9836987962142903,0.0,0.0,0.00024254060853037964,1.0001783394823383,0.0002424973616764299,198.61985377769463,0.0,8.61981586934858e-06,24.428558173733876,0.023685289370822985,8.151122597295278e-05,0.00016102938255742685,0.0006485674888376366,0.09580544916184171,0.0720084216147796,0.023797027547062106,0.09580533517498682,0.0720084216160881,0.023797027547494517,0.3768787180917222,0.3768787180917222,0.12454926114256626,0.0,5.446875918314959,4.907618134448455,7.086168923953551,5.4281801512249785,4.893381801524868,7.053859700120427,24888.335387758445,21155.08507959468,0.85,1.0723887944595176,0.6681305604997833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492918933871473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.13316041213,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.114551568333,1539.0041414788398,0.3768787180917222,0.12454926114256626,6.112874298809886,3.442945786750016
714.0,-29.63511777209247,5.139945544135816,35.02197965458163,24.268177267536544,5.089030838787792,-26.16265050864521,-39.70847638612611,1.6165635753406697,0.46136961919626174,-4.962056111929983,40.044104899191666,42624.33589040191,25791.320815250598,25791.320815250598,68415.65670565251,77643.91222546155,77643.91222546155,25791.320815250598,103435.23304071215,103435.23304071215,103435.23304071215,128323.43718256157,91701.67774724645,56682.595264606025,38910.09164737824,24888.204141849423,0.0,63798.29578922766,21154.97352057201,1539.0029673074866,0.0,0.8869520392524592,2.815129796235781,0.0014959135982669303,355180.81376854837,1556435.7828647422,4.382094196898217,1556435.7828647422,4.382094196898217,0.85,0.09580623605058147,4.027634451161993,1.2675169656844814,1.0,0.0,4.027634451159477,1.284157566890157,1.2844689879241595,3.1364020701257953,19352.904795685106,1973.4470788378403,4632.441516551485,4632.441516551485,5.56754375054698,5.139945544135816,-2.3135627559478182,7.453508300083635,3.4430773741851257,3.4430773741851257,0.9837363926243217,0.0,0.0,0.0002424973616764299,1.0001779598335825,0.00024245421456475457,198.62126620664384,0.0,8.589683807843225e-06,24.3431639114277,0.02369387905463083,8.149718138666057e-05,0.00016100018028976934,0.0006484498727783671,0.09580623604953198,0.07200827238835465,0.023797963661177333,0.09580612544361844,0.07200827238914347,0.02379796366143801,0.3768774029434101,0.3768774029434101,0.12455398406889534,0.0,5.442317704413256,4.904248725029106,7.077913420558389,5.423425731126258,4.890183443564922,7.044287459667771,24888.204141849423,21154.97352057201,0.85,1.0723743614042507,0.6681108854572104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493021590252053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.04776614982,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.092401828251,1539.0029673074866,0.3768774029434101,0.12455398406889534,6.112874298809886,3.4430773741851257
715.0,-29.636826308053752,5.139597510343247,35.021984248726554,24.267572548147314,5.088623667722126,-26.16422915553654,-39.709990681707836,1.6160265152048194,0.4561796556853892,-4.96237787358696,40.04409312347693,42623.21366914208,25791.764055108346,25791.764055108346,68414.97772425044,77643.10634878474,77643.10634878474,25791.764055108346,103434.87040389309,103434.87040389309,103434.87040389309,128323.01773760717,91701.39658463157,56681.99587296827,38910.44523518145,24888.14733371408,0.0,63798.59256889553,21154.92523365697,1539.006349873454,0.0,0.8869504464721719,2.815160187186336,0.0014959135982669303,355176.3607389567,1556435.2746604804,4.382147706627387,1556435.2746604804,4.382147706627387,0.85,0.0958070350366672,4.027634451161993,1.2675167299574244,1.0,0.0,4.027634451161038,1.2841601659692596,1.284471532222878,3.1363957221971694,19352.84545856662,1973.441028135665,4632.441516551485,4632.441516551485,5.567639432242295,5.139597510343247,-2.3137575958932475,7.453355106236494,3.4432073147205595,3.4432073147205595,0.9837735184915885,0.0,0.0,0.00024245421456475457,1.0001773121840756,0.0002424112320997465,198.62267349363387,0.0,8.569933954112672e-06,24.287192825955312,0.02370244898858494,8.148325147263554e-05,0.00016097096309211905,0.0006483321965865443,0.09580703503551194,0.07200813995844321,0.023798895077068734,0.09580719825005138,0.07200813995931148,0.023798895077355716,0.376876084826012,0.376876084826012,0.1245586523553686,0.0,5.437701799263209,4.9008653370846105,7.069467840637515,5.418557529272334,4.886721907728543,7.0350588059344545,24888.14733371408,21154.92523365697,0.85,1.072358730333584,0.6680901874616381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493124028061162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.99179506435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.070268569183,1539.006349873454,0.376876084826012,0.1245586523553686,6.112874298809886,3.4432073147205595
716.0,-29.638529604218274,5.1392443127258645,35.02198773347376,24.266871297173225,5.088095474288191,-26.165815188814097,-39.71151734059674,1.6153810588841164,0.4519997372208877,-4.962776503308206,40.044069998129416,42622.165531249986,25792.38371408583,25792.38371408583,68414.54924533582,77642.39946984503,77642.39946984503,25792.38371408583,103434.78318393085,103434.78318393085,103434.78318393085,128322.84263186582,91701.16330874192,56681.41974943865,38910.826177003626,24888.059447934975,0.0,63798.8856249386,21154.850530744727,1539.00975717921,0.0,0.8869485040282569,2.8151684016588057,0.0014959135982669303,355170.84395236627,1556434.2766407286,4.382212963543454,1556434.2766407286,4.382212963543454,0.85,0.09580784577756085,4.027634451161993,1.2675166261056443,1.0,0.0,4.027634451163283,1.2841632713267284,1.2844745831339164,3.1363881377800644,19352.796227558043,1973.4360079699024,4632.441516551485,4632.441516551485,5.567773197336851,5.1392443127258645,-2.3140122453372745,7.4532565580631385,3.4433355671000268,3.4433355671000268,0.9838101620285791,0.0,0.0,0.0002424112320997465,1.0001767708153988,0.0002423683884420947,198.6240764821362,0.0,8.537292113248963e-06,24.19468584894756,0.02371098628069819,8.146921005729618e-05,0.00016094202204245032,0.0006482156326178457,0.09580784577585919,0.0720080248243691,0.02379982095149008,0.0958074801029528,0.07200802482564808,0.023799820951912777,0.3768747612390415,0.3768747612390415,0.12456325989497904,0.0,5.433282034032175,4.897585438599833,7.061502386155098,5.414776240529079,4.883710151935702,7.028863198172985,24888.059447934975,21154.850530744727,0.85,1.0723470884355537,0.6680706898521318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493226093045426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.89928808734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.04820363969,1539.00975717921,0.3768747612390415,0.12456325989497904,6.112874298809886,3.4433355671000268
