time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
717.0,-29.640228806667526,5.138889265088621,35.021990376360634,24.266355914901965,5.0877872182967865,-26.167375541231138,-39.71301371986044,1.6149339528607138,0.44607310329837446,-4.963024532254597,40.04405244664233,42621.00952916135,25792.605716469207,25792.605716469207,68413.61524563056,77641.55475398188,77641.55475398188,25792.605716469207,103434.16047045108,103434.16047045108,103434.16047045108,128322.10599567331,91700.87959177973,56680.82348818827,38911.17344843495,24887.94552522222,0.0,63799.11897365717,21154.75369643889,1539.0082062139168,0.0,0.8869473068566833,2.815217034479718,0.0014959135982669303,355167.4114204576,1556433.519172185,4.382253182935282,1556433.519172185,4.382253182935282,0.8500000000000001,0.09580857738743045,4.027634451161993,1.2675162870762877,1.0,0.0,4.027634451161777,1.2841654493843238,1.2844767066983158,3.136382818189813,19352.736351365013,1973.4299022974221,4632.441516551485,4632.441516551485,5.5678211207445365,5.138889265088621,-2.314158472196623,7.453047737285244,3.4434616816693557,3.4434616816693557,0.9838461947626731,0.0,0.0,0.0002423683884420947,1.0001763483794437,0.00024232565470558973,198.62547611602452,0.0,8.509781934206848e-06,24.116722001542207,0.023719496062632395,8.145544930885583e-05,0.00016091293913323887,0.0006480984972907657,0.09580857738673498,0.07200785380305415,0.023800723583680836,0.09580890933089943,0.07200785380357685,0.023800723583853604,0.3768734372991818,0.3768734372991818,0.12456784233432257,0.0,5.428552791269908,4.894205863394404,7.052587685691776,5.409097635552996,4.880217594531928,7.016446890883628,24887.94552522222,21154.75369643889,0.85,1.072328526572267,0.6680501269423434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493327846377477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.821324239936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.026186729592,1539.0082062139168,0.3768734372991818,0.12456784233432257,6.112874298809886,3.4434616816693557
718.0,-29.641922332564757,5.138528961053232,35.02199227584444,24.265655571967386,5.087251903243834,-26.168953492536023,-39.71453527975825,1.614283063215144,0.44208780503385015,-4.96343968760904,40.04403607920769,42619.98287526489,25793.236484246787,25793.236484246787,68413.21935951168,77640.88062346092,77640.88062346092,25793.236484246787,103434.11710770772,103434.11710770772,103434.11710770772,128322.03305045601,91700.67223581743,56680.26189585701,38911.567044400465,24887.9159427483,0.0,63799.48298714876,21154.728551336055,1539.0153842449931,0.0,0.8869452559249831,2.8152207789231274,0.0014959135982669303,355161.66604447225,1556432.8128039753,4.382322084864541,1556432.8128039753,4.382322084864541,0.85,0.09580938563130934,4.027634451161993,1.2675162711413583,1.0,0.0,4.027634451161332,1.284168579646995,1.2844797828395247,3.1363751730081644,19352.692590549552,1973.4254399361203,4632.441516551485,4632.441516551485,5.567957283883418,5.138528961053232,-2.314430565447879,7.452959526501111,3.4435866494866634,3.4435866494866634,0.9838818998533324,0.0,0.0,0.00024232565470558973,1.0001757616365987,0.00024228307063657448,198.6268710913668,0.0,8.48800875951618e-06,24.05501682446885,0.02372798407139191,8.144145920167368e-05,0.00016088419550391603,0.0006479827284590537,0.09580938562944104,0.07200775188599347,0.02380163374344757,0.0958092620781292,0.07200775188739765,0.02380163374391168,0.3768721048433573,0.3768721048433573,0.12457234179556004,0.0,5.4241190430229835,4.890987471987614,7.04437989046761,5.405527492642875,4.877326917220159,7.010739352545954,24887.9159427483,21154.728551336055,0.85,1.0723162031468543,0.6680302234400537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493429356511993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.75961906286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.004195053718,1539.0153842449931,0.3768721048433573,0.12457234179556004,6.112874298809886,3.4435866494866634
719.0,-29.64361023384204,5.138166149572558,35.02199313192259,24.265077395271533,5.0868741261393975,-26.170510624937283,-39.71603106530381,1.6137745172348483,0.4366123541190632,-4.963731511766582,40.04400948672594,42618.87362329178,25793.537377680863,25793.537377680863,68412.41100097264,77640.06320750335,77640.06320750335,25793.537377680863,103433.6005851842,103433.6005851842,103433.6005851842,128321.3759413845,91700.38311000259,56679.679236781965,38911.89319246735,24887.775356200294,0.0,63799.66854866764,21154.60905277025,1539.013360954707,0.0,0.8869438688194807,2.8152584067813287,0.0014959135982669303,355157.6275047625,1556431.6651546566,4.382368685391068,1556431.6651546566,4.382368685391068,0.85,0.09581010408899128,4.027634451161993,1.2675159799167885,1.0,0.0,4.027634451162428,1.2841710443397356,1.2844821934414792,3.1363691534041913,19352.63157286148,1973.4192178635396,4632.441516551485,4632.441516551485,5.568022237414509,5.138166149572558,-2.314614571087255,7.452780720659813,3.443709439877802,3.443709439877802,0.9839169828222291,0.0,0.0,0.00024228307063657448,1.0001751802599923,0.00024224063485917913,198.6282614507686,0.0,8.458340386837914e-06,23.970936656298647,0.02373644241177875,8.142770824395062e-05,0.00016085536239262386,0.0006478665992266791,0.09581010408807493,0.07200758674870017,0.023802517339374763,0.09581026685370769,0.07200758674938887,0.023802517339602414,0.3768707731001946,0.3768707731001946,0.12457681181676354,0.0,5.419488037691963,4.8876908296621195,7.035612365336306,5.400343865885645,4.873951244031673,6.999974616817781,24887.775356200294,21154.60905277025,0.85,1.0723004140497425,0.6680108939873451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493530528878864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.67553889469,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.982260458022,1539.013360954707,0.3768707731001946,0.12457681181676354,6.112874298809886,3.443709439877802
720.0,-29.645294281764603,5.137798985510748,35.02199315732931,24.26440775105732,5.086376434232241,-26.172076281567605,-39.71753938877953,1.6131584340353835,0.4322727237363324,-4.96411650072373,40.04398700381575,42617.83315748828,25794.059687417233,25794.059687417233,68411.89284490552,77639.36098064306,77639.36098064306,25794.059687417233,103433.4206680603,103433.4206680603,103433.4206680603,128321.12581616094,91700.15906828409,56679.115769245844,38912.27033226472,24887.705148100653,0.0,63799.97548036538,21154.549375885555,1539.0175552318938,0.0,0.886941993285504,2.8152703091981275,0.0014959135982669303,355152.29971724836,1556430.6948622426,4.382431695082313,1556430.6948622426,4.382431695082313,0.85,0.09581086724517705,4.027634451161993,1.2675158947473393,1.0,0.0,4.02763445116229,1.2841740113373066,1.2844851066601812,3.1363619070344804,19352.584290650782,1973.4143964198563,4632.441516551485,4632.441516551485,5.568134987836617,5.137798985510748,-2.314869852228324,7.452668837739072,3.443830873349554,3.443830873349554,0.9839516780998726,0.0,0.0,0.00024224063485917913,1.0001747827116665,0.00024219830278305766,198.62964865311454,0.0,8.428944687350947e-06,23.887629243952585,0.0237448713564661,8.141384419667172e-05,0.0001608267906625074,0.0006477515227421327,0.0958108672435887,0.07200746394577638,0.02380340329781231,0.09581073043365634,0.07200746394697012,0.023803403298206932,0.3768694350343447,0.3768694350343447,0.1245812188571287,0.0,5.41502773841097,4.884499470354115,7.027216398761539,5.3963892244600515,4.8710043160436385,6.992882485910059,24887.705148100653,21154.549375885555,0.85,1.0722871338086875,0.667991372043772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493631366567103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.59223148235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.960382091347,1539.0175552318938,0.3768694350343447,0.1245812188571287,6.112874298809886,3.443830873349554
721.0,-29.646972473609775,5.137429802283457,35.02199239273972,24.263861949462466,5.086025411041902,-26.173621998685853,-39.71902211252598,1.612674936118223,0.42675489785756326,-4.964396804554685,40.04396404430594,42616.711705671834,25794.301987274983,25794.301987274983,68411.01369294681,77638.56643573611,77638.56643573611,25794.301987274983,103432.8684230111,103432.8684230111,103432.8684230111,128320.45969460775,91699.8997257931,56678.52775744551,38912.63552038621,24887.591271596655,0.0,63800.22679198287,21154.452580857156,1539.0168423187702,0.0,0.8869406515607362,2.8153098405995927,0.0014959135982669303,355148.420686349,1556429.704001745,4.382476771243517,1556429.704001745,4.382476771243517,0.85,0.09581156526770218,4.027634451161993,1.2675156040722504,1.0,0.0,4.027634451162063,1.284176358461318,1.2844873999881097,3.1363561746206323,19352.529558494723,1973.4088152931658,4632.441516551485,4632.441516551485,5.568187292837527,5.137429802283457,-2.315050409923626,7.452480212207083,3.4439503891068624,3.4439503891068624,0.9839858254591035,0.0,0.0,0.00024219830278305766,1.0001741772675676,0.00024215612469093422,198.6310310485537,0.0,8.408405406763965e-06,23.829420922769078,0.023753279761872866,8.140021758110479e-05,0.0001607980852019529,0.0006476359076402669,0.09581156526683661,0.0720072969863791,0.02380426828045751,0.09581188646403029,0.07200729698702962,0.023804268280672555,0.37686809609975325,0.37686809609975325,0.1245855922090255,0.0,5.41037183734619,4.881258750288225,7.01817932796763,5.39115170241223,4.867764732630064,6.98148625458947,24887.591271596655,21154.452580857156,0.85,1.0722691302649623,0.6679711632471351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493731975383448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.53402316116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.938524656838,1539.0168423187702,0.37686809609975325,0.1245855922090255,6.112874298809886,3.4439503891068624
722.0,-29.648646438389115,5.137056487961642,35.02199093749274,24.263186088670068,5.085532812503977,-26.175178069684694,-39.72051761867476,1.6120644437996792,0.42220812447851586,-4.964782377435737,40.04394239826954,42615.66176091133,25794.797718617734,25794.797718617734,68410.45947952906,77637.81834097658,77637.81834097658,25794.797718617734,103432.61605959431,103432.61605959431,103432.61605959431,128320.15164114622,91699.62780862495,56677.95269719883,38912.97234602902,24887.535581551918,0.0,63800.50792758094,21154.40524431913,1539.0219181491661,0.0,0.8869387699836823,2.8153243900347635,0.0014959135982669303,355143.0849266193,1556428.7698270814,4.382539984267679,1556428.7698270814,4.382539984267679,0.85,0.09581230870936594,4.027634451161993,1.2675154749443758,1.0,0.0,4.027634451160355,1.28417929882026,1.2844902868921861,3.136348993370372,19352.47217255373,1973.402963555723,4632.441516551485,4632.441516551485,5.568294305811352,5.137056487961642,-2.3153109727454053,7.452367460707047,3.444068683809147,3.444068683809147,0.9840196239454706,0.0,0.0,0.00024215612469093422,1.00017374088991,0.00024211405957876326,198.63240997881792,0.0,8.37787792614039e-06,23.742906042681867,0.023761657639799007,8.13864756276282e-05,0.00016076964906330604,0.0006475213772685948,0.09581230870776969,0.07200717414125826,0.02380513456651143,0.09581249435633808,0.0720071741424579,0.023805134566908037,0.3768667513480429,0.3768667513480429,0.12458989411918063,0.0,5.405854907183539,4.878067465492563,7.009555787723002,5.386990501914227,4.864571563683626,6.974310775809045,24887.535581551918,21154.40524431913,0.85,1.0722557186720334,0.6679517631628226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493832235669266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.447508281075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.916728404149,1539.0219181491661,0.3768667513480429,0.12458989411918063,6.112874298809886,3.444068683809147
723.0,-29.650315473370355,5.136679837529242,35.02198839121031,24.262542882375442,5.085065638005034,-26.176727160020373,-39.722012042161055,1.6114773246547995,0.41758562010102196,-4.965136796060817,40.043907709030165,42614.62882886394,25795.19805188793,25795.19805188793,68409.82688075188,77637.09967752347,77637.09967752347,25795.19805188793,103432.2977294114,103432.2977294114,103432.2977294114,128319.6890303729,91699.39362824515,56677.40275366781,38913.323193974815,24887.391300961506,0.0,63800.71449493632,21154.28260581728,1539.0212214993167,0.0,0.8869370939186664,2.8153435654444734,0.0014959135982669303,355138.1803513103,1556427.2727497942,4.3825962931108755,1556427.2727497942,4.3825962931108755,0.85,0.0958130062445291,4.027634451161993,1.2675153732905167,1.0,0.0,4.027634451161945,1.2841821297173783,1.2844930644527814,3.1363420794902286,19352.422750659756,1973.3979239250668,4632.441516551485,4632.441516551485,5.5683807253093125,5.136679837529242,-2.315551346732454,7.452231184261697,3.4441851169925393,3.4441851169925393,0.9840528905692969,0.0,0.0,0.00024211405957876326,1.000173231550035,0.00024207212504932075,198.6337848648936,0.0,8.355494606546187e-06,23.679471714951895,0.023770013134405552,8.137274576476904e-05,0.0001607413138139942,0.0006474072532422843,0.09581300624322071,0.07200702208242751,0.023805984160793197,0.09581292251286376,0.07200702208341082,0.02380598416111827,0.3768654027812306,0.3768654027812306,0.12459415793874853,0.0,5.401375707752209,4.874922005380483,7.000946141545626,5.382722416161812,4.8616684981336675,6.965817689375797,24887.391300961506,21154.28260581728,0.85,1.072242331803061,0.6679334105615093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493932244734766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.38407395335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.894960893947,1539.0212214993167,0.3768654027812306,0.12459415793874853,6.112874298809886,3.4441851169925393
724.0,-29.651979665283033,5.136299807697486,35.021984851765794,24.261895450204634,5.084591382058623,-26.178272599238483,-39.723498293291755,1.6108843160139033,0.4130367698369355,-4.965499140137425,40.04387368853232,42613.583138916496,25795.603579810762,25795.603579810762,68409.18671872726,77636.39261743774,77636.39261743774,25795.603579810762,103431.9961972485,103431.9961972485,103431.9961972485,128319.25556725952,91699.16622912142,56676.83525575154,38913.701081522086,24887.25937001102,0.0,63800.9604515331,21154.170464509367,1539.0214379944712,0.0,0.8869353751255796,2.815360854487273,0.0014959135982669303,355133.1661556358,1556425.8045343214,4.382654037590574,1556425.8045343214,4.382654037590574,0.85,0.09581370199649908,4.027634451161993,1.267515232074075,1.0,0.0,4.027634451163777,1.2841849878835745,1.2844958694565192,3.1363350990419323,19352.37475989557,1973.3930302290355,4632.441516551485,4632.441516551485,5.568468266171164,5.136299807697486,-2.315800133624928,7.452099941322414,3.4442999215920347,3.4442999215920347,0.9840856918834385,0.0,0.0,0.00024207212504932075,1.0001727311922521,0.00024203031886378223,198.63515577807897,0.0,8.32961429969494e-06,23.60612692533546,0.023778342748705248,8.135909310819202e-05,0.00016071303194112872,0.0006472933441967878,0.09581370199512693,0.07200687364744944,0.023806828347677493,0.09581333870200394,0.07200687364848068,0.023806828348018397,0.3768640518148443,0.3768640518148443,0.12459838637972658,0.0,5.396957953964943,4.871837375611449,6.992400644282782,5.378535909974346,4.858812171122736,6.957513329155461,24887.25937001102,21154.170464509367,0.85,1.0722281645069407,0.6679144457596095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449403196058528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.31072916373,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.873236345209,1539.0214379944712,0.3768640518148443,0.12459838637972658,6.112874298809886,3.4442999215920347
725.0,-29.65363893577385,5.135918473023213,35.021980764226456,24.261376785021298,5.0842661168784,-26.179798708327926,-39.7249628213234,1.6104258894328527,0.40738527522881895,-4.965767840716705,40.043850645259944,42612.46843254362,25795.760160912847,25795.760160912847,68408.22859345647,77635.60370708756,77635.60370708756,25795.760160912847,103431.36386800041,103431.36386800041,103431.36386800041,128318.52203751053,91698.91531444529,56676.25705427589,38914.06473352155,24887.158169510127,0.0,63801.222903031674,21154.084444083608,1539.0212658415167,0.0,0.8869340926150053,2.8154034997739052,0.0014959135982669303,355129.44785479835,1556424.8100612578,4.382697124845678,1556424.8100612578,4.382697124845678,0.85,0.09581435767201979,4.027634451161993,1.2675149413989861,1.0,0.0,4.0276344511623146,1.2841872167814319,1.2844980452041947,3.136329655466034,19352.32180636235,1973.3876304713997,4632.441516551485,4632.441516551485,5.56850206715959,5.135918473023213,-2.3159818818612696,7.451900354884483,3.44441307898867,3.44441307898867,0.9841180225681915,0.0,0.0,0.00024203031886378223,1.0001722226808873,0.00024198864293095235,198.63652265368322,0.0,8.30417817693016e-06,23.534040953420075,0.023786646926882177,8.134564207060918e-05,0.00016068467679317307,0.0006471791400260138,0.09581435767122298,0.07200669940649256,0.02380765826473042,0.09581464075510605,0.07200669940709138,0.023807658264928405,0.3768627005221995,0.3768627005221995,0.12460258466976944,0.0,5.392311271332574,4.868699723191185,6.9830902650125495,5.373153115945513,4.855640036310774,6.945327101067846,24887.158169510127,21154.084444083608,0.85,1.072208736459907,0.6678942266876013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494131388390974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.23864319181,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.85155318478,1539.0212658415167,0.3768627005221995,0.12460258466976944,6.112874298809886,3.44441307898867
726.0,-29.65529327015826,5.1355328305675645,35.02197602815078,24.260675464198016,5.083732809362571,-26.18134118049805,-39.726448548585154,1.6097807197018927,0.4032779301422238,-4.966183551144431,40.04382358019368,42611.463379342655,25796.277094677782,25796.277094677782,68407.74047402044,77634.91751582264,77634.91751582264,25796.277094677782,103431.19461050042,103431.19461050042,103431.19461050042,128318.29462244577,91698.68089566748,56675.70227924236,38914.4206849168,24887.100011945346,0.0,63801.52069686214,21154.035010153544,1539.0269810380585,0.0,0.8869320773430687,2.8154087900720968,0.0014959135982669303,355123.69527971576,1556423.6420211964,4.382764830139729,1556423.6420211964,4.382764830139729,0.85,0.09581507247152315,4.027634451161993,1.26751487930771,1.0,0.0,4.027634451162077,1.28419031822971,1.2845010938805408,3.1363220809156953,19352.27233415638,1973.3825857103477,4632.441516551485,4632.441516551485,5.568613657076717,5.1355328305675645,-2.316274268355874,7.451807098923439,3.4445252093747603,3.4445252093747603,0.9841500598213601,0.0,0.0,0.00024198864293095235,1.0001717126246732,0.0002419470975597983,198.63788547946297,0.0,8.278362375676849e-06,23.46087897266819,0.023794925289257855,8.133199842813533e-05,0.00016065664450281702,0.0006470662362076309,0.09581507246970339,0.07200658027728607,0.023808492192417315,0.09581495889787038,0.07200658027865364,0.023808492192869516,0.37686134369542057,0.37686134369542057,0.12460670673922418,0.0,5.387911567870674,4.865670211935878,6.9744518475947075,5.369461481286635,4.852764333791868,6.93908879366046,24887.100011945346,21154.035010153544,0.85,1.0721960813292157,0.6678753564793692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494230523459186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.165481211065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.82991314377,1539.0269810380585,0.37686134369542057,0.12460670673922418,6.112874298809886,3.4445252093747603
727.0,-29.656941698844875,5.135144956836971,35.02197026878867,24.260061524715297,5.083310912552216,-26.18286719401876,-39.72791297184301,1.6092364077259373,0.39811433062624246,-4.966506896392222,40.0437843026602,42610.39531647771,25796.544847671175,25796.544847671175,68406.9401641489,77634.13408405462,77634.13408405462,25796.544847671175,103430.6789317258,103430.6789317258,103430.6789317258,128317.61055608769,91698.39196171654,56675.12694193022,38914.73891087369,24886.9316243619,0.0,63801.67053523559,21153.891880707615,1539.0242560283948,0.0,0.8869305757433096,2.8154386811632532,0.0014959135982669303,355119.220898815,1556421.946932024,4.382815278183715,1556421.946932024,4.382815278183715,0.85,0.09581571187039792,4.027634451161993,1.2675146259972827,1.0,0.0,4.027634451160997,1.2841929480254108,1.284503670957605,3.136315658293349,19352.211356959648,1973.3763677667348,4632.441516551485,4632.441516551485,5.568671456617725,5.135144956836971,-2.3165010994009916,7.451646056237962,3.444635404689012,3.444635404689012,0.9841815441968605,0.0,0.0,0.0002419470975597983,1.0001711018980468,0.00024190570703417637,198.63924345651677,0.0,8.252484677499585e-06,23.387541576033822,0.023803177773935355,8.13185524934367e-05,0.0001606285450663616,0.0006469530619493048,0.09581571186931531,0.07200640827786828,0.02380930359144703,0.09581564429072834,0.07200640827868188,0.023809303591716045,0.37685998691013006,0.37685998691013006,0.12461080239097463,0.0,5.383388343148681,4.862579388116615,6.9655008714287305,5.364621227018461,4.849603435168035,6.929068394921217,24886.9316243619,21153.891880707615,0.85,1.0721810195607646,0.6678570476135945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449432936490109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.09214381443,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.808316680412,1539.0242560283948,0.37685998691013006,0.12461080239097463,6.112874298809886,3.444635404689012
728.0,-29.65858581632462,5.134754366625448,35.02196382730645,24.25944077493625,5.082865247323245,-26.184391704191952,-39.72938085263593,1.6086711351907772,0.3933904637726755,-4.966857789025604,40.04375291579051,42609.360532647195,25796.87082538275,25796.87082538275,68406.23135802994,77633.41928956368,77633.41928956368,25796.87082538275,103430.29011494643,103430.29011494643,103430.29011494643,128317.11789584313,91698.16030180882,56674.57397937022,38915.09591382066,24886.8277808967,0.0,63801.92369471736,21153.803613762193,1539.0258936921034,0.0,0.8869289055465815,2.815459605276021,0.0014959135982669303,355114.3653732642,1556420.5923789546,4.382871390581414,1556420.5923789546,4.382871390581414,0.85,0.09581636914581401,4.027634451161993,1.2675145298382269,1.0,0.0,4.02763445116257,1.2841956754795765,1.2845063459154034,3.1363089971922644,19352.162466991118,1973.3713823773785,4632.441516551485,4632.441516551485,5.568741825063912,5.134754366625448,-2.316750321968793,7.451504688594241,3.444744284164562,3.444744284164562,0.9842126526184464,0.0,0.0,0.00024190570703417637,1.0001706566677715,0.00024186443125628573,198.64059789823662,0.0,8.221782695807096e-06,23.30053215991731,0.023811399556631162,8.13050768747499e-05,0.00016060063015942649,0.0006468406309084319,0.09581636914451648,0.07200625602378201,0.023810113120734472,0.09581627790840018,0.07200625602475712,0.02381011312105689,0.37685862441872725,0.37685862441872725,0.12461485218771932,0.0,5.37890554751317,4.859541931495301,6.956551815408204,5.3602482527982716,4.84672722850911,6.92007327081717,24886.8277808967,21153.803613762193,0.85,1.0721656557777708,0.6678381789321368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449442785477395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.005134398314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.786783383384,1539.0258936921034,0.37685862441872725,0.12461485218771932,6.112874298809886,3.444744284164562
729.0,-29.660225402261368,5.134361776517426,35.02195676203008,24.258855124376737,5.082462863191228,-26.185907806748105,-39.73083612564949,1.608145267677767,0.38830507890310173,-4.9671792704951025,40.04372186352954,42608.29308207795,25797.110812962692,25797.110812962692,68405.40389504064,77632.67147288105,77632.67147288105,25797.110812962692,103429.78228584374,103429.78228584374,103429.78228584374,128316.49949457332,91697.91131431406,56674.0039819689,38915.45259149462,24886.717208729577,0.0,63802.1698002242,21153.70962742014,1539.0264815823498,0.0,0.8869273836291298,2.8154886947913833,0.0014959135982669303,355109.91687450965,1556419.2522673637,4.3829225214720715,1556419.2522673637,4.3829225214720715,0.85,0.0958170019466116,4.027634451161993,1.2675142952101308,1.0,0.0,4.027634451161845,1.2841982185320986,1.2845088365740964,3.1363027864699706,19352.109920174094,1973.3660240932527,4632.441516551485,4632.441516551485,5.568793630915984,5.134361776517426,-2.3169798864981117,7.451341663015537,3.4448516977121475,3.4448516977121475,0.9842433422034708,0.0,0.0,0.00024186443125628573,1.0001701885467513,0.00024182327570442295,198.64194862297714,0.0,8.199045198912459e-06,23.23609409371791,0.023819598601830073,8.129171903731896e-05,0.00016057271221896677,0.0006467281876496308,0.09581700194551986,0.07200609132213819,0.023810910623381667,0.09581714007281845,0.07200609132295864,0.023810910623652957,0.37685725853949537,0.37685725853949537,0.12461885944963079,0.0,5.374355143841456,4.856501681186444,6.94733837586989,5.355484349398182,4.843731590734649,6.909860037526698,24886.717208729577,21153.70962742014,0.85,1.0721485508914506,0.6678188722341576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494526088333142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.940696332116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.765281506578,1539.0264815823498,0.37685725853949537,0.12461885944963079,6.112874298809886,3.4448516977121475
730.0,-29.661859818686047,5.1339660976509895,35.02194898820556,24.258203466329746,5.081978745088068,-26.1874274301351,-39.732303203176684,1.6075463565371693,0.3839168412229128,-4.967556940720337,40.0436870950381,42607.297124537916,25797.481463972326,25797.481463972326,68404.77858851023,77631.98737641858,77631.98737641858,25797.481463972326,103429.46884039091,103429.46884039091,103429.46884039091,128316.08106980592,91697.69086857716,56673.470116511795,38915.800835628186,24886.612229415005,0.0,63802.41306504319,21153.620395002752,1539.028711297778,0.0,0.8869255894963807,2.815502105881087,0.0014959135982669303,355104.69091989874,1556417.7517767455,4.3829827979597935,1556417.7517767455,4.3829827979597935,0.85,0.09581764821169063,4.027634451161993,1.2675142028974369,1.0,0.0,4.0276344511640385,1.2842011027478775,1.2845116686327442,3.136295742577885,19352.06339686652,1973.3612800361511,4632.441516551485,4632.441516551485,5.568873642937357,5.1339660976509895,-2.3172530030653697,7.45121910071636,3.4449578569739363,3.4449578569739363,0.9842736734211247,0.0,0.0,0.00024182327570442295,1.000169654179159,0.00024178225633418937,198.64329510502358,0.0,8.175219018676798e-06,23.168570698930047,0.02382777382084875,8.127825490063543e-05,0.00016054502080378751,0.0006466166567518535,0.09581764821020525,0.07200594454935047,0.02381170366085477,0.09581754147380339,0.07200594455046672,0.02381170366122391,0.37685588775554546,0.37685588775554546,0.12462281067837157,0.0,5.369934008155042,4.853543632326705,6.938398883135164,5.351473781943241,4.8409958259223345,6.901906445474594,24886.612229415005,21153.620395002752,0.85,1.07213466234851,0.667800715955712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494624052403715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.873172937325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.743815607768,1539.028711297778,0.37685588775554546,0.12462281067837157,6.112874298809886,3.4449578569739363
731.0,-29.66348916189248,5.133569231425431,35.02194060264975,24.257647955697053,5.081617303403115,-26.188930218148265,-39.73374132821334,1.6070583596589412,0.3784355288389065,-4.9678488999842285,40.043653729458015,42606.20292226926,25797.623947066946,25797.623947066946,68403.8268693362,77631.19583066917,77631.19583066917,25797.623947066946,103428.81977773612,103428.81977773612,103428.81977773612,128315.30249766883,91697.41059429696,56672.88565542914,38916.13882096425,24886.48271993272,0.0,63802.621540896966,21153.51031194281,1539.0275640725602,0.0,0.8869242259869758,2.8155398274993777,0.0014959135982669303,355100.6510191109,1556416.3118320704,4.383028607143575,1556416.3118320704,4.383028607143575,0.85,0.09581824265651849,4.027634451161993,1.267513896287419,1.0,0.0,4.027634451162089,1.2842034682861383,1.284513982063117,3.1362899654344965,19352.004247223955,1973.3552484511995,4632.441516551485,4632.441516551485,5.568904400604586,5.133569231425431,-2.317464844088242,7.4510340755136735,3.4450624301434236,3.4450624301434236,0.9843035514695496,0.0,0.0,0.00024178225633418937,1.0001691297867916,0.00024174137066770965,198.64463742355568,0.0,8.148222866330285e-06,23.092063603180026,0.02383592204371508,8.126505847692083e-05,0.00016051719785726854,0.0006465045960939209,0.0958182426556159,0.07200576371958176,0.023812478936034154,0.09581860648915418,0.07200576372026,0.023812478936258482,0.3768545160078755,0.3768545160078755,0.12462672755772221,0.0,5.3653263450596,4.8505133468180475,6.928925119109238,5.3462844288231395,4.837839126641768,6.890463499307543,24886.48271993272,21153.51031194281,0.85,1.0721162425197515,0.6677813841075327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494721708856302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.796665841575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.722398618653,1539.0275640725602,0.3768545160078755,0.12462672755772221,6.112874298809886,3.4450624301434236
732.0,-29.66511451708531,5.133168731417515,35.02193153134405,24.256956308987014,5.081086060091213,-26.190446398039427,-39.73520404016597,1.6064179410453956,0.3744313530143586,-4.968261015893035,40.04361698446253,42605.228140953834,25798.06000094985,25798.06000094985,68403.28814190369,77630.5405850882,77630.5405850882,25798.06000094985,103428.60058603804,103428.60058603804,103428.60058603804,128314.9890722892,91697.19626378849,56672.35057120704,38916.49521397938,24886.388486251166,0.0,63802.88370023055,21153.43021331349,1539.0312435836959,0.0,0.8869222638467945,2.815544196089047,0.0014959135982669303,355094.948547334,1556414.7260445124,4.383094528411865,1556414.7260445124,4.383094528411865,0.85,0.09581888409980074,4.027634451161993,1.26751384628471,1.0,0.0,4.0276344511626005,1.2842065459728949,1.2845170079856685,3.1362824491061287,19351.959014486372,1973.3506359956125,4632.441516551485,4632.441516551485,5.568998531071499,5.133168731417515,-2.3177673194336474,7.450936050851163,3.4451659856614656,3.4451659856614656,0.9843331387604187,0.0,0.0,0.00024174137066770965,1.0001687180323147,0.00024170059141951608,198.6459764724764,0.0,8.121718393685047e-06,23.016949927703422,0.023844043762108764,8.125163847215535e-05,0.00016048973219555428,0.0006463939744485765,0.09581888409805013,0.07200562732250732,0.02381325677554282,0.09581877226487738,0.07200562732382286,0.023813256775977888,0.37685313713484025,0.37685313713484025,0.12463057858544056,0.0,5.360967524393686,4.847609162787478,6.920075784440542,5.3426923689074215,4.835211559328229,6.883876826040705,24886.388486251166,21153.43021331349,0.85,1.072103393684955,0.6677633622506608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494819063432702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.7215521661,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.701028782461,1539.0312435836959,0.37685313713484025,0.12463057858544056,6.112874298809886,3.4451659856614656
733.0,-29.666734900650745,5.132766693577629,35.02192156288967,24.256366362702124,5.080675692333661,-26.19194601371976,-39.73664537826551,1.6058868054026876,0.369418679768728,-4.968578894950848,40.0435727105384,42604.186273325846,25798.244540786272,25798.244540786272,68402.43081411211,77629.80763308027,77629.80763308027,25798.244540786272,103428.05217386654,103428.05217386654,103428.05217386654,128314.26363700828,91696.95116033159,56671.79505229647,38916.84012003903,24886.211463141735,0.0,63803.051583180764,21153.279743670475,1539.0280129756848,0.0,0.8869208079916062,2.8155727630064558,0.0014959135982669303,355090.55008543294,1556412.8153359257,4.383143440346303,1556412.8153359257,4.383143440346303,0.85,0.09581945753807655,4.027634451161993,1.267513650120236,1.0,0.0,4.027634451161182,1.2842091126655117,1.284519522926985,3.136276180755494,19351.90728736444,1973.345361297124,4632.441516551485,4632.441516551485,5.569038367480825,5.132766693577629,-2.3180025000574713,7.4507691936351,3.4452677835447867,3.4452677835447867,0.9843622238699391,0.0,0.0,0.00024170059141951608,1.000168204148086,0.00024165994321464118,198.647311441305,0.0,8.100633577224446e-06,22.95719555785408,0.02385214439568599,8.123841657093912e-05,0.00016046217484857697,0.0006462829835285081,0.09581945753704685,0.07200544284916525,0.02381401468788159,0.09581938603423126,0.07200544284993905,0.0238140146881375,0.37685175819147876,0.37685175819147876,0.12463440849805808,0.0,5.356505411954288,4.844684715930555,6.910870616890577,5.337997574719566,4.832384730596573,6.873432703220033,24886.211463141735,21153.279743670475,0.85,1.0720871355962511,0.6677452757535003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494916180964408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.66179779625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.679684528035,1539.0280129756848,0.37685175819147876,0.12463440849805808,6.112874298809886,3.4452677835447867
734.0,-29.66835046456454,5.132362855803917,35.021911126116464,24.25577159682291,5.080261758685761,-26.193441648170996,-39.73808231586588,1.605352942292277,0.36445360286472805,-4.968912635448224,40.04353913291349,42603.14703355646,25798.460532845533,25798.460532845533,68401.60756640199,77629.06979331136,77629.06979331136,25798.460532845533,103427.53032615689,103427.53032615689,103427.53032615689,128313.64084515849,91696.69777822754,56671.23881465769,38917.17662618872,24886.110519001595,0.0,63803.28714519031,21153.193941151356,1539.0295261970123,0.0,0.8869192327878562,2.815598859237187,0.0014959135982669303,355085.9321963272,1556411.366243596,4.383196362121875,1556411.366243596,4.383196362121875,0.85,0.09582004761426346,4.027634451161993,1.2675134979141878,1.0,0.0,4.027634451161547,1.2842116918458215,1.284522050527099,3.1362698819327823,19351.853813100315,1973.3399084397136,4632.441516551485,4632.441516551485,5.569084993446525,5.132362855803917,-2.3182510205772173,7.4506138763811345,3.4453684500154504,3.4453684500154504,0.9843909857187001,0.0,0.0,0.00024165994321464118,1.0001677060211474,0.00024161942218271502,198.64864245510591,0.0,8.074656613314304e-06,22.88357684213274,0.023860219052299302,8.122523701688799e-05,0.0001604347061977532,0.0006461723498441234,0.095820047613098,0.07200527709566938,0.023814770517428616,0.09582019817249868,0.0720052770965452,0.023814770517718273,0.37685037602645544,0.37685037602645544,0.1246381940318437,0.0,5.352015364350507,4.841764276111121,6.901541074439649,5.333366238312976,4.829450275135457,6.863574866382805,24886.110519001595,21153.193941151356,0.85,1.07207027454162,0.6677265222496929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495013002668713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.58817908053,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.65838569337,1539.0295261970123,0.37685037602645544,0.1246381940318437,6.112874298809886,3.4453684500154504
735.0,-29.66996098272418,5.131956401512204,35.02190000726424,24.25512458374726,5.0797789204531965,-26.1949396315372,-39.73952707657588,1.6047575692665161,0.3601179165401618,-4.969289230735823,40.04349839240753,42602.162330622254,25798.774515005607,25798.774515005607,68400.93684562786,77628.39937067914,77628.39937067914,25798.774515005607,103427.17388568475,103427.17388568475,103427.17388568475,128313.16171410859,91696.48188033109,56670.70711668205,38917.527515165595,24885.987828423837,0.0,63803.51534358943,21153.08965416026,1539.0308047974709,0.0,0.8869174656068443,2.815611716875154,0.0014959135982669303,355080.7213921192,1556409.6080278503,4.383255733867601,1556409.6080278503,4.383255733867601,0.85,0.0958206397504712,4.027634451161993,1.2675133951613682,1.0,0.0,4.02763445116289,1.2842145582733784,1.2845248656069843,3.1362628816302567,19351.80824957805,1973.3352622534762,4632.441516551485,4632.441516551485,5.569152772426347,5.131956401512204,-2.3185330885621487,7.450489490074352,3.4454679034430096,3.4454679034430096,0.984419400983717,0.0,0.0,0.00024161942218271502,1.0001671844013322,0.00024157903393655193,198.6499693274573,0.0,8.049447983011823e-06,22.812135583855508,0.023868268500282314,8.121198770219059e-05,0.00016040743448052442,0.0006460625093362703,0.09582063974901646,0.07200511974709334,0.02381552000192312,0.09582052442647263,0.07200511974818652,0.023815520002284672,0.376848989577565,0.376848989577565,0.12464193038037477,0.0,5.347647727675053,4.838921783526473,6.8924705573465985,5.329407147275958,4.826838345364877,6.855456674048526,24885.987828423837,21153.08965416026,0.85,1.0720559279105668,0.6677087007072353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495109537615383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.51673782225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.637129399609,1539.0308047974709,0.376848989577565,0.12464193038037477,6.112874298809886,3.4454679034430096
736.0,-29.67156737484999,5.131549187133142,35.02188834665503,24.254579026624583,5.079418677309351,-26.19642164021397,-39.74094679635016,1.6042729426734408,0.35478478063987495,-4.969581616271851,40.04346037493575,42601.09149661019,25798.865725487423,25798.865725487423,68399.95722209761,77627.64323864247,77627.64323864247,25798.865725487423,103426.5089641299,103426.5089641299,103426.5089641299,128312.35791284415,91696.2282438532,56670.13752306012,38917.87857865898,24885.848948714247,0.0,63803.72752737322,21152.97160640711,1539.029219917158,0.0,0.8869161166697187,2.8156474614120226,0.0014959135982669303,355076.6758072473,1556407.9673299587,4.3833010540372745,1556407.9673299587,4.3833010540372745,0.8500000000000001,0.09582118391194394,4.027634451161993,1.26751312261913,1.0,0.0,4.0276344511605915,1.2842169068040372,1.2845271628351544,3.136257146143134,19351.75472163036,1973.3298039218655,4632.441516551485,4632.441516551485,5.56917246193165,5.131549187133142,-2.318754752991788,7.450303940124929,3.4455658944913496,3.4455658944913496,0.9844473984260999,0.0,0.0,0.00024157903393655193,1.0001667582451335,0.00024153875535757677,198.65129281596515,0.0,8.023123861487592e-06,22.737533023455835,0.0238762916241438,8.119896997396767e-05,0.00016038006396258426,0.0006459522708952684,0.0958211839110592,0.07200493060248021,0.023816253308578998,0.09582149646566142,0.07200493060314506,0.02381625330879888,0.3768476024834199,0.3768476024834199,0.12464563687521227,0.0,5.343113181601268,4.836030845428354,6.882872703561134,5.324366396911728,4.823913274062363,6.8439143452413305,24885.848948714247,21152.97160640711,0.85,1.0720370090094267,0.6676896969433859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449520577228289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.44213526185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.615920336992,1539.029219917158,0.3768476024834199,0.12464563687521227,6.112874298809886,3.4455658944913496
737.0,-29.67316865342633,5.131139795767669,35.02187630380039,24.253947764541977,5.078968072266135,-26.19790808327764,-39.74237468848003,1.6037075021174245,0.3500542897536434,-4.969944150958833,40.04342592005193,42600.076787215905,25799.126963856736,25799.126963856736,68399.20375107264,77626.9061405901,77626.9061405901,25799.126963856736,103426.03310444683,103426.03310444683,103426.03310444683,128311.79877746347,91695.95499081221,56669.58512072018,38918.18874454671,24885.765673016638,0.0,63803.95441756335,21152.90082206414,1539.0324587863618,0.0,0.8869143981895982,2.815667133819555,0.0014959135982669303,355071.65965570044,1556406.4803817298,4.383358789859259,1556406.4803817298,4.383358789859259,0.85,0.09582175958470096,4.027634451161993,1.2675129407411445,1.0,0.0,4.027634451161953,1.2842196328471052,1.2845298378075767,3.1362504887366955,19351.697053764117,1973.3239234360478,4632.441516551485,4632.441516551485,5.5692288551679985,5.131139795767669,-2.319029665418248,7.450169461185917,3.4456629788228526,3.4456629788228526,0.9844751368065293,0.0,0.0,0.00024153875535757677,1.0001662295485705,0.0002414986111524645,198.65261210689334,0.0,8.001391786205758e-06,22.675944322107117,0.023884293015930005,8.118587925720481e-05,0.00016035287610037196,0.0006458427681247687,0.09582175958333218,0.07200477377143791,0.023816985811894273,0.09582218194486172,0.07200477377246646,0.023816985812234494,0.3768462100390483,0.3768462100390483,0.12464928144832418,0.0,5.33863856008503,4.833150574615729,6.873486169332637,5.319998440712482,4.820942735914457,6.835236088400563,24885.765673016638,21152.90082206414,0.85,1.072021387631177,0.6676714190537595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495301761617696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.380546560504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.594740248647,1539.0324587863618,0.3768462100390483,0.12464928144832418,6.112874298809886,3.4456629788228526
738.0,-29.674765024030577,5.130727659342714,35.02186337051529,24.253269109781854,5.078451295500764,-26.199396725616644,-39.74381414065135,1.6030829970872842,0.34593810965515104,-4.970338178078477,40.04337589871462,42599.13160550761,25799.45637099461,25799.45637099461,68398.58797650223,77626.2449412523,77626.2449412523,25799.45637099461,103425.7013122469,103425.7013122469,103425.7013122469,128311.30580356193,91695.72886733508,56669.073536577656,38918.50592306381,24885.604491315025,0.0,63804.11041437883,21152.76381761777,1539.0319830451367,0.0,0.8869125758897416,2.8156750887495487,0.0014959135982669303,355066.20782735536,1556404.32164355,4.383420013881817,1556404.32164355,4.383420013881817,0.85,0.09582231862143328,4.027634451161993,1.267512903376483,1.0,0.0,4.027634451160607,1.2842226346970878,1.2845327888258795,3.136243157801061,19351.64933221493,1973.3190571923062,4632.441516551485,4632.441516551485,5.5692999639206295,5.130727659342714,-2.3193299027264187,7.450057562069133,3.44575872773949,3.44575872773949,0.9845024936398543,0.0,0.0,0.0002414986111524645,1.0001657221747382,0.0002414585961088081,198.65392736947277,0.0,7.974751206506827e-06,22.60044491924035,0.023892267767136512,8.117268453427622e-05,0.00016032592661818827,0.0006457342254618848,0.09582231861988395,0.07200461036434601,0.023817708255537945,0.09582222616331161,0.07200461036551022,0.02381770825592307,0.37684481203435194,0.37684481203435194,0.12465288290553955,0.0,5.334326330106705,4.830351052940898,6.8645118903015145,5.316276287733615,4.81840652890952,6.827849147606344,24885.604491315025,21152.76381761777,0.85,1.0720091155927782,0.6676549728355355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495397446600762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.305047157635,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.57360905534,1539.0319830451367,0.37684481203435194,0.12465288290553955,6.112874298809886,3.44575872773949
739.0,-29.67635621000207,5.130314347230046,35.02184964386843,24.252684716507815,5.078035569353769,-26.20087059522998,-39.74522876143453,1.6025499545818713,0.3411592400511836,-4.970661974106458,40.04332692388522,42598.10561688317,25799.59745352014,25799.59745352014,68397.70307040331,77625.55644573408,77625.55644573408,25799.59745352014,103425.15389925422,103425.15389925422,103425.15389925422,128310.57704658606,91695.51426686699,56668.51988600278,38918.88264540467,24885.423147331832,0.0,63804.3057927365,21152.609675232055,1539.0287455957443,0.0,0.8869111068439353,2.815699917028531,0.0014959135982669303,355061.7277778836,1556402.2080710237,4.383469369711016,1556402.2080710237,4.383469369711016,0.8499999999999999,0.09582283727548946,4.027634451161993,1.2675127385323868,1.0,0.0,4.027634451163135,1.2842252087875654,1.2845353121470255,3.1362368715409934,19351.60404250453,1973.3144389271085,4632.441516551485,4632.441516551485,5.569330419248564,5.130314347230046,-2.319580206821029,7.449894554051075,3.445852966244242,3.445852966244242,0.9845294189269262,0.0,0.0,0.0002414585961088081,1.000165186057667,0.0002414187171026829,198.65523837561602,0.0,7.949145576205568e-06,22.52787856296658,0.023900216912712716,8.115971935938068e-05,0.00016029887674942741,0.000645625278478564,0.095822837274437,0.07200441880137337,0.02381841847306362,0.09582271082512167,0.07200441880216424,0.023818418473325227,0.3768434125599963,0.3768434125599963,0.12465646862249685,0.0,5.329958633754416,4.827574632711787,6.8552432072146985,5.311821214157646,4.815855635690639,6.817540201104862,24885.423147331832,21152.609675232055,0.85,1.0719919638744777,0.6676368481346685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495492839505162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.23248080136,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.55252280912,1539.0287455957443,0.3768434125599963,0.12465646862249685,6.112874298809886,3.445852966244242
740.0,-29.67794322139757,5.12989941748391,35.02183543251264,24.25207720315086,5.077599649640788,-26.202342726826917,-39.746646804828174,1.6019991550698411,0.33647160334516,-4.9710097580798935,40.04328535248722,42597.112196110014,25799.79156953634,25799.79156953634,68396.90376564636,77624.85595028209,77624.85595028209,25799.79156953634,103424.64751981842,103424.64751981842,103424.64751981842,128309.94832824485,91695.27780590988,56667.98923308992,38919.20952535551,24885.300808426426,0.0,63804.51033378193,21152.505687162462,1539.0294577874986,0.0,0.8869094890364075,2.8157207544928977,0.0014959135982669303,355056.9158800435,1556400.4140049191,4.3835237236464675,1556400.4140049191,4.3835237236464675,0.85,0.09582337364344304,4.027634451161993,1.2675125901727005,1.0,0.0,4.02763445116014,1.2842278656058892,1.2845379183904972,3.1362303832753113,19351.55413931297,1973.3093502177576,4632.441516551485,4632.441516551485,5.569372322857172,5.12989941748391,-2.3198497027374487,7.449749120221359,3.4459461631891584,3.4459461631891584,0.9845560466254738,0.0,0.0,0.0002414187171026829,1.0001647547877575,0.00024137894876520994,198.65654595739312,0.0,7.922173467984688e-06,22.451439608268608,0.0239081390861807,8.114672473710476e-05,0.00016027199236557814,0.0006455169980079744,0.09582337364220352,0.07200424570075208,0.023819127941451444,0.0958232895087629,0.07200424570168347,0.023819127941759572,0.37684201144505325,0.37684201144505325,0.12466001790388229,0.0,5.325605540710001,4.824822981406328,6.845959006398971,5.3074813614250616,4.813157615917078,6.8081472211134155,24885.300808426426,21152.505687162462,0.85,1.0719759999385645,0.6676191381027894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495587923787407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.15604184666,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.531487216023,1539.0294577874986,0.37684201144505325,0.12466001790388229,6.112874298809886,3.4459461631891584
