time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
741.0,-29.679525304505862,5.129483790738855,35.021820854782284,24.251517641264968,5.077225226668812,-26.203804272147934,-39.74804818918926,1.6015041943104982,0.3312504531297691,-4.971316801018815,40.043246258386645,42596.07081467653,25799.875209406488,25799.875209406488,68395.94602408302,77624.1008219657,77624.1008219657,25799.875209406488,103423.97603137218,103423.97603137218,103423.97603137218,128309.15498005299,91695.00962037528,56667.43331223138,38919.529231271,24885.178948680816,0.0,63804.70817995182,21152.402106378693,1539.029265365566,0.0,0.8869080693846432,2.815753335140894,0.0014959135982669303,355052.66771286225,1556398.726851137,4.383571420197934,1556398.726851137,4.383571420197934,0.85,0.09582388421467747,4.027634451161993,1.267512349500321,1.0,0.0,4.02763445116068,1.2842302612075849,1.2845402634962049,3.1362245329546554,19351.497540903365,1973.3035787861672,4632.441516551485,4632.441516551485,5.569390378102953,5.129483790738855,-2.320090548207582,7.449574338946437,3.446038183294457,3.446038183294457,0.9845823380841306,0.0,0.0,0.00024137894876520994,1.000164245247107,0.00024133930993061378,198.65784949367136,0.0,7.900240560845052e-06,22.389281749434875,0.023916039326741544,8.113388466392816e-05,0.00016024506410128179,0.0006454085408029844,0.09582388421370275,0.07200405834324751,0.02381982587045523,0.09582423291389375,0.07200405834397992,0.02381982587069755,0.3768406086693414,0.3768406086693414,0.1246635309162793,0.0,5.321124554246808,4.822021183442814,6.836310791480628,5.302567254148585,4.810232473643168,6.797122796568885,24885.178948680816,21152.402106378693,0.85,1.0719576654309317,0.667600746555263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495682759794861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.09388398783,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.510482214067,1539.029265365566,0.3768406086693414,0.1246635309162793,6.112874298809886,3.446038183294457
742.0,-29.681104059510513,5.129065429806742,35.02180567987927,24.25083965007218,5.0767021684268645,-26.205277686140924,-39.74947010921312,1.6008757950572399,0.3273210120586896,-4.971723677890576,40.04319970905716,42595.12937454195,25800.203311853533,25800.203311853533,68395.33268639549,77623.46790727114,77623.46790727114,25800.203311853533,103423.67121912468,103423.67121912468,103423.67121912468,128308.72910132598,91694.80213001472,56666.91627366201,38919.87317372523,24885.05788220131,0.0,63804.93105592654,21152.29919987111,1539.0314496081692,0.0,0.8869061690972325,2.8157573515483976,0.0014959135982669303,355047.03833049623,1556396.717959622,4.383635265000709,1556396.717959622,4.383635265000709,0.85,0.09582442590623272,4.027634451161993,1.267512328620069,1.0,0.0,4.027634451161579,1.2842332802649978,1.2845432323742318,3.1362171601182163,19351.453751724228,1973.2991135325753,4632.441516551485,4632.441516551485,5.569461205213423,5.129065429806742,-2.320406671997604,7.449472101804346,3.446129301588839,3.446129301588839,0.9846083718825254,0.0,0.0,0.00024133930993061378,1.0001639018280695,0.00024129976045876187,198.65915030278362,0.0,7.874565637308835e-06,22.31651901613324,0.023923913892378853,8.112085835400511e-05,0.00016021845157660868,0.0006453013552817786,0.0958244259045651,0.07200390229844114,0.023820523606123953,0.0958243002819669,0.07200390229969422,0.0238205236065385,0.3768391996883497,0.3768391996883497,0.12466698664049612,0.0,5.316873212071698,4.8193349392817595,6.82724110739224,5.299044689949255,4.807819253193486,6.790172139220147,24885.05788220131,21152.29919987111,0.85,1.0719443082924947,0.667583659595311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495777302477386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.021121254525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.489523041751,1539.0314496081692,0.3768391996883497,0.12466698664049612,6.112874298809886,3.446129301588839
743.0,-29.68267658068539,5.128646209640018,35.02178973301963,24.250249354541324,5.076288544079662,-26.206734544473175,-39.750870725233085,1.6003465078677954,0.322412054457061,-4.972045665074565,40.04314687445587,42594.126349634076,25800.306420006928,25800.306420006928,68394.432769641,77622.74699620709,77622.74699620709,25800.306420006928,103423.05341621401,103423.05341621401,103423.05341621401,128307.91855208225,91694.54843184819,56666.378606354025,38920.188694993514,24884.865135868236,0.0,63805.053830861754,21152.135365488,1539.0275722048082,0.0,0.8869047231359118,2.8157841036481837,0.0014959135982669303,355042.5834968553,1556394.4378221256,4.383683845732018,1556394.4378221256,4.383683845732018,0.85,0.09582490753040758,4.027634451161993,1.2675121027836576,1.0,0.0,4.027634451161598,1.28423583588281,1.284545737815354,3.1362109190741547,19351.40021075765,1973.2936538734073,4632.441516551485,4632.441516551485,5.569483463055866,5.128646209640018,-2.320661978241493,7.4493081878815115,3.4462189023588823,3.4462189023588823,0.9846339721025378,0.0,0.0,0.00024129976045876187,1.0001632567012015,0.00024126037308612116,198.66044599043255,0.0,7.856864473023614e-06,22.266353916548923,0.023931770756851878,8.110802910167674e-05,0.00016019173135708515,0.0006451937360050831,0.09582490752938297,0.07200370359063375,0.02382120393874922,0.09582481304707548,0.07200370359140368,0.0238212039390039,0.37683779088553293,0.37683779088553293,0.12467042519956255,0.0,5.312522249099629,4.8166151706820415,6.81787097672742,5.294457719531636,4.805126280171635,6.779766105613248,24884.865135868236,21152.135365488,0.85,1.0719281414752042,0.667566654869458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449587164745015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.970956154946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.468577806341,1539.0275722048082,0.37683779088553293,0.12467042519956255,6.112874298809886,3.4462189023588823
744.0,-29.68424572103554,5.128226476652447,35.021773535035415,24.24969436777758,5.075917218342369,-26.208184129578385,-39.752258838247485,1.5998556268851025,0.31722656580461717,-4.972353366711278,40.043107666265904,42593.08627541077,25800.36795850856,25800.36795850856,68393.45423391933,77621.9977607934,77621.9977607934,25800.36795850856,103422.36571930196,103422.36571930196,103422.36571930196,128307.11840656497,91694.28217126225,56665.82047020683,38920.51300117269,24884.752687263008,0.0,63805.2656884357,21152.039784173558,1539.0279802407156,0.0,0.8869033004928581,2.8158161475566548,0.0014959135982669303,355038.32635100227,1556392.7457495856,4.3837316431322,1556392.7457495856,4.3837316431322,0.8500000000000001,0.09582539493838624,4.027634451161993,1.267511842879467,1.0,0.0,4.0276344511617586,1.2842382116572373,1.2845480635776825,3.136205117245777,19351.344018593045,1973.2879238672783,4632.441516551485,4632.441516551485,5.569496747303797,5.128226476652447,-2.3209078711532265,7.449134347805673,3.4463075466582658,3.4463075466582658,0.9846592990452188,0.0,0.0,0.00024126037308612116,1.000162907774099,0.0002412210762975158,198.66173890723215,0.0,7.824713015194735e-06,22.17523668506188,0.023939595469867073,8.10953162239437e-05,0.00016016505686217746,0.0006450863008904255,0.09582539493740336,0.07200351450894546,0.0238218804284579,0.09582577523911529,0.072003514509684,0.02382188042870224,0.3768363784006106,0.3768363784006106,0.12467382575296028,0.0,5.308060332973696,4.813857326863342,6.808168657592489,5.289579932515892,4.802243235540686,6.768763233320271,24884.752687263008,21152.039784173558,0.85,1.0719092459843045,0.6675481375376594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495965621058973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.87983892346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.447704830156,1539.0279802407156,0.3768363784006106,0.12467382575296028,6.112874298809886,3.4463075466582658
745.0,-29.685809607571,5.127804221010405,35.02175678092859,24.249021021556132,5.075396215425941,-26.209643954614343,-39.75366734722627,1.5992305624691587,0.3133533858837154,-4.972759326913957,40.04305907209678,42592.153562710286,25800.6706770451,25800.6706770451,68392.82423975538,77621.37548358076,77621.37548358076,25800.6706770451,103422.04616062586,103422.04616062586,103422.04616062586,128306.67445105623,91694.08014719583,56665.30643758743,38920.85967734266,24884.628290430373,0.0,63805.487967773035,21151.934046865816,1539.0299977041889,0.0,0.8869014121910457,2.8158195383413758,0.0014959135982669303,355032.7098292518,1556390.6486167277,4.3837950857126735,1556390.6486167277,4.3837950857126735,0.85,0.09582590945818212,4.027634451161993,1.2675118148559705,1.0,0.0,4.027634451160681,1.2842412144571727,1.2845510166329293,3.136197784202407,19351.301383031514,1973.2835762499442,4632.441516551485,4632.441516551485,5.569562094817727,5.127804221010405,-2.321227772397089,7.449031993407494,3.446395337556415,3.446395337556415,0.9846843821589758,0.0,0.0,0.0002412210762975158,1.0001623643607844,0.0002411819169497375,198.6630275097826,0.0,7.806768357813506e-06,22.124381526043475,0.023947402238224887,8.10824184348574e-05,0.00016013865786265838,0.0006449799753704863,0.09582590945653433,0.07200335361695223,0.023822555839582097,0.09582581222421012,0.07200335361819037,0.02382255583999175,0.3768349588469282,0.3768349588469282,0.1246771695023021,0.0,5.303834712050673,4.811221953753147,6.799050632948422,5.28611271279766,4.799911556714733,6.761790428501229,24884.628290430373,21151.934046865816,0.85,1.0718956381040348,0.667531193934647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496059393788348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.82898376444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.426847165783,1539.0299977041889,0.3768349588469282,0.1246771695023021,6.112874298809886,3.446395337556415
746.0,-29.687368641775443,5.127382181967405,35.021739487095566,24.248493241053097,5.0750510555369805,-26.211081825593027,-39.75504987230522,1.598764239354752,0.3080308821540143,-4.973038634346902,40.04300984328377,42591.13422641598,25800.6446851601,25800.6446851601,68391.77891157608,77620.63055540761,77620.63055540761,25800.6446851601,103421.27524056772,103421.27524056772,103421.27524056772,128305.72362630861,91693.82470930337,56664.77513423418,38921.16619452132,24884.448385740885,0.0,63805.614580262205,21151.781127879753,1539.025912302071,0.0,0.8869001701377762,2.8158566943329655,0.0014959135982669303,355028.84560850996,1556388.524097319,4.383836815934521,1556388.524097319,4.383836815934521,0.85,0.09582634992585463,4.027634451161993,1.267511604954489,1.0,0.0,4.027634451160968,1.284243474990675,1.2845532274189935,3.1361922638471946,19351.24747490971,1973.2780791513626,4632.441516551485,4632.441516551485,5.56955648397841,5.127382181967405,-2.3214557178341555,7.4488378998015605,3.4464816678988193,3.4464816678988193,0.9847090479710913,0.0,0.0,0.0002411819169497375,1.0001618626135007,0.0002411428849321553,198.66431212875432,0.0,7.779514584943546e-06,22.04714433373001,0.02395518175280983,8.106976042580942e-05,0.00016011215652392808,0.0006448732376656142,0.09582634992507211,0.0720031394430429,0.023823210482029206,0.09582668811270618,0.07200313944363086,0.02382321048222377,0.3768335392295648,0.3768335392295648,0.12468049678738553,0.0,5.299397139885116,4.808516455864151,6.789289068725338,5.2810695165009065,4.797165574279518,6.749702219366668,24884.448385740885,21151.781127879753,0.85,1.071877128078515,0.6675138936690257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496152853697797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.751746572125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.406042448156,1539.025912302071,0.3768335392295648,0.12468049678738553,6.112874298809886,3.4464816678988193
747.0,-29.688924046134947,5.1269570572685685,35.02172160456191,24.2477799410932,5.074482749188501,-26.21253874586467,-39.75645782249046,1.5980974489179365,0.304542366738076,-4.973477145143776,40.04295810853916,42590.23619226764,25801.014963860376,25801.014963860376,68391.25115612801,77620.03800591998,77620.03800591998,25801.014963860376,103421.05296978036,103421.05296978036,103421.05296978036,128305.37819426009,91693.62984046974,56664.27367426242,38921.50685134147,24884.325224479737,0.0,63805.83207582121,21151.676440807776,1539.028783918854,0.0,0.8868981276410872,2.8158512506506495,0.0014959135982669303,355022.77887444186,1556386.2914342494,4.383905439444167,1556386.2914342494,4.383905439444167,0.85,0.09582686196348952,4.027634451161993,1.2675116225378593,1.0,0.0,4.027634451164022,1.2842466723066628,1.2845563753768077,3.1361844558474683,19351.20634940276,1973.2738855167424,4632.441516551485,4632.441516551485,5.569636415629777,5.1269570572685685,-2.321802541805574,7.448759599074142,3.446567359822532,3.446567359822532,0.9847335313778663,0.0,0.0,0.0002411428849321553,1.000161487781255,0.00024110394959028414,198.66559377133765,0.0,7.754268923966555e-06,21.975598130521217,0.023962936021733796,8.105687150908928e-05,0.00016008601342306603,0.000644767942811922,0.0958268619615805,0.07200298712442812,0.02382387483715237,0.09582646097255729,0.07200298712586256,0.023823874837626956,0.3768321135501047,0.3768321135501047,0.12468376578097805,0.0,5.29529769850717,4.8059701125474135,6.780412149614563,5.278019511881837,4.794954193156457,6.744052937794379,24884.325224479737,21151.676440807776,0.85,1.0718652030876723,0.6674975438241628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496246024769395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.680200368915,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.38528280934,1539.028783918854,0.3768321135501047,0.12468376578097805,6.112874298809886,3.446567359822532
748.0,-29.69047372479104,5.126532268614552,35.021703013636504,24.247242940496676,5.074128426575229,-26.21396911173705,-39.757827879488445,1.5976238135211351,0.2992462092477126,-4.973757093648722,40.042901710150836,42589.20551563534,25800.974638481977,25800.974638481977,68390.18015411732,77619.29284560762,77619.29284560762,25800.974638481977,103420.26748408959,103420.26748408959,103420.26748408959,128304.37550951538,91693.36668491813,56663.72329602657,38921.82598765729,24884.108025425776,0.0,63805.93401308307,21151.491821611908,1539.022603386957,0.0,0.886896908234635,2.8158879912452397,0.0014959135982669303,355018.90586951835,1556383.8575098705,4.383946408988977,1556383.8575098705,4.383946408988977,0.85,0.09582727977896374,4.027634451161993,1.2675113076856364,1.0,0.0,4.027634451162281,1.2842489665761017,1.2845586201942465,3.1361788531548913,19351.150812530792,1973.268222331866,4632.441516551485,4632.441516551485,5.5696277106351735,5.126532268614552,-2.3220340268243014,7.448566295438853,3.4466514175083285,3.4466514175083285,0.9847575478595224,0.0,0.0,0.00024110394959028414,1.0001608953134873,0.00024106516333525846,198.6668707104288,0.0,7.73511281152213e-06,21.921309707853716,0.02397067113454532,8.104433129964709e-05,0.00016005961829063705,0.0006446616328672081,0.09582727977819792,0.07200276407588711,0.023824515702310815,0.09582719470944326,0.07200276407646254,0.0238245157025012,0.3768306908726793,0.3768306908726793,0.1246870353021385,0.0,5.290954331394289,4.803331159762308,6.770830644873627,5.273003302896427,4.792245262926144,6.73196277681285,24884.108025425776,21151.491821611908,0.85,1.0718467053565,0.6674803241169175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449633898005213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.62591194625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.364543920612,1539.022603386957,0.3768306908726793,0.1246870353021385,6.112874298809886,3.4466514175083285
749.0,-29.69201914828723,5.1261069523275795,35.021684379672024,24.246689525339775,5.073744631825269,-26.215398595531457,-39.75920149879528,1.5971240790694505,0.29441788934587976,-4.974079081304165,40.04286327474517,42588.20824987997,25801.037954436742,25801.037954436742,68389.24620431672,77618.60050088911,77618.60050088911,25801.037954436742,103419.63845532585,103419.63845532585,103419.63845532585,128303.65996462159,91693.14269339172,56663.193099013355,38922.166215975965,24884.02150929573,0.0,63806.187725271695,21151.41828290137,1539.0249034661094,0.0,0.8868954100636517,2.815913700058478,0.0014959135982669303,355014.45130635635,1556382.1987961966,4.383996744552608,1556382.1987961966,4.383996744552608,0.85,0.09582773915068242,4.027634451161993,1.2675111444899811,1.0,0.0,4.027634451160325,1.2842513825406177,1.2845609869273964,3.1361729532999814,19351.103540912736,1973.2634019683314,4632.441516551485,4632.441516551485,5.569641378579936,5.1261069523275795,-2.3222972808151514,7.448404233142731,3.4467348680264815,3.4467348680264815,0.9847813908647091,0.0,0.0,0.00024106516333525846,1.0001604555177066,0.00024102648930513602,198.66814415762053,0.0,7.705543912530106e-06,21.83751144811032,0.023978376678457848,8.103176028463537e-05,0.0001600334030506231,0.0006445560474633823,0.0958277391496074,0.07200257894226372,0.023825160207343675,0.09582805094339926,0.07200257894307147,0.023825160207610954,0.3768292632810117,0.3768292632810117,0.12469025658254565,0.0,5.286594266165025,4.800717974644158,6.761104041370686,5.268496970650062,4.789655516052733,6.721574043228202,24884.02150929573,21151.41828290137,0.85,1.0718278060864277,0.6674620404097904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496431594281445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.542113686504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.343867889997,1539.0249034661094,0.3768292632810117,0.12469025658254565,6.112874298809886,3.4467348680264815
750.0,-29.693559754274588,5.125680058704102,35.02166532140267,24.24605550421404,5.073271711810544,-26.21683265586355,-39.7605832904577,1.5965446133997907,0.2901952058201118,-4.974453293808285,40.042813648074116,42587.26589908064,25801.227234817314,25801.227234817314,68388.49313389795,77617.94270180809,77617.94270180809,25801.227234817314,103419.1699366254,103419.1699366254,103419.1699366254,128303.06159167018,91692.91522006533,56662.67962903047,38922.48399003874,24883.891655044772,0.0,63806.375645083506,21151.307906788057,1539.0259393720721,0.0,0.8868936868096466,2.8159253819130763,0.0014959135982669303,355009.27428959025,1556380.057115616,4.384054642600792,1556380.057115616,4.384054642600792,0.8500000000000001,0.09582819850506952,4.027634451161993,1.267511054375209,1.0,0.0,4.027634451161556,1.2842541709716693,1.2845637263608065,3.136166143898662,19351.05553448867,1973.2585066754368,4632.441516551485,4632.441516551485,5.569682238325255,5.125680058704102,-2.3226003571419214,7.448280415846023,3.446817451394269,3.446817451394269,0.9848049861126482,0.0,0.0,0.00024102648930513602,1.0001599573130788,0.00024098794152152583,198.66941364940493,0.0,7.683297791520156e-06,21.774465941168124,0.023986059976249367,8.10191162969661e-05,0.0001600073730081699,0.0006444512079676327,0.09582819850367338,0.07200240131973974,0.023825797183933645,0.09582832679216112,0.07200240132078876,0.02382579718428075,0.376827831561887,0.376827831561887,0.1246934240800221,0.0,5.282356296908745,4.798158541278667,6.751708843212384,5.264648499628379,4.787212158733723,6.71340252473334,24883.891655044772,21151.307906788057,0.85,1.0718128469528188,0.6674453057162811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496523955331302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.479068179564,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.323225448463,1539.0259393720721,0.376827831561887,0.1246934240800221,6.112874298809886,3.446817451394269
751.0,-29.695095986237224,5.125251999832334,35.02164556653403,24.24543024916204,5.072809154800808,-26.218261742025717,-39.761960541922576,1.595974910589781,0.2858641199889007,-4.974811137457148,40.04275524168992,42586.32364074505,25801.36706461217,25801.36706461217,68387.69070535722,77617.27857560283,77617.27857560283,25801.36706461217,103418.645640215,103418.645640215,103418.645640215,128302.34977744019,91692.68385243295,56662.16881192792,38922.79448945003,24883.70413722518,0.0,63806.49862667521,21151.148516641402,1539.0233051741075,0.0,0.8868920785326264,2.815940395500596,0.0014959135982669303,355004.3237820217,1556377.5365420098,4.384108677779515,1556377.5365420098,4.384108677779515,0.85,0.09582862892856754,4.027634451161993,1.2675109417317438,1.0,0.0,4.027634451163016,1.284256913518951,1.2845664200613143,3.1361594465752196,19351.006706202512,1973.253527575932,4632.441516551485,4632.441516551485,5.569712423227615,5.125251999832334,-2.3228928895386445,7.448144889370978,3.446898850071732,3.446898850071732,0.9848282428776377,0.0,0.0,0.00024098794152152583,1.0001595051401964,0.00024094950883633866,198.67067955109516,0.0,7.658265567321552e-06,21.703524617789277,0.02399371824181669,8.100651566889771e-05,0.00015998142585262813,0.0006443467023100629,0.09582862892731871,0.07200220609548606,0.02382642283183264,0.09582849992256573,0.07200220609642437,0.023826422832143177,0.37682639805961277,0.37682639805961277,0.12469656217200924,0.0,5.2781649253765295,4.795624882441189,6.742424460227767,5.260675257446053,4.784812623985374,6.704593299124042,24883.70413722518,21151.148516641402,0.85,1.071798205155968,0.6674292518370729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496616029583496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.408126856186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.302628003574,1539.0233051741075,0.37682639805961277,0.12469656217200924,6.112874298809886,3.446898850071732
752.0,-29.696628450667475,5.124823826298952,35.021625399112466,24.24486621692779,5.072424387896924,-26.219679657450527,-39.76332099465651,1.5954755946797665,0.28087197200738956,-4.975121382528889,40.04270371555613,42585.32802428948,25801.380824005864,25801.380824005864,68386.70884829535,77616.54733623404,77616.54733623404,25801.380824005864,103417.92816023991,103417.92816023991,103417.92816023991,128301.46925884178,91692.41534526194,56661.63478451535,38923.08951194065,24883.541098601865,0.0,63806.63061054252,21151.009933811583,1539.0209827058961,0.0,0.8868906873788126,2.815969627479266,0.0014959135982669303,355000.0318101195,1556375.312893601,4.384155418121389,1556375.312893601,4.384155418121389,0.8499999999999999,0.09582903930384754,4.027634451161993,1.2675107246870176,1.0,0.0,4.027634451159641,1.28425932682623,1.2845687845900973,3.1361535532822824,19350.950039914118,1973.2477492226315,4632.441516551485,4632.441516551485,5.569715393452633,5.124823826298952,-2.3231514476636366,7.447975273962589,3.4469791857432557,3.4469791857432557,0.9848511959266445,0.0,0.0,0.00024094950883633866,1.0001591159280083,0.00024091117603099692,198.67194236234712,0.0,7.635447683106509e-06,21.638858733923843,0.024001353689499797,8.099407051290753e-05,0.00015995543832343114,0.0006442420340421686,0.09582903930289091,0.0720019990436168,0.023827040259274113,0.09582919978104015,0.07200199904433557,0.023827040259511954,0.3768249629881848,0.3768249629881848,0.12469967719892669,0.0,5.273857187600754,4.793039281401207,6.732828144281541,5.255993354536258,4.782109456581054,6.69384230809186,24883.541098601865,21151.009933811583,0.85,1.0717806001339945,0.6674122676092737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496707843532883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.34346097232,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.282066831447,1539.0209827058961,0.3768249629881848,0.12469967719892669,6.112874298809886,3.4469791857432557
753.0,-29.698155484959372,5.124394650451433,35.02160492190257,24.244258494023256,5.0719830846902605,-26.22109833949312,-39.764685289096064,1.5949259392240254,0.27642732566289396,-4.975475480467253,40.04265435752653,42584.37199096935,25801.501101702295,25801.501101702295,68385.87309267164,77615.86804105096,77615.86804105096,25801.501101702295,103417.36914275325,103417.36914275325,103417.36914275325,128300.78202385342,91692.17369823957,56661.11478078033,38923.39879717693,24883.412881100176,0.0,63806.81167827711,21150.90094893515,1539.0216863381622,0.0,0.8868890653702243,2.8159865701370035,0.0014959135982669303,354995.13322154275,1556373.1828135848,4.384209914906903,1556373.1828135848,4.384209914906903,0.85,0.09582946782702648,4.027634451161993,1.267510558194481,1.0,0.0,4.027634451161036,1.2842619752422109,1.2845713844123188,3.1361470858797205,19350.89904224501,1973.2425489076304,4632.441516551485,4632.441516551485,5.569741357665241,5.124394650451433,-2.3234433796797958,7.447838030131228,3.4470587733937395,3.4470587733937395,0.9848739352553542,0.0,0.0,0.00024091117603099692,1.0001585540558466,0.000240872984642338,198.67320071298133,0.0,7.615652893442273e-06,21.5827603000154,0.02400896934239324,8.098159198870009e-05,0.00015992958404229684,0.0006441379024487621,0.09582946782577012,0.07200181159073246,0.023827656235037662,0.0958296449027285,0.07200181159167642,0.02382765623535006,0.37682352182116763,0.37682352182116763,0.12470274866026673,0.0,5.269609490563312,4.790485139786767,6.723379862837646,5.251902806130147,4.779598094806261,6.684900711237447,24883.412881100176,21150.90094893515,0.85,1.0717644604698757,0.6673953904120099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496799433418102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.28736253841,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.261529927819,1539.0216863381622,0.37682352182116763,0.12470274866026673,6.112874298809886,3.4470587733937395
754.0,-29.69967872896502,5.123964367760841,35.02158387279889,24.24363844273614,5.0715194060297595,-26.22251584688791,-39.76604937398804,1.5943565239526172,0.27225083837498687,-4.975837159858097,40.042596745562115,42583.431493274926,25801.633922870893,25801.633922870893,68385.06541614582,77615.22959287874,77615.22959287874,25801.633922870893,103416.86351574963,103416.86351574963,103416.86351574963,128300.10367684043,91691.96231286065,56660.60019731704,38923.73568393734,24883.240161090795,0.0,63806.97584502814,21150.754136927175,1539.020030450938,0.0,0.8868874346526089,2.8159991153250785,0.0014959135982669303,354990.1298059622,1556370.6965320685,4.384264704437787,1556370.6965320685,4.384264704437787,0.85,0.09582988036579344,4.027634451161993,1.2675104873115197,1.0,0.0,4.027634451161108,1.2842647157421518,1.2845740765221048,3.1361403936372265,19350.85443105344,1973.2379998320978,4632.441516551485,4632.441516551485,5.56977002962324,5.123964367760841,-2.323742240669165,7.447706608430006,3.4471373450569027,3.4471373450569027,0.9848963843019722,0.0,0.0,0.000240872984642338,1.000158162447619,0.00024083489360609322,198.6744559541894,0.0,7.5876054245392536e-06,21.503273773144244,0.02401655694781778,8.096911715793662e-05,0.0001599038674844014,0.0006440343255542171,0.09582988036452098,0.07200161653676804,0.02382826382775294,0.09582979251379078,0.07200161653772409,0.023828263828069355,0.3768220759624835,0.3768220759624835,0.1247057878523607,0.0,5.265451162654244,4.7879930702490014,6.714104884977303,5.248087998233075,4.777339959608639,6.676304135147632,24883.240161090795,21150.754136927175,0.85,1.071749044841692,0.6673789335620588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496890699861267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.20787601154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.241050725817,1539.020030450938,0.3768220759624835,0.1247057878523607,6.112874298809886,3.4471373450569027
755.0,-29.701196987087886,5.123533735794605,35.021562334368504,24.243057751469337,5.071105517466916,-26.223923886902746,-39.767404448334105,1.5938324172818292,0.2676438249346802,-4.976165219056295,40.042540394763215,42582.47536014346,25801.67583594839,25801.67583594839,68384.15119609184,77614.5488434155,77614.5488434155,25801.67583594839,103416.22467936389,103416.22467936389,103416.22467936389,128299.28809803147,91691.72677136038,56660.08778193922,38924.04332157907,24883.063418667578,0.0,63807.10674024664,21150.60390586744,1539.017376505858,0.0,0.8868859703148632,2.8160212274629663,0.0014959135982669303,354985.5915346806,1556368.2646798696,4.384313903985083,1556368.2646798696,4.384313903985083,0.85,0.09583027190534342,4.027634451161993,1.2675103131262588,1.0,0.0,4.027634451163,1.284267244254994,1.2845765567224123,3.136134219088046,19350.804721905886,1973.2329309097283,4632.441516551485,4632.441516551485,5.569779077352681,5.123533735794605,-2.3240174834020526,7.447551219196658,3.447214867529327,3.447214867529327,0.9849185335798076,0.0,0.0,0.00024083489360609322,1.00015764667082,0.00024079693277129815,198.67570710061065,0.0,7.5677159026645785e-06,21.446906868151416,0.024024124663720444,8.095672648931581e-05,0.0001598781671167774,0.0006439308138681672,0.09583027190428814,0.0720014087249566,0.023828863179331538,0.09583022152121065,0.07200140872574946,0.023828863179593957,0.3768206284134108,0.3768206284134108,0.12470880544395423,0.0,5.26125579602035,4.785501434448861,6.7046793949631365,5.24380904399095,4.774913762502138,6.666342270781001,24883.063418667578,21150.60390586744,0.85,1.0717325183615982,0.6673625797435563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496981740861716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.151509106545,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.220596554738,1539.017376505858,0.3768206284134108,0.12470880544395423,6.112874298809886,3.447214867529327
756.0,-29.702711875261933,5.123101875405651,35.02154030452957,24.242423625569813,5.070630306329416,-26.22533502618855,-39.768763713631756,1.5932534572560548,0.2635032263630137,-4.976537069677485,40.04248300466962,42581.55124545641,25801.823246674387,25801.823246674387,68383.3744921308,77613.9000613327,77613.9000613327,25801.823246674387,103415.72330800709,103415.72330800709,103415.72330800709,128298.62522380968,91691.49701098142,56659.58166172191,38924.350388066116,24882.90191580259,0.0,63807.25230386871,21150.4666284322,1539.016622189448,0.0,0.8868842870297599,2.816032118798656,0.0014959135982669303,354980.44752120826,1556365.787979244,4.384370459970923,1556365.787979244,4.384370459970923,0.85,0.09583067915627802,4.027634451161993,1.2675102147692816,1.0,0.0,4.027634451159396,1.2842700289172408,1.2845792933008373,3.136127419058174,19350.75623281769,1973.2279863987897,4632.441516551485,4632.441516551485,5.569810898742218,5.123101875405651,-2.3243261892489904,7.447428064654641,3.4472915674991134,3.4472915674991134,0.9849404478568895,0.0,0.0,0.00024079693277129815,1.0001572986800615,0.00024075906168868167,198.67695548376912,0.0,7.541895695039729e-06,21.373732399742593,0.024031666559415483,8.094429926000935e-05,0.0001598526335112888,0.0006438279738390388,0.09583067915492531,0.07200121725381593,0.023829461901109374,0.0958303633042624,0.07200121725483226,0.02382946190144576,0.37681917787696095,0.37681917787696095,0.12471179044075818,0.0,5.257162357575339,4.783058763082806,6.695517942541699,5.24004029604049,4.772584011405286,6.6581515817640025,24882.90191580259,21150.4666284322,0.85,1.0717179007563162,0.6673465743779511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497072484951838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.078334638136,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.200191492711,1539.016622189448,0.37681917787696095,0.12471179044075818,6.112874298809886,3.4472915674991134
757.0,-29.704222059121918,5.122670332059618,35.02151788607088,24.241883551608794,5.0702579197685385,-26.226731647683934,-39.770101954322286,1.592767508330172,0.2586763270311394,-4.976837685544504,40.04242762569117,42580.56014859048,25801.785201523926,25801.785201523926,68382.3453501144,77613.21568953118,77613.21568953118,25801.785201523926,103415.0008910551,103415.0008910551,103415.0008910551,128297.72521323936,91691.27139143155,56659.04790856911,38924.69275873605,24882.72432218427,0.0,63807.41708092032,21150.31567385663,1539.0133093675768,0.0,0.886882958695516,2.8160603188759703,0.0014959135982669303,354976.2889798973,1556363.3980722057,4.384415090215629,1556363.3980722057,4.384415090215629,0.85,0.09583104696692696,4.027634451161993,1.2675099642062562,1.0,0.0,4.027634451161817,1.2842723786297354,1.2845815949398476,3.1361216811805215,19350.708617618322,1973.2231309997117,4632.441516551485,4632.441516551485,5.5698026859778835,5.122670332059618,-2.3245834058247143,7.447253737884333,3.4473671791747704,3.4473671791747704,0.9849620511927916,0.0,0.0,0.00024075906168868167,1.0001568121089828,0.0002407213136718077,198.67820000393658,0.0,7.524111395116354e-06,21.323331693759748,0.0240391906708106,8.093206597319546e-05,0.0001598269957154862,0.0006437247141694124,0.09583104696604361,0.07200099844392978,0.023830048522113824,0.09583097314695654,0.0720009984445935,0.023830048522333464,0.3768177262600278,0.3768177262600278,0.12471475909635109,0.0,5.252955096594121,4.780599089835732,6.685948384372466,5.235514012575663,4.770191278541233,6.647088689737188,24882.72432218427,21150.31567385663,0.85,1.0716990042614039,0.6673293183861364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497163028704745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.02793393216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.179803333387,1539.0133093675768,0.3768177262600278,0.12471475909635109,6.112874298809886,3.4473671791747704
758.0,-29.705727353690627,5.12223839120736,35.0214953226819,24.241307330690347,5.069847486303888,-26.228127673589405,-39.771443827170856,1.5922478062030854,0.2541358848940263,-4.977173225597723,40.042378567412854,42579.60542280038,25801.832902270962,25801.832902270962,68381.43832507134,77612.53914670266,77612.53914670266,25801.832902270962,103414.37204897363,103414.37204897363,103414.37204897363,128296.97481189884,91691.03622163903,56658.53309496296,38925.00347408453,24882.602762925213,0.0,63807.60623700974,21150.21234848643,1539.0140267762013,0.0,0.8868814298735668,2.816080691476572,0.0014959135982669303,354971.64736329357,1556361.2809404063,4.384466456690153,1556361.2809404063,4.384466456690153,0.85,0.095831435010811,4.027634451161993,1.2675098070548851,1.0,0.0,4.027634451162393,1.2842748858748945,1.2845840543073261,3.1361155586393195,19350.65898691671,1973.2180700766023,4632.441516551485,4632.441516551485,5.569812983085116,5.12223839120736,-2.3248671243560124,7.447105515563372,3.447442166724393,3.447442166724393,0.9849834762069695,0.0,0.0,0.0002407213136718077,1.0001563063108443,0.00024068369329162894,198.67944050854604,0.0,7.499708046236493e-06,21.25417260303422,0.024046690378856837,8.091980119973683e-05,0.00015980151247207088,0.0006436220769803055,0.09583143500968228,0.07200080097496472,0.02383063403471756,0.09583154590540213,0.07200080097581278,0.023830634034998213,0.376816271118813,0.376816271118813,0.12471768381292483,0.0,5.248761496409884,4.778155340222099,6.676386524498014,5.231309110491736,4.767745091622487,6.637489712727529,24882.602762925213,21150.21234848643,0.85,1.0716816122371424,0.6673123775344407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497253292357815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.95877484143,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.159458920885,1539.0140267762013,0.376816271118813,0.12471768381292483,6.112874298809886,3.447442166724393
759.0,-29.707227868810406,5.121806023835186,35.0214724380463,24.240717174857878,5.069424953125576,-26.22952060710962,-39.772781369369454,1.5917176914245992,0.24963521233360098,-4.977511847817421,40.04232408369167,42578.65368386949,25801.884084661,25801.884084661,68380.53776853048,77611.85517149762,77611.85517149762,25801.884084661,103413.73925615862,103413.73925615862,103413.73925615862,128296.19090711311,91690.78679293666,56658.014473702504,38925.30257692684,24882.451650954492,0.0,63807.754227881334,21150.08390331132,1539.0131311012383,0.0,0.8868799049900956,2.816100185046513,0.0014959135982669303,354966.9631585306,1556358.929673758,4.384517690956716,1556358.929673758,4.384517690956716,0.85,0.09583180762673298,4.027634451161993,1.2675096411118285,1.0,0.0,4.0276344511615845,1.284277441539923,1.2845865622700687,3.1361093178843245,19350.60634698635,1973.2127022975585,4632.441516551485,4632.441516551485,5.569824031770751,5.121806023835186,-2.3251540933792842,7.44696011721447,3.4475163151207275,3.4475163151207275,0.985004661463065,0.0,0.0,0.00024068369329162894,1.000155811901101,0.00024064619775006482,198.68067708798714,0.0,7.4743960856376185e-06,21.18243850669701,0.024054164774942474,8.090757771847079e-05,0.00015977611557315815,0.000643519787555292,0.09583180762560761,0.07200059764287886,0.023831209982728748,0.09583198872980518,0.07200059764372439,0.023831209983008583,0.3768148124844245,0.3768148124844245,0.12472056746560771,0.0,5.244575255553627,4.775709264966565,6.666862417206971,5.227147060151026,4.765283896542769,6.628110672021705,24882.451650954492,21150.08390331132,0.85,1.0716650130690704,0.6672959140954123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497343264844778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.88704074509,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.13916211772,1539.0131311012383,0.3768148124844245,0.12472056746560771,6.112874298809886,3.4475163151207275
760.0,-29.708724897518056,5.121373287582287,35.021449186907624,24.240137671027355,5.069001274341434,-26.23091051670306,-39.77412226432932,1.5911868935264617,0.24534880431497186,-4.97784943873074,40.04226763930413,42577.7307567219,25801.92835034785,25801.92835034785,68379.65910706975,77611.21892244075,77611.21892244075,25801.92835034785,103413.1472727886,103413.1472727886,103413.1472727886,128295.4378476277,91690.58322127441,56657.52316546441,38925.62228423334,24882.290574839113,0.0,63807.91285907245,21149.946988613247,1539.0116575414672,0.0,0.8868783924268923,2.8161169917721818,0.0014959135982669303,354962.29326824757,1556356.493796606,4.384568511395255,1556356.493796606,4.384568511395255,0.85,0.09583216862997135,4.027634451161993,1.2675095284683633,1.0,0.0,4.027634451162012,1.2842800001503867,1.2845890733390992,3.1361030699616634,19350.563384817116,1973.2083213755072,4632.441516551485,4632.441516551485,5.569833587355359,5.121373287582287,-2.3254412741883064,7.446814561770593,3.447589614948801,3.447589614948801,0.985025604271086,0.0,0.0,0.00024064619775006482,1.000155451753818,0.0002406087946909461,198.68191080774446,0.0,7.449639585740548e-06,21.11227858598871,0.024061614414528216,8.089532531042763e-05,0.0001597508724396372,0.0006434181174410677,0.09583216862885147,0.07200039067048497,0.02383177795836649,0.0958323054652733,0.07200039067132635,0.023831777958645002,0.3768133492852417,0.3768133492852417,0.12472341418292801,0.0,5.240435993777794,4.7733148510732235,6.657371860379044,5.223198243045715,4.763098089462915,6.618756382860624,24882.290574839113,21149.946988613247,0.85,1.0716485784152594,0.6672797909995898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497432952720741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.816880824386,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.118910886364,1539.0116575414672,0.3768133492852417,0.12472341418292801,6.112874298809886,3.447589614948801
761.0,-29.71021737329984,5.1209406454022774,35.02142566282009,24.23957922672855,5.068609965919859,-26.23229309093188,-39.7754468844272,1.5906856835516814,0.24073056700854067,-4.978166472451469,40.042213186868494,42576.760239073286,25801.917061601132,25801.917061601132,68378.67730067442,77610.5369583866,77610.5369583866,25801.917061601132,103412.45401998772,103412.45401998772,103412.45401998772,128294.58923548847,91690.34520121507,56656.99522883019,38925.944413760975,24882.135215500748,0.0,63808.07962926172,21149.814933175636,1539.010044006622,0.0,0.8868769771816208,2.8161405492365836,0.0014959135982669303,354957.9077892139,1556354.1438855622,4.384616062166386,1556354.1438855622,4.384616062166386,0.85,0.09583251457173024,4.027634451161993,1.267509300983511,1.0,0.0,4.027634451162137,1.2842824202703234,1.2845914460028667,3.1360971602447325,19350.513152589516,1973.2031991138174,4632.441516551485,4632.441516551485,5.569831150466155,5.1209406454022774,-2.3257141304445974,7.446654775846875,3.4476620828855684,3.4476620828855684,0.9850463093958767,0.0,0.0,0.0002406087946909461,1.0001549808358012,0.0002405715107171452,198.68314078878305,0.0,7.431311255763869e-06,21.060336098834803,0.02406904572578398,8.0883223297836e-05,0.0001597255713931101,0.0006433162140744248,0.09583251457074385,0.07200017714048144,0.023832337430262397,0.09583285372437234,0.07200017714122253,0.023832337430507704,0.3768118839376292,0.3768118839376292,0.12472622703794817,0.0,5.236256390628796,4.770911341056205,6.647746631831865,5.218897039459989,4.760697147981887,6.608632660197031,24882.135215500748,21149.814933175636,0.85,1.0716303906647688,0.6672628370333845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44975224332636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.764938337226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.098679482293,1539.010044006622,0.3768118839376292,0.12472622703794817,6.112874298809886,3.4476620828855684
762.0,-29.711705069024255,5.120507580061325,35.02140186779292,24.238989629689627,5.068182656219055,-26.233674962740924,-39.77677520653231,1.590152549935892,0.23640961137942895,-4.9785092914464935,40.04215824705209,42575.82555847247,25801.96784091431,25801.96784091431,68377.79339938678,77609.87452543848,77609.87452543848,25801.96784091431,103411.8423663528,103411.8423663528,103411.8423663528,128293.83268333277,91690.11020765176,56656.48656027122,38926.24849708948,24881.990316979976,0.0,63808.23881406945,21149.69176943298,1539.0096383288521,0.0,0.8868754325496317,2.8161572024613775,0.0014959135982669303,354953.1656742656,1556351.7729441745,4.384667960314549,1556351.7729441745,4.384667960314549,0.85,0.09583286527940538,4.027634451161993,1.2675091372383758,1.0,0.0,4.027634451161176,1.2842849893817434,1.284593967846729,3.1360908867282657,19350.46355907967,1973.1981419832127,4632.441516551485,4632.441516551485,5.569842112140035,5.120507580061325,-2.3260068260109414,7.446514406072266,3.447733857973903,3.447733857973903,0.9850668165639723,0.0,0.0,0.0002405715107171452,1.0001544863128262,0.00024053435145208134,198.68436684379387,0.0,7.4076970158484984e-06,20.993413342914643,0.024076453422799828,8.087108914358044e-05,0.00015970042157356477,0.0006432149197947834,0.09583286527825023,0.071999972976433,0.02383289230181723,0.09583322826130684,0.07199997297730089,0.02383289230210449,0.3768104147231656,0.3768104147231656,0.12472899830600602,0.0,5.23212679197519,4.7685305793495445,6.638255291054122,5.2149189028259,4.758358561537648,6.599626678555808,24881.990316979976,21149.69176943298,0.85,1.0716138647649018,0.6672465241131945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497611642717139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.69801558131,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.07848938755,1539.0096383288521,0.3768104147231656,0.12472899830600602,6.112874298809886,3.447733857973903
763.0,-29.713188211666946,5.120073332478796,35.02137747576315,24.238347506057494,5.067687821737506,-26.235059488953056,-39.77811135174704,1.5895590990234691,0.23267605570561045,-4.9788902520761456,40.04209326812268,42574.94345139429,25802.1097099035,25802.1097099035,68377.0531612978,77609.27307118267,77609.27307118267,25802.1097099035,103411.38278108617,103411.38278108617,103411.38278108617,128293.18576497462,91689.9070176533,56656.00135557183,38926.561846757184,24881.802983888458,0.0,63808.364830645645,21149.53253630519,1539.007697642202,0.0,0.8868737302494402,2.816161705199477,0.0014959135982669303,354947.8960155548,1556348.9687659002,4.384725156104874,1556348.9687659002,4.384725156104874,0.85,0.09583321442603202,4.027634451161993,1.2675091383373362,1.0,0.0,4.027634451161664,1.2842878402027678,1.2845967716279385,3.136083925334134,19350.42067745752,1973.193769274678,4632.441516551485,4632.441516551485,5.569872737241006,5.120073332478796,-2.326328830863451,7.446402163342247,3.447804784338386,3.447804784338386,0.9850870812395388,0.0,0.0,0.00024053435145208134,1.0001540153439858,0.00024049731117597293,198.68558915970976,0.0,7.38296505159199e-06,20.9233229562117,0.02408383638785142,8.085888522331164e-05,0.0001596754662287697,0.0006431144087883461,0.09583321442463734,0.07199977201216871,0.02383344241246862,0.09583307669714647,0.07199977201321657,0.02383344241281545,0.3768089421929452,0.3768089421929452,0.12473173801019967,0.0,5.228167047938882,4.7662347378088725,6.62919316296734,5.211566307781766,4.7563301721164635,6.592206956240091,24881.802983888458,21149.53253630519,0.85,1.0716001474536754,0.6672313820357696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449770056749527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.6279251946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.058345304093,1539.007697642202,0.3768089421929452,0.12473173801019967,6.112874298809886,3.447804784338386
764.0,-29.714667043745685,5.119639335705615,35.0213525469495,24.237779981363587,5.067286189337196,-26.236430813805633,-39.779430453758664,1.589049959397289,0.22812910509992435,-4.979205313228011,40.042028849202026,42574.0090969334,25802.079612781818,25802.079612781818,68376.08870971522,77608.5960371896,77608.5960371896,25802.079612781818,103410.67564997142,103410.67564997142,103410.67564997142,128292.26874055497,91689.66424388679,56655.49996933178,38926.84919395,24881.593090583545,0.0,63808.44228453355,21149.35412699601,1539.002946001104,0.0,0.8868723610468143,2.816184563537398,0.0014959135982669303,354943.53796135116,1556346.1887586813,4.384771160218016,1556346.1887586813,4.384771160218016,0.85,0.09583352721891991,4.027634451161993,1.2675089454697446,1.0,0.0,4.027634451161369,1.2842902966703387,1.2845991811134614,3.1360779269329297,19350.369441998086,1973.1885447118116,4632.441516551485,4632.441516551485,5.569866240208809,5.119639335705615,-2.32660329072189,7.446242626427505,3.4478746322844254,3.4478746322844254,0.9851070377955501,0.0,0.0,0.00024049731117597293,1.0001535695445853,0.00024046038378434435,198.68680793628104,0.0,7.35936908123908e-06,20.856451976231554,0.024091195756932658,8.084683864019858e-05,0.00015965047253577435,0.0006430137433293764,0.09583352721797819,0.07199954457350403,0.023833982644474155,0.0958334107218953,0.07199954457421155,0.023833982644708363,0.3768074705747683,0.3768074705747683,0.12473447217464469,0.0,5.224127694242895,4.763910460972113,6.619896096419893,5.207334418327946,4.754016971747774,6.582098586277368,24881.593090583545,21149.35412699601,0.85,1.0715837318957528,0.6672159290002423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497789221155362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.561054214624,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.038242844183,1539.002946001104,0.3768074705747683,0.12473447217464469,6.112874298809886,3.4478746322844254
