time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
765.0,-29.71614158426106,5.119205131159072,35.02132735484905,24.237199744116538,5.066864462536726,-26.237800285744793,-39.78074543466789,1.588523164020492,0.22385021374100234,-4.979543119786865,40.04197132285803,42573.07638885311,25802.104545585054,25802.104545585054,68375.18093443816,77607.94910843344,77607.94910843344,25802.104545585054,103410.0536540185,103410.0536540185,103410.0536540185,128291.4909335727,91689.44170576734,56654.99036584047,38927.1681554743,24881.437279554204,0.0,63808.6054350285,21149.221687621073,1539.001833191611,0.0,0.8868708512081787,2.816201254908369,0.0014959135982669303,354938.865330059,1556343.706204711,4.384821889700529,1556343.706204711,4.384821889700529,0.85,0.09583385829448018,4.027634451161993,1.2675088146934286,1.0,0.0,4.027634451162591,1.2842928354475864,1.2846016730732566,3.1360717275654113,19350.32247710993,1973.1837556260223,4632.441516551485,4632.441516551485,5.5698716224253255,5.119205131159072,-2.326895245214973,7.446100376374045,3.4479438321453135,3.4479438321453135,0.9851268091843753,0.0,0.0,0.00024046038378434435,1.0001531257024598,0.00024042356875649063,198.6880231890528,0.0,7.336985568094862e-06,20.79301709998084,0.024098532742500754,8.083483134402232e-05,0.00015962555244032205,0.0006429133742944064,0.09583385829336782,0.07199933429886375,0.02383452399450408,0.09583374627583043,0.07199933429969944,0.023834523994780744,0.3768059964305906,0.3768059964305906,0.1247371816129388,0.0,5.220116582559342,4.761614384926588,6.610628072200541,5.203393333527856,4.751790639563694,6.572902551227287,24881.437279554204,21149.221687621073,0.85,1.0715667654586098,0.6671996057365972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449787761818447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.49761933838,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.01817730115,1539.001833191611,0.3768059964305906,0.1247371816129388,6.112874298809886,3.4479438321453135
766.0,-29.71761281080998,5.1187717209353,35.021302038132575,24.23667664350944,5.06651325403574,-26.23915972204543,-39.78205133518202,1.588060165270998,0.21900196530941685,-4.9798342772869155,40.041917308984964,42572.12043013489,25802.00922685267,25802.00922685267,68374.12965698756,77607.24792191919,77607.24792191919,25802.00922685267,103409.25714877187,103409.25714877187,103409.25714877187,128290.54168823808,91689.19212434214,56654.485005998074,38927.45235371563,24881.284539466218,0.0,63808.73689318185,21149.091858546286,1538.9998228890447,0.0,0.8868695658906268,2.8162308572995634,0.0014959135982669303,354934.83799984347,1556341.375234428,4.384865075530046,1556341.375234428,4.384865075530046,0.85,0.09583416422635847,4.027634451161993,1.2675085976487028,1.0,0.0,4.027634451162456,1.284295075777804,1.2846038666583923,3.1360662569875135,19350.269804948643,1973.1783845603386,4632.441516551485,4632.441516551485,5.569851046076537,5.1187717209353,-2.327153406368998,7.445925127304298,3.448012245999949,3.448012245999949,0.9851463559999855,0.0,0.0,0.00024042356875649063,1.0001527833739068,0.0002403868416437815,198.68923572361768,0.0,7.314705107904882e-06,20.729874275802437,0.024105847447608658,8.082290859385478e-05,0.00015960066016263585,0.0006428131172992296,0.0958341642255258,0.0719991085215992,0.023835055703926605,0.0958344895550858,0.07199910852222477,0.023835055704133704,0.3768045204269423,0.3768045204269423,0.12473986683416907,0.0,5.215978394199453,4.759270865821975,6.600991234055186,5.198836242596315,4.74934570914786,6.56188154482868,24881.284539466218,21149.091858546286,0.85,1.0715480823801347,0.6671832495509536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497965759709408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.434476514194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.998148438033,1538.9998228890447,0.3768045204269423,0.12473986683416907,6.112874298809886,3.448012245999949
767.0,-29.719078519572953,5.118337502270185,35.02127650117824,24.23606060855093,5.066051172816923,-26.24052528009888,-39.78336568744851,1.5874979333430235,0.2150676366247808,-4.980202266802091,40.041860260695294,42571.22338951987,25802.106239813744,25802.106239813744,68373.32962933362,77606.6193774995,77606.6193774995,25802.106239813744,103408.72561731325,103408.72561731325,103408.72561731325,128289.87402881931,91688.96806648673,56653.990816578895,38927.7524998976,24881.148411506063,0.0,63808.90091140366,21148.976149780152,1539.000555272124,0.0,0.8868679007792831,2.816239511890817,0.0014959135982669303,354929.7479700272,1556338.913316671,4.384921022309179,1556338.913316671,4.384921022309179,0.85,0.09583449744260077,4.027634451161993,1.2675084992917256,1.0,0.0,4.0276344511632685,1.284297779812924,1.284606524172655,3.1360596541315164,19350.222519332383,1973.1735627693845,4632.441516551485,4632.441516551485,5.5698719881565895,5.118337502270185,-2.3274689300263227,7.445806432296507,3.4480801758010426,3.4480801758010426,0.9851657645145836,0.0,0.0,0.0002403868416437815,1.0001522121501853,0.0002403502574143029,198.69044372354648,0.0,7.297281954511057e-06,20.680497059084335,0.02411314472956317,8.081091032143715e-05,0.00015957593132234435,0.0006427135185701343,0.09583449744127644,0.07199890984123691,0.023835587600039527,0.09583464973987123,0.07199890984223187,0.023835587600368895,0.3768030385267879,0.3768030385267879,0.12474250412835393,0.0,5.211983743013661,4.756989296089216,6.591747223060622,5.19526990342689,4.747166459228595,6.5540592211648345,24881.148411506063,21148.976149780152,0.85,1.071532790139537,0.6671674763467321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498053704158722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.38509929748,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.978136813363,1539.000555272124,0.3768030385267879,0.12474250412835393,6.112874298809886,3.4480801758010426
768.0,-29.72054037515981,5.117903953411901,35.02125062411688,24.23551973132419,5.065678467674717,-26.241878430910404,-39.784662996511884,1.5870165234255247,0.21041768081943246,-4.980501645527115,40.04179928050932,42570.27256148308,25802.025862994156,25802.025862994156,68372.29842447724,77605.93323852465,77605.93323852465,25802.025862994156,103407.9591015188,103407.9591015188,103407.9591015188,128288.9197883956,91688.72104746725,56653.4779492602,38928.04788689671,24880.96068687679,0.0,63809.008573773506,21148.816583845273,1538.9967500617754,0.0,0.8868665988269212,2.8162655586864673,0.0014959135982669303,354925.607006703,1556336.2817212683,4.384964767255793,1556336.2817212683,4.384964767255793,0.85,0.09583478208162914,4.027634451161993,1.2675082218041647,1.0,0.0,4.027634451162787,1.2843001057492518,1.2846088036805605,3.1360539745593954,19350.170387946302,1973.1682468474253,4632.441516551485,4632.441516551485,5.569854637301906,5.117903953411901,-2.3277346859515955,7.445638639363496,3.448147139371959,3.448147139371959,0.9851848969634168,0.0,0.0,0.0002403502574143029,1.0001518137901655,0.0002403137744693717,198.69164856064486,0.0,7.268936788391448e-06,20.600166858301364,0.02412041366635156,8.079906924525823e-05,0.00015955118816904465,0.0006426138621934741,0.09583478208076315,0.07199867755090308,0.023836104529860073,0.09583515844919213,0.07199867755155369,0.023836104530075453,0.37680155410534455,0.37680155410534455,0.12474512048785752,0.0,5.207891665700629,4.754671057996859,6.582221484709805,5.190919326346545,4.744831485597047,6.543540269407913,24880.96068687679,21148.816583845273,0.85,1.071514821381809,0.6671514495052054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498141319787148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.3047690967,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.95818668745,1538.9967500617754,0.37680155410534455,0.12474512048785752,6.112874298809886,3.448147139371959
769.0,-29.721998167355494,5.117469320133572,35.021224362388445,24.234881973266624,5.065186630360421,-26.24323983827981,-39.78597665028644,1.5864283012850682,0.20679317649859286,-4.980885301443693,40.04173632221838,42569.407004513865,25802.155993399425,25802.155993399425,68371.5629979133,77605.33730400947,77605.33730400947,25802.155993399425,103407.4932974089,103407.4932974089,103407.4932974089,128288.29289192482,91688.51436021317,56653.000420748634,38928.34882162726,24880.799594515913,0.0,63809.14841614317,21148.679655338525,1538.996437071126,0.0,0.8868648753821088,2.8162683248090326,0.0014959135982669303,354920.3003888501,1556333.5647644172,4.385022674271663,1556333.5647644172,4.385022674271663,0.85,0.09583510132849339,4.027634451161993,1.2675082267494875,1.0,0.0,4.027634451161688,1.2843029307966785,1.2846115825494309,3.1360470762638313,19350.12676825636,1973.1637988769214,4632.441516551485,4632.441516551485,5.569882728407817,5.117469320133572,-2.328063403626446,7.445532723760017,3.4482135813034933,3.4482135813034933,0.9852038803724267,0.0,0.0,0.0002403137744693717,1.0001513935830935,0.0002402773980131501,198.6928500615533,0.0,7.248856472726429e-06,20.5432592437067,0.02412766252282429,8.078708061850797e-05,0.0001595266938508637,0.0006425152080337107,0.0958351013270765,0.07199847672765652,0.023836624599419973,0.0958350468514283,0.071998476728721,0.023836624599772382,0.3768000639212763,0.3768000639212763,0.12474769684548248,0.0,5.204001859408606,4.752449550152107,6.573220079244265,5.187678477942313,4.742837325686935,6.536472043412857,24880.799594515913,21148.679655338525,0.85,1.0715009476700033,0.667136422615917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498228706090355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.2478614821,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.938264896542,1538.996437071126,0.3768000639212763,0.12474769684548248,6.112874298809886,3.4482135813034933
770.0,-29.723451414934605,5.117036004237846,35.021197781092795,24.234382062591635,5.064852964925717,-26.24458133640791,-39.78726086262611,1.5859828863988612,0.20199061135434704,-4.981156453395866,40.041674490759625,42568.439085752725,25801.997907487123,25801.997907487123,68370.43699323985,77604.65905419663,77604.65905419663,25801.997907487123,103406.65696168375,103406.65696168375,103406.65696168375,128287.25571125692,91688.28756152146,56652.482597380986,38928.6721823783,24880.598749573164,0.0,63809.27093195147,21148.50893713719,1538.991249496412,0.0,0.8868637200416638,2.816299670547978,0.0014959135982669303,354916.54993089964,1556330.8964393553,4.385061493306989,1556330.8964393553,4.385061493306989,0.8500000000000001,0.09583535899201903,4.027634451161993,1.2675079080509026,1.0,0.0,4.02763445116219,1.2843050880566496,1.2846136936069483,3.13604180861451,19350.078904208538,1973.158918102363,4632.441516551485,4632.441516551485,5.5698486025776806,5.117036004237846,-2.328309907692365,7.445345911930211,3.4482789735202175,3.4482789735202175,0.9852225638629193,0.0,0.0,0.0002402773980131501,1.0001509233806143,0.00024024114000813747,198.69404782953674,0.0,7.227741761805205e-06,20.48342015295595,0.024134890264586095,8.077536226880153e-05,0.00015950203574434857,0.0006424158941944099,0.09583535899131833,0.0719982305641487,0.023837128427169636,0.09583566563103499,0.07199823056467512,0.023837128427343913,0.3767985734499178,0.3767985734499178,0.12475026666064068,0.0,5.1999407879955015,4.7501844768422075,6.5636592162576335,5.183147064750187,4.740611027051727,6.5248925388153225,24880.598749573164,21148.50893713719,0.85,1.071481243942633,0.6671199727567685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449831585049404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.188022391354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.918375780384,1538.991249496412,0.3767985734499178,0.12475026666064068,6.112874298809886,3.4482789735202175
771.0,-29.72490072165198,5.116601446690988,35.02117092971961,24.233729810826503,5.064352088781366,-26.24593600986678,-39.788569626957155,1.5853873769959554,0.19836311565848064,-4.981549537052121,40.04161346164749,42567.59024753321,25802.146905622936,25802.146905622936,68369.73715315615,77604.04107705968,77604.04107705968,25802.146905622936,103406.18798268262,103406.18798268262,103406.18798268262,128286.64558731345,91688.0517464684,56652.01473844597,38928.930008913805,24880.457604630843,0.0,63809.38761354465,21148.388963936217,1538.9923146490073,0.0,0.886861941623469,2.8163013782684665,0.0014959135982669303,354911.11302093626,1556328.2627428002,4.385121247671363,1556328.2627428002,4.385121247671363,0.85,0.09583567573038479,4.027634451161993,1.2675078954128551,1.0,0.0,4.027634451163871,1.2843079467269005,1.2846165063952406,3.1360348282719475,19350.02913732986,1973.1538432930574,4632.441516551485,4632.441516551485,5.569880766639611,5.116601446690988,-2.328646976023824,7.445248422714812,3.4483440387585627,3.4483440387585627,0.9852411539310179,0.0,0.0,0.00024024114000813747,1.0001505158688022,0.00024020498534607746,198.6952423620998,0.0,7.204249782185634e-06,20.416843882714087,0.02414209451436828,8.076342150051835e-05,0.00015947771850761912,0.0006423179532540013,0.09583567572888871,0.07199803505795681,0.023837640670931904,0.09583559789341431,0.07199803505908077,0.02383764067130402,0.37679707862475026,0.37679707862475026,0.12475279130046554,0.0,5.196091412567398,4.74799131823562,6.55473634903899,5.179912652710584,4.738474676213002,6.518284274320479,24880.457604630843,21148.388963936217,0.85,1.0714683169697665,0.6671054501469232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498402724222517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.121446121106,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.89852911497,1538.9923146490073,0.37679707862475026,0.12475279130046554,6.112874298809886,3.4483440387585627
772.0,-29.726346087757072,5.116167653053172,35.02114358683805,24.23319008611145,5.063970178396975,-26.247275238042107,-39.789853420201666,1.584899328681992,0.19396273292511523,-4.981849353172937,40.04154544276825,42566.65483669667,25802.055236537966,25802.055236537966,68368.71007323463,77603.39700856952,77603.39700856952,25802.055236537966,103405.45224510749,103405.45224510749,103405.45224510749,128285.68754135557,91687.83641745016,56651.50688482932,38929.25503624538,24880.235296248076,0.0,63809.49033249346,21148.200001810863,1538.986580067407,0.0,0.8868606628543163,2.8163241079211776,0.0014959135982669303,354906.9661785082,1556325.327408508,4.385164214065385,1556325.327408508,4.385164214065385,0.8499999999999999,0.09583592906933855,4.027634451161993,1.2675077250739561,1.0,0.0,4.027634451161419,1.2843103028449194,1.284618816643103,3.1360290750920887,19349.98369386479,1973.1492093492468,4632.441516551485,4632.441516551485,5.56986097813615,5.116167653053172,-2.3289162084360866,7.445083861489259,3.44840800723899,3.44840800723899,0.9852594306397114,0.0,0.0,0.00024020498534607746,1.0001501083685505,0.00024016893397922132,198.6964336593456,0.0,7.183759340533921e-06,20.358773971073134,0.024149278273708812,8.075171014621077e-05,0.00015945327519986669,0.0006422195045455973,0.09583592906849744,0.07199779243910752,0.023838136629389932,0.09583587606713868,0.0719977924397394,0.02383813662959914,0.376795583169312,0.376795583169312,0.12475531213119168,0.0,5.192156204508365,4.745789415985769,6.545493473777583,5.1758120860980625,4.736414398026113,6.507942932781418,24880.235296248076,21148.200001810863,0.85,1.071450496109346,0.6670897168257214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449848936335899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.063376209466,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.878712956566,1538.986580067407,0.376795583169312,0.12475531213119168,6.112874298809886,3.44840800723899
773.0,-29.72778706810452,5.115734690236188,35.02111624805568,24.232667229976528,5.063614031239679,-26.248607942534022,-39.79113246370105,1.5844349056691238,0.18935052380300021,-4.982145958147609,40.041490876433514,42565.71865670196,25801.9555380381,25801.9555380381,68367.67419474006,77602.71694319308,77602.71694319308,25801.9555380381,103404.67248123119,103404.67248123119,103404.67248123119,128284.76818183047,91687.59374921772,56651.00679314008,38929.54106230849,24880.095700599282,0.0,63809.63676290777,21148.08134550939,1538.9855192472307,0.0,0.8868593517204045,2.8163499927180795,0.0014959135982669303,354902.8637877745,1556322.9726177542,4.385208267996415,1556322.9726177542,4.385208267996415,0.85,0.09583619608728054,4.027634451161993,1.2675074849510568,1.0,0.0,4.0276344511612345,1.2843125483159044,1.284621016349856,3.1360235921103135,19349.93248067748,1973.1439870575048,4632.441516551485,4632.441516551485,5.569839456331826,5.115734690236188,-2.3291833654213905,7.4449180556575785,3.4484714819027342,3.4484714819027342,0.9852775662579241,0.0,0.0,0.00024016893397922132,1.0001496546191688,0.00024013299696701038,198.697621354269,0.0,7.163278022858357e-06,20.300729916780583,0.02415644155173167,8.07400436824712e-05,0.00015942889029675012,0.0006421212910697168,0.09583619608641472,0.07199756405518248,0.023838632031232238,0.09583654914844342,0.07199756405583295,0.02383863203144759,0.3767940852171037,0.3767940852171037,0.12475780455223942,0.0,5.188143597070962,4.74356390551651,6.536010211556288,5.171496481950612,4.734100554660699,6.497504624620831,24880.095700599282,21148.08134550939,0.85,1.0714318034557728,0.6670735145360552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498575767910347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.005332155175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.85892743154,1538.9855192472307,0.3767940852171037,0.12475780455223942,6.112874298809886,3.4484714819027342
774.0,-29.729223201096246,5.115300806508825,35.02108860176256,24.23203872693705,5.063127778404011,-26.24994929527478,-39.792424080055184,1.5838538725825957,0.1858375518982598,-4.982526479499229,40.04142724201323,42564.85566756419,25802.066047283653,25802.066047283653,68366.92171484785,77602.13592597122,77602.13592597122,25802.066047283653,103404.20197325488,103404.20197325488,103404.20197325488,128284.14057166579,91687.39549735907,56650.525129315334,38929.85596449304,24879.938598410907,0.0,63809.794562903946,21147.94780864927,1538.9854098123253,0.0,0.8868576465629346,2.81635166785816,0.0014959135982669303,354897.60079073475,1556320.2265003999,4.385265561200803,1556320.2265003999,4.385265561200803,0.85,0.09583648575781445,4.027634451161993,1.2675074206618593,1.0,0.0,4.027634451161373,1.2843153386825303,1.2846237612298175,3.136016778631329,19349.890641210193,1973.1397206191916,4632.441516551485,4632.441516551485,5.569863311839803,5.115300806508825,-2.3295131215683003,7.444813928077124,3.4485344842080323,3.4485344842080323,0.9852955669165807,0.0,0.0,0.00024013299696701038,1.0001491529097273,0.00024009718577313498,198.6988050662889,0.0,7.140598844893256e-06,20.23645712642749,0.024163582150576565,8.072826411986106e-05,0.00015940473284714932,0.0006420239936934524,0.09583648575641884,0.07199735869572764,0.02383912706069121,0.09583641507210877,0.0719973586967761,0.023839127061038343,0.3767925823673126,0.3767925823673126,0.12476025350015203,0.0,5.184338895028418,4.741437327630251,6.527067303337844,5.168364031397516,4.7322108383612544,6.490559771687003,24879.938598410907,21147.94780864927,0.85,1.0714173612869333,0.6670583404809991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498661911257154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.94105936482,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.839181588988,1538.9854098123253,0.3767925823673126,0.12476025350015203,6.112874298809886,3.4485344842080323
775.0,-29.73065601020544,5.114867541583678,35.02106047181002,24.231485207006358,5.062732032948542,-26.25127860387288,-39.79370249491183,1.5833546266157998,0.18156162069084303,-4.982835609031104,40.04135786191601,42563.95253488239,25801.991791017554,25801.991791017554,68365.94432589994,77601.49204238268,77601.49204238268,25801.991791017554,103403.48383340024,103403.48383340024,103403.48383340024,128283.20136885437,91687.16968487871,56650.039062995646,38930.14513542563,24879.717535454125,0.0,63809.86267087975,21147.759905136005,1538.9799880940996,0.0,0.8868563253025155,2.8163716833642187,0.0014959135982669303,354893.32526021125,1556317.2324348816,4.385309955586724,1556317.2324348816,4.385309955586724,0.85,0.09583672544661614,4.027634451161993,1.2675072497734798,1.0,0.0,4.027634451161966,1.2843177464644207,1.2846261235945795,3.1360108993663043,19349.84298529439,1973.1348610681923,4632.441516551485,4632.441516551485,5.569847282222196,5.114867541583678,-2.329791109750389,7.444658651334066,3.4485964871006716,3.4485964871006716,0.9853132820287633,0.0,0.0,0.00024009718577313498,1.000148809421146,0.0002400614623658809,198.69998605100085,0.0,7.1156414310391975e-06,20.165727815565084,0.024170697792007603,8.071660651955832e-05,0.00015938057925357667,0.0006419267118478599,0.09583672544572283,0.07199711701016104,0.0238396084355618,0.09583661576521267,0.07199711701083215,0.023839608435783994,0.37679108011769163,0.37679108011769163,0.12476269412885792,0.0,5.180474512866681,4.739296442840157,6.517927133661317,5.164397229721942,4.730147897759423,6.480769466383492,24879.717535454125,21147.759905136005,0.85,1.0714009004927603,0.6670434749941385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498747765795226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.87033005396,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.819484822448,1538.9799880940996,0.37679108011769163,0.12476269412885792,6.112874298809886,3.4485964871006716
776.0,-29.732083736035293,5.114434493100444,35.02103213402585,24.230913002416514,5.062320907383924,-26.252604875544204,-39.79497668389229,1.582842046892428,0.17735702286120159,-4.983164244742122,40.04129554853852,42563.05379717053,25801.965817988035,25801.965817988035,68365.01961515856,77600.83479656969,77600.83479656969,25801.965817988035,103402.80061455772,103402.80061455772,103402.80061455772,128282.35070379102,91686.92222809096,56649.54860797776,38930.41513345911,24879.5500892333,0.0,63809.96522269241,21147.617575848304,1538.9780987276472,0.0,0.8868548792355854,2.8163884885049373,0.0014959135982669303,354888.779986577,1556314.5433340457,4.385358543577823,1556314.5433340457,4.385358543577823,0.85,0.09583698207114537,4.027634451161993,1.2675070706428961,1.0,0.0,4.027634451158464,1.2843202164064602,1.2846285482469932,3.1360048683429986,19349.79076152082,1973.1295357253314,4632.441516551485,4632.441516551485,5.5698416754531905,5.114434493100444,-2.3300839760612133,7.4445184691616575,3.4486579535257667,3.4486579535257667,0.9853308438645048,0.0,0.0,0.0002400614623658809,1.000148283175543,0.00024002587056758064,198.7011628581239,0.0,7.098240523080855e-06,20.116413642411143,0.024177796032530684,8.070498900264107e-05,0.0001593564733632398,0.0006418296221334631,0.0958369820701122,0.07199689148965159,0.023840090580460604,0.09583691369285925,0.07199689149042776,0.023840090580717604,0.376789576062536,0.376789576062536,0.12476511017306446,0.0,5.176615166562613,4.737149762312356,6.508825606691914,5.160521267603315,4.7279411253808235,6.4717846722094805,24879.5500892333,21147.617575848304,0.85,1.0713846869618142,0.6670283183610646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498833422592192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.82101588081,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.799806773259,1538.9780987276472,0.376789576062536,0.12476511017306446,6.112874298809886,3.4486579535257667
777.0,-29.733508183594726,5.114001865025137,35.02100356548874,24.23036527996885,5.061920705344355,-26.253927103646795,-39.79625020930541,1.582339625396258,0.1733312176102686,-4.983483892523808,40.04123215185195,42562.16664007606,25801.915369036804,25801.915369036804,68364.08200911287,77600.23254614839,77600.23254614839,25801.915369036804,103402.1479151852,103402.1479151852,103402.1479151852,128281.52161169144,91686.7328682512,56649.07335066199,38930.73279732135,24879.373696506245,0.0,63810.106493827596,21147.467642030308,1538.975502795592,0.0,0.8868534827890775,2.8164039986077696,0.0014959135982669303,354884.3590664429,1556311.8074871826,4.3854054644200415,1556311.8074871826,4.3854054644200415,0.85,0.09583722692589469,4.027634451161993,1.2675069514056667,1.0,0.0,4.027634451160804,1.2843226385982294,1.2846309253065356,3.1359989539372632,19349.750798642923,1973.1254606458806,4632.441516551485,4632.441516551485,5.569830785094176,5.114001865025137,-2.3303707829599687,7.444372647985105,3.448718763135964,3.448718763135964,0.9853482180388469,0.0,0.0,0.00024002587056758064,1.000147944396504,0.00023999036533781394,198.7023369753345,0.0,7.072131710473601e-06,20.042421267482187,0.024184868164241157,8.069337908038714e-05,0.00015933249148719348,0.0006417330319032955,0.0958372269249191,0.07199666033483376,0.02384056659008534,0.0958371289118101,0.07199666033556666,0.02384056659032803,0.37678806878408805,0.37678806878408805,0.12476750280054934,0.0,5.172782957035736,4.735052514367624,6.4996840015811586,5.156815110134062,4.726058628495991,6.4625003184888214,24879.373696506245,21147.467642030308,0.85,1.0713676212987637,0.6670129385255474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498918776458587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.74702350588,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.780182798793,1538.975502795592,0.37678806878408805,0.12476750280054934,6.112874298809886,3.448718763135964
778.0,-29.73492818679285,5.11357036364082,35.020974963636874,24.229856149200373,5.0615751984977315,-26.255239861470365,-39.79750721538437,1.581886873175311,0.1687896149021526,-4.983770161964932,40.04117404443483,42561.23013046355,25801.78016611808,25801.78016611808,68363.01029658163,77599.56501973835,77599.56501973835,25801.78016611808,103401.34518585642,103401.34518585642,103401.34518585642,128280.56197637692,91686.4985812082,56648.56875739001,38931.033137575774,24879.216790520495,0.0,63810.249928096266,21147.33427194242,1538.9732548707527,0.0,0.8868522369650182,2.8164301723819776,0.0014959135982669303,354880.39982542023,1556309.2998988382,4.385447324406894,1556309.2998988382,4.385447324406894,0.8500000000000001,0.09583745636709763,4.027634451161993,1.2675067041395236,1.0,0.0,4.027634451161254,1.2843248284247168,1.2846330700560433,3.1359936069304766,19349.70135423853,1973.1204187198002,4632.441516551485,4632.441516551485,5.5698015989904235,5.11357036364082,-2.3306332996598553,7.444203663300675,3.448778977821747,3.448778977821747,0.9853654222347848,0.0,0.0,0.00023999036533781394,1.000147484483454,0.0002399549757021703,198.70350744137022,0.0,7.054972129488755e-06,19.993791014971134,0.024191923136370645,8.068192126844687e-05,0.00015930844406936707,0.0006416361776947963,0.09583745636630528,0.07199642146132623,0.02384103490497905,0.09583774494083419,0.07199642146192146,0.023841034905176167,0.3767865604947959,0.3767865604947959,0.12476986819556499,0.0,5.168853310497298,4.73292278335316,6.490248034060414,5.152559776867065,4.723862170275822,6.451952018356906,24879.216790520495,21147.33427194242,0.85,1.0713484177481767,0.6669967627210849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499003935295016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.69839325337,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.760576908151,1538.9732548707527,0.3767865604947959,0.12476986819556499,6.112874298809886,3.448778977821747
779.0,-29.736344308311477,5.113138043817401,35.020946091541745,24.229221848677867,5.0610903422672475,-26.256563061159586,-39.798784617427714,1.581309095115335,0.16523631307927644,-4.984149183503026,40.04110896936951,42560.39509323772,25801.878378810296,25801.878378810296,68362.27347204802,77598.95481104527,77598.95481104527,25801.878378810296,103400.83318985556,103400.83318985556,103400.83318985556,128279.89230964676,91686.26362837762,56648.107813998045,38931.28423819953,24879.059119791193,0.0,63810.34335799072,21147.200251822513,1538.9731179743314,0.0,0.8868505445501844,2.81643255749036,0.0014959135982669303,354875.1578325977,1556306.4916297242,4.385504190078776,1556306.4916297242,4.385504190078776,0.85,0.09583771637238056,4.027634451161993,1.2675066750170663,1.0,0.0,4.027634451161002,1.28432760249657,1.2846357993394295,3.1359868333692917,19349.651769325,1973.115362465776,4632.441516551485,4632.441516551485,5.569822800055102,5.113138043817401,-2.3309648061700097,7.44410284998741,3.4488388113458535,3.4488388113458535,0.9853825175273867,0.0,0.0,0.0002399549757021703,1.0001470830011585,0.00023991968759448187,198.70467471992666,0.0,7.032044729462793e-06,19.928814763297556,0.02419895518110011,8.067027908479412e-05,0.00015928469661737618,0.0006415405316390304,0.09583771637100548,0.07199621191429713,0.02384150445670835,0.09583763468539291,0.07199621191533015,0.02384150445705041,0.3767850480280236,0.3767850480280236,0.12477218785221562,0.0,5.165109965531087,4.730848749572431,6.4813965564778755,5.149385496582283,4.721835360399268,6.445258052597524,24879.059119791193,21147.200251822513,0.85,1.0713353019982972,0.6669826998808658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499088829380453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.63341700169,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.741012571296,1538.9731179743314,0.3767850480280236,0.12477218785221562,6.112874298809886,3.4488388113458535
780.0,-29.737756083189826,5.112707091433553,35.02091688142586,24.228712648060196,5.060744163899296,-26.257868479070638,-39.80003666421396,1.5808565597801092,0.160713783003132,-4.984425672043471,40.0410413796816,42559.47382579276,25801.71428606177,25801.71428606177,68361.18811185453,77598.28987957834,77598.28987957834,25801.71428606177,103400.00416564012,103400.00416564012,103400.00416564012,128278.84773921392,91686.02834526177,56647.614900743814,38931.57049390884,24878.843573573806,0.0,63810.41406748265,21147.017037537735,1538.9672993567272,0.0,0.8868493827658785,2.8164596259934402,0.0014959135982669303,354871.33394326415,1556303.574847877,4.385543226483023,1556303.574847877,4.385543226483023,0.85,0.09583791414145132,4.027634451161993,1.2675064244540413,1.0,0.0,4.027634451161662,1.2843297908773683,1.2846379429214405,3.1359814899338136,19349.602114707406,1973.110299103915,4632.441516551485,4632.441516551485,5.569787377535911,5.112707091433553,-2.331221357384405,7.443928448817958,3.44889767880519,3.44889767880519,0.9853993368014828,0.0,0.0,0.00023991968759448187,1.0001466332083089,0.0002398845125587818,198.70583842764165,0.0,7.011911959711543e-06,19.87175849382251,0.02420596709305982,8.065886949484654e-05,0.00015926081809963533,0.0006414443576983347,0.09583791414073713,0.071995956613527,0.02384195752721012,0.09583806787329277,0.07199595661406352,0.023841957527387797,0.3767835341784119,0.3767835341784119,0.1247745000865855,0.0,5.161226962959347,4.728728812831946,6.4721206727458025,5.145139455046603,4.7197259166081835,6.4344839921510015,24878.843573573806,21147.017037537735,0.85,1.0713171056931117,0.6669675232131236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499173492346191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.576360732215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.721478663982,1538.9672993567272,0.3767835341784119,0.1247745000865855,6.112874298809886,3.44889767880519
781.0,-29.739162937543526,5.112276283596269,35.02088761028654,24.228151130396895,5.060329642196014,-26.259176303163585,-39.801292832102604,1.5803430078163283,0.15688159165756588,-4.984759919757346,40.04098118204468,42558.59089200692,25801.69694047409,25801.69694047409,68360.287832481,77597.68973844312,77597.68973844312,25801.69694047409,103399.38667891722,103399.38667891722,103399.38667891722,128278.08658524728,91685.82819443327,56647.13049998707,38931.88632716244,24878.699906330065,0.0,63810.586233492504,21146.894920380553,1538.9669509250978,0.0,0.8868479004115449,2.81647089798867,0.0014959135982669303,354866.71127670084,1556300.9770678782,4.385593034265705,1556300.9770678782,4.385593034265705,0.85,0.09583814731644726,4.027634451161993,1.2675062618078665,1.0,0.0,4.0276344511637046,1.284332264277526,1.284640371736261,3.135975450579881,19349.559874477738,1973.1059917992118,4632.441516551485,4632.441516551485,5.5697836331631825,5.112276283596269,-2.331520771396803,7.443797054993071,3.448956238242425,3.448956238242425,0.9854160680692642,0.0,0.0,0.0002398845125587818,1.0001461237885179,0.00023984946484630445,198.7069980913525,0.0,6.989484960506918e-06,19.808200378076606,0.024212956578020327,8.064742384946121e-05,0.00015923708870932058,0.000641348784388398,0.09583814731536824,0.07199573305387878,0.023842414261489454,0.09583826954427346,0.07199573305468937,0.02384241426175789,0.37678201505506004,0.37678201505506004,0.12477677473483931,0.0,5.157442879240364,4.72667426124849,6.463046470575307,5.141641511414889,4.7178235814923255,6.426104322681226,24878.699906330065,21146.894920380553,0.85,1.0713001065738599,0.6669518868903453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499257896386295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.512802616475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.701984630306,1538.9669509250978,0.37678201505506004,0.12477677473483931,6.112874298809886,3.448956238242425
782.0,-29.740565800754528,5.111845527750472,35.02085797084038,24.227561393659585,5.059893714958638,-26.26048267487086,-39.80254872059447,1.5798105890746323,0.15303395228619365,-4.985099499569415,40.040911912114616,42557.72420654611,25801.690701495547,25801.690701495547,68359.41490804165,77597.06200429109,77597.06200429109,25801.690701495547,103398.75270578664,103398.75270578664,103398.75270578664,128277.25743597445,91685.59017613047,56646.65233861823,38932.153152791376,24878.504730187804,0.0,63810.65788297918,21146.729020659634,1538.9637766441213,0.0,0.8868464237504496,2.8164817516420624,0.0014959135982669303,354862.01491528057,1556297.9877845114,4.385642650865465,1556297.9877845114,4.385642650865465,0.85,0.09583836412064,4.027634451161993,1.2675061749899763,1.0,0.0,4.02763445116053,1.2843348256244382,1.2846428886822918,3.1359691965089977,19349.509642620844,1973.1008695753233,4632.441516551485,4632.441516551485,5.569782286361818,5.111845527750472,-2.3318247981139963,7.443670325864469,3.449014123030567,3.449014123030567,0.9854326065801621,0.0,0.0,0.00023984946484630445,1.0001457108908405,0.00023981452125877532,198.70815447703168,0.0,6.964225736341631e-06,19.73661573679218,0.024219920803756668,8.063598225073788e-05,0.00015921348259556657,0.0006412537075913843,0.09583836411955614,0.07199550056408881,0.02384286355546733,0.09583828161539441,0.07199550056490302,0.023842863555736976,0.37678049426612437,0.37678049426612437,0.12477902536562585,0.0,5.153715957071711,4.724629723768544,6.454173466171483,5.138133451855595,4.7158090221630005,6.418025689468038,24878.504730187804,21146.729020659634,0.85,1.071285223753755,0.6669375558639701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449934200718146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.44121797519,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.682542111981,1538.9637766441213,0.37678049426612437,0.12477902536562585,6.112874298809886,3.449014123030567
783.0,-29.74196457281802,5.1114155891056985,35.0208280516512,24.227026278991275,5.059510675780709,-26.261780074837308,-39.803795668389625,1.579326177800279,0.14894979530254204,-4.985403408654959,40.0408444851856,42556.838292345405,25801.592637372785,25801.592637372785,68358.43092971819,77596.44137313022,77596.44137313022,25801.592637372785,103398.034010503,103398.034010503,103398.034010503,128276.34113872069,91685.37902173301,56646.17468138767,38932.44926705038,24878.30712821768,0.0,63810.756395268065,21146.561058985026,1538.9596492690614,0.0,0.8868451218526897,2.8164998731106055,0.0014959135982669303,354857.8119184897,1556295.0780384154,4.385686395417142,1556295.0780384154,4.385686395417142,0.85,0.09583856127769062,4.027634451161993,1.2675060343230147,1.0,0.0,4.027634451161866,1.284337162335319,1.2846451810719761,3.1359634909563137,19349.465080176058,1973.0963254705796,4632.441516551485,4632.441516551485,5.569761117368664,5.1114155891056985,-2.33210303690401,7.443518626009709,3.4490713054897455,3.4490713054897455,0.9854489444256416,0.0,0.0,0.00023981452125877532,1.0001452875909962,0.0002397796842460814,198.70930750214296,0.0,6.943575788718644e-06,19.678093785228636,0.024226864379545385,8.062462358958754e-05,0.0001591898976691878,0.000641158716129373,0.09583856127681929,0.07199525508934203,0.02384330618747726,0.09583850052255692,0.0719952550899966,0.023843306187694025,0.37677897138254285,0.37677897138254285,0.1247812629389683,0.0,5.1499647254859156,4.722597854787409,6.445164177165111,5.134353203957517,4.71389535444257,6.408540662726523,24878.30712821768,21146.561058985026,0.85,1.0712681496248078,0.6669226427709488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499425880287278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.382696023626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.663132654403,1538.9596492690614,0.37677897138254285,0.1247812629389683,6.112874298809886,3.4490713054897455
784.0,-29.743359467382277,5.11098688879064,35.020798157649274,24.226526682637655,5.059168640518577,-26.263069884116476,-39.80503018302841,1.5788790572526137,0.14460938124108225,-4.985687030298582,40.04078538045286,42555.91736722243,25801.444037806996,25801.444037806996,68357.36140502943,77595.79844795284,77595.79844795284,25801.444037806996,103397.24248575984,103397.24248575984,103397.24248575984,128275.39550174444,91685.16060826134,56645.67710953815,38932.759443025774,24878.153015984597,0.0,63810.912459010375,21146.430063586908,1538.9575522965622,0.0,0.8868438930205452,2.816523726549172,0.0014959135982669303,354853.88952786475,1556292.5274323,4.385727685000034,1556292.5274323,4.385727685000034,0.85,0.09583875531497567,4.027634451161993,1.2675057430984453,1.0,0.0,4.027634451162986,1.2843393245027495,1.284647299013078,3.1359582116052938,19349.418985761793,1973.091625148424,4632.441516551485,4632.441516551485,5.569729039345605,5.11098688879064,-2.3323664809408147,7.4433533697314544,3.449128016544823,3.449128016544823,0.9854651475842351,0.0,0.0,0.0002397796842460814,1.0001448864699523,0.00023974494844681204,198.71045734269927,0.0,6.92243866785422e-06,19.61819118469886,0.02423378681821324,8.061337964125209e-05,0.0001591663046048293,0.0006410636918905542,0.09583875531420005,0.07199501069781379,0.02384374461638626,0.09583904880920838,0.07199501069839644,0.02384374461657923,0.37677744622877535,0.37677744622877535,0.12478347588308665,0.0,5.14614457140209,4.720557826068216,6.435901786617194,5.130296411539689,4.711861099769408,6.398305496133844,24878.153015984597,21146.430063586908,0.85,1.071248768757844,0.6669065795691086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499509509716768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.322793423096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.643758394039,1538.9575522965622,0.37677744622877535,0.12478347588308665,6.112874298809886,3.449128016544823
785.0,-29.74475063101778,5.110557050070573,35.02076789911715,24.2258706240915,5.058652195013664,-26.26437377701294,-39.80629312628878,1.5782753410091155,0.14148813445672204,-4.986083927599583,40.04071497479637,42555.13087394602,25801.580646408114,25801.580646408114,68356.71152035413,77595.2282924001,77595.2282924001,25801.580646408114,103396.80893880822,103396.80893880822,103396.80893880822,128274.78927035791,91684.94284783091,56645.24189517211,38933.00105850978,24877.980331549697,0.0,63810.981390059475,21146.283281817243,1538.957019472859,0.0,0.8868421288484142,2.8165183626793593,0.0014959135982669303,354848.4006306424,1556289.4891501553,4.385786962500865,1556289.4891501553,4.385786962500865,0.85,0.09583898534585865,4.027634451161993,1.2675057749683036,1.0,0.0,4.027634451162373,1.2843422185456508,1.284650149134972,3.135951145266221,19349.373029166647,1973.0869388799078,4632.441516551485,4632.441516551485,5.569758528892451,5.110557050070573,-2.332714086195589,7.443271136266162,3.4491843845982895,3.4491843845982895,0.9854812527423684,0.0,0.0,0.00023974494844681204,1.000144500560809,0.00023971031017256043,198.7116041194262,0.0,6.902366558977312e-06,19.561306828141703,0.024240689184772218,8.060187826532944e-05,0.0001591430701814826,0.0006409701121266303,0.09583898534437141,0.07199479906393164,0.023844186280439772,0.09583864245950297,0.07199479906504888,0.023844186280809768,0.37677591740925553,0.37677591740925553,0.1247856477628062,0.0,5.142586631163226,4.718608757470065,6.427423222467951,5.127572062056288,4.710061483273989,6.39274196667526,24877.980331549697,21146.283281817243,0.85,1.0712374270269849,0.6668935337919014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499592908235657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.26590906653,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.624415187174,1538.957019472859,0.37677591740925553,0.1247856477628062,6.112874298809886,3.4491843845982895
786.0,-29.74613707018251,5.110129154913588,35.02073727749154,24.225393030233704,5.058336219056221,-26.265653368552414,-39.80751471882684,1.5778525174263398,0.13691994641141036,-4.986335782492105,40.04064388195242,42554.193071164955,25801.347418838086,25801.347418838086,68355.54049000304,77594.56899679218,77594.56899679218,25801.347418838086,103395.91641563026,103395.91641563026,103395.91641563026,128273.65880238786,91684.7152035383,56644.734344831144,38933.31206523018,24877.742386757604,0.0,63811.05445198779,21146.081028743964,1538.9493954737766,0.0,0.8868411049729976,2.816548915722246,0.0014959135982669303,354844.9176341531,1556286.4212177028,4.38582136555283,1556286.4212177028,4.38582136555283,0.85,0.0958391361424168,4.027634451161993,1.267505449675955,1.0,0.0,4.027634451160469,1.284344266731777,1.2846521533223811,3.135946144261588,19349.324986661533,1973.0820399077702,4632.441516551485,4632.441516551485,5.569708182316203,5.110129154913588,-2.3329553444077664,7.443084499321355,3.449239694732387,3.449239694732387,0.9854970556378249,0.0,0.0,0.00023971031017256043,1.000144011429949,0.00023967579411872527,198.71274701321246,0.0,6.883027040466978e-06,19.506498632683417,0.024247572211812684,8.059075490555667e-05,0.00015911955526700376,0.0006408754026469591,0.09583913614183544,0.07199452674392563,0.0238446093979098,0.09583909666016627,0.07199452674436235,0.02384460939805445,0.3767743898153621,0.3767743898153621,0.12478782816821454,0.0,5.138821743871404,4.716594989016357,6.418305395037237,5.12325572890353,4.708063444998174,6.381348998756039,24877.742386757604,21146.081028743964,0.85,1.0712178489611792,0.6668780736601563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449967608459968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.21110087108,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.605100226763,1538.9493954737766,0.3767743898153621,0.12478782816821454,6.112874298809886,3.449239694732387
787.0,-29.747520538454644,5.109702179062451,35.02070686563044,24.22487453967335,5.0579792463081965,-26.26693438654851,-39.80874399477614,1.5773930944024923,0.13266956334655333,-4.986635018578198,40.04058874852222,42553.300231884365,25801.2371021365,25801.2371021365,68354.53733402086,77593.91021439446,77593.91021439446,25801.2371021365,103395.14731653096,103395.14731653096,103395.14731653096,128272.77117621827,91684.47027366691,56644.25445932899,38933.57312704213,24877.623859687315,0.0,63811.19698672945,21145.980280734217,1538.9497200397134,0.0,0.8868397822942077,2.816569770222979,0.0014959135982669303,354840.77942010586,1556284.0419991144,4.385865808722584,1556284.0419991144,4.385865808722584,0.85,0.0958393304115972,4.027634451161993,1.2675052634021267,1.0,0.0,4.027634451161718,1.2843464857737428,1.2846543285634215,3.1359407261005443,19349.27329617343,1973.0767689448926,4632.441516551485,4632.441516551485,5.569684368372478,5.109702179062451,-2.333231426347389,7.44293360540984,3.4492948747768146,3.4492948747768146,0.9855128213648042,0.0,0.0,0.00023967579411872527,1.0001437044454857,0.000239641356590461,198.71388746950242,0.0,6.858779873639736e-06,19.43778216189501,0.024254430991686324,8.057956301602788e-05,0.00015909623110269737,0.0006407814614392541,0.09583933041072182,0.07199429227665763,0.023845038134064186,0.09583968355156652,0.07199429227731521,0.023845038134281984,0.3767728579774662,0.3767728579774662,0.12478997095982539,0.0,5.135037547431807,4.714569309755575,6.4091465097812375,5.11930458192478,4.705900468100424,6.3719340792272305,24877.623859687315,21145.980280734217,0.85,1.0711997354983998,0.6668625921675471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499758979397621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.14238440029,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.58583354113,1538.9497200397134,0.3767728579774662,0.12478997095982539,6.112874298809886,3.4492948747768146
788.0,-29.74889918826034,5.109275304857156,35.020676290515325,24.224309354927414,5.0575517527422935,-26.26821811949912,-39.80998123353345,1.5768706839811275,0.12918621395402852,-4.9869732196567575,40.04052316969736,42552.46121510683,25801.224904635408,25801.224904635408,68353.68611974224,77593.34773154979,77593.34773154979,25801.224904635408,103394.5726361852,103394.5726361852,103394.5726361852,128272.03202383465,91684.29114757631,56643.79737460352,38933.88196996976,24877.459387649447,0.0,63811.34135761921,21145.84047950203,1538.9483254067497,0.0,0.886838299187279,2.81657601205033,0.0014959135982669303,354836.1023945844,1556281.212025334,4.385915642525912,1556281.212025334,4.385915642525912,0.85,0.09583952115851589,4.027634451161993,1.2675051969150082,1.0,0.0,4.027634451161066,1.2843489991272592,1.2846567982872517,3.1359345893513764,19349.23549304634,1973.0729140987332,4632.441516551485,4632.441516551485,5.569681735311478,5.109275304857156,-2.3335366560741875,7.442811960931343,3.4493496189865773,3.4493496189865773,0.9855284625675935,0.0,0.0,0.000239641356590461,1.0001432055213968,0.0002396070435388607,198.71502396515947,0.0,6.843215116232581e-06,19.393671639403134,0.024261274206802557,8.056830008025313e-05,0.0001590730565102079,0.0006406881226521518,0.095839521157428,0.07199406045262874,0.023845460704799256,0.09583964881265987,0.07199406045344597,0.023845460705069918,0.37677132067926694,0.37677132067926694,0.12479207509100522,0.0,5.131395906480066,4.712631763937736,6.400296409094324,5.11615943361079,4.704241714416696,6.364243391245736,24877.459387649447,21145.84047950203,0.85,1.0711839724018066,0.6668479350187797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499841697467906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.0982738778,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.566580157738,1538.9483254067497,0.37677132067926694,0.12479207509100522,6.112874298809886,3.4493496189865773
