time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
789.0,-29.750274348310388,5.108848857564977,35.02064533658436,24.223742389027052,5.057134646690621,-26.26949767204053,-39.811210230085976,1.5763579704206838,0.1254366676726022,-4.987296767020226,40.040450985730914,42551.60323802348,25801.173675061433,25801.173675061433,68352.77691308492,77592.7362870287,77592.7362870287,25801.173675061433,103393.90996209014,103393.90996209014,103393.90996209014,128271.15988030593,91684.06585899796,56643.32450775341,38934.157056938384,24877.249918215788,0.0,63811.40697515417,21145.66243048342,1538.944014942501,0.0,0.8868369145153052,2.8165874588441557,0.0014959135982669303,354831.62806242163,1556278.097019265,4.385962168923358,1556278.097019265,4.385962168923358,0.85,0.0958396897670149,4.027634451161993,1.267505020531826,1.0,0.0,4.02763445115963,1.2843514669003602,1.2846592225794515,3.1359285639173535,19349.18794769586,1973.0680658222595,4632.441516551485,4632.441516551485,5.569670676440299,5.108848857564977,-2.333831672742415,7.442680530307392,3.449403682233084,3.449403682233084,0.9855439092094526,0.0,0.0,0.0002396070435388607,1.000142844610963,0.00023957282185232588,198.71615759540882,0.0,6.81851887107434e-06,19.32368248062468,0.02426809272567363,8.055711361640584e-05,0.00015904992992245485,0.0006405949772105799,0.0958396897660423,0.07199381460730832,0.023845875158733987,0.09583962023275047,0.0719938146080389,0.023845875158976,0.37676978300913444,0.37676978300913444,0.12479416092084727,0.0,5.127791751456755,4.710703846786828,6.391569045561994,5.112733434692814,4.702380056048639,6.356035378879199,24877.249918215788,21145.66243048342,0.85,1.0711686225583303,0.6668338037835699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499924128335842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.02828471902,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.547377188685,1538.944014942501,0.37676978300913444,0.12479416092084727,6.112874298809886,3.449403682233084
790.0,-29.75164540198494,5.108423148004288,35.02061411930044,24.223197844717674,5.056741933527428,-26.270771088882857,-39.81243451181797,1.5758676204249755,0.12154283982107472,-4.987605877949585,40.040381407228615,42550.74352957015,25801.085147282643,25801.085147282643,68351.82867685279,77592.11658402352,77592.11658402352,25801.085147282643,103393.20173130617,103393.20173130617,103393.20173130617,128270.25349908523,91683.840529639,56642.85795203182,38934.42508623019,24877.051767779063,0.0,63811.476854009255,21145.494002612202,1538.9400272885875,0.0,0.8868355938384688,2.8166024855100837,0.0014959135982669303,354827.3534128686,1556275.0944531045,4.3860065451105745,1556275.0944531045,4.3860065451105745,0.85,0.09583985185342313,4.027634451161993,1.2675048408517617,1.0,0.0,4.02763445116266,1.2843538299435588,1.284661542233839,3.1359227942186214,19349.140393738955,1973.0632166681748,4632.441516551485,4632.441516551485,5.569651566047114,5.108423148004288,-2.3341164539908807,7.442539601995168,3.4494571628080384,3.4494571628080384,0.9855591893737252,0.0,0.0,0.00023957282185232588,1.000142419631502,0.00023953870683796755,198.71728785183845,0.0,6.800402054633575e-06,19.27233942283155,0.024274893127728264,8.054597149494147e-05,0.0001590268503573844,0.0006405020211591844,0.09583985185253133,0.07199356569401685,0.02384628615851448,0.0958397404809445,0.07199356569468676,0.023846286158736366,0.3767682443338972,0.3767682443338972,0.12479623365560602,0.0,5.124185933866784,4.708777990299666,6.382829180567342,5.109148717770665,4.700489775294841,6.34727358209517,24877.051767779063,21145.494002612202,0.85,1.0711525895761849,0.6668196009147327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450000635143833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.976941661225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.528198176073,1538.9400272885875,0.3767682443338972,0.12479623365560602,6.112874298809886,3.4494571628080384
791.0,-29.753012059624957,5.107998236581202,35.020582749115576,24.2226623808034,5.05635750169711,-26.272039720633327,-39.81365048149598,1.5753851627055075,0.1176444222831492,-4.987912105857716,40.040314519141624,42549.86844919583,25800.98937077033,25800.98937077033,68350.85781996616,77591.50031473686,77591.50031473686,25800.98937077033,103392.48968550719,103392.48968550719,103392.48968550719,128269.35983494177,91683.62021175917,56642.37752013992,38934.714101799174,24876.870149434588,0.0,63811.58425123376,21145.3396270194,1538.9369280806213,0.0,0.8868342780757783,2.816617910294896,0.0014959135982669303,354823.1186720404,1556272.2079923064,4.386050756266403,1556272.2079923064,4.386050756266403,0.85,0.09584001298568652,4.027634451161993,1.2675046688644218,1.0,0.0,4.027634451162467,1.284356155878177,1.2846638249076072,3.1359171151463845,19349.093897414594,1973.0584753625953,4632.441516551485,4632.441516551485,5.569630890877882,5.107998236581202,-2.334399403840998,7.4423976404222,3.4495101551865055,3.4495101551865055,0.9855743300532873,0.0,0.0,0.00023953870683796755,1.0001419645466174,0.00023950470566101565,198.71841449555717,0.0,6.779243128313432e-06,19.212375025640267,0.02428167237085658,8.053490643120331e-05,0.00015900380040676423,0.0006404091843839689,0.09584001298480355,0.07199331841777966,0.023846694567023888,0.09583993013289097,0.07199331841844293,0.023846694567243587,0.37676670369431176,0.37676670369431176,0.1247982893376337,0.0,5.120581684635454,4.706860725666729,6.374070045736346,5.10555652814088,4.698612345997333,6.338443043192626,24876.870149434588,21145.3396270194,0.85,1.0711355723572187,0.666804765129666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500088329899297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.91697726404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.50905558918,1538.9369280806213,0.37676670369431176,0.1247982893376337,6.112874298809886,3.4495101551865055
792.0,-29.754375277043795,5.107574841167108,35.020551415948674,24.22217057263481,5.056028971655114,-26.273299665058538,-39.81485761525107,1.574953359670007,0.11328783699423184,-4.988183831406245,40.04025285700119,42548.97147375499,25800.80744969125,25800.80744969125,68349.77892344624,77590.83447585555,77590.83447585555,25800.80744969125,103391.64192554679,103391.64192554679,103391.64192554679,128268.34861751678,91683.37156920455,56641.89671072446,38934.972064977876,24876.706691969983,0.0,63811.67875694786,21145.200688174486,1538.9340746966745,0.0,0.886833118908547,2.8166433774509154,0.0014959135982669303,354819.361087987,1556269.5470534225,4.3860897057066275,1556269.5470534225,4.3860897057066275,0.85,0.09584015899331694,4.027634451161993,1.26750444137957,1.0,0.0,4.027634451162066,1.2843582447717707,1.2846658706296323,3.1359120148582065,19349.041423394425,1973.0531245016825,4632.441516551485,4632.441516551485,5.5695916197767925,5.107574841167108,-2.3346570049726263,7.442231846139734,3.449562678820549,3.449562678820549,0.9855893368058711,0.0,0.0,0.00023950470566101565,1.0001416087425252,0.00023947079450293456,198.719538314421,0.0,6.756659974863252e-06,19.148374368762457,0.024288429030831442,8.052392316240156e-05,0.0001589807824986141,0.0006403164766641098,0.09584015899261225,0.07199306263119312,0.023847096361419125,0.09584049372086455,0.07199306263172249,0.023847096361594454,0.3767651607205825,0.3767651607205825,0.12480032438186316,0.0,5.116868102580099,4.704893375497306,6.365022013038242,5.10147166840045,4.696509964570566,6.3283065857952465,24876.706691969983,21145.200688174486,0.85,1.071117078486268,0.6667897209822619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500170046391159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.85297660716,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.489955367726,1538.9340746966745,0.3767651607205825,0.12480032438186316,6.112874298809886,3.449562678820549
793.0,-29.75573370271505,5.10715195304738,35.020520100169115,24.221626168023818,5.05563380185346,-26.27456196106812,-39.81607260704038,1.574462060206099,0.10955773490439924,-4.988502802316056,40.04019069710514,42548.12796318847,25800.746574367367,25800.746574367367,68348.87453755584,77590.2254412609,77590.2254412609,25800.746574367367,103390.97201562827,103390.97201562827,103390.97201562827,128267.53374251255,91683.15081468307,56641.44006557587,38935.234165674665,24876.561726884283,0.0,63811.79589255895,21145.07746785164,1538.9333843775848,0.0,0.8868317211757933,2.8166551085086358,0.0014959135982669303,354814.95020655,1556266.8646381092,4.386136671332909,1556266.8646381092,4.386136671332909,0.85,0.09584032146705943,4.027634451161993,1.2675042770849538,1.0,0.0,4.02763445116169,1.284360611637001,1.2846681945053442,3.1359062358884637,19348.994834920337,1973.0483737994462,4632.441516551485,4632.441516551485,5.569578478688306,5.10715195304738,-2.334949560113489,7.4421015131608685,3.4496149515982655,3.4496149515982655,0.9856042718852187,0.0,0.0,0.00023947079450293456,1.0001411125200894,0.0002394370069434821,198.72065819414814,0.0,6.7388096775818236e-06,19.09778662626689,0.024295167840509023,8.05128697944677e-05,0.00015895792470846685,0.0006402244138410353,0.0958403214660822,0.07199282464243507,0.023847496823647125,0.09584069884206255,0.07199282464316914,0.023847496823890292,0.37676361156283933,0.37676361156283933,0.1248023195499602,0.0,5.113232902572975,4.702961909062594,6.356182298547708,5.098060537220476,4.694632640136717,6.320208485706019,24876.561726884283,21145.07746785164,0.85,1.071100939591734,0.6667752782702983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500251558057273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.802388864664,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.470878510116,1538.9333843775848,0.37676361156283933,0.1248023195499602,6.112874298809886,3.4496149515982655
794.0,-29.757088607159154,5.106729881324557,35.020488590701135,24.22109580310064,5.055249077829975,-26.27582004227372,-39.81727935662491,1.5739805129445135,0.10583442517912545,-4.988807292839032,40.040122423995165,42547.26560784568,25800.648606738734,25800.648606738734,68347.91421458441,77589.63104277759,77589.63104277759,25800.648606738734,103390.27964951632,103390.27964951632,103390.27964951632,128266.65408031186,91682.9475072698,56640.96774882241,38935.53306494154,24876.37443079554,0.0,63811.907495737076,21144.918266176206,1538.9299406525972,0.0,0.8868304192225647,2.8166684418071077,0.0014959135982669303,354810.73960693396,1556263.9184204203,4.386180418733883,1556263.9184204203,4.386180418733883,0.85,0.095840460634171,4.027634451161993,1.2675041369674727,1.0,0.0,4.027634451162448,1.2843629326630095,1.2846704726894516,3.1359005688610617,19348.95192851873,1973.0439985641103,4632.441516551485,4632.441516551485,5.56955733052523,5.106729881324557,-2.3352317960496882,7.441961677374245,3.4496666717507596,3.4496666717507596,0.9856190490716455,0.0,0.0,0.0002394370069434821,1.000140748273756,0.00023940331134067938,198.7217751820482,0.0,6.71428605316918e-06,19.028286674681457,0.02430188212656219,8.050189279824147e-05,0.00015893511414524062,0.0006401325412307349,0.09584046063330673,0.07199257258276723,0.023847888050539508,0.09584079735582154,0.07199257258341642,0.02384788805075458,0.3767620583232647,0.3767620583232647,0.12480428942310076,0.0,5.109635394154623,4.701064330504494,6.347392426187241,5.094641718018181,4.692898020864902,6.3116460812136665,24876.37443079554,21144.918266176206,0.85,1.0710840170253546,0.6667605981013501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500332784077128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.73288891307,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.4518522066,1538.9299406525972,0.3767620583232647,0.12480428942310076,6.112874298809886,3.4496666717507596
795.0,-29.75843969569826,5.106307715163438,35.02045671907561,24.220502643752866,5.054796024808258,-26.27708152201289,-39.818497945647664,1.5734378511229872,0.10256669427957377,-4.989155351389395,40.040048856533595,42546.468810923034,25800.65993933428,25800.65993933428,68347.12875025731,77589.05886124495,77589.05886124495,25800.65993933428,103389.71880057923,103389.71880057923,103389.71880057923,128265.89402332652,91682.73721274678,56640.53170295877,38935.78389976446,24876.175222747297,0.0,63811.959122511755,21144.7489393352,1538.9268292645088,0.0,0.8868289147658355,2.816670710437794,0.0014959135982669303,354805.9265816889,1556260.7437381085,4.38623097063685,1556260.7437381085,4.38623097063685,0.85,0.09584061053273005,4.027634451161993,1.2675040809204803,1.0,0.0,4.027634451162866,1.2843655392252866,1.2846730365961445,3.1358942046914557,19348.907547543564,1973.0394729641177,4632.441516551485,4632.441516551485,5.569559776880031,5.106307715163438,-2.3355466459621987,7.441854361125637,3.4497179333694534,3.4497179333694534,0.9856336952484153,0.0,0.0,0.00023940331134067938,1.0001403534014655,0.00023936971498697313,198.72288903509835,0.0,6.696050004784143e-06,18.97660571355826,0.024308578176566977,8.049080951046579e-05,0.0001589125018302136,0.0006400414670917116,0.09584061053160255,0.07199233178117123,0.023848278750431315,0.09584051819092278,0.07199233178201818,0.023848278750711868,0.3767605025864452,0.3767605025864452,0.12480623619088904,0.0,5.106189979622741,4.69922882955359,6.3390288385984945,5.091722045668973,4.69122839568405,6.304902973904973,24876.175222747297,21144.7489393352,0.85,1.0710708414239178,0.6667475720223324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500413800412568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.68120795195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.432851164145,1538.9268292645088,0.3767605025864452,0.12480623619088904,6.112874298809886,3.4497179333694534
796.0,-29.759785978251003,5.10588680084639,35.02042452126626,24.21998467706146,5.054431571338025,-26.27832981501179,-39.81969184298066,1.5729754080984815,0.0986042418779789,-4.989440068626008,40.0399756125724,42545.59056550045,25800.509718045763,25800.509718045763,68346.10028354621,77588.43265354849,77588.43265354849,25800.509718045763,103388.94237159425,103388.94237159425,103388.94237159425,128264.89444458761,91682.50682264067,56640.04785786215,38936.06551642058,24875.95207299335,0.0,63812.01758941393,21144.559262044346,1538.9208840380422,0.0,0.8868277313727315,2.8166894933587137,0.0014959135982669303,354801.9894912606,1556257.5830207842,4.3862707344235945,1556257.5830207842,4.3862707344235945,0.85,0.0958407263936406,4.027634451161993,1.2675038556335494,1.0,0.0,4.027634451161407,1.2843677705589494,1.2846752253117033,3.1358887566987064,19348.8589255565,1973.034514901266,4632.441516551485,4632.441516551485,5.5695273487774895,5.10588680084639,-2.335815228776067,7.441702029622457,3.4497684630463903,3.4497684630463903,0.9856481322989686,0.0,0.0,0.00023936971498697313,1.000139855655957,0.00023933624245978962,198.72399893695922,0.0,6.676364469550849e-06,18.920816906707106,0.02431525454103653,8.047995216611056e-05,0.00015888976282086258,0.0006399498826742641,0.09584072639290026,0.07199206521783981,0.023848661175060445,0.0958406591545989,0.07199206521839593,0.023848661175244656,0.37675894735281895,0.37675894735281895,0.12480818447575674,0.0,5.102673960247785,4.697368229248184,6.330456641890464,5.08804431050396,4.689387265190817,6.2956192882327855,24875.95207299335,21144.559262044346,0.85,1.0710537429376699,0.6667331981140577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500494589436375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.6254191451,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.413881403507,1538.9208840380422,0.37675894735281895,0.12480818447575674,6.112874298809886,3.4497684630463903
797.0,-29.761128530063502,5.105467465377962,35.020392429590004,24.219507432449632,5.054108434646305,-26.279570618130396,-39.82088085087014,1.5725505227130787,0.0944764289225759,-4.989708355798469,40.03991430830532,42544.7080835347,25800.32025621146,25800.32025621146,68345.02833974616,77587.80398816813,77587.80398816813,25800.32025621146,103388.12424437959,103388.12424437959,103388.12424437959,128263.92007395656,91682.28919625713,56639.57530409853,38936.34876906511,24875.795829576964,0.0,63812.14459864207,21144.42645514042,1538.9184018039746,0.0,0.8868265883395184,2.816712366493861,0.0014959135982669303,354798.27962831385,1556254.9375441782,4.386309142125798,1556254.9375441782,4.386309142125798,0.85,0.0958408484468318,4.027634451161993,1.2675036100158468,1.0,0.0,4.027634451163099,1.2843698260568022,1.2846772383082636,3.135883738040937,19348.812997250872,1973.0298315174778,4632.441516551485,4632.441516551485,5.569486449861955,5.105467465377962,-2.3360716222711764,7.441539087649138,3.4498186667526864,3.4498186667526864,0.9856624762150533,0.0,0.0,0.00023933624245978962,1.0001394696034727,0.00023930286698382153,198.7251057739817,0.0,6.651794456433234e-06,18.851185489531787,0.024321906335492964,8.046914063209534e-05,0.00015886710182769426,0.0006398586124774818,0.09584084844614331,0.07199180563651209,0.023849042809631224,0.09584115931640455,0.07199180563702925,0.023849042809802542,0.37675738977538575,0.37675738977538575,0.12481011574294301,0.0,5.0990829236808395,4.69549753811657,6.321612579772136,5.08418478472106,4.687507311664717,6.285719858505331,24875.795829576964,21144.42645514042,0.85,1.0710348127243563,0.6667180417007965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500575091937926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.55578772793,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.39496288651,1538.9184018039746,0.37675738977538575,0.12481011574294301,6.112874298809886,3.4498186667526864
798.0,-29.762467779709525,5.105047808221987,35.02036016343382,24.218909942451887,5.053648195322532,-26.28082215998139,-39.82208644794298,1.5720025755947629,0.09136345358621156,-4.990066549951047,40.03984504288233,42543.90907191422,25800.358858716918,25800.358858716918,68344.26793063113,77587.24343009254,77587.24343009254,25800.358858716918,103387.60228880946,103387.60228880946,103387.60228880946,128263.2330454484,91682.08283750957,56639.129503351025,38936.61481573172,24875.630756638948,0.0,63812.245572370666,21144.286143143105,1538.9175004328938,0.0,0.8868250166955911,2.8167114233360855,0.0014959135982669303,354793.3265831455,1556251.9485221405,4.386361951927623,1556251.9485221405,4.386361951927623,0.85,0.095840999889798,4.027634451161993,1.267503551221453,1.0,0.0,4.027634451162418,1.284372456695118,1.2846798267074455,3.13587731515646,19348.7694468896,1973.0253906165308,4632.441516551485,4632.441516551485,5.569494782941892,5.105047808221987,-2.3363946072614814,7.441442415483468,3.4498686452211214,3.4498686452211214,0.9856767557774633,0.0,0.0,0.00023930286698382153,1.00013912806412,0.00023926957787064954,198.72620989940887,0.0,6.632544992014595e-06,18.796632507369363,0.02432853888048498,8.045817962512091e-05,0.0001588446873587006,0.0006397683351899584,0.09584099988858716,0.07199157309510427,0.02384942679348288,0.09584090123820356,0.0719915730960138,0.02384942679378419,0.37675582847033007,0.37675582847033007,0.1248120111880181,0.0,5.095693282136438,4.693706640956748,6.313340178089732,5.081430003537264,4.685865482769657,6.279559598857361,24875.630756638948,21144.286143143105,0.85,1.0710212016143612,0.6667044654252823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500655372204707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.50123474577,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.37607423259,1538.9175004328938,0.37675582847033007,0.1248120111880181,6.112874298809886,3.4498686452211214
799.0,-29.76380291852421,5.104629614686458,35.020327574689226,24.218410660419636,5.053297341437163,-26.282059061867507,-39.82327482718972,1.5715534847804127,0.08746514529542537,-4.990340676489323,40.039771114572304,42543.05611830704,25800.183224263466,25800.183224263466,68343.23934257051,77586.63783659106,77586.63783659106,25800.183224263466,103386.82106085453,103386.82106085453,103386.82106085453,128262.22314477887,91681.87407091985,56638.67215853789,38936.891013757726,24875.402083924328,0.0,63812.29309768205,21144.09177133568,1538.9110126811258,0.0,0.886823889623246,2.816730604470593,0.0014959135982669303,354789.5360466808,1556248.758286567,4.386399823476773,1556248.758286567,4.386399823476773,0.8500000000000001,0.09584109770375342,4.027634451161993,1.2675033336272468,1.0,0.0,4.027634451162258,1.2843746249937869,1.2846819527671034,3.1358720211258273,19348.725388372513,1973.0208978981113,4632.441516551485,4632.441516551485,5.569456868927688,5.104629614686458,-2.3366560580371343,7.441285672723593,3.4499178277546987,3.4499178277546987,0.9856908079299139,0.0,0.0,0.00023926957787064954,1.000138702498246,0.000239236395184966,198.72731064645927,0.0,6.615419291582566e-06,18.748098272344993,0.024335154299776562,8.044737650939672e-05,0.00015882220136125282,0.000639677769811969,0.09584109770306821,0.07199130028112716,0.02384979742194106,0.0958410280389344,0.07199130028164186,0.023849797422111556,0.3767542677768832,0.3767542677768832,0.12481390676009596,0.0,5.0922247031132315,4.691902227824414,6.304790331469519,5.07780582178475,4.6841660765722395,6.270063068953448,24875.402083924328,21144.09177133568,0.85,1.0710042849886716,0.6666906022822802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450073545585739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.45270051074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.357206980347,1538.9110126811258,0.3767542677768832,0.12481390676009596,6.112874298809886,3.4499178277546987
800.0,-29.765134225791527,5.104212127614317,35.02029493344693,24.21787519650536,5.052908945832046,-26.28329626958165,-39.824463171511866,1.5710709896221222,0.08383914744842969,-4.990650045637246,40.03970440800714,42542.2198163486,25800.098448656954,25800.098448656954,68342.31826500555,77586.03777524797,77586.03777524797,25800.098448656954,103386.13622390492,103386.13622390492,103386.13622390492,128261.37026915574,91681.65408976802,56638.21479854065,38937.154768030414,24875.234045250825,0.0,63812.38881328124,21143.9489384632,1538.9088223793635,0.0,0.8868225570924269,2.8167420979319755,0.0014959135982669303,354785.2582245486,1556245.8796958951,4.386444598864717,1556245.8796958951,4.386444598864717,0.85,0.09584122187679713,4.027634451161993,1.2675031621893869,1.0,0.0,4.027634451162013,1.2843769492519446,1.2846842349601189,3.135866346330643,19348.678963111906,1973.0161638390182,4632.441516551485,4632.441516551485,5.569438568511763,5.104212127614317,-2.3369435682076465,7.441155695821964,3.4499667523851842,3.4499667523851842,0.985704786395767,0.0,0.0,0.000239236395184966,1.000138305934801,0.00023920331194729962,198.7284082452915,0.0,6.5943058859155035e-06,18.688262880684537,0.02434174860566248,8.043657505202871e-05,0.0001587998201329373,0.0006395876264057461,0.09584122187589424,0.07199105038631938,0.02385017148957486,0.09584113869202242,0.07199105038699757,0.023850171489799548,0.376752705558823,0.376752705558823,0.12481578008718201,0.0,5.088799864819407,4.69011750992513,6.296357841491044,5.074489193085697,4.6823934710694175,6.262031734937921,24875.234045250825,21143.9489384632,0.85,1.0709882443827505,0.6666764966412653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500815294532936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.39286511908,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.338377440103,1538.9088223793635,0.376752705558823,0.12481578008718201,6.112874298809886,3.4499667523851842
801.0,-29.766461700867012,5.103795203622918,35.020262048825174,24.21732684541496,5.052502160322597,-26.284531866742277,-39.825651271361835,1.570572326197888,0.08039645548592489,-4.990966327954099,40.03963203663136,42541.39901607103,25800.03087896778,25800.03087896778,68341.4298950388,77585.45985408916,77585.45985408916,25800.03087896778,103385.49073305694,103385.49073305694,103385.49073305694,128260.52613687405,91681.44725743131,56637.763949093685,38937.42589815292,24875.035403817114,0.0,63812.461301970034,21143.780093244546,1538.9050440986773,0.0,0.8868212098792772,2.816750378795808,0.0014959135982669303,354780.8848519653,1556242.7566560104,4.386489867697813,1556242.7566560104,4.386489867697813,0.85,0.09584133750419818,4.027634451161993,1.2675030286656694,1.0,0.0,4.027634451162327,1.284379348903192,1.2846865926918407,3.135860487480922,19348.635312803435,1973.0117127462931,4632.441516551485,4632.441516551485,5.569423982318081,5.103795203622918,-2.337236524993742,7.441031728616661,3.450015193142899,3.450015193142899,0.9857186266122568,0.0,0.0,0.00023920331194729962,1.0001379092915645,0.00023917032813678302,198.72950269528246,0.0,6.5745791610412325e-06,18.632357342390854,0.02434832318482352,8.042577715707486e-05,0.00015877753479022477,0.0006394978691916812,0.09584133750327337,0.07199079636429388,0.023850541138979484,0.09584103954916527,0.07199079636498855,0.023850541139209636,0.37675114211297417,0.37675114211297417,0.12481763703801314,0.0,5.085437292260224,4.6883650870148585,6.28807917215255,5.071362783440009,4.680757156317043,6.254354922380571,24875.035403817114,21143.780093244546,0.85,1.0709731062031445,0.6666628766246583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450089490492451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.33695958079,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.319580153897,1538.9050440986773,0.37675114211297417,0.12481763703801314,6.112874298809886,3.450015193142899
802.0,-29.767785454605598,5.1033798483450825,35.0202290751559,24.216835211869352,5.0521680929714625,-26.28575684172958,-39.82682260740546,1.5701394800957973,0.07632837276992177,-4.9912346334801025,40.03956367372344,42540.525004216375,25799.842633340315,25799.842633340315,68340.36763755669,77584.817324068,77584.817324068,25799.842633340315,103384.65995740832,103384.65995740832,103384.65995740832,128259.5016449941,91681.20375561331,56637.28785939339,38937.68432913325,24874.841687585773,0.0,63812.52601671902,21143.615434447907,1538.9004398250377,0.0,0.8868200922412219,2.8167724725755563,0.0014959135982669303,354777.1749084151,1556239.8065977725,4.386527422457524,1556239.8065977725,4.386527422457524,0.85,0.09584143119881341,4.027634451161993,1.2675028182147074,1.0,0.0,4.027634451161405,1.284381440646333,1.28468864256936,3.1358553804196876,19348.58392369456,1973.0064725155444,4632.441516551485,4632.441516551485,5.5693833459437645,5.1033798483450825,-2.3374942470120588,7.440874095357142,3.4500631079515176,3.4500631079515176,0.9857323165575764,0.0,0.0,0.00023917032813678302,1.0001375241530595,0.0002391374409627498,198.7305940877375,0.0,6.554856260959886e-06,18.57646264356032,0.02435487804108448,8.041513292961887e-05,0.00015875519520716413,0.0006394078935173216,0.09584143119814681,0.07199052720517692,0.023850903992969893,0.09584138376159057,0.07199052720567765,0.023850903993135768,0.37674957845431184,0.37674957845431184,0.12481948459796584,0.0,5.081968971061258,4.68656244524675,6.279526424090307,5.067563006249998,4.678844425408158,6.244799012943361,24874.841687585773,21143.615434447907,0.85,1.0709553735523862,0.6666485039797777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500974286986392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.28106488196,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.300815262359,1538.9004398250377,0.37674957845431184,0.12481948459796584,6.112874298809886,3.4500631079515176
803.0,-29.769104471518382,5.102965664341126,35.0201962065282,24.216335650440328,5.051817475345424,-26.286979208537705,-39.82799736605955,1.5696922123644328,0.07254448333645769,-4.991520771048397,40.0395007859276,42539.68550177679,25799.702080474777,25799.702080474777,68339.38758225157,77584.20952968385,77584.20952968385,25799.702080474777,103383.91161015863,103383.91161015863,103383.91161015863,128258.60167331624,91680.98637445421,56636.837375822484,38937.943331813025,24874.690063157617,0.0,63812.633394970646,21143.486553683975,1538.8986700405414,0.0,0.8868188640451853,2.81678875475031,0.0014959135982669303,354773.21842924337,1556237.0928102734,4.386568692249391,1556237.0928102734,4.386568692249391,0.85,0.09584153691355773,4.027634451161993,1.2675026176543907,1.0,0.0,4.027634451160898,1.2843835996213226,1.2846907598187933,3.1358501092270785,19348.538047141596,1973.001794409059,4632.441516551485,4632.441516551485,5.569353004952942,5.102965664341126,-2.3377650349183843,7.440730699259511,3.4501108011154087,3.4501108011154087,0.9857459431758311,0.0,0.0,0.0002391374409627498,1.0001370334945832,0.00023910467561347933,198.73168158531794,0.0,6.535687633490179e-06,18.522138753311168,0.02436141372871797,8.040445890804873e-05,0.00015873298205470107,0.0006393184270591924,0.09584153691277666,0.07199027112274796,0.02385126579002871,0.09584169480980549,0.07199027112333463,0.0238512657902231,0.37674801041050604,0.37674801041050604,0.12482130249866032,0.0,5.078501472570792,4.6847706744659945,6.2709445628355525,5.064065254384843,4.677062413251065,6.236066260986263,24874.690063157617,21143.486553683975,0.85,1.07093821311624,0.6666342264622718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501053447340573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.226740991704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.282080672434,1538.8986700405414,0.37674801041050604,0.12482130249866032,6.112874298809886,3.4501108011154087
804.0,-29.77042009213861,5.10255234992112,35.02016329241164,24.215813807118707,5.051440921299383,-26.28820111177917,-39.82916817823423,1.5692219409398314,0.06897910751081326,-4.991820725961734,40.03943372371553,42538.84458137366,25799.597730400794,25799.597730400794,68338.44231177446,77583.61673056801,77583.61673056801,25799.597730400794,103383.21446096881,103383.21446096881,103383.21446096881,128257.73431682147,91680.77211906144,56636.373986379855,38938.220147423985,24874.519855852654,0.0,63812.74000327664,21143.341877474755,1538.896160330021,0.0,0.8868175806450748,2.8168005559595226,0.0014959135982669303,354769.0709321587,1556234.1988887652,4.386611817089204,1556234.1988887652,4.386611817089204,0.85,0.09584163688549664,4.027634451161993,1.2675024302816018,1.0,0.0,4.027634451160534,1.2843858659002756,1.2846929845541843,3.1358445760681652,19348.49283025658,1972.9971835699837,4632.441516551485,4632.441516551485,5.569330479018483,5.10255234992112,-2.338046129004843,7.440598478925963,3.4501581553547904,3.4501581553547904,0.9857594729585115,0.0,0.0,0.00023910467561347933,1.0001366821010067,0.00023907199875039826,198.73276629316442,0.0,6.511512958250062e-06,18.453627723680675,0.02436792524167622,8.039382204792608e-05,0.00015871085356555326,0.0006392293015939485,0.09584163688465325,0.07199001501118285,0.0238516218734704,0.09584180134192335,0.07199001501181634,0.0238516218736803,0.37674643831633087,0.37674643831633087,0.12482308920391584,0.0,5.075079570029175,4.683002049139873,6.262477125991609,5.060799833472572,4.675360238509711,6.228029759236335,24874.519855852654,21143.341877474755,0.85,1.0709216107671515,0.666619934815358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450113232525302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.15822996208,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.263396851793,1538.896160330021,0.37674643831633087,0.12482308920391584,6.112874298809886,3.4501581553547904
805.0,-29.771732076759328,5.1021404072242,35.02013033323043,24.21532346578317,5.051097551309223,-26.289416423332444,-39.830334240663774,1.5687818978825572,0.06523477451128201,-4.992096391566669,40.03936658289097,42537.99961438241,25799.433123630413,25799.433123630413,68337.43273801282,77583.01704652842,77583.01704652842,25799.433123630413,103382.45017015883,103382.45017015883,103382.45017015883,128256.78995296916,91680.56294659546,56635.9184504365,38938.493884621064,24874.339782810337,0.0,63812.833667431405,21143.188815388785,1538.8925294840237,0.0,0.8868164211005439,2.8168175437209313,0.0014959135982669303,354765.2593185548,1556231.301578982,4.386650780203913,1556231.301578982,4.386650780203913,0.85,0.09584171822117757,4.027634451161993,1.267502201697789,1.0,0.0,4.027634451164033,1.2843879906781501,1.2846950678681741,3.135839388404296,19348.448686082564,1972.9926821169884,4632.441516551485,4632.441516551485,5.569294945537967,5.1021404072242,-2.3383094001715112,7.44044980739571,3.4502050816119905,3.4502050816119905,0.9857728804605687,0.0,0.0,0.00023907199875039826,1.0001363057905097,0.00023903941629379737,198.7338480135594,0.0,6.493963393882439e-06,18.403892258262832,0.0243744192050701,8.038322963230593e-05,0.00015868876911809233,0.00063914035351252,0.09584171822046675,0.0719897481637311,0.023851970056735648,0.09584202790565319,0.07198974816426502,0.023851970056912548,0.3767448631915039,0.3767448631915039,0.12482485217332695,0.0,5.07163900376122,4.681240266200632,6.253914066581672,5.057331166077972,4.673671785098975,6.219131356669607,24874.339782810337,21143.188815388785,0.85,1.0709042180161115,0.6666057150208144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501211000880783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.10849449666,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.244737102983,1538.8925294840237,0.3767448631915039,0.12482485217332695,6.112874298809886,3.4502050816119905
806.0,-29.773040138034894,5.1017279928773025,35.02009703577574,24.214712425041967,5.050619712088355,-26.29064165116372,-39.83151678750289,1.5682212252172185,0.06243237833450621,-4.99245950074682,40.039290811666945,42537.24030980865,25799.489721627644,25799.489721627644,68336.7300314363,77582.47307097533,77582.47307097533,25799.489721627644,103381.96279260298,103381.96279260298,103381.96279260298,128256.10890896987,91680.35345774316,56635.492470766585,38938.73442997397,24874.146116366883,0.0,63812.88054634085,21143.02419891185,1538.8901496958194,0.0,0.8868148478657616,2.8168119554220556,0.0014959135982669303,354760.2386763497,1556228.031848809,4.386703644284576,1556228.031848809,4.386703644284576,0.8500000000000001,0.09584182765466798,4.027634451161993,1.267502213236876,1.0,0.0,4.027634451162615,1.2843906792475666,1.2846977152296033,3.1358328242630185,19348.40447513775,1972.988173855267,4632.441516551485,4632.441516551485,5.569307163284705,5.1017279928773025,-2.338637533850946,7.4403655267282485,3.4502517328149547,3.4502517328149547,0.9857862093757014,0.0,0.0,0.00023903941629379737,1.0001358996123677,0.0002390069353439309,198.73492650949956,0.0,6.475236978031109e-06,18.350821595740165,0.02438089444204813,8.037248879131298e-05,0.0001586669275024844,0.0006390523834690284,0.09584182765344482,0.07198950663715857,0.023852321016286242,0.09584151952596744,0.07198950663807731,0.023852321016590676,0.3767432848781768,0.3767432848781768,0.1248265847080023,0.0,5.06843190283962,4.679561947708976,6.2460408043467055,5.05489187908131,4.672161905478731,6.213847642316409,24874.146116366883,21143.02419891185,0.85,1.0708924193103966,0.6665933263883637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501289459882596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.055423834136,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.226106341344,1538.8901496958194,0.3767432848781768,0.1248265847080023,6.112874298809886,3.4502517328149547
807.0,-29.774343998303088,5.101318179521313,35.02006356260798,24.214289138931804,5.050350049280045,-26.29184227802034,-39.83266552733255,1.5678483289972343,0.05818916639162808,-4.992677018752495,40.03921909879906,42536.35861909276,25799.17760271866,25799.17760271866,68335.53622181142,77581.84642047474,77581.84642047474,25799.17760271866,103381.0240231934,103381.0240231934,103381.0240231934,128254.93948189396,91680.14388224052,56635.026614774,38939.019186073914,24873.915458700565,0.0,63812.934644774476,21142.82813989548,1538.8822849518933,0.0,0.8868140007083035,2.816842284818789,0.0014959135982669303,354757.23112258204,1556224.9372522968,4.386732110654461,1556224.9372522968,4.386732110654461,0.85,0.09584186574579892,4.027634451161993,1.2675018912414089,1.0,0.0,4.027634451161632,1.2843924897037802,1.2846994843981498,3.1358284040502973,19348.360245906075,1972.983663728804,4632.441516551485,4632.441516551485,5.569239786522826,5.101318179521313,-2.3388585225890948,7.440176702110408,3.450297555165681,3.450297555165681,0.9857993014759089,0.0,0.0,0.0002390069353439309,1.0001354645714937,0.00023897456275718913,198.73600155195686,0.0,6.455099184668826e-06,18.293751089351453,0.0243873495412328,8.036205628315957e-05,0.00015864487906077133,0.0006389635804055904,0.09584186574537498,0.0719892098952835,0.02385265585009148,0.09584197010345116,0.07198920989560192,0.02385265585019699,0.37674170790303746,0.37674170790303746,0.12482832903387804,0.0,5.065005670862831,4.677824939113236,6.237461165103809,5.050866185144116,4.670465567969529,6.20272478385391,24873.915458700565,21142.82813989548,0.85,1.0708728034874555,0.6665789444707192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501367685067699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.99835332775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.207510444565,1538.8822849518933,0.37674170790303746,0.12482832903387804,6.112874298809886,3.450297555165681
808.0,-29.775643843478388,5.100908415849993,35.02003016824856,24.21372734187173,5.04992536572601,-26.293054794678685,-39.833831030968554,1.5673363169264627,0.05511301285906711,-4.99301412569999,40.039154447918385,42535.564163072086,25799.171640558438,25799.171640558438,68334.73580363052,77581.28672208908,77581.28672208908,25799.171640558438,103380.4583626475,103380.4583626475,103380.4583626475,128254.23897263434,91679.93687345575,56634.58366135636,38939.2813467771,24873.78060998683,0.0,63813.06195676392,21142.713518488803,1538.882687339401,0.0,0.8868125194899742,2.816843328612568,0.0014959135982669303,354752.57008926943,1556222.147402864,4.386781882964959,1556222.147402864,4.386781882964959,0.85,0.09584197292023823,4.027634451161993,1.2675017917854712,1.0,0.0,4.0276344511633795,1.2843949503537775,1.2847019040549388,3.1358223964152225,19348.316558359653,1972.979208838865,4632.441516551485,4632.441516551485,5.569238499477926,5.100908415849993,-2.339167547702104,7.440075963552097,3.45034347479142,3.45034347479142,0.9858124213689772,0.0,0.0,0.00023897456275718913,1.00013504883406,0.00023894229387899318,198.7370732941228,0.0,6.433598448954401e-06,18.232818004336774,0.024393783139681754,8.035147281055592e-05,0.00015862308994663322,0.0006388758218188275,0.09584197291915782,0.07198897042071792,0.023853002498439895,0.09584187059691865,0.07198897042152942,0.02385300249870881,0.3767401273190363,0.3767401273190363,0.12483003469033413,0.0,5.061762296669201,4.6761610047046815,6.229398568572776,5.048127138559039,4.668867711343978,6.196498665955232,24873.78060998683,21142.713518488803,0.85,1.070858123841953,0.666565164854364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501445659823744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.93742024273,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.188955105925,1538.882687339401,0.3767401273190363,0.12483003469033413,6.112874298809886,3.45034347479142
809.0,-29.77694020434603,5.1005000661223,35.01999652853771,24.21323249526324,5.049575453397993,-26.29425669660793,-39.83498364742843,1.5668919456599444,0.0514821555966023,-4.993286792377681,40.03908051286447,42534.73115442712,25799.001967323125,25799.001967323125,68333.73312175025,77580.69538344319,77580.69538344319,25799.001967323125,103379.69735076632,103379.69735076632,103379.69735076632,128253.25927132252,91679.72709333285,56634.131175458606,38939.55101986028,24873.56192055619,0.0,63813.11294041647,21142.52763247276,1538.8767945229563,0.0,0.8868113997506035,2.816859180873028,0.0014959135982669303,354748.80007911084,1556218.9569224445,4.386819508833855,1556218.9569224445,4.386819508833855,0.85,0.09584202888028764,4.027634451161993,1.2675015912251548,1.0,0.0,4.027634451162721,1.284397094554482,1.2847040073198683,3.1358171614044767,19348.272285944513,1972.9746943089142,4632.441516551485,4632.441516551485,5.569201872305256,5.1005000661223,-2.3394293909316684,7.439929457053968,3.450388726383107,3.450388726383107,0.9858253503951734,0.0,0.0,0.00023894229387899318,1.0001346882345847,0.00023891011549731243,198.73814217355036,0.0,6.413022411148756e-06,18.174505513195577,0.024400196162092904,8.034100762845747e-05,0.00015860128625053572,0.0006387880045012626,0.09584202887961209,0.0719886932557627,0.023853335623849392,0.09584192193998282,0.07198869325627011,0.023853335624017542,0.3767385471231073,0.3767385471231073,0.12483173505875286,0.0,5.058471406158617,4.674485954706427,6.221178228069675,5.044768947974262,4.667270107159084,6.1877721950737055,24873.56192055619,21142.52763247276,0.85,1.0708415554896182,0.6665515784215482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501523395261429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.87910775159,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.170436740967,1538.8767945229563,0.3767385471231073,0.12483173505875286,6.112874298809886,3.450388726383107
810.0,-29.778232022901225,5.1000922348374065,35.0199627418495,24.212683096434944,5.049171211102656,-26.29545994353818,-39.83614017544312,1.5663991317395756,0.04816703004257761,-4.993601379386361,40.03900895246132,42533.93421993038,25798.939754187173,25798.939754187173,68332.87397411755,77580.10311812443,77580.10311812443,25798.939754187173,103379.0428723116,103379.0428723116,103379.0428723116,128252.41992805769,91679.49255510076,56633.69063211043,38939.7799144337,24873.377055746078,0.0,63813.15697017977,21142.370497384167,1538.8738147972574,0.0,0.8868100581012868,2.8168659938211666,0.0014959135982669303,354744.45049896644,1556215.868918786,4.38686459148237,1556215.868918786,4.38686459148237,0.8500000000000001,0.09584210778163271,4.027634451161993,1.2675014511076736,1.0,0.0,4.027634451161637,1.2843994650623682,1.2847063370621505,3.1358113738909243,19348.22278852867,1972.9696469771707,4632.441516551485,4632.441516551485,5.569188442424765,5.1000922348374065,-2.339722261401928,7.439814496239334,3.4504337215750027,3.4504337215750027,0.9858382061642865,0.0,0.0,0.00023891011549731243,1.0001342176909487,0.00023887805383650818,198.73920731779643,0.0,6.395071793384318e-06,18.123633462451156,0.024406591233886287,8.033050819783991e-05,0.0001585796072994725,0.0006387006896110953,0.09584210778070837,0.07198843600373839,0.023853671776969985,0.09584182316884371,0.07198843600443267,0.02385367177720005,0.37673696545400065,0.37673696545400065,0.12483341625187637,0.0,5.055254482651378,4.6728228914165015,6.213220608850065,5.041768409428926,4.665575705293975,6.180784251528621,24873.377055746078,21142.370497384167,0.85,1.0708273531436452,0.6665386299537995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501600923116775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.82823570084,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.151944850139,1538.8738147972574,0.37673696545400065,0.12483341625187637,6.112874298809886,3.4504337215750027
811.0,-29.779520189644856,5.099686904981325,35.019929037091025,24.21226375680419,5.048907923140345,-26.296645806787033,-39.837271452974505,1.566033540282607,0.04395602475767646,-4.993821170749394,40.03894376545447,42533.04825722768,25798.639582729786,25798.639582729786,68331.68783995746,77579.46679315004,77579.46679315004,25798.639582729786,103378.10637587983,103378.10637587983,103378.10637587983,128251.29726634925,91679.26955126834,56633.21690801945,38940.05849249877,24873.190890469425,0.0,63813.24938296819,21142.21225689901,1538.8685720412445,0.0,0.886809175716983,2.816895640881988,0.0014959135982669303,354741.41161843523,1556213.055946552,4.386894241770781,1556213.055946552,4.386894241770781,0.8499999999999999,0.09584214328988949,4.027634451161993,1.2675011461460968,1.0,0.0,4.027634451162295,1.2844012405244596,1.2847080717662591,3.135807039175226,19348.175725355522,1972.9648478691015,4632.441516551485,4632.441516551485,5.569123644745976,5.099686904981325,-2.339945142893903,7.439632047875228,3.4504781925809307,3.4504781925809307,0.9858509121659802,0.0,0.0,0.00023887805383650818,1.000133839661699,0.0002388460867570585,198.74026946101128,0.0,6.371909053527798e-06,18.057990257697778,0.024412963142939816,8.032023922857032e-05,0.00015855781460793786,0.0006386129166158868,0.095842143289439,0.0719881467849317,0.0238539965045073,0.0958424099995271,0.07198814678527006,0.02385399650461943,0.37673538221684555,0.37673538221684555,0.12483509256296123,0.0,5.051846596112171,4.671100780295831,6.204671662801047,5.03777719550709,4.663796730338561,6.170053826840501,24873.190890469425,21142.21225689901,0.85,1.070807214813218,0.6665237810093367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450167818010929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.762592496096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.133500744938,1538.8685720412445,0.37673538221684555,0.12483509256296123,6.112874298809886,3.4504781925809307
812.0,-29.780804218176545,5.099281816058529,35.019895453692875,24.211714916769438,5.048499437115322,-26.297842466379716,-39.83842316139487,1.5655376853188245,0.04083266879911207,-4.994146737438224,40.038879890784,42532.26510876912,25798.610670735558,25798.610670735558,68330.87577950468,77578.89391085022,77578.89391085022,25798.610670735558,103377.50458158579,103377.50458158579,103377.50458158579,128250.56382777361,91679.0495326168,56632.78540293538,38940.2934774238,24873.059246187822,0.0,63813.35272361162,21142.10035925965,1538.8689089501167,0.0,0.8868077503501889,2.816898655423303,0.0014959135982669303,354736.91030406614,1556210.299608439,4.386942137694435,1556210.299608439,4.386942137694435,0.8500000000000001,0.09584222946124624,4.027634451161993,1.2675010087760166,1.0,0.0,4.027634451162047,1.2844036248290813,1.2847104155796982,3.1358012180150614,19348.129292180893,1972.9601130030023,4632.441516551485,4632.441516551485,5.569117403545928,5.099281816058529,-2.3402458496192766,7.439527665677805,3.4505227384657418,3.4505227384657418,0.9858636395616405,0.0,0.0,0.0002388460867570585,1.0001334110797764,0.00023881422629326278,198.7413282020487,0.0,6.353145983708945e-06,18.00481571783115,0.024419316288923524,8.030978604817225e-05,0.00015853630070888626,0.0006385262664948878,0.09584222946023972,0.07198790180670804,0.023854327653531678,0.09584237950220016,0.07198790180746405,0.023854327653782183,0.37673379303430776,0.37673379303430776,0.12483672378950805,0.0,5.04860087689201,4.6694348858830494,6.196607410793263,5.034979406237312,4.662155632920474,6.163723500202195,24873.059246187822,21142.10035925965,0.85,1.0707927551692724,0.6665104291414503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450175521948778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.70941795623,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.115086737076,1538.8689089501167,0.37673379303430776,0.12483672378950805,6.112874298809886,3.4505227384657418
