time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
813.0,-29.782084570446635,5.098877671787442,35.01986155469355,24.21119335284459,5.04811737682197,-26.299033173293367,-39.83956641806287,1.565065979668624,0.03755268786733268,-4.994439246268256,40.03880353149194,42531.46275427472,25798.497312530413,25798.497312530413,68329.96006680513,77578.32455796863,77578.32455796863,25798.497312530413,103376.82187049904,103376.82187049904,103376.82187049904,128249.65983563373,91678.84226179952,56632.34404183971,38940.55357773313,24872.837965134688,0.0,63813.391542867816,21141.912270364483,1538.863347161808,0.0,0.8868065383759821,2.8169075873005873,0.0014959135982669303,354732.8660888571,1556207.0045351926,4.386982863170558,1556207.0045351926,4.386982863170558,0.8499999999999999,0.0958422747426989,4.027634451161993,1.2675008450308813,1.0,0.0,4.027634451160916,1.284405896014244,1.2847126463834548,3.135795673050482,19348.08554933461,1972.9556524740467,4632.441516551485,4632.441516551485,5.5690929330362104,5.098877671787442,-2.34052256278637,7.439400234573812,3.4505666814823335,3.4505666814823335,0.9858761947092382,0.0,0.0,0.00023881422629326278,1.000133030485273,0.00023878246094660838,198.74238392171782,0.0,6.3319908918964495e-06,17.944862187634538,0.024425648279815422,8.029941082171315e-05,0.00015851481547154961,0.0006384397318127994,0.09584227474192539,0.07198762777161587,0.023854646970309517,0.0958422060210283,0.07198762777219686,0.023854646970502033,0.37673220135787006,0.37673220135787006,0.1248383426538989,0.0,5.045394191159744,4.667791232557136,6.188633592969666,5.03199193413559,4.6606634790488215,6.156175351354932,24872.837965134688,21141.912270364483,0.85,1.0707777539280798,0.666497450236655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501832012155784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.64946442603,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.096712692502,1538.863347161808,0.37673220135787006,0.1248383426538989,6.112874298809886,3.4505666814823335
814.0,-29.783361865482494,5.0984748909075694,35.01982754555982,24.210707970801764,5.047771883935924,-26.300217471290146,-39.84070111820472,1.5646274897433805,0.034105169660392676,-4.994711332629979,40.038732525638295,42530.6382535117,25798.333705584704,25798.333705584704,68328.97195909641,77577.75378109122,77577.75378109122,25798.333705584704,103376.08748667593,103376.08748667593,103376.08748667593,128248.72923897237,91678.64713811851,56631.89428175072,38940.83650707532,24872.641752296448,0.0,63813.47825937177,21141.74548945198,1538.858757500479,0.0,0.8868054109282864,2.8169211049718714,0.0014959135982669303,354729.10426634713,1556203.9404794476,4.387020748404612,1556203.9404794476,4.387020748404612,0.85,0.09584231505524142,4.027634451161993,1.2675006378768012,1.0,0.0,4.027634451163963,1.2844080117131627,1.284714721785869,3.1357905077140353,19348.04437004417,1972.9514533550366,4632.441516551485,4632.441516551485,5.569057615386731,5.0984748909075694,-2.340784267177343,7.439259158084912,3.4506102343206533,3.4506102343206533,0.9858886383773295,0.0,0.0,0.00023878246094660838,1.0001327142020582,0.00023875077532796996,198.7434371303628,0.0,6.313120720196483e-06,17.891384121036833,0.024431961400535617,8.028911447224362e-05,0.00015849334647436477,0.0006383532625401058,0.09584231505455888,0.07198735132406371,0.023854963730495175,0.0958422582443208,0.07198735132457637,0.023854963730665053,0.3767306079250087,0.3767306079250087,0.12483995173873748,0.0,5.042185949936936,4.666171554529853,6.1805810458720885,5.028816502290397,4.659178336322327,6.147847489832031,24872.641752296448,21141.74548945198,0.85,1.0707608145315521,0.6664836240495254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501908585733658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.59598635943,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.078369494753,1538.858757500479,0.3767306079250087,0.12483995173873748,6.112874298809886,3.4506102343206533
815.0,-29.7846346349416,5.098073087845063,35.01979348235682,24.210199782997393,5.047404102094315,-26.301399925011523,-39.8418355040252,1.5641693921643975,0.030794283914360676,-4.995000947333478,40.038662932506845,42529.83214366213,25798.216367500758,25798.216367500758,68328.0485111629,77577.18080114326,77577.18080114326,25798.216367500758,103375.39716864402,103375.39716864402,103375.39716864402,128247.85974768526,91678.43895862796,56631.4516433207,38941.09701700806,24872.462579041232,0.0,63813.559596049294,21141.593192185046,1538.855553759245,0.0,0.8868041891618168,2.816930782582182,0.0014959135982669303,354725.1001341847,1556200.9373901377,4.387061803073594,1556200.9373901377,4.387061803073594,0.85,0.09584236365200388,4.027634451161993,1.2675004774285479,1.0,0.0,4.027634451161046,1.2844102189287,1.2847168888290272,3.1357851189640638,19348.000435429665,1972.9469732711646,4632.441516551485,4632.441516551485,5.569032285745002,5.098073087845063,-2.3410589047736137,7.439131992618677,3.450653524874871,3.450653524874871,0.985901007107106,0.0,0.0,0.00023875077532796996,1.000132245332018,0.00023871920582733624,198.74448661715724,0.0,6.297308755800452e-06,17.84657301393848,0.024438258709291418,8.02788221949325e-05,0.00015847195313303746,0.0006382670979815504,0.09584236365122548,0.07198708361996099,0.023855280031264484,0.09584225593527211,0.07198708362054565,0.023855280031458235,0.376729013445741,0.376729013445741,0.12484154290781306,0.0,5.039021719901939,4.664575026632917,6.17263631411231,5.025795231247855,4.657641263272296,6.140300117440859,24872.462579041232,21141.593192185046,0.85,1.0707449787112815,0.6664701422845429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501984977237297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.55117525233,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.060044865188,1538.855553759245,0.376729013445741,0.12484154290781306,6.112874298809886,3.450653524874871
816.0,-29.7859040159714,5.097672518273429,35.01975932829708,24.209699558001034,5.047051834716076,-26.302577776902933,-39.842969191353745,1.5637255956480562,0.027289318578255006,-4.995277903968984,40.038592159728196,42529.03776405199,25798.068348596138,25798.068348596138,68327.10611264812,77576.57739570606,77576.57739570606,25798.068348596138,103374.6457443022,103374.6457443022,103374.6457443022,128246.91726001364,91678.20526887254,56631.025973608674,38941.31032807096,24872.27151571145,0.0,63813.58184378241,21141.430788354734,1538.8513767304905,0.0,0.8868030360650236,2.816944488361263,0.0014959135982669303,354721.27104211994,1556197.8834010737,4.38710055032558,1556197.8834010737,4.38710055032558,0.85,0.09584240078196685,4.027634451161993,1.2675003087380903,1.0,0.0,4.027634451160818,1.2844123590478809,1.284718988908822,3.1357798940424626,19347.95111707803,1972.9419441988887,4632.441516551485,4632.441516551485,5.569000333068625,5.097672518273429,-2.3413242763919406,7.4389967946653694,3.4506964391025274,3.4506964391025274,0.9859132683150078,0.0,0.0,0.00023871920582733624,1.000131894610847,0.00023868772420283855,198.74553331966752,0.0,6.274264196208224e-06,17.781264732054108,0.024444532973487625,8.026853747359135e-05,0.00015845066835374488,0.0006381813706711863,0.09584240078125962,0.07198680916741959,0.023855591613840033,0.09584233748053654,0.07198680916795078,0.023855591614016063,0.3767274184540041,0.3767274184540041,0.1248431209167107,0.0,5.035839874411295,4.662958880264796,6.164680455549274,5.022567222547252,4.655970596916518,6.132324289626865,24872.27151571145,21141.430788354734,0.85,1.0707298374179177,0.6664574614878125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502061098842336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.48586697045,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.041768321506,1538.8513767304905,0.3767274184540041,0.1248431209167107,6.112874298809886,3.4506964391025274
817.0,-29.787169873654754,5.097273448526091,35.01972520153703,24.209221894294046,5.046723049199551,-26.303750109047304,-39.84408691814167,1.5633032845918806,0.023677743037069376,-4.9955413153504535,40.03852464677015,42528.1924294838,25797.88836968051,25797.88836968051,68326.08079916431,77575.97004674406,77575.97004674406,25797.88836968051,103373.85841642457,103373.85841642457,103373.85841642457,128245.95370750054,91677.9757199193,56630.55739532473,38941.575916216185,24872.09529107597,0.0,63813.67120729215,21141.280997414575,1538.8477419986311,0.0,0.8868019400822963,2.81696117714822,0.0014959135982669303,354717.62925143493,1556194.9700841084,4.387137378449913,1556194.9700841084,4.387137378449913,0.85,0.09584243195439415,4.027634451161993,1.2675000219093637,1.0,0.0,4.027634451160855,1.2844143985378962,1.2847209884481712,3.135774914814737,19347.902672609544,1972.9370042378941,4632.441516551485,4632.441516551485,5.568961481220201,5.097273448526091,-2.341579577317711,7.438853025843802,3.4507390557614928,3.4507390557614928,0.9859254445032837,0.0,0.0,0.00023868772420283855,1.0001315298591988,0.000238656333768861,198.74657712656528,0.0,6.256832250562775e-06,17.731862598094907,0.02445078980573819,8.025839873745487e-05,0.00015842932546538367,0.0006380954093187354,0.095842431953748,0.07198653248129228,0.023855899472455727,0.09584256046276708,0.07198653248177761,0.02385589947261655,0.3767258207977527,0.3767258207977527,0.12484468242595205,0.0,5.032619562683692,4.661325013845897,6.156623555586634,5.0192190583875345,4.654291481162716,6.123889532943849,24872.09529107597,21141.280997414575,0.85,1.0707122706859171,0.6664432812733081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502137018552028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.436464836486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.023517233712,1538.8477419986311,0.3767258207977527,0.12484468242595205,6.112874298809886,3.4507390557614928
818.0,-29.788431316142685,5.096875082111006,35.01969100613024,24.20870567383247,5.04633843050298,-26.304924050730342,-39.845216170046456,1.5628311650907374,0.020669524936920425,-4.995841748342086,40.03845439378096,42527.41415367064,25797.803969810313,25797.803969810313,68325.21812348095,77575.43270564232,77575.43270564232,25797.803969810313,103373.23667545263,103373.23667545263,103373.23667545263,128245.15574180795,91677.79179109429,56630.13123534531,38941.84506194331,24871.919066355313,0.0,63813.76412829863,21141.131206402017,1538.8449734777923,0.0,0.8868006656179932,2.8169656186864582,0.0014959135982669303,354713.4756547694,1556191.938533784,4.387180204138545,1556191.938533784,4.387180204138545,0.8500000000000001,0.09584247366535265,4.027634451161993,1.2674999065184966,1.0,0.0,4.02763445116087,1.2844166707247047,1.284723220856855,3.135769367497766,19347.86385590382,1972.933046035478,4632.441516551485,4632.441516551485,5.568943261914055,5.096875082111006,-2.3418622022905913,7.438737284401597,3.4507814572515016,3.4507814572515016,0.9859375592147147,0.0,0.0,0.000238656333768861,1.0001310724206203,0.00023862505660507115,198.74761730235497,0.0,6.238741307555051e-06,17.680592865611015,0.024457028547045744,8.024815666091031e-05,0.0001584081771079507,0.0006380102314657528,0.09584247366451376,0.07198626704179047,0.02385620662272329,0.09584240140980374,0.07198626704242055,0.023856206622932107,0.3767242188574423,0.3767242188574423,0.12484621930171776,0.0,5.029515781271527,4.659761217438472,6.148824756953331,5.016511273278979,4.652937947299677,6.117051472366711,24871.919066355313,21141.131206402017,0.85,1.0706971929458975,0.6664301147973118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502212728291017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.385195104005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.00529441759,1538.8449734777923,0.3767242188574423,0.12484621930171776,6.112874298809886,3.4507814572515016
819.0,-29.789689891162325,5.096477637233795,35.01965656322245,24.208193644322478,5.0459599752582465,-26.30609479440856,-39.84634116115046,1.5623648785044792,0.01758884941659744,-4.996131711418582,40.0383787940326,42526.6305178804,25797.69338526534,25797.69338526534,68324.32390314573,77574.88755320437,77574.88755320437,25797.69338526534,103372.5809384697,103372.5809384697,103372.5809384697,128244.28750071806,91677.60139196797,56629.70149604424,38942.11099547081,24871.706562248342,0.0,63813.81755771915,21140.95057791109,1538.83988615893,0.0,0.8867994637756611,2.816972235196294,0.0014959135982669303,354709.4668447289,1556188.6762656006,4.3872205895953975,1556188.6762656006,4.3872205895953975,0.85,0.09584249926288374,4.027634451161993,1.267499790028669,1.0,0.0,4.027634451162121,1.2844189154136776,1.284725425906493,3.135763887333283,19347.823673692812,1972.9289485902743,4632.441516551485,4632.441516551485,5.568919390151274,5.096477637233795,-2.342137334741433,7.438614971975228,3.4508234057971614,3.4508234057971614,0.9859495445134747,0.0,0.0,0.00023862505660507115,1.0001307758003555,0.00023859385430281482,198.74865512319775,0.0,6.216261779209707e-06,17.61688588228031,0.024463244808824954,8.023795443037735e-05,0.0001583871021746938,0.0006379253493385114,0.09584249926212028,0.07198599083890336,0.023856508423216915,0.09584217978490896,0.0719859908394768,0.023856508423406943,0.3767226166515545,0.3767226166515545,0.12484774675758363,0.0,5.026470598411834,4.658236563353228,6.141143990663636,5.013720560835168,4.651589668045176,6.1098630525937665,24871.706562248342,21140.95057791109,0.85,1.0706822835249883,0.6664172767820287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502288174711586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.32148812067,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.987117857294,1538.83988615893,0.3767226166515545,0.12484774675758363,6.112874298809886,3.4508234057971614
820.0,-29.790944187937644,5.096082013066493,35.01962210483139,24.20773358261215,5.045651278516257,-26.307254711026992,-39.847449388448126,1.5619618016057844,0.013875533642988103,-4.996378234143045,40.03830945725305,42525.79599522333,25797.474900076282,25797.474900076282,68323.27089529962,77574.27034192605,77574.27034192605,25797.474900076282,103371.74524200233,103371.74524200233,103371.74524200233,128243.2596720028,91677.36544762306,56629.246983541554,38942.35384897945,24871.514430000458,0.0,63813.868278979906,21140.78726550039,1538.8349612769757,0.0,0.8867984603051766,2.8169922355596806,0.0014959135982669303,354706.05863608175,1556185.6842605832,4.387254309228434,1556185.6842605832,4.387254309228434,0.85,0.09584250999624487,4.027634451161993,1.267499503749423,1.0,0.0,4.027634451163773,1.2844208644176018,1.2847273352965483,3.1357591290672886,19347.773879528122,1972.9238709985696,4632.441516551485,4632.441516551485,5.568872225996416,5.096082013066493,-2.3423803692324405,7.438462382298933,3.450864968396054,3.450864968396054,0.9859614195417298,0.0,0.0,0.00023859385430281482,1.0001303325685271,0.00023856276180531382,198.74968942568702,0.0,6.201415610192571e-06,17.574811839285747,0.024469446224435146,8.022790539850911e-05,0.0001583659489043057,0.0006378401516979415,0.09584250999568679,0.07198570432494827,0.02385680567073852,0.09584244507347335,0.07198570432536744,0.02385680567087743,0.37672101556530807,0.37672101556530807,0.12484926863895938,0.0,5.023324537649501,4.656663069451156,6.133204665961671,5.0102537677860255,4.649902985310632,6.1009736631485225,24871.514430000458,21140.78726550039,0.85,1.0706649312749013,0.6664036696429386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502363450376263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.27941407768,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.968956693861,1538.8349612769757,0.37672101556530807,0.12484926863895938,6.112874298809886,3.450864968396054
821.0,-29.792195145704223,5.095687356249358,35.01958771031384,24.2072343005799,5.045291311797282,-26.308416749527066,-39.84856543885542,1.5615129156201437,0.01067407031359835,-4.996664027355808,40.03824240090963,42525.00845924053,25797.35881805616,25797.35881805616,68322.3672772967,77573.70181067598,77573.70181067598,25797.35881805616,103371.06062873214,103371.06062873214,103371.06062873214,128242.4144240061,91677.1560786907,56628.817619979614,38942.59828745677,24871.35379527395,0.0,63813.95208273072,21140.650725982858,1538.8327581358553,0.0,0.8867972487295337,2.817000927608441,0.0014959135982669303,354702.1075400051,1556182.7906645655,4.387295021891155,1556182.7906645655,4.387295021891155,0.85,0.09584254058621872,4.027634451161993,1.2674993295641617,1.0,0.0,4.027634451164987,1.2844230273824822,1.2847294588395266,3.1357538484574548,19347.72969389145,1972.9193653175603,4632.441516551485,4632.441516551485,5.568847167499789,5.095687356249358,-2.342652210611098,7.438339566860456,3.450906417834308,3.450906417834308,0.9859732622383737,0.0,0.0,0.00023856276180531382,1.0001299869259594,0.00023853175579563424,198.7507209842374,0.0,6.179624221793769e-06,17.51305504456354,0.02447562584865694,8.021778660512132e-05,0.0001583449752001925,0.0006377556772846867,0.09584254058545147,0.07198543620393345,0.02385710438151801,0.09584247264171916,0.07198543620450973,0.02385710438170899,0.3767194113953898,0.3767194113953898,0.12485076525435518,0.0,5.020239429736705,4.655117623993931,6.125426692207725,5.00733809766939,4.648395472609991,6.093765165803347,24871.35379527395,21140.650725982858,0.85,1.0706493650279034,0.6663904533621358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502438470899877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.217657282956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.950839285424,1538.8327581358553,0.3767194113953898,0.12485076525435518,6.112874298809886,3.450906417834308
822.0,-29.793442365756505,5.095293988067002,35.01955323669433,24.206743016280257,5.0449466137617645,-26.30957389634927,-39.849673212133325,1.561078144354285,0.007277977377839306,-4.996934013927855,40.03817130787501,42524.20265836208,25797.204181882717,25797.204181882717,68321.4068402448,77573.10397781231,77573.10397781231,25797.204181882717,103370.30815969502,103370.30815969502,103370.30815969502,128241.47051957028,91676.92208197608,56628.374552606205,38942.83058818875,24871.16235987526,0.0,63813.99294806401,21140.48800589397,1538.8284242030513,0.0,0.8867961321939829,2.81701402313115,0.0014959135982669303,354698.37500273366,1556179.722882854,4.387332540981786,1556179.722882854,4.387332540981786,0.85,0.09584255270076888,4.027634451161993,1.2674991086730731,1.0,0.0,4.027634451163045,1.2844251241818259,1.2847315163121433,3.135748729399529,19347.68031075854,1972.9143296394325,4632.441516551485,4632.441516551485,5.568813786360947,5.095293988067002,-2.342912442074563,7.438206430141565,3.4509474997162495,3.4509474997162495,0.9859849999189284,0.0,0.0,0.00023853175579563424,1.0001295998400992,0.00023850084612411302,198.7517494699907,0.0,6.162466778658901e-06,17.464430850719324,0.0244817883154356,8.020774402395608e-05,0.00015832401177167817,0.000637671244257788,0.0958425527001012,0.07198515637577536,0.02385739632432584,0.09584252758715245,0.07198515637627684,0.023857396324492044,0.3767178054111437,0.3767178054111437,0.12485224615270805,0.0,5.017140064538353,4.653552669854093,6.1176508128192495,5.004211991305681,4.646782388591248,6.086028257660985,24871.16235987526,21140.48800589397,0.85,1.0706336288319902,0.6663773992793564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502513292452146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.169033089114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.932746958568,1538.8284242030513,0.3767178054111437,0.12485224615270805,6.112874298809886,3.4509474997162495
823.0,-29.79468581552317,5.094902250666595,35.01951881794071,24.20628910129892,5.044631327798243,-26.310724708118457,-39.8507762356661,1.560670220393468,0.0038953214722710072,-4.99718672171657,40.03810395871476,42523.3935302398,25797.008488048854,25797.008488048854,68320.40201828866,77572.53823788241,77572.53823788241,25797.008488048854,103369.54672593127,103369.54672593127,103369.54672593127,128240.5337826066,91676.73056366721,56627.938534609086,38943.10225450902,24870.987056675323,0.0,63814.08931118435,21140.338998174026,1538.8246244180223,0.0,0.8867950900236204,2.8170289605844214,0.0014959135982669303,354694.8813708358,1556176.8166597125,4.387367561227136,1556176.8166597125,4.387367561227136,0.85,0.09584255716031863,4.027634451161993,1.267498900969513,1.0,0.0,4.0276344511616955,1.28442709526265,1.284733448159871,3.1357439172819612,19347.639892353018,1972.9102081090912,4632.441516551485,4632.441516551485,5.568771542150595,5.094902250666595,-2.343159787591873,7.438062038258469,3.450988312574988,3.450988312574988,0.9859966607357108,0.0,0.0,0.00023850084612411302,1.0001292093577272,0.00023847003356423902,198.7527748560035,0.0,6.143351290386582e-06,17.410257556955575,0.024487931666725984,8.019774565666526e-05,0.00015830310046744778,0.0006375870211684509,0.09584255715972434,0.07198487315407721,0.02385768400564713,0.09584268650245721,0.07198487315452355,0.023857684005795077,0.3767161957616117,0.3767161957616117,0.12485370941916893,0.0,5.014027963914202,4.652010064584431,6.109756092009263,5.0010820431888305,4.645361860572621,6.077691682808506,24870.987056675323,21140.338998174026,0.85,1.0706162660275482,0.6663637135504331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502587891179695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.11485979535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.914687811997,1538.8246244180223,0.3767161957616117,0.12485370941916893,6.112874298809886,3.450988312574988
824.0,-29.795925655129516,5.094511152736163,35.019484337467055,24.205767223052703,5.044246551353263,-26.311879219806794,-39.85188729185609,1.5602001160305303,0.0009281447227635908,-4.997485580398222,40.038033323490424,42522.633541118805,25796.93175165188,25796.93175165188,68319.56529277068,77571.97888803427,77571.97888803427,25796.93175165188,103368.91063968615,103368.91063968615,103368.91063968615,128239.7230269558,91676.515844387,56627.52211035399,38943.32637114779,24870.812387269656,0.0,63814.13875841745,21140.190529179206,1538.8219310523255,0.0,0.8867938248809226,2.8170330516214177,0.0014959135982669303,354690.74974742526,1556173.7686420968,4.387410074128648,1556173.7686420968,4.387410074128648,0.85,0.09584257628609251,4.027634451161993,1.2674987993156535,1.0,0.0,4.027634451161675,1.2844293568782008,1.28473567073623,3.1357383958827745,19347.59457756827,1972.9055872870217,4632.441516551485,4632.441516551485,5.568754977149893,5.094511152736163,-2.3434411484317113,7.437952301167874,3.4510289617726433,3.4510289617726433,0.9860082747921838,0.0,0.0,0.00023847003356423902,1.00012883550382,0.0002384393141150745,198.75379727423743,0.0,6.1240817753739236e-06,17.3556477514097,0.02449405574850136,8.018767564208209e-05,0.00015828235792215693,0.0006375034777784327,0.09584257628526292,0.07198460462584227,0.02385797165942065,0.09584252120541235,0.07198460462646535,0.02385797165962716,0.37671458349237963,0.37671458349237963,0.1248551461864837,0.0,5.0110221098255465,4.650502200775634,6.1021851953977375,4.998413725120997,4.643905693687202,6.0713267862517455,24870.812387269656,21140.190529179206,0.85,1.0706023245320213,0.6663512877937231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502662265127768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.0602499898,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.896662622814,1538.8219310523255,0.37671458349237963,0.1248551461864837,6.112874298809886,3.4510289617726433
825.0,-29.79716179900069,5.094121510616702,35.01944969730391,24.205290048290067,5.04391109977827,-26.313025471632105,-39.852985775191314,1.559774772409336,-0.0023774734819426158,-4.9977453663641835,40.03795971128613,42521.83735907291,25796.757054335318,25796.757054335318,68318.59441340822,77571.40080185639,77571.40080185639,25796.757054335318,103368.15785619171,103368.15785619171,103368.15785619171,128238.76130748139,91676.30086822146,56627.0879487211,38943.569910555954,24870.60345128968,0.0,63814.173361845635,21140.012933596227,1538.8163725614936,0.0,0.8867927693444744,2.817046152332878,0.0014959135982669303,354687.1583221988,1556170.5921680597,4.387445543642801,1556170.5921680597,4.387445543642801,0.85,0.09584256764304447,4.027634451161993,1.267498561390676,1.0,0.0,4.027634451162619,1.284431409026186,1.284737683914537,3.1357333858844316,19347.54920856994,1972.9009609367054,4632.441516551485,4632.441516551485,5.5687172654343895,5.094121510616702,-2.343693802976362,7.437815313593064,3.4510691509814073,3.4510691509814073,0.9860197574232592,0.0,0.0,0.0002384393141150745,1.0001284527456327,0.00023840868986427875,198.75481665404268,0.0,6.10560717161876e-06,17.303290724367564,0.024500161355672977,8.017772073022057e-05,0.00015826159338485393,0.0006374198458126287,0.09584256764243135,0.07198431617138222,0.02385825147104913,0.09584250664313688,0.07198431617184273,0.023858251471201745,0.37671297020663264,0.37671297020663264,0.12485657613666909,0.0,5.007993372749354,4.648988018391037,6.094541445592654,4.995367892882257,4.642440134452897,6.063467189464575,24870.60345128968,21140.012933596227,0.85,1.0705865298296848,0.6663384498920208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502736423867415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.00789296276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.87866830885,1538.8163725614936,0.37671297020663264,0.12485657613666909,6.112874298809886,3.4510691509814073
826.0,-29.79839424980233,5.093733148674763,35.01941505528754,24.204813432320975,5.043572002986282,-26.314168764026263,-39.85408003265036,1.5593465172100063,-0.005557314736222452,-4.998012445116205,40.03789037699114,42521.03956610719,25796.60343303271,25796.60343303271,68317.6429991399,77570.83956647309,77570.83956647309,25796.60343303271,103367.4429995058,103367.4429995058,103367.4429995058,128237.8675748719,91676.09977528907,56626.64920974064,38943.83396172048,24870.42457536609,0.0,63814.25853708657,21139.860889061176,1538.8127125206668,0.0,0.8867916611968218,2.817056749858844,0.0014959135982669303,354683.46610720525,1556167.6002965323,4.387482781129051,1556167.6002965323,4.387482781129051,0.85,0.09584256653945056,4.027634451161993,1.267498324015178,1.0,0.0,4.027634451160375,1.2844334745974053,1.2847397106414347,3.135728343131528,19347.506769516793,1972.8966333576495,4632.441516551485,4632.441516551485,5.5686841033745855,5.093733148674763,-2.3439517154930107,7.437684864167773,3.45110912752993,3.45110912752993,0.9860311792942656,0.0,0.0,0.00023840868986427875,1.000128070252952,0.00023837816071293802,198.75583299753524,0.0,6.086717352078906e-06,17.24975697579162,0.024506248073025056,8.016780525090054e-05,0.0001582408846133782,0.0006373364384511919,0.0958425665387932,0.07198403541584703,0.023858531122946176,0.09584251946944376,0.07198403541634074,0.023858531123109816,0.3767113547191042,0.3767113547191042,0.12485799116612616,0.0,5.004990561804675,4.647497914250266,6.086929611712492,4.992455130379994,4.641032558472773,6.0559689691916105,24870.42457536609,21139.860889061176,0.85,1.07057019176108,0.6663250587076159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502810362273753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.954359214185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.860706704792,1538.8127125206668,0.3767113547191042,0.12485799116612616,6.112874298809886,3.45110912752993
827.0,-29.79962266787999,5.093345989630344,35.01938037299828,24.20433241585272,5.043226960816656,-26.315309020914224,-39.85517380116505,1.5589133138509093,-0.00866251002315721,-4.998282353998932,40.03781991993381,42520.257276362245,25796.459085330243,25796.459085330243,68316.7163616925,77570.28465754757,77570.28465754757,25796.459085330243,103366.74374287782,103366.74374287782,103366.74374287782,128236.98437941598,91675.90097419875,56626.22184345571,38944.08792304783,24870.24063653816,0.0,63814.32855958599,21139.704541057436,1538.8088313163175,0.0,0.8867905427009013,2.817066036968578,0.0014959135982669303,354679.73479787447,1556164.5599806972,4.387520366415993,1556164.5599806972,4.387520366415993,0.85,0.09584256207793217,4.027634451161993,1.267498166314326,1.0,0.0,4.027634451162256,1.284435563114482,1.2847417604416889,3.1357232443765723,19347.464814138562,1972.8923550997092,4632.441516551485,4632.441516551485,5.568652943196534,5.093345989630344,-2.3442116691277697,7.437557658758114,3.4511488408618063,3.4511488408618063,0.9860425259605161,0.0,0.0,0.00023837816071293802,1.0001276524508227,0.00023834773504041205,198.75684602453256,0.0,6.0678469054346846e-06,17.196278130001897,0.02451231591993049,8.015789533492005e-05,0.00015822026537801797,0.0006372533917084983,0.09584256207726086,0.07198375424234545,0.023858807834915403,0.09584247281733077,0.07198375424284963,0.02385880783508254,0.3767097379214425,0.3767097379214425,0.12485939109940014,0.0,5.002022290042532,4.646032555920556,6.079382427865767,4.989619843975788,4.639660837360509,6.0486749335924515,24870.24063653816,21139.704541057436,0.85,1.070554496203818,0.6663120687175981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450288408049978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.9008803684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.842777880433,1538.8088313163175,0.3767097379214425,0.12485939109940014,6.112874298809886,3.4511488408618063
828.0,-29.80084789706956,5.092959710249202,35.019345548996164,24.203823774028592,5.042856565472693,-26.316448942622255,-39.85627123676238,1.5584576110253876,-0.011663005712080121,-4.998566994623937,40.037746427701066,42519.50414932214,25796.353525737057,25796.353525737057,68315.8576750592,77569.72072877396,77569.72072877396,25796.353525737057,103366.07425451101,103366.07425451101,103366.07425451101,128236.11949387539,91675.68160319912,56625.812329402004,38944.2991931079,24870.04523936437,0.0,63814.34443247227,21139.538453459714,1538.8046356208251,0.0,0.886789360211339,2.8170722289978336,0.0014959135982669303,354675.7998654567,1556161.3886977865,4.387560102178111,1556161.3886977865,4.387560102178111,0.85,0.09584255828883947,4.027634451161993,1.2674980553193018,1.0,0.0,4.02763445116258,1.284437756623918,1.2847439153921196,3.135717889318696,19347.41851764568,1972.8876341712698,4632.441516551485,4632.441516551485,5.56863015616451,5.092959710249202,-2.344482542053134,7.437442252302336,3.4511882697978646,3.4511882697978646,0.9860537913708185,0.0,0.0,0.00023834773504041205,1.0001273223312857,0.0002383173919144876,198.75785643083222,0.0,6.047310709436374e-06,17.138078550542684,0.024518363230639925,8.014795333207981e-05,0.00015819978170833224,0.0006371708909747859,0.09584255828810068,0.07198347544655977,0.023859082841540903,0.09584229435879195,0.07198347544711466,0.02385908284172481,0.3767081205835173,0.3767081205835173,0.12486077780327377,0.0,4.9991100647108055,4.644579178453057,6.072025413689801,4.986903988911877,4.638227534313785,6.042050089998725,24870.04523936437,21139.538453459714,0.85,1.0705407739062553,0.6663001011366007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502957558222591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.84268078894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.824888763284,1538.8046356208251,0.3767081205835173,0.12486077780327377,6.112874298809886,3.4511882697978646
829.0,-29.8020687799077,5.092575966849186,35.019310856582656,24.20342720523479,5.042608093061382,-26.31757275908937,-39.85734363142399,1.5581120722428636,-0.015435509057112995,-4.9987719290387815,40.03768061247439,42518.6658327867,25796.049208001947,25796.049208001947,68314.71504078864,77569.11680313178,77569.11680313178,25796.049208001947,103365.16601113373,103365.16601113373,103365.16601113373,128235.02883283742,91675.46984118893,56625.364903993075,38944.56104132872,24869.86282170369,0.0,63814.42386303241,21139.383398448135,1538.7993434882828,0.0,0.886788555554858,2.81709787335062,0.0014959135982669303,354672.96682981966,1556158.5486915552,4.387587141475703,1556158.5486915552,4.387587141475703,0.85,0.09584252182730732,4.027634451161993,1.267497696508654,1.0,0.0,4.027634451161528,1.284439434881333,1.284745555073628,3.1357137921680973,19347.373826969095,1972.8830769905214,4632.441516551485,4632.441516551485,5.568564463433362,5.092575966849186,-2.3446943962634434,7.43727036311263,3.4512273188339373,3.4512273188339373,0.9860649482382678,0.0,0.0,0.0002383173919144876,1.0001268719121996,0.00023828715996685,198.75886326182916,0.0,6.030934666158045e-06,17.0916688438919,0.024524394165306083,8.013823928391841e-05,0.00015817915263056917,0.0006370878045904916,0.09584252182691652,0.0719831726648035,0.023859349162113016,0.09584275024760018,0.071983172665097,0.023859349162210313,0.3767065025633148,0.3767065025633148,0.12486216042913124,0.0,4.996036436847874,4.643079771541466,6.0641570900312445,4.98333641998164,4.636694739188101,6.032290783006033,24869.86282170369,21139.383398448135,0.85,1.0705215358116433,0.6662861349974154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45030308459099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.79627108228,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.807022582923,1538.7993434882828,0.3767065025633148,0.12486216042913124,6.112874298809886,3.4512273188339373
830.0,-29.803286660515045,5.092192349347797,35.0192762259582,24.2028928938322,5.042199982885289,-26.318709838072188,-39.85843680622054,1.5576231604423247,-0.01795628503231228,-4.999089692482964,40.03761302736314,42517.92687067466,25796.03410016669,25796.03410016669,68313.96097084135,77568.60156244047,77568.60156244047,25796.03410016669,103364.63566260715,103364.63566260715,103364.63566260715,128234.35450364694,91675.28092210015,56624.951372311174,38944.810610876644,24869.718841039798,0.0,63814.529451916445,21139.26101488383,1538.798873056955,0.0,0.8867871830878369,2.8170938955028895,0.0014959135982669303,354668.5740685252,1556155.6323167507,4.38763326128829,1556155.6323167507,4.38763326128829,0.85,0.09584253645588932,4.027634451161993,1.2674976289225741,1.0,0.0,4.027634451161413,1.2844417832778146,1.284747865196604,3.1357080590166753,19347.333957108163,1972.8790113961613,4632.441516551485,4632.441516551485,5.568561202121761,5.092192349347797,-2.3449892485325985,7.437181597880395,3.4512664890920144,3.4512664890920144,0.9860761397405755,0.0,0.0,0.00023828715996685,1.0001265611692545,0.00023825700588160257,198.7598676259047,0.0,6.008867546639491e-06,17.02913062717632,0.024530403032852723,8.012833812377925e-05,0.00015815882184307074,0.0006370059196103437,0.09584253645494223,0.07198291367273284,0.023859622782209385,0.0958424372798095,0.07198291367344416,0.023859622782445158,0.3767048802359191,0.3767048802359191,0.12486350386845772,0.0,4.9931797525212005,4.641671265217553,6.056888851127155,4.98113340745067,4.635436489100812,6.027204754453805,24869.718841039798,21139.26101488383,0.85,1.0705079479167072,0.6662734527050216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503103874320973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.73373286557,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.789202633498,1538.798873056955,0.3767048802359191,0.12486350386845772,6.112874298809886,3.4512664890920144
831.0,-29.804500103453705,5.09181050428026,35.019241381733174,24.202437966037564,5.041887642289348,-26.319833344613002,-39.859512833040185,1.557220883448262,-0.02128237591841753,-4.999329312181854,40.03753754458684,42517.13603798831,25795.821408104417,25795.821408104417,68312.95744609273,77568.01997344392,77568.01997344392,25795.821408104417,103363.84138154834,103363.84138154834,103363.84138154834,128233.33484922856,91675.06263718026,56624.52254610299,38945.044545641416,24869.493467680215,0.0,63814.53801332163,21139.06944752818,1538.791926423886,0.0,0.8867862368959354,2.817109625556052,0.0014959135982669303,354665.2615944668,1556152.3751535541,4.387665056785003,1556152.3751535541,4.387665056785003,0.85,0.09584249562761561,4.027634451161993,1.2674973767111077,1.0,0.0,4.0276344511625455,1.2844437264449504,1.2847497700935537,3.135703315169419,19347.287889823718,1972.8743138404775,4632.441516551485,4632.441516551485,5.568515288522741,5.09181050428026,-2.3452266624208358,7.437037166701096,3.4513050577571773,3.4513050577571773,0.9860871593591936,0.0,0.0,0.00023825700588160257,1.0001261012359441,0.00023822696516685978,198.76086833919751,0.0,5.993421992157687e-06,16.985357925774885,0.024536396454844882,8.011859338160311e-05,0.00015813841249999946,0.0006369237182370642,0.09584249562710251,0.07198261310817124,0.023859882518931265,0.09584243751468285,0.0719826131085566,0.023859882519059017,0.3767032589777999,0.3767032589777999,0.12486484711815209,0.0,4.990247383723727,4.640229497171447,6.049416422595186,4.978046936263411,4.634009442850868,6.019066577582976,24869.493467680215,21139.06944752818,0.85,1.0704920786519214,0.666260970644536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503176723849491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.68996016417,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.771402132666,1538.791926423886,0.3767032589777999,0.12486484711815209,6.112874298809886,3.4513050577571773
832.0,-29.805710666680472,5.091429799668941,35.01920656737592,24.20195087268951,5.041545670386302,-26.32095722250014,-39.860588929709024,1.5567922262058218,-0.024443028342489015,-4.999597620910869,40.03746872610594,42516.3577514305,25795.68455335831,25795.68455335831,68312.0423047888,77567.4281666815,77567.4281666815,25795.68455335831,103363.1127200398,103363.1127200398,103363.1127200398,128232.43478643993,91674.8209760916,56624.09354945453,38945.25269626342,24869.32206640012,0.0,63814.57476266354,21138.9237564401,1538.7887411650015,0.0,0.8867851205592345,2.8171198325679945,0.0014959135982669303,354661.55255549855,1556149.4055663822,4.387702569826401,1556149.4055663822,4.387702569826401,0.85,0.09584247747249271,4.027634451161993,1.2674971453798936,1.0,0.0,4.027634451163255,1.2844457927297825,1.2847517982830399,3.1356982707710994,19347.236889186035,1972.8691132227657,4632.441516551485,4632.441516551485,5.56848574584085,5.091429799668941,-2.345485028593801,7.436914828262742,3.45134352174405,3.45134352174405,0.9860981490697285,0.0,0.0,0.00023822696516685978,1.0001258032048395,0.00023819699922097463,198.7618666864579,0.0,5.97091854780642e-06,16.921583164483394,0.024542367373392687,8.010884910252768e-05,0.0001581181160643321,0.0006368419716135345,0.09584247747182471,0.07198233196671956,0.023860145505105155,0.09584246572893583,0.07198233196722127,0.023860145505271435,0.37670163561821984,0.37670163561821984,0.12486617298314405,0.0,4.987333880717813,4.638773075248025,6.04206497918949,4.975154592568401,4.632440171047392,6.012143681115788,24869.32206640012,21138.9237564401,0.85,1.0704771215486752,0.666248390897464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503249308625998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.62618540288,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.753649937113,1538.7887411650015,0.37670163561821984,0.12486617298314405,6.112874298809886,3.45134352174405
833.0,-29.80691772039577,5.09105110727115,35.0191718539938,24.20153279034423,5.04126534470591,-26.322071776205362,-39.86165224397553,1.5564194005157588,-0.027780658834842598,-4.999823444367473,40.03740203848272,42515.54184738689,25795.443087734824,25795.443087734824,68310.98493512171,77566.86628637747,77566.86628637747,25795.443087734824,103362.30937411229,103362.30937411229,103362.30937411229,128231.4550471843,91674.63278301129,56623.65029874907,38945.53609362469,24869.145673072006,0.0,63814.681766696696,21138.773822111205,1538.7842946600765,0.0,0.8867842127200272,2.817137327264758,0.0014959135982669303,354658.4308468852,1556146.5279319622,4.387733076628281,1556146.5279319622,4.387733076628281,0.85,0.09584243639230247,4.027634451161993,1.267496868991293,1.0,0.0,4.027634451161195,1.2844475978145047,1.284753565306113,3.135693864051003,19347.197172543372,1972.865063252321,4632.441516551485,4632.441516551485,5.56843362092516,5.09105110727115,-2.3457118562006207,7.436762963471772,3.4513816933601027,3.4513816933601027,0.9861090552457437,0.0,0.0,0.00023819699922097463,1.0001254397103738,0.00023816712360596895,198.7628621482227,0.0,5.956087341157883e-06,16.87955152484144,0.024548323460733844,8.009922164691311e-05,0.0001580977775740615,0.0006367600556094361,0.095842436391829,0.07198203509708583,0.023860401294743174,0.09584268585596216,0.07198203509744143,0.02386040129486104,0.3767000087272906,0.3767000087272906,0.12486748729851942,0.0,4.984364530928758,4.637325567844641,6.0344614776824415,4.972042785532608,4.631108657811524,6.003614141982894,24869.145673072006,21138.773822111205,0.85,1.0704587572004711,0.666234488214195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503321721836875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.58415376324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.735914983687,1538.7842946600765,0.3767000087272906,0.12486748729851942,6.112874298809886,3.4513816933601027
834.0,-29.80812060625775,5.09067319002889,35.01913719773574,24.20103825805711,5.040903247058806,-26.32319075633372,-39.86272750245405,1.5559733971344727,-0.030562861626151516,-5.000106607659227,40.03733427555943,42514.79363539071,25795.35006907127,25795.35006907127,68310.14370446198,77566.32578899841,77566.32578899841,25795.35006907127,103361.67585806968,103361.67585806968,103361.67585806968,128230.66387040388,91674.43118281,56623.23976391505,38945.76824321661,24868.9880123342,0.0,63814.75625555081,21138.63981048407,1538.7822517094621,0.0,0.8867830169411548,2.8171408277472323,0.0014959135982669303,354654.51652186585,1556143.6039014421,4.387773259347452,1556143.6039014421,4.387773259347452,0.85,0.09584241897308018,4.027634451161993,1.2674967365665362,1.0,0.0,4.0276344511620845,1.2844497448763623,1.2847556745036972,3.1356886224845506,19347.15462643519,1972.8607247566897,4632.441516551485,4632.441516551485,5.568413541089674,5.09067319002889,-2.345980767663749,7.43665395769264,3.4514198374862177,3.4514198374862177,0.9861199535674908,0.0,0.0,0.00023816712360596895,1.0001250077836028,0.0002381373545830795,198.76385418147143,0.0,5.938162746967824e-06,16.828753224906816,0.024554261623480813,8.008948713376381e-05,0.00015807763647220514,0.000636678934613715,0.09584241897233692,0.07198176006646122,0.023860658905875704,0.09584254846377373,0.07198176006701945,0.023860658906060733,0.37669837858114824,0.37669837858114824,0.1248687721817144,0.0,4.9815109786685525,4.635925618053818,6.027181345346776,4.969543746033082,4.62979052699643,5.997516693499733,24868.9880123342,21138.63981048407,0.85,1.0704443253047784,0.6662219857917681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503393925803456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.5333554633,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.718209985367,1538.7822517094621,0.37669837858114824,0.1248687721817144,6.112874298809886,3.4514198374862177
835.0,-29.809319612431473,5.090296340552696,35.019102329075935,24.20055294586348,5.0405487307543,-26.324305485530594,-39.86379836043341,1.5555346038532463,-0.033371557694920284,-5.000375577253061,40.03725877643443,42514.04381530985,25795.22193714335,25795.22193714335,68309.2657524532,77565.79204643014,77565.79204643014,25795.22193714335,103361.01398357349,103361.01398357349,103361.01398357349,128229.79155143649,91674.23784307299,56622.82920867695,38946.00959377337,24868.777567862995,0.0,63814.78716163637,21138.460932683545,1538.7768574140355,0.0,0.8867819213993503,2.817146334419091,0.0014959135982669303,354650.79843569186,1556140.3460518145,4.387810073784414,1556140.3460518145,4.387810073784414,0.85,0.0958423795963171,4.027634451161993,1.267496581063606,1.0,0.0,4.027634451161152,1.2844518580125868,1.28475774990436,3.135683463756977,19347.11382363184,1972.8565640286786,4632.441516551485,4632.441516551485,5.568385881392847,5.090296340552696,-2.346239346984544,7.43653568753724,3.451457584296921,3.451457584296921,0.9861307383705489,0.0,0.0,0.0002381373545830795,1.0001246057935929,0.00023810768498603126,198.76484302376983,0.0,5.917005724722601e-06,16.76879422386385,0.024560178629205537,8.007979354610379e-05,0.00015805756103697571,0.0006365980780991629,0.09584237959565853,0.07198146980349425,0.023860909792164285,0.09584228142006165,0.07198146980398884,0.023860909792328258,0.37669674775099227,0.37669674775099227,0.12487004806789381,0.0,4.978714768473424,4.634557425839205,6.020036500056733,4.967004019558146,4.628576205290415,5.990940351109771,24868.777567862995,21138.460932683545,0.85,1.0704300490642202,0.6662099131918453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503465881138284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.47339646226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.700548247918,1538.7768574140355,0.37669674775099227,0.12487004806789381,6.112874298809886,3.451457584296921
836.0,-29.810515078904118,5.089920932451682,35.01906736705728,24.200089077372127,5.040224392675826,-26.325414010533997,-39.86485689003018,1.5551233243060614,-0.036464693664527204,-5.000626040469368,40.03718631987404,42513.25836217141,25795.048972121633,25795.048972121633,68308.30733429304,77565.22294632132,77565.22294632132,25795.048972121633,103360.27191844294,103360.27191844294,103360.27191844294,128228.85040222583,91674.01993506381,56622.393906312696,38946.2511430568,24868.578483782876,0.0,63814.82962683967,21138.291711215443,1538.7716875909118,0.0,0.8867809090191067,2.8171577411887987,0.0014959135982669303,354647.33619890024,1556137.2194962099,4.387844093726582,1556137.2194962099,4.387844093726582,0.85,0.09584233419574063,4.027634451161993,1.2674963392922654,1.0,0.0,4.027634451163202,1.2844538423028184,1.284759696555938,3.1356786195921953,19347.067835891383,1972.8518745842243,4632.441516551485,4632.441516551485,5.568348543625903,5.089920932451682,-2.3464842257388345,7.436405158190517,3.4514950233549837,3.4514950233549837,0.9861414352442811,0.0,0.0,0.00023810768498603126,1.000124239127508,0.0002380781063698171,198.7658289554314,0.0,5.897272799872234e-06,16.712871114837913,0.024566075902005408,8.007021262300969e-05,0.00015803747236302156,0.000636517168263867,0.09584233419517439,0.07198117558910076,0.023861158606073626,0.09584223807122338,0.07198117558952603,0.0238611586062146,0.3766951173669518,0.3766951173669518,0.12487132011045332,0.0,4.9759022085779065,4.633178759853195,6.012857738811931,4.964161346804815,4.627190642761207,5.983661698170749,24868.578483782876,21138.291711215443,0.85,1.0704143180155647,0.6661971615495921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450353760507226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.417473353235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.682924137363,1538.7716875909118,0.3766951173669518,0.12487132011045332,6.112874298809886,3.4514950233549837
