time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
837.0,-29.81170763347941,5.089546795648529,35.01903239327244,24.199615709390514,5.039893463326225,-26.3265205736021,-39.86591891208661,1.5547064034487292,-0.03954536318030932,-5.000883513947064,40.037116053129914,42512.49990159943,25794.89641637837,25794.89641637837,68307.39631797781,77564.64199100074,77564.64199100074,25794.89641637837,103359.5384073791,103359.5384073791,103359.5384073791,128227.93474586481,91673.7863284359,56621.98193121441,38946.449330246105,24868.3963384857,0.0,63814.84566873181,21138.136887712844,1538.767652821701,0.0,0.8867798530221043,2.817168166364544,0.0014959135982669303,354643.77708456886,1556134.1874373765,4.387879579418923,1556134.1874373765,4.387879579418923,0.8499999999999999,0.09584229401702705,4.027634451161993,1.2674961414793509,1.0,0.0,4.027634451162418,1.2844558527886385,1.2847616695260906,3.1356737114924833,19347.018535083145,1972.846847300877,4632.441516551485,4632.441516551485,5.568315611587211,5.089546795648529,-2.346734136107396,7.436280931755925,3.4515322691454324,3.4515322691454324,0.986152076898695,0.0,0.0,0.0002380781063698171,1.0001239377004005,0.00023804860317335627,198.76681249415245,0.0,5.879218171161158e-06,16.66170429707072,0.02457195512017657,8.006060115403016e-05,0.00015801750521578695,0.0006364367478937734,0.09584229401641439,0.07198088665978762,0.023861407356626778,0.09584222730791356,0.07198088666024775,0.023861407356779298,0.37669348579226686,0.37669348579226686,0.12487258225731877,0.0,4.973090153856617,4.631783867489958,6.005730561969699,4.961338150766778,4.625717601154747,5.976727353601802,24868.3963384857,21138.136887712844,0.85,1.0703997730021506,0.6661851087486033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503609117936977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.36630653546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.665330971946,1538.767652821701,0.37669348579226686,0.12487258225731877,6.112874298809886,3.4515322691454324
838.0,-29.812896578474152,5.089174083168482,35.01899741127859,24.199161549937003,5.039573640238593,-26.32762277690109,-39.86697642887009,1.554299838665515,-0.04253288181246262,-5.0011327524792115,40.03704586645805,42511.73864699916,25794.725497605614,25794.725497605614,68306.46414460478,77564.0938506068,77564.0938506068,25794.725497605614,103358.81934821242,103358.81934821242,103358.81934821242,128227.03087235591,91673.58857566424,56621.570003779416,38946.687302094244,24868.211524143502,0.0,63814.898826237746,21137.979795521976,1538.763280861789,0.0,0.8867788386381311,2.8171783296194453,0.0014959135982669303,354640.33183045953,1556131.1588381736,4.387913666802293,1556131.1588381736,4.387913666802293,0.85,0.09584224704917434,4.027634451161993,1.2674959585024044,1.0,0.0,4.027634451162929,1.284457814702106,1.2847635940090867,3.135668921984869,19346.976800944172,1972.8425916030626,4632.441516551485,4632.441516551485,5.568278715541759,5.089174083168482,-2.3469778528472918,7.436151936015774,3.4515692727639005,3.4515692727639005,0.9861626493611144,0.0,0.0,0.00023804860317335627,1.0001235637514359,0.0002380191926290013,198.7677930644608,0.0,5.864256318910046e-06,16.61930240779107,0.024577819376495478,8.005103151828964e-05,0.00015799757165506663,0.000636356462797882,0.09584224704860701,0.07198059386947483,0.023861653179132174,0.09584219112728663,0.0719805938699009,0.023861653179273436,0.3766918513615554,0.3766918513615554,0.12487383483124191,0.0,4.970289694976998,4.630409512299138,5.998588145909423,4.958599870666774,4.624440968892088,5.969539921699436,24868.211524143502,21137.979795521976,0.85,1.0703842739075269,0.6661726247150344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503680457282244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.32390464618,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.647756292658,1538.763280861789,0.3766918513615554,0.12487383483124191,6.112874298809886,3.4515692727639005
839.0,-29.814081937949073,5.088802635299092,35.01896242457177,24.198703478928678,5.039244613229073,-26.32872267319463,-39.86802982455117,1.5538853484743438,-0.04536105291009562,-5.0013885222176775,40.03697576519651,42510.97571233161,25794.57374432682,25794.57374432682,68305.54945665842,77563.56735490335,77563.56735490335,25794.57374432682,103358.14109923017,103358.14109923017,103358.14109923017,128226.17159962523,91673.40729413411,56621.15122999015,38946.95118238218,24868.030500395056,0.0,63814.98168277724,21137.825925335797,1538.7592820805592,0.0,0.886777790694626,2.817185636477121,0.0014959135982669303,354636.7963220099,1556128.1339289262,4.387948881976599,1556128.1339289262,4.387948881976599,0.85,0.0958422008926581,4.027634451161993,1.2674957689316941,1.0,0.0,4.027634451161244,1.2844598134877159,1.2847655554919006,3.135664042478439,19346.938542928838,1972.8386903712112,4632.441516551485,4632.441516551485,5.56824595673018,5.088802635299092,-2.3472262504592534,7.436028885758345,3.4516060824918338,3.4516060824918338,0.9861731664262382,0.0,0.0,0.0002380191926290013,1.000123192292429,0.00023798987411083471,198.7687706861233,0.0,5.845868994260586e-06,16.5671927297345,0.024583665245489737,8.004150022632048e-05,0.00015797769240268083,0.0006362763964361096,0.09584220089205728,0.07198030350825917,0.023861897383798118,0.09584207738493551,0.07198030350871039,0.023861897383947714,0.3766902149620164,0.3766902149620164,0.12487507407084741,0.0,4.967537295303259,4.629078419017105,5.991508671402414,4.956027469307571,4.623270577839037,5.962699627366533,24868.030500395056,21137.825925335797,0.85,1.070368550698701,0.666159804348964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450375158136675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.27179496813,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.630214173481,1538.7592820805592,0.3766902149620164,0.12487507407084741,6.112874298809886,3.4516060824918338
840.0,-29.815263385605736,5.088432661820164,35.01892743907594,24.19824299812319,5.03893058888214,-26.329817547903147,-39.86907490817828,1.5534847511794025,-0.0485382425851526,-5.001633339069104,40.036905827055605,42510.19517460085,25794.396817471374,25794.396817471374,68304.59199207222,77562.97021172292,77562.97021172292,25794.396817471374,103357.36702919428,103357.36702919428,103357.36702919428,128225.21330189442,91673.15986017817,56620.719256179385,38947.15622666532,24867.84627270013,0.0,63815.00249936545,21137.66933179511,1538.7548420253404,0.0,0.8867767978977218,2.8171988107464268,0.0014959135982669303,354633.4122413697,1556125.1160628537,4.387982244052424,1556125.1160628537,4.387982244052424,0.85,0.09584214676230682,4.027634451161993,1.2674954892462118,1.0,0.0,4.027634451162467,1.2844617471288113,1.284767451932788,3.135659322019564,19346.88632397374,1972.8333655196975,4632.441516551485,4632.441516551485,5.568207763726594,5.088432661820164,-2.3474664357541513,7.435899097574316,3.451642652523182,3.451642652523182,0.9861836150066233,0.0,0.0,0.00023798987411083471,1.0001227869085436,0.00023796065565757154,198.76974508994616,0.0,5.827605814311977e-06,16.515434877760143,0.02458949285130405,8.003204517986583e-05,0.0001579578289309689,0.0006361963936331228,0.09584214676175697,0.07198000883097369,0.023862137930783275,0.09584214172806858,0.07198000883138667,0.02386213793092016,0.37668857869573424,0.37668857869573424,0.12487630169984233,0.0,4.9647447021282005,4.627702899102815,5.984402171711338,4.953095096483935,4.621738071407947,5.955506212382886,24867.84627270013,21137.66933179511,0.85,1.0703531977884262,0.6661473557886886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503822491623812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.22003711615,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.612704252719,1538.7548420253404,0.37668857869573424,0.12487630169984233,6.112874298809886,3.451642652523182
841.0,-29.816440932875036,5.088064321011583,35.01889254492049,24.19781150473284,5.038632332255833,-26.33090733498489,-39.87011922346426,1.553098734365626,-0.05154617099879033,-5.001869362278596,40.036838516526394,42509.428308174276,25794.20089702972,25794.20089702972,68303.629205204,77562.42658007228,77562.42658007228,25794.20089702972,103356.627477102,103356.627477102,103356.627477102,128224.30215968311,91672.97074664819,56620.305766183395,38947.40553384977,24867.674682581117,0.0,63815.080216430884,21137.523480193948,1538.750932293437,0.0,0.8867758403351694,2.817210787887943,0.0014959135982669303,354630.1497384195,1556122.211583732,4.388014422156579,1556122.211583732,4.388014422156579,0.85,0.09584208829975137,4.027634451161993,1.2674952908838168,1.0,0.0,4.027634451160761,1.2844636123931916,1.2847692801091117,3.135654768497311,19346.84641307755,1972.8292957409055,4632.441516551485,4632.441516551485,5.568165470598672,5.088064321011583,-2.347699891293023,7.435764212304606,3.451679048249204,3.451679048249204,0.9861940137854869,0.0,0.0,0.00023796065565757154,1.0001223827011558,0.00023793153695338902,198.770716285274,0.0,5.807744507044523e-06,16.45914793296418,0.024595300595811092,8.002259811609842e-05,0.0001579380575414731,0.0006361167617036423,0.0958420882992351,0.07197971298018688,0.02386237531904822,0.09584220218133868,0.07197971298057461,0.023862375319176763,0.3766869389534464,0.3766869389534464,0.12487751368117128,0.0,4.9619528660354035,4.626352137364961,5.97722395168995,4.950323191279779,4.620502971139842,5.948058156706566,24867.674682581117,21137.523480193948,0.85,1.0703368071238029,0.666134527512967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503893168527415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.163750171356,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.595233186732,1538.750932293437,0.3766869389534464,0.12487751368117128,6.112874298809886,3.451679048249204
842.0,-29.81761575699318,5.087696789388507,35.01885760945208,24.197326192539208,5.038275147374482,-26.332000563801934,-39.871167729701824,1.5526599541832753,-0.054140695155354024,-5.002143422876661,40.036767524891246,42508.69088224967,25794.103794769137,25794.103794769137,68302.7946770188,77561.90372514448,77561.90372514448,25794.103794769137,103356.00751991362,103356.00751991362,103356.00751991362,128223.50505568009,91672.77745499523,56619.89709536782,38947.64484403045,24867.49753576647,0.0,63815.14237979692,21137.3729054015,1538.7475869911082,0.0,0.8867747024926156,2.817212889645385,0.0014959135982669303,354626.36148159317,1556119.148267698,4.3880526584836765,1556119.148267698,4.3880526584836765,0.85,0.0958420404153649,4.027634451161993,1.2674950886750596,1.0,0.0,4.027634451160944,1.2844657241699218,1.284771354984463,3.135649613199938,19346.805620421954,1972.8251360476772,4632.441516551485,4632.441516551485,5.568144509241634,5.087696789388507,-2.347961294111232,7.435658083499739,3.451715319874982,3.451715319874982,0.9862043771071377,0.0,0.0,0.00023793153695338902,1.000122100841794,0.00023790248885923444,198.7716852429753,0.0,5.7879456876584795e-06,16.40303807882413,0.02460108854149875,8.001311417733913e-05,0.0001579184227760499,0.0006360376800459833,0.0958420404146729,0.07197942806987746,0.023862612344795427,0.09584194234177255,0.07197942807039719,0.02386261234496772,0.37668529701533676,0.37668529701533676,0.1248787040556676,0.0,4.959269713603817,4.625050796076209,5.970334597638043,4.948002727721303,4.619327404436206,5.942250804387413,24867.49753576647,21137.3729054015,0.85,1.0703226872160456,0.6661223229630746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450396361275489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.10764031722,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.577800876916,1538.7475869911082,0.37668529701533676,0.1248787040556676,6.112874298809886,3.451715319874982
843.0,-29.81878683013079,5.087331262928508,35.01882266418379,24.196912126522534,5.037998679101859,-26.333082343969377,-39.872203243989475,1.5522941929402663,-0.05730634905444276,-5.002359906592417,40.03669736851695,42507.91559939303,25793.86317519989,25793.86317519989,68301.77877459292,77561.34260531625,77561.34260531625,25793.86317519989,103355.20578051615,103355.20578051615,103355.20578051615,128222.50688591647,91672.5770628511,56619.481441457756,38947.88402377038,24867.30110540033,0.0,63815.185129170706,21137.20593959028,1538.7418051841596,0.0,0.8867738546695986,2.8172292234367537,0.0014959135982669303,354623.369115062,1556116.120997964,4.388081148969803,1556116.120997964,4.388081148969803,0.85,0.0958419613091985,4.027634451161993,1.2674948749272152,1.0,0.0,4.027634451164641,1.2844674943817296,1.2847730883042068,3.135645291748445,19346.763329264555,1972.820823549791,4632.441516551485,4632.441516551485,5.568092566962733,5.087331262928508,-2.348180119332524,7.435511382261032,3.4517512217037067,3.4517512217037067,0.9862146347724876,0.0,0.0,0.00023790248885923444,1.0001217121428432,0.00023787353676134955,198.7726511152605,0.0,5.773938628201887e-06,16.363342072324148,0.024606862480126952,8.0003748773092e-05,0.00015789874008614245,0.0006359584053660205,0.09584196130877412,0.07197912038023321,0.02386284092854091,0.09584204626130582,0.07197912038055194,0.023862840928646566,0.3766836554182358,0.3766836554182358,0.12487988988375331,0.0,4.95651145444765,4.623732865171803,5.963192870283251,4.94505355753796,4.61805197020891,5.934210779829812,24867.30110540033,21137.20593959028,0.85,1.0703060507673956,0.6661097278547601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504033894726351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.06794431072,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.56038386932,1538.7418051841596,0.3766836554182358,0.12487988988375331,6.112874298809886,3.4517512217037067
844.0,-29.819954488217657,5.086966502898095,35.0187877474377,24.19642632538455,5.037643956726983,-26.33416887628884,-39.87324315877629,1.5518583447981318,-0.059913534624570275,-5.0026337837016595,40.036628308744405,42507.173555167225,25793.771203649612,25793.771203649612,68300.94475881684,77560.8077107348,77560.8077107348,25793.771203649612,103354.57891438442,103354.57891438442,103354.57891438442,128221.71560600719,91672.36983500147,56619.066060632154,38948.1153048548,24867.136691622767,0.0,63815.25199647757,21137.06618787935,1538.7391906041662,0.0,0.8867727107464257,2.817231514271544,0.0014959135982669303,354619.58345134027,1556113.1410512892,4.388119589748528,1556113.1410512892,4.388119589748528,0.85,0.09584191078041993,4.027634451161993,1.2674946716194975,1.0,0.0,4.027634451163447,1.284469592117073,1.2847751493486073,3.1356401707599897,19346.719595486255,1972.816363945512,4632.441516551485,4632.441516551485,5.5680727131664245,5.086966502898095,-2.3484410475057707,7.435407550403866,3.4517871158705886,3.4517871158705886,0.9862248902487396,0.0,0.0,0.00023787353676134955,1.000121358349356,0.00023784467232451314,198.77361417912053,0.0,5.754885251927535e-06,16.309344803962635,0.02461261736537888,7.999434458968276e-05,0.0001578791921716668,0.00063587967351223,0.09584191077972659,0.07197883745434668,0.02386307332537991,0.09584183770911445,0.07197883745486741,0.02386307332555252,0.3766820122199442,0.3766820122199442,0.12488105217116079,0.0,4.953859944906071,4.622450480641987,5.956374296249635,4.94272024907707,4.616803276678638,5.928574038049533,24867.136691622767,21137.06618787935,0.85,1.0702918600491755,0.6660974018799378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504103952948193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.01394704236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.543002845563,1538.7391906041662,0.3766820122199442,0.12488105217116079,6.112874298809886,3.4517871158705886
845.0,-29.821118191440554,5.086603701604089,35.018752809848216,24.196007090527587,5.037366190184976,-26.335244152381186,-39.87427008161319,1.5514921511256852,-0.06309463829592232,-5.0028503157331,40.03655786814685,42506.39462574842,25793.53615528074,25793.53615528074,68299.93078102916,77560.23089108217,77560.23089108217,25793.53615528074,103353.76704636292,103353.76704636292,103353.76704636292,128220.70649657641,91672.15024255934,56618.643202708445,38948.34115538988,24866.939450213496,0.0,63815.28060560337,21136.898532681473,1538.7333670328883,0.0,0.8867718636920173,2.817248047222841,0.0014959135982669303,354616.59046185634,1556110.1015261097,4.388148054492927,1556110.1015261097,4.388148054492927,0.85,0.0958418256811062,4.027634451161993,1.2674943765485662,1.0,0.0,4.027634451162803,1.2844713639820429,1.2847768845576062,3.135635845298845,19346.673252259705,1972.8116382515645,4632.441516551485,4632.441516551485,5.568021973536353,5.086603701604089,-2.3486595899055778,7.435263291509667,3.451822632032961,3.451822632032961,0.9862350377237031,0.0,0.0,0.00023784467232451314,1.0001209484371767,0.00023781590886200052,198.77457398924957,0.0,5.73748843121805e-06,16.26004221407195,0.024618354853810098,7.998505889825067e-05,0.00015785961342626247,0.000635800817482729,0.09584182568067949,0.0719785291380207,0.02386329654265878,0.09584194587977898,0.07197852913834119,0.02386329654276502,0.37668036901855956,0.37668036901855956,0.12488221046950891,0.0,4.951124010457875,4.621131429819286,5.949326670506707,4.9397556774371765,4.6154459766200375,5.920720917457288,24866.939450213496,21136.898532681473,0.85,1.070275490961831,0.6660848972591699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450417380751115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.96464445247,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.525651200885,1538.7333670328883,0.37668036901855956,0.12488221046950891,6.112874298809886,3.451822632032961
846.0,-29.8222789743476,5.086241234234445,35.01871778784382,24.195499845687323,5.036979897591718,-26.33632765313156,-39.87531327931208,1.5510285763757612,-0.06533706673076267,-5.003142809549514,40.03648553422432,42505.695957488715,25793.496084357157,25793.496084357157,68299.19204184588,77559.73718284458,77559.73718284458,25793.496084357157,103353.23326720174,103353.23326720174,103353.23326720174,128219.99728504535,91671.96864575862,56618.25578318461,38948.569847304454,24866.764017843616,0.0,63815.33386514807,21136.749415167073,1538.730559969027,0.0,0.8867706368474191,2.8172433699096433,0.0014959135982669303,354612.54753067734,1556106.9803082652,4.388189281919437,1556106.9803082652,4.388189281919437,0.85,0.09584177473089212,4.027634451161993,1.2674943045666445,1.0,0.0,4.0276344511623385,1.2844735909869673,1.2847790751444081,3.13563040877098,19346.634927709038,1972.8077302349975,4632.441516551485,4632.441516551485,5.5680133234706295,5.086241234234445,-2.3489340418305176,7.435175276064963,3.451858131147433,3.451858131147433,0.986245180327838,0.0,0.0,0.00023781590886200052,1.0001206460462633,0.0002377872207739622,198.77553139885975,0.0,5.7174450074013615e-06,16.20323915097546,0.0246240722988175,7.99756270657327e-05,0.00015784028179626782,0.0006357229567437655,0.09584177473010706,0.07197824942539295,0.02386352530471411,0.09584147932134045,0.07197824942598254,0.023863525304909587,0.3766787227353557,0.3766787227353557,0.12488334713508983,0.0,4.948574096578284,4.6198965070929034,5.942774511097241,4.937805742818739,4.614403968479337,5.916003981599772,24866.764017843616,21136.749415167073,0.85,1.0702630215203905,0.6660733930705431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45042434261151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.90784138937,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.50833986338,1538.730559969027,0.3766787227353557,0.12488334713508983,6.112874298809886,3.451858131147433
847.0,-29.823435391878185,5.085881019305871,35.018682680911915,24.19509346308189,5.036719898731603,-26.337394594072155,-39.87633133130146,1.5506791009257157,-0.06867408156921329,-5.00334376998391,40.036413016545644,42504.91191564159,25793.225791428933,25793.225791428933,68298.13770707052,77559.1403889037,77559.1403889037,25793.225791428933,103352.36618033264,103352.36618033264,103352.36618033264,128218.91457706309,91671.73333210261,56617.83195048893,38948.77931290409,24866.548396730443,0.0,63815.32770963453,21136.566137220874,1538.723326020317,0.0,0.8867698765578579,2.8172637726281122,0.0014959135982669303,354609.7698204189,1556103.85116607,4.388214831063764,1556103.85116607,4.388214831063764,0.8499999999999999,0.09584167490081935,4.027634451161993,1.2674940089462328,1.0,0.0,4.027634451161085,1.2844752843256793,1.2847807320347853,3.13562627503293,19346.585266646187,1972.8026662159034,4632.441516551485,4632.441516551485,5.567954975636717,5.085881019305871,-2.3491409659527704,7.435021985258642,3.4518931263269303,3.4518931263269303,0.9862551789505515,0.0,0.0,0.0002377872207739622,1.000120193443188,0.0002377586437439229,198.77648521599414,0.0,5.702489944635005e-06,16.160856503095605,0.024629774788762136,7.996642357367707e-05,0.00015782079720028515,0.0006356444799137187,0.09584167490045789,0.07197793193184576,0.023863742968612125,0.09584164066435527,0.07197793193211721,0.023863742968702143,0.3766770782111004,0.3766770782111004,0.12488449185433075,0.0,4.9458721709519295,4.618589307706259,5.935828631721506,4.934669688414715,4.612980706290216,5.907659889035585,24866.548396730443,21136.566137220874,0.85,1.070246603101894,0.6660611712133292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504312870646292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.86545874149,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.491048239428,1538.723326020317,0.3766770782111004,0.12488449185433075,6.112874298809886,3.4518931263269303
848.0,-29.82458840136838,5.0855217715403285,35.01864770298202,24.194635496847354,5.036386826284497,-26.338465775492903,-39.87735752072183,1.550264200408674,-0.07121222958602402,-5.003603979604886,40.036346560116,42504.17643393983,25793.109731865177,25793.109731865177,68297.28616580501,77558.63068369505,77558.63068369505,25793.109731865177,103351.74041556023,103351.74041556023,103351.74041556023,128218.13619941022,91671.55414642085,56617.425988328374,38949.031286769416,24866.395783849985,0.0,63815.4270706194,21136.436416272485,1538.7210860434084,0.0,0.8867687927365582,2.817266754305127,0.0014959135982669303,354606.1731829144,1556100.9835713117,4.388251252379178,1556100.9835713117,4.388251252379178,0.85,0.09584161246121362,4.027634451161993,1.2674938259692867,1.0,0.0,4.027634451160059,1.2844772833619325,1.2847826948379517,3.1356213950473655,19346.547450942864,1972.798810087325,4632.441516551485,4632.441516551485,5.5679299219877185,5.0855217715403285,-2.349391221738001,7.4349129932783296,3.4519281968805346,3.4519281968805346,0.9862651991087242,0.0,0.0,0.0002377586437439229,1.0001198403365137,0.00023773015408225825,198.77743623018569,0.0,5.6804415891220285e-06,16.09837146357183,0.024635455230351256,7.99571475077154e-05,0.0001578014962362075,0.0006355667426858589,0.09584161246058277,0.07197764546744188,0.023863966993140893,0.09584148544002742,0.07197764546791563,0.02386396699329798,0.3766754298859381,0.3766754298859381,0.12488561476271541,0.0,4.943277509493612,4.617347313843368,5.9291179518650665,4.932391750018837,4.611887534659559,5.901775743321082,24866.395783849985,21136.436416272485,0.85,1.0702315929066164,0.6660486090127372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504382054647154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.80297370197,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.473805375752,1538.7210860434084,0.3766754298859381,0.12488561476271541,6.112874298809886,3.4519281968805346
849.0,-29.825738589782564,5.0851641225527615,35.01861269476993,24.194198205973976,5.036088995269457,-26.33953089276276,-39.878379030246265,1.549881298249894,-0.07418010751803195,-5.003833417116771,40.0362757222215,42503.43368576246,25792.91787850804,25792.91787850804,68296.3515642705,77558.061917927,77558.061917927,25792.91787850804,103350.97979643504,103350.97979643504,103350.97979643504,128217.18318516033,91671.32903141053,56617.02605722689,38949.22552687071,24866.203388725287,0.0,63815.428915596,21136.272880416494,1538.7158491069206,0.0,0.886767881402501,2.8172789800264417,0.0014959135982669303,354603.0019036301,1556097.9269207541,4.388281877387074,1556097.9269207541,4.388281877387074,0.85,0.09584152461713659,4.027634451161993,1.2674936188152062,1.0,0.0,4.027634451161721,1.2844791326015588,1.2847845079209925,3.1356168807542257,19346.499942222523,1972.793965546086,4632.441516551485,4632.441516551485,5.567888506816808,5.0851641225527615,-2.3496186981286185,7.43478282068138,3.451962958836772,3.451962958836772,0.9862751310962207,0.0,0.0,0.00023773015408225825,1.000119548231745,0.0002377017372598861,198.77838492550407,0.0,5.663101904765904e-06,16.049230798106574,0.02464111833225602,7.994791473281898e-05,0.00015778223934943928,0.0006354891829852891,0.09584152461665796,0.0719773410472474,0.02386418356941055,0.09584147666247801,0.07197734104760685,0.023864183569529736,0.37667378160438575,0.37667378160438575,0.12488672986059966,0.0,4.940642374152333,4.616075859135947,5.922333663397865,4.929653309598734,4.610556414566304,5.894756397382821,24866.203388725287,21136.272880416494,0.85,1.0702169165798618,0.6660369507502432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450445103538507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.7538330365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.456592239236,1538.7158491069206,0.37667378160438575,0.12488672986059966,6.112874298809886,3.451962958836772
850.0,-29.826885356537183,5.084807354769424,35.01857763164328,24.193720961362146,5.0357440067792485,-26.34059764633406,-39.87940071439368,1.5494562965762093,-0.07675614608643855,-5.004095835147945,40.0362041063086,42502.70666020885,25792.81213400049,25792.81213400049,68295.51879420935,77557.52252793795,77557.52252793795,25792.81213400049,103350.33466193844,103350.33466193844,103350.33466193844,128216.3556962946,91671.11281782985,56616.62120485448,38949.435125528194,24866.021034356156,0.0,63815.45615988435,21136.11787920273,1538.7119556430455,0.0,0.8867668050047774,2.817282203104395,0.0014959135982669303,354599.3747957571,1556094.8367033668,4.388318049346956,1556094.8367033668,4.388318049346956,0.85,0.09584145032364977,4.027634451161993,1.2674933753954245,1.0,0.0,4.027634451160811,1.2844811785512071,1.2847865178542763,3.1356118862752393,19346.454312077632,1972.7893125662315,4632.441516551485,4632.441516551485,5.567865679867528,5.084807354769424,-2.349870367274983,7.434677722044407,3.451997604344757,3.451997604344757,0.9862850298127877,0.0,0.0,0.0002377017372598861,1.0001191936908007,0.00023767340808917079,198.77933080651297,0.0,5.648650055849669e-06,16.008274258277964,0.02464676698231187,7.993868136545156e-05,0.00015776305589443453,0.0006354119190410196,0.0958414503230249,0.07197704886003453,0.02386440146299036,0.09584122746132004,0.07197704886050382,0.02386440146314595,0.37667213074243416,0.37667213074243416,0.12488782977070796,0.0,4.938084037087378,4.614825286871394,5.915796073376214,4.927339689061512,4.60932703524702,5.889141965118029,24866.021034356156,21136.11787920273,0.85,1.0702034100187354,0.666025273778845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504519847971116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.71287649667,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.439397184626,1538.7119556430455,0.37667213074243416,0.12488782977070796,6.112874298809886,3.451997604344757
851.0,-29.828027897148186,5.084452565009591,35.018542571012205,24.193321109656267,5.035474460604334,-26.341653050931,-39.880409406591184,1.5490996143870899,-0.07968556757441547,-5.004305299402949,40.03613405274696,42501.94386687925,25792.57477117998,25792.57477117998,68294.51863805923,77556.99087587111,77556.99087587111,25792.57477117998,103349.56564705109,103349.56564705109,103349.56564705109,128215.39136285959,91670.93317988637,56616.20919530804,38949.69331619815,24865.8257158085,0.0,63815.51903200665,21135.951858437224,1538.7060992160548,0.0,0.886765992481302,2.8172962572156046,0.0014959135982669303,354596.47962898144,1556091.8139057192,4.3883453539467645,1556091.8139057192,4.3883453539467645,0.85,0.0958413486765016,4.027634451161993,1.267493150108494,1.0,0.0,4.027634451161972,1.2844829048667554,1.2847882081899644,3.135607672084819,19346.416400928098,1972.785446704848,4632.441516551485,4632.441516551485,5.567814440619355,5.084452565009591,-2.3500828336746054,7.434535398684196,3.452031919601038,3.452031919601038,0.9862948341717251,0.0,0.0,0.00023767340808917079,1.00011875551664,0.00023764518641228137,198.78027320957528,0.0,5.631253597095471e-06,15.958972694168564,0.02465239823590897,7.992956637861951e-05,0.00015774384171055126,0.0006353345313320605,0.09584134867610226,0.07197673629702955,0.02386461237907271,0.09584125297239968,0.07197673629732947,0.02386461237917214,0.37667047823539496,0.37667047823539496,0.12488892797410889,0.0,4.935473243432398,4.613586676402406,5.909010860938338,4.924619731828557,4.608236371340183,5.881468456232199,24865.8257158085,21135.951858437224,0.85,1.070186683019943,0.6660126644987784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504588456468983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.663574932565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.42223233765,1538.7060992160548,0.37667047823539496,0.12488892797410889,6.112874298809886,3.452031919601038
852.0,-29.829167858277312,5.084099631899306,35.018507783060244,24.192920210212492,5.035211111051807,-26.342705514116393,-39.88141383798791,1.548748766890925,-0.08270710049896479,-5.004518602974165,40.036071873782376,42501.17462362098,25792.35197323416,25792.35197323416,68293.52659685514,77556.42998505756,77556.42998505756,25792.35197323416,103348.78195829171,103348.78195829171,103348.78195829171,128214.46238828966,91670.72577117094,56615.79266967971,38949.92566832359,24865.680429997938,0.0,63815.60609832153,21135.828365498248,1538.7032005825258,0.0,0.8867651318942054,2.8173110749176655,0.0014959135982669303,354593.53141512384,1556089.1308991315,4.388374273746727,1556089.1308991315,4.388374273746727,0.8500000000000001,0.09584125740861309,4.027634451161993,1.2674928770167755,1.0,0.0,4.02763445116177,1.2844846036819912,1.2847898711567878,3.1356035250377685,19346.372628979512,1972.7809832082835,4632.441516551485,4632.441516551485,5.56776634547449,5.084099631899306,-2.3502976399364592,7.434397271835765,3.452066236948104,3.452066236948104,0.9863046391280298,0.0,0.0,0.00023764518641228137,1.000118488496675,0.00023761703152743133,198.78121349283887,0.0,5.609912642510681e-06,15.898492428875269,0.02465800814855148,7.992049084899823e-05,0.00015772469556328314,0.0006352574176497163,0.09584125740818374,0.07197643443802706,0.023864822970156668,0.09584148349392538,0.07197643443834952,0.02386482297026357,0.376668824304253,0.376668824304253,0.12489000543132397,0.0,4.932824374025017,4.612338357258977,5.902101907522535,4.92181150247518,4.606941967627108,5.874057254667321,24865.680429997938,21135.828365498248,0.85,1.070169677486639,0.6659997016738958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504656812741992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.60309466727,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.405113928859,1538.7032005825258,0.376668824304253,0.12489000543132397,6.112874298809886,3.452066236948104
853.0,-29.830304358511846,5.083747907681732,35.0184731293135,24.192474083416187,5.034900939109147,-26.343759544593055,-39.88242221586404,1.5483561251904747,-0.08542808114151512,-5.004761151564917,40.0360062068443,42500.43692840006,25792.20690610887,25792.20690610887,68292.64383450893,77555.87560347385,77555.87560347385,25792.20690610887,103348.08250958272,103348.08250958272,103348.08250958272,128213.60914367356,91670.50451771666,56615.387089232834,38950.13047609314,24865.52663409085,0.0,63815.65711018399,21135.69763897722,1538.7004912917696,0.0,0.8867641350682725,2.8173185261306717,0.0014959135982669303,354590.1790093157,1556086.2973911678,4.388407771864113,1556086.2973911678,4.388407771864113,0.85,0.09584117076685274,4.027634451161993,1.2674926506308841,1.0,0.0,4.027634451161797,1.2844864977928916,1.2847917295513855,3.1355989012594523,19346.325935209654,1972.7762217688664,4632.441516551485,4632.441516551485,5.567735029995434,5.083747907681732,-2.350533712239143,7.434281619920876,3.4521005230681845,3.4521005230681845,0.9863144351623384,0.0,0.0,0.00023761703152743133,1.0001181298478403,0.0002375889651791262,198.78215092921894,0.0,5.596662176242633e-06,15.86094060747162,0.02466360481072772,7.991138061925142e-05,0.0001577056509081799,0.000635180712740712,0.09584117076630502,0.07197614003970787,0.023865030726597146,0.0958414604836292,0.07197614004011922,0.02386503072673352,0.3766671678190957,0.3766671678190957,0.12489105426116279,0.0,4.93022064543851,4.611091638761877,5.895370556962803,4.91933307042342,4.605646380156202,5.867979926997577,24865.52663409085,21135.69763897722,0.85,1.070154989027144,0.6659876095143686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504725015301656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.56554284586,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.388009111,1538.7004912917696,0.3766671678190957,0.12489105426116279,6.112874298809886,3.4521005230681845
854.0,-29.83143718763463,5.083397228036731,35.01843837415294,24.192020622454606,5.03457042446109,-26.344812304756672,-39.88343419097362,1.5479455415831191,-0.0878256908719095,-5.005010711923902,40.035933945472216,42499.72993263171,25792.08155740014,25792.08155740014,68291.81149003185,77555.37382410503,77555.37382410503,25792.08155740014,103347.45538150516,103347.45538150516,103347.45538150516,128212.7914031188,91670.3261495688,56615.002432240944,38950.359685919844,24865.336021613635,0.0,63815.69570753348,21135.53561837159,1538.6958401783097,0.0,0.8867631264219747,2.817320907018526,0.0014959135982669303,354586.7297157239,1556083.1793399304,4.388441667254326,1556083.1793399304,4.388441667254326,0.85,0.09584107379347849,4.027634451161993,1.2674924863362689,1.0,0.0,4.027634451163321,1.2844884756228383,1.284793671798545,3.135594073126289,19346.288292040314,1972.7723832338581,4632.441516551485,4632.441516551485,5.567707971109036,5.083397228036731,-2.3507749071891597,7.434172135225891,3.452134585649048,3.452134585649048,0.9863241673282994,0.0,0.0,0.0002375889651791262,1.00011774933717,0.00023756099252971835,198.78308534524598,0.0,5.579089084824267e-06,15.811138466391972,0.024669183899812545,7.990223885533428e-05,0.0001576867263237919,0.000635104491432657,0.09584107379290924,0.07197584015147188,0.023865233641437354,0.09584114275862013,0.0719758401518994,0.0238652336415791,0.3766655085556192,0.3766655085556192,0.12489208635770489,0.0,4.927710682255281,4.609899272044345,5.888852808037996,4.917185021051978,4.604658167814534,5.862303003737168,24865.336021613635,21135.53561837159,0.85,1.070141298827366,0.6659761279953357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450479301140921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.51574070479,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.370935627692,1538.6958401783097,0.3766655085556192,0.12489208635770489,6.112874298809886,3.452134585649048
855.0,-29.832566328302665,5.083047770318995,35.0184034767585,24.191565450187795,5.034250218365302,-26.345860713709335,-39.884434117097385,1.5475446037717724,-0.09046997549194202,-5.005251142080103,40.035860292324536,42498.98907905337,25791.934926128415,25791.934926128415,68290.92400518179,77554.82343494403,77554.82343494403,25791.934926128415,103346.75836107245,103346.75836107245,103346.75836107245,128211.89201077679,91670.10185708803,56614.58659833776,38950.572509722515,24865.133649704338,0.0,63815.70615942685,21135.363602248686,1538.6903019089343,0.0,0.8867621692821828,2.817327598277686,0.0014959135982669303,354583.40663995355,1556080.0012389552,4.38847383182544,1556080.0012389552,4.38847383182544,0.85,0.0958409686841218,4.027634451161993,1.2674922588514166,1.0,0.0,4.027634451162364,1.2844904081613533,1.2847955688637633,3.135589355569602,19346.240956908245,1972.7675563936966,4632.441516551485,4632.441516551485,5.567676317979429,5.083047770318995,-2.3510093318472873,7.434057102166282,3.452168377135609,3.452168377135609,0.9863338220387454,0.0,0.0,0.00023756099252971835,1.0001173670132575,0.00023753311397758104,198.78401672653945,0.0,5.5604895545710065e-06,15.758427397654232,0.024674744389367117,7.989320688656764e-05,0.0001576677856431507,0.000635028205294778,0.09584096868360417,0.07197553487015991,0.023865433813444265,0.09584092197375017,0.07197553487054864,0.023865433813573155,0.376663849535683,0.376663849535683,0.12489311353854178,0.0,4.925218453137347,4.608696548671162,5.882438203277218,4.91478116658817,4.603431282486781,5.856318543037673,24865.133649704338,21135.363602248686,0.85,1.0701272165597413,0.6659644096530212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504860788481782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.46302963605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.353897805648,1538.6903019089343,0.376663849535683,0.12489311353854178,6.112874298809886,3.452168377135609
856.0,-29.83369227036347,5.082700111660191,35.018368611775536,24.191160674113803,5.033976681173264,-26.34690157634781,-39.88542918870223,1.5471859871574813,-0.09327227736133636,-5.005463016287634,40.03579144159068,42498.24168154361,25791.719039056374,25791.719039056374,68289.96072059998,77554.28809565758,77554.28809565758,25791.719039056374,103346.00713471396,103346.00713471396,103346.00713471396,128210.9557843497,91669.91021778586,56614.181962558854,38950.80917247445,24864.948649635746,0.0,63815.7578221102,21135.206352190384,1538.6851048247395,0.0,0.8867613401027311,2.8173397030304095,0.0014959135982669303,354580.47826696635,1556077.0303644647,4.388501696342353,1556077.0303644647,4.388501696342353,0.85,0.09584085483467715,4.027634451161993,1.2674919764185328,1.0,0.0,4.027634451162652,1.284492142616056,1.2847972679188808,3.135585121571181,19346.200512968062,1972.7634322595445,4632.441516551485,4632.441516551485,5.567629714677204,5.082700111660191,-2.3512224629776437,7.433922574637835,3.4522019527708196,3.4522019527708196,0.986343415077377,0.0,0.0,0.00023753311397758104,1.0001170355990872,0.00023750531740047268,198.78494547708408,0.0,5.5418105743744526e-06,15.705491167777199,0.02468028619994149,7.988421970386964e-05,0.0001576488942737114,0.0006349521177643947,0.09584085483426874,0.07197522325659891,0.023865631577669823,0.09584092042641969,0.07197522325690561,0.023865631577771534,0.37666218928736406,0.37666218928736406,0.12489413869906116,0.0,4.92269572247892,4.607501026797252,5.8758789675921435,4.912190738926313,4.602318544977209,5.849235888241196,24864.948649635746,21135.206352190384,0.85,1.0701112554513863,0.6659521587130518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504928345475867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.41009340617,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.336896114677,1538.6851048247395,0.37666218928736406,0.12489413869906116,6.112874298809886,3.4522019527708196
857.0,-29.834814180958503,5.082353448940801,35.01833377985987,24.190706095565133,5.033651926070601,-26.347943932455003,-39.88643194371832,1.5467816775670578,-0.09575389826079572,-5.005711652902178,40.035722674770746,42497.54392032184,25791.599526326754,25791.599526326754,68289.1434466486,77553.75855650957,77553.75855650957,25791.599526326754,103345.35808283632,103345.35808283632,103345.35808283632,128210.13837999469,91669.70201406162,56613.8043634991,38950.99738951392,24864.78029715838,0.0,63815.7776866723,21135.063252584623,1538.681713710652,0.0,0.8867603234795597,2.817343298058374,0.0014959135982669303,354577.0418146216,1556074.0631150962,4.388535859940521,1556074.0631150962,4.388535859940521,0.85,0.09584075832285846,4.027634451161993,1.267491845092736,1.0,0.0,4.02763445116146,1.284494090568362,1.2847991806275163,3.1355803664148025,19346.156573239234,1972.7589516541566,4632.441516551485,4632.441516551485,5.567603915597129,5.082353448940801,-2.351462463916223,7.433815912857025,3.4522354886926125,3.4522354886926125,0.9863529967693179,0.0,0.0,0.00023750531740047268,1.000116617598462,0.00023747762333035146,198.78587090981048,0.0,5.525541064934363e-06,15.659383378023984,0.024685811741006425,7.987516407239791e-05,0.00015763015332807476,0.0006348766360861011,0.09584075832228761,0.07197492670371558,0.023865831618572027,0.09584072162222501,0.07197492670414427,0.02386583161871419,0.37666052769141434,0.37666052769141434,0.12489514919264728,0.0,4.920244871337843,4.606328172946007,5.869541123744227,4.909957754641368,4.601166883797248,5.843712749004169,24864.78029715838,21135.063252584623,0.85,1.0700981155779372,0.6659410174233026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504995711693767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.363985616415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.31992086445,1538.681713710652,0.37666052769141434,0.12489514919264728,6.112874298809886,3.4522354886926125
858.0,-29.835933047293235,5.082008306028512,35.01829888996856,24.19027805970984,5.0333582854331285,-26.34898043629998,-39.88741870326919,1.5464056744397618,-0.09847506932169381,-5.005934609500269,40.03565132228638,42496.792896881496,25791.41714947471,25791.41714947471,68288.21004635621,77553.2105948001,77553.2105948001,25791.41714947471,103344.62774427481,103344.62774427481,103344.62774427481,128209.21305868239,91669.4867580923,56613.38515178755,38951.22400700528,24864.585314407585,0.0,63815.80932141286,21134.897517246445,1538.6762017123392,0.0,0.886759446932569,2.817353042917326,0.0014959135982669303,354573.9603127296,1556070.98430029,4.388565316324571,1556070.98430029,4.388565316324571,0.85,0.09584064294310325,4.027634451161993,1.2674915736494587,1.0,0.0,4.02763445116372,1.284495905952148,1.2848009608677162,3.1355759348851024,19346.11114519055,1972.7543192823798,4632.441516551485,4632.441516551485,5.56756454610884,5.082008306028512,-2.3516834289473776,7.4336917349758895,3.4522687456250303,3.4522687456250303,0.9863624987500087,0.0,0.0,0.00023747762333035146,1.0001163022094435,0.00023745000736986196,198.7867938389652,0.0,5.505189848083951e-06,15.601708029469917,0.02469131693085451,7.986625381840714e-05,0.0001576113695119443,0.0006348009817411299,0.09584064294265605,0.0719746163415522,0.023866026601103863,0.09584061505706204,0.07197461634188802,0.023866026601215232,0.3766588655955388,0.3766588655955388,0.1248961570109678,0.0,4.917774777918794,4.60514259012092,5.863164489815517,4.907459540178593,4.599978928609062,5.837230454746873,24864.585314407585,21134.897517246445,0.85,1.0700829586351837,0.6659289186922848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450506283729901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.306310267864,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.302988846517,1538.6762017123392,0.3766588655955388,0.1248961570109678,6.112874298809886,3.4522687456250303
859.0,-29.837048765871756,5.081664869438827,35.01826410797927,24.189872934389882,5.033085821931477,-26.350011989088237,-39.888404694478936,1.5460490451477766,-0.10124381611080935,-5.0061472897073696,40.03558468535904,42496.05239872274,25791.21239076217,25791.21239076217,68287.2647894849,77552.6695269691,77552.6695269691,25791.21239076217,103343.88191773127,103343.88191773127,103343.88191773127,128208.29689554819,91669.28569833275,56612.98373873428,38951.44662177608,24864.414977816927,0.0,63815.861599593,21134.75273114439,1538.6718690391585,0.0,0.8867586056136993,2.817364614287905,0.0014959135982669303,354571.02086128783,1556068.1089629612,4.388593588903907,1556068.1089629612,4.388593588903907,0.85,0.09584052734363158,4.027634451161993,1.267491305503063,1.0,0.0,4.027634451162409,1.2844976305862574,1.2848026504369265,3.1355717248958572,19346.06871313826,1972.7499924172128,4632.441516551485,4632.441516551485,5.5675203450732065,5.081664869438827,-2.351896496003567,7.433561365442394,3.452301883261391,3.452301883261391,0.9863719666461117,0.0,0.0,0.00023745000736986196,1.0001159760530491,0.00023742247204864861,198.78771417911437,0.0,5.489688244491447e-06,15.55777648488876,0.024696806619099,7.985735142019315e-05,0.00015759265594966881,0.0006347256103530052,0.0958405273432115,0.07197430697244124,0.02386622037077026,0.09584064788860652,0.07197430697275671,0.02386622037087487,0.3766572015455956,0.3766572015455956,0.1248971561105817,0.0,4.9152835618714334,4.6039597954975875,5.856694478786267,4.904903473596562,4.598826714723145,5.830406806279655,24864.414977816927,21134.75273114439,0.85,1.0700672697635476,0.66591676949158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505129781351984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.26237872328,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.286080418247,1538.6718690391585,0.3766572015455956,0.1248971561105817,6.112874298809886,3.452301883261391
860.0,-29.83816152585126,5.08132232459183,35.01822932622698,24.189418949559354,5.032756392535698,-26.351046575555888,-39.88939868342129,1.5456414422405182,-0.10356049195934247,-5.00639740554124,40.03551512827704,42495.35782693931,25791.10538163959,25791.10538163959,68286.4632085789,77552.16130125012,77552.16130125012,25791.10538163959,103343.2666828897,103343.2666828897,103343.2666828897,128207.50988095024,91669.0932241377,56612.604049223526,38951.65463879353,24864.243198060525,0.0,63815.897836854056,21134.606718351446,1538.6683229039663,0.0,0.8867575842984486,2.8173658689960344,0.0014959135982669303,354567.5640368164,1556065.107627262,4.388627910323146,1556065.107627262,4.388627910323146,0.85,0.095840424099045,4.027634451161993,1.2674911395600068,1.0,0.0,4.027634451161189,1.2844995934151764,1.2848045783609934,3.1355669334651006,19346.02809300062,1972.7458503159203,4632.441516551485,4632.441516551485,5.567497245132885,5.08132232459183,-2.352136977266299,7.433459301858129,3.4523349604002167,3.4523349604002167,0.9863814172572047,0.0,0.0,0.00023742247204864861,1.0001156695515945,0.00023739501267398185,198.7886320862295,0.0,5.473683563188953e-06,15.512419218077493,0.024702280302662187,7.984837773994243e-05,0.0001575740943087062,0.000634650850848394,0.09584042409847167,0.0719740092013177,0.023866414897153968,0.09584035930633907,0.07197400920174826,0.023866414897296736,0.3766555353111607,0.3766555353111607,0.12489813831926361,0.0,4.912891460387755,4.60282170527546,5.850488847228405,4.902836913581893,4.597796690721964,5.825186530845599,24864.243198060525,21134.606718351446,0.85,1.070054101301746,0.6659055073639972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450519653765544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.217021456476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.26919775448,1538.6683229039663,0.3766555353111607,0.12489813831926361,6.112874298809886,3.4523349604002167
