time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
861.0,-29.83927032325467,5.080982028053712,35.01819462028192,24.18904990134763,5.032520663901501,-26.35206822449635,-39.8903718573041,1.5453185651432075,-0.106500540971183,-5.006582067220321,40.035447772802335,42494.59402244073,25790.835584574164,25790.835584574164,68285.4296070149,77551.61775709609,77551.61775709609,25790.835584574164,103342.45334167025,103342.45334167025,103342.45334167025,128206.51014136744,91668.90176686893,56612.19117909836,38951.90065307842,24864.056799697188,0.0,63815.957452775605,21134.44827974261,1538.6624249264762,0.0,0.8867568881966896,2.8173829668243573,0.0014959135982669303,354565.0118642629,1556062.2012934287,4.388651302935473,1556062.2012934287,4.388651302935473,0.85,0.09584028795999666,4.027634451161993,1.267490819762461,1.0,0.0,4.027634451160417,1.2845011599071505,1.2848061099514723,3.1355631095367236,19345.98768747712,1972.74173009918,4632.441516551485,4632.441516551485,5.56743900434032,5.080982028053712,-2.3523289474399864,7.433310975493699,3.452367734153771,3.452367734153771,0.9863907811867917,0.0,0.0,0.00023739501267398185,1.0001152586726956,0.00023736765399324172,198.7895467320683,0.0,5.458611527950368e-06,15.469705070211344,0.024707738914190137,7.983959288009565e-05,0.0001575554197938862,0.0006345756367291463,0.09584028795968759,0.07197368699227308,0.023866600967414508,0.09584049832628533,0.0719736869925052,0.023866600967491467,0.3766538692526696,0.3766538692526696,0.12489911874088047,0.0,4.910401827845419,4.6016654186336154,5.843945353574441,4.900081526249153,4.596691331159889,5.817417788079865,24864.056799697188,21134.44827974261,0.85,1.070036905072634,0.6658929164212121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505263117522333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.1743073086,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.252337170696,1538.6624249264762,0.3766538692526696,0.12489911874088047,6.112874298809886,3.452367734153771
862.0,-29.840375889799073,5.080642566274811,35.01816003861265,24.18860028209167,5.032196075096702,-26.353095852015887,-39.89135715002192,1.5449160373135133,-0.10879111563332344,-5.006832077604782,40.03538198067666,42493.89476635337,25790.735413468126,25790.735413468126,68284.6301798215,77551.10762594988,77551.10762594988,25790.735413468126,103341.843039418,103341.843039418,103341.843039418,128205.75146884826,91668.70644252021,56611.80578427549,38952.11184249413,24863.908429430267,0.0,63816.0202719244,21134.322165015725,1538.6602225953086,0.0,0.8867558537687718,2.8173838915567946,0.0014959135982669303,354561.5565431464,1556059.3624207922,4.38868606509921,1556059.3624207922,4.38868606509921,0.85,0.09584018501451268,4.027634451161993,1.2674906598636881,1.0,0.0,4.027634451162727,1.2845030986502484,1.2848080140107023,3.135558376927403,19345.946465837365,1972.7375266617414,4632.441516551485,4632.441516551485,5.567417380515027,5.080642566274811,-2.3525687428959214,7.433211309170733,3.4524006152390916,3.4524006152390916,0.9864001757825976,0.0,0.0,0.00023736765399324172,1.0001149238495826,0.0002373403779233494,198.7904587201516,0.0,5.438619743517758e-06,15.413048353129327,0.024713177533933654,7.983069953353697e-05,0.00015753695445970474,0.0006345012651130448,0.09584018501392558,0.07197339336855162,0.023866791645373957,0.09584028080353055,0.07197339336899251,0.023866791645520163,0.3766522014722906,0.3766522014722906,0.12490007309879043,0.0,4.908026777567557,4.600553621383085,5.837729311594728,4.8980409619714464,4.595633988005034,5.812385647528629,24863.908429430267,21134.322165015725,0.85,1.0700233246895694,0.6658813035548754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505329460876177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.11765059152,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.235518878519,1538.6602225953086,0.3766522014722906,0.12490007309879043,6.112874298809886,3.4524006152390916
863.0,-29.84147769157307,5.080304951027208,35.01812544571681,24.188198684155964,5.031933014691331,-26.354113937238118,-39.89232595833016,1.544569260356287,-0.11163203006981348,-5.007033237403767,40.03531249033535,42493.143159470485,25790.51382971237,25790.51382971237,68283.65698918285,77550.54279287408,77550.54279287408,25790.51382971237,103341.05662258645,103341.05662258645,103341.05662258645,128204.77319971641,91668.47980760066,56611.3912795608,38952.32058671095,24863.71657712996,0.0,63816.03716384091,21134.159090560464,1538.6543937264717,0.0,0.8867550814026001,2.8173977601444324,0.0014959135982669303,354558.7763910078,1556056.3639776376,4.388712020659776,1556056.3639776376,4.388712020659776,0.85,0.09584004835365793,4.027634451161993,1.2674903675401588,1.0,0.0,4.027634451162921,1.2845047765306576,1.2848096572513408,3.135554281113928,19345.89863635235,1972.7326494116087,4632.441516551485,4632.441516551485,5.567369547476021,5.080304951027208,-2.3527723803437235,7.4330773313709315,3.452433180982546,3.452433180982546,0.9864094802807274,0.0,0.0,0.0002373403779233494,1.0001145335133819,0.00023731319760905538,198.791367609983,0.0,5.422222445974607e-06,15.366578411892036,0.02471859975637963,7.982195586978455e-05,0.00015751842205356486,0.0006344266233556129,0.09584004835329413,0.07197307521942885,0.023866973133865276,0.09584030602948575,0.07197307521970205,0.023866973133955884,0.37665053424256667,0.37665053424256667,0.12490102210880737,0.0,4.905580214381189,4.59939759558921,5.831359263061984,4.895401207333975,4.594393381180623,5.805493698896896,24863.71657712996,21134.159090560464,0.85,1.07000779151911,0.6658693495864345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505395611492635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.07118065029,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.218728351303,1538.6543937264717,0.37665053424256667,0.12490102210880737,6.112874298809886,3.452433180982546
864.0,-29.84257659055742,5.079968240495279,35.01809087156493,24.187753814645134,5.03161082041543,-26.355135323369712,-39.893306501302845,1.5441695532276127,-0.11386556102684153,-5.007277711756736,40.03524385049783,42492.45306155249,25790.405263831482,25790.405263831482,68282.85832538398,77550.04226951566,77550.04226951566,25790.405263831482,103340.44753334715,103340.44753334715,103340.44753334715,128203.99654817679,91668.29237035704,56611.01341546006,38952.532172107756,24863.549014829634,0.0,63816.08118693739,21134.016662605187,1538.6509675357438,0.0,0.8867540854532372,2.8173985821413643,0.0014959135982669303,354555.39762812457,1556053.4022372118,4.388745489835353,1556053.4022372118,4.388745489835353,0.8499999999999999,0.0958399329531438,4.027634451161993,1.2674901625839992,1.0,0.0,4.027634451160958,1.2845067017261373,1.2848115479886575,3.135549581601718,19345.859079222973,1972.728615706992,4632.441516551485,4632.441516551485,5.5673461114800125,5.079968240495279,-2.353007706949676,7.432975947444955,3.45246573799331,3.45246573799331,0.9864187822838029,0.0,0.0,0.00023731319760905538,1.0001142327769188,0.00023728609175986941,198.79227411255494,0.0,5.403211850579815e-06,15.312702384543195,0.02472400296823021,7.98131072001197e-05,0.0001575000904089357,0.0006343527901921579,0.09583993295259417,0.07197277544319362,0.023867157509400553,0.09584001293785195,0.07197277544360638,0.023867157509537423,0.37664886402897024,0.37664886402897024,0.12490195335341765,0.0,4.903241566619442,4.598293635017683,5.825266733230933,4.893412150729887,4.59341582243303,5.8004277884158455,24863.549014829634,21134.016662605187,0.85,1.0699945382945404,0.6658580763848335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505461537420117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.01730462294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.201976392771,1538.6509675357438,0.37664886402897024,0.12490195335341765,6.112874298809886,3.45246573799331
865.0,-29.84367210999348,5.07963283419907,35.01805616620385,24.187326721753948,5.03130878405635,-26.35615165127619,-39.89427873222155,1.5437883253390638,-0.11625250368183515,-5.007502575006897,40.03517088047488,42491.74305618763,25790.248755545133,25790.248755545133,68281.99181173276,77549.5321137106,77549.5321137106,25790.248755545133,103339.78086925573,103339.78086925573,103339.78086925573,128203.12772157136,91668.10209838733,56610.622307312704,38952.755323416255,24863.346852315633,0.0,63816.10217573189,21133.844824468288,1538.6451043914667,0.0,0.8867532050103691,2.817403712732384,0.0014959135982669303,354552.28992320364,1556050.2536582844,4.38877507742321,1556050.2536582844,4.38877507742321,0.85,0.09583979955859587,4.027634451161993,1.2674899752112108,1.0,0.0,4.0276344511623625,1.2845085403618404,1.2848133522412082,3.1355450934000224,19345.818923847353,1972.7245209982364,4632.441516551485,4632.441516551485,5.567312326210239,5.07963283419907,-2.3532285378672353,7.432861372066306,3.452498005234557,3.452498005234557,0.9864280014955877,0.0,0.0,0.00023728609175986941,1.000113882468903,0.00023725907211096775,198.79317783451785,0.0,5.388433401429231e-06,15.27082025965044,0.024729391401631638,7.980433443587138e-05,0.00015748175732399803,0.000634278951227667,0.0958397995581389,0.07197246238706408,0.02386733717107483,0.09583972710230346,0.07197246238740725,0.023867337171188618,0.37664719381621553,0.37664719381621553,0.12490288297513817,0.0,4.9009307737521794,4.597209083510279,5.819227838302197,4.891250071325089,4.592445972865505,5.794641175412664,24863.346852315633,21133.844824468288,0.85,1.0699806080870162,0.6658467315847202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505527290229763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.97542249804,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.185245860066,1538.6451043914667,0.37664719381621553,0.12490288297513817,6.112874298809886,3.452498005234557
866.0,-29.844763675469906,5.079298948772227,35.01802146268424,24.186911957245343,5.031027859139875,-26.357162309002863,-39.89524635309351,1.5434264926729275,-0.11887263679267335,-5.007716007879538,40.035101523397415,42491.0309278461,25790.066251221175,25790.066251221175,68281.09717906728,77548.98652157464,77548.98652157464,25790.066251221175,103339.05277279581,103339.05277279581,103339.05277279581,128202.21497677504,91667.88334010051,56610.23586437386,38952.94163969628,24863.162203979227,0.0,63816.103843675504,21133.687873382343,1538.6399804446717,0.0,0.8867523696651852,2.817413245897941,0.0014959135982669303,354549.3402106942,1556047.2609785767,4.388803149524637,1556047.2609785767,4.388803149524637,0.85,0.09583966527971687,4.027634451161993,1.2674897444294766,1.0,0.0,4.027634451160437,1.284510288129528,1.2848150657148145,3.1355408270236076,19345.772756662605,1972.7198132555568,4632.441516551485,4632.441516551485,5.5672729292047265,5.079298948772227,-2.3534407190731073,7.432739667845334,3.452530104736026,3.452530104736026,0.9864371727817217,0.0,0.0,0.00023725907211096775,1.000113472435644,0.0002372321528007764,198.7940783019528,0.0,5.371321869134908e-06,15.222326177128329,0.024734762723500774,7.979560415471304e-05,0.0001574634679562547,0.0006342052883400541,0.09583966527930639,0.07197214899003665,0.023867516289269742,0.09583964194528727,0.07197214899034492,0.023867516289371945,0.3766455240456436,0.3766455240456436,0.12490381049071106,0.0,4.898596444021166,4.596105493676191,5.813151953364354,4.888843371086864,4.591287838427547,5.788439375577468,24863.162203979227,21133.687873382343,0.85,1.0699665612041949,0.6658355551121157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505592841389774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.92692841552,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.168546401012,1538.6399804446717,0.3766455240456436,0.12490381049071106,6.112874298809886,3.452530104736026
867.0,-29.845852884118926,5.078966359987932,35.0179867922038,24.186488601285987,5.030734960107485,-26.35817204254662,-39.89620999256147,1.5430541185352595,-0.12135280845888019,-5.007938822935493,40.03503307868688,42490.31261875397,25789.910654115287,25789.910654115287,68280.22327286925,77548.4543677233,77548.4543677233,25789.910654115287,103338.36502183859,103338.36502183859,103338.36502183859,128201.3523852952,91667.6722228968,56609.83789459005,38953.149253674164,24862.98736345661,0.0,63816.136617130775,21133.53925893812,1538.6356385278214,0.0,0.886751483247602,2.817419842950733,0.0014959135982669303,354546.26085387135,1556044.3076707367,4.3888329379732784,1556044.3076707367,4.3888329379732784,0.85,0.09583953580853107,4.027634451161993,1.267489460897632,1.0,0.0,4.027634451162617,1.2845120849884097,1.28481682842006,3.135536440825572,19345.728202067265,1972.7152699512337,4632.441516551485,4632.441516551485,5.567239340630467,5.078966359987932,-2.353659576273228,7.432625936261161,3.4525621040225936,3.4525621040225936,0.9864463154350267,0.0,0.0,0.0002372321528007764,1.0001132284311938,0.00023720529441741868,198.79497683232336,0.0,5.351399458012336e-06,15.16586606400696,0.024740114122958786,7.978691067292236e-05,0.00015744524212785404,0.0006341318813656865,0.0958395358080721,0.0719718402722844,0.023867695535787697,0.09583950010080093,0.07197184027262907,0.023867695535902,0.3766438527507918,0.3766438527507918,0.12490473005137534,0.0,4.896281049530501,4.595004866679062,5.807143637484046,4.88658601447662,4.59018133730325,5.7826832878353684,24862.98736345661,21133.53925893812,0.85,1.0699523175857708,0.6658239572488925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505658156524184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.870468302404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.151889635632,1538.6356385278214,0.3766438527507918,0.12490473005137534,6.112874298809886,3.4525621040225936
868.0,-29.846938366610136,5.07863517058644,35.01795212586334,24.18607984380799,5.030448745015259,-26.35917775371909,-39.897169231530256,1.5426881321241583,-0.12372357679959123,-5.008155670931549,40.03496385830874,42489.59224161734,25789.742728178982,25789.742728178982,68279.33496979633,77547.95447359544,77547.95447359544,25789.742728178982,103337.69720177443,103337.69720177443,103337.69720177443,128200.50256119344,91667.49456614106,56609.43867127432,38953.39543874082,24862.805359419013,0.0,63816.200798159836,21133.38455550616,1538.6307525576608,0.0,0.8867506300092058,2.8174256984583623,0.0014959135982669303,354543.2639833821,1556041.3208980726,4.388861611459092,1556041.3208980726,4.388861611459092,0.85,0.09583940027034973,4.027634451161993,1.2674892509961504,1.0,0.0,4.027634451161631,1.2845138518561903,1.2848185612052587,3.1355321278488737,19345.690709031536,1972.711446725593,4632.441516551485,4632.441516551485,5.56720309064529,5.07863517058644,-2.3538738389689575,7.432509009555398,3.452593937987285,3.452593937987285,0.98645541085351,0.0,0.0,0.00023720529441741868,1.0001128420619094,0.0002371785307029735,198.7958722959561,0.0,5.3393116973522465e-06,15.131609350296266,0.024745453434656138,7.977825775986722e-05,0.00015742703665755147,0.0006340585563862963,0.09583940026992462,0.07197152782021547,0.023867872449709147,0.09583930272788156,0.07197152782053472,0.023867872449815013,0.37664217968053504,0.37664217968053504,0.12490564329671228,0.0,4.893995666242347,4.5939392271737916,5.801150450621321,4.8844320941319666,4.589266925913023,5.776762122469734,24862.805359419013,21133.38455550616,0.85,1.0699373218056751,0.6658119993072753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505723331194467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.83621158869,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.13524369985,1538.6307525576608,0.37664217968053504,0.12490564329671228,6.112874298809886,3.452593937987285
869.0,-29.848020566222864,5.078305480041267,35.017917510140315,24.18567471848803,5.030172354225801,-26.360179527371976,-39.898127876780904,1.542331315374656,-0.1262271981359504,-5.008366555084422,40.03489599995686,42488.88356078149,25789.562865420874,25789.562865420874,68278.44642620237,77547.42956140358,77547.42956140358,25789.562865420874,103336.99242682445,103336.99242682445,103336.99242682445,128199.62175317743,91667.29454395398,56609.053922301755,38953.60069072469,24862.629326352984,0.0,63816.23001707767,21133.234927400037,1538.626070341753,0.0,0.8867498021926146,2.8174339984894585,0.0014959135982669303,354540.3495531303,1556038.3928993414,4.388889430668761,1556038.3928993414,4.388889430668761,0.85,0.0958392620447454,4.027634451161993,1.2674889861466365,1.0,0.0,4.027634451161867,1.2845155756540871,1.2848202510318731,3.1355279200184745,19345.648495950612,1972.7071421892913,4632.441516551485,4632.441516551485,5.567164263871661,5.078305480041267,-2.354083449362081,7.432388929403348,3.4526256397844817,3.4526256397844817,0.9864644685098519,0.0,0.0,0.0002371785307029735,1.0001125017670602,0.00023715185070070807,198.79676505846362,0.0,5.320515959008588e-06,15.078342227830339,0.024750773950615146,7.976961106922505e-05,0.00015740891963374846,0.0006339855876370747,0.09583926204433467,0.07197121451652382,0.02386804752781085,0.09583920394716422,0.07197121451683225,0.02386804752791315,0.3766405065787774,0.3766405065787774,0.12490654840207047,0.0,4.891706525087272,4.592875446085316,5.795136704687138,4.882139356948471,4.588221853555126,5.770677655961322,24862.629326352984,21133.234927400037,0.85,1.0699229084502575,0.6658005894333019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505788283459708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.78294446623,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.118636104471,1538.626070341753,0.3766405065787774,0.12490654840207047,6.112874298809886,3.4526256397844817
870.0,-29.849099127305355,5.077977152914153,35.01788294869543,24.1852601984516,5.029888692802244,-26.36117875293243,-39.89908233107997,1.541968318429077,-0.1287059735279854,-5.008582586685088,40.034828349461826,42488.17329000647,25789.399255253637,25789.399255253637,68277.5725452601,77546.89592822062,77546.89592822062,25789.399255253637,103336.29518347426,103336.29518347426,103336.29518347426,128198.75217444685,91667.08138849885,56608.66307106136,38953.798130486095,24862.456990972605,0.0,63816.2551214587,21133.088442326713,1538.6217196777802,0.0,0.8867489474124491,2.8174413710305815,0.0014959135982669303,354537.3640043702,1556035.473873504,4.3889181560404555,1556035.473873504,4.3889181560404555,0.85,0.0958391246204662,4.027634451161993,1.2674887740472336,1.0,0.0,4.027634451162345,1.2845173281835343,1.2848219697042949,3.135523642065276,19345.60351119863,1972.7025550211981,4632.441516551485,4632.441516551485,5.567128945526758,5.077977152914153,-2.3542965972839274,7.43227375019808,3.4526572417543315,3.4526572417543315,0.9864734976440948,0.0,0.0,0.00023715185070070807,1.0001121244883824,0.00023712526315189462,198.79765482638288,0.0,5.303898142121277e-06,15.031247334771699,0.024756077848757267,7.976100304039931e-05,0.00015739084766030876,0.0006339128003342486,0.09583912462004175,0.07197090347166527,0.023868221148376487,0.09583909135273488,0.071970903471984,0.0238682211484822,0.3766388328541367,0.3766388328541367,0.12490744175273744,0.0,4.889424590094279,4.591805839633594,5.789169908165775,4.87987661315708,4.587119223950197,5.7648887676404,24862.456990972605,21133.088442326713,0.85,1.0699087938537035,0.6657891975820357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505853039839152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.73584957317,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.102058093344,1538.6217196777802,0.3766388328541367,0.12490744175273744,6.112874298809886,3.4526572417543315
871.0,-29.8501747685834,5.077650184253311,35.017848405800244,24.184850986953847,5.029604423895234,-26.3621754109054,-39.90003636628387,1.541605066216955,-0.13106729717185317,-5.008797705053821,40.0347597668641,42487.47397822793,25789.236239301135,25789.236239301135,68276.71021752906,77546.38624101266,77546.38624101266,25789.236239301135,103335.62248031379,103335.62248031379,103335.62248031379,128197.90126330341,91666.8907555197,56608.281958399086,38954.00977457845,24862.278782989626,0.0,63816.28855756808,21132.936965541183,1538.6170151525719,0.0,0.8867481006507416,2.8174473057979776,0.0014959135982669303,354534.3910960458,1556032.5146329443,4.388946611984405,1556032.5146329443,4.388946611984405,0.85,0.0958389828956449,4.027634451161993,1.2674885201873258,1.0,0.0,4.0276344511611475,1.2845190817204277,1.2848236895030727,3.1355193616645685,19345.56327963486,1972.6984525434127,4632.441516551485,4632.441516551485,5.567093755454323,5.077650184253311,-2.354508857549947,7.432159041803258,3.4526887055377213,3.4526887055377213,0.9864824872964918,0.0,0.0,0.00023712526315189462,1.0001118219219096,0.00023709875031395215,198.79854219256882,0.0,5.285542351696139e-06,14.979227024706857,0.024761363391108963,7.975239964947564e-05,0.00015737286350241898,0.0006338403667203565,0.09583898289522068,0.07197059063898029,0.023868392256240396,0.09583890867425408,0.07197059063929885,0.023868392256346044,0.3766371575685968,0.3766371575685968,0.12490832453875184,0.0,4.8871694301340085,4.5907568467028455,5.783248791395124,4.877730407881984,4.58615441383165,5.759152137173714,24862.278782989626,21132.936965541183,0.85,1.0698947206235174,0.6657778905443612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505917579046117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.6838292631,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.085516900783,1538.6170151525719,0.3766371575685968,0.12490832453875184,6.112874298809886,3.4526887055377213
872.0,-29.851246729886217,5.0773246725115255,35.017813897514216,24.184445582237117,5.029328561988394,-26.363167915713237,-39.90098600098861,1.5412497478153333,-0.13352816366887055,-5.009006957433285,40.034691689130284,42486.77229551554,25789.061409014223,25789.061409014223,68275.83370452977,77545.85815346336,77545.85815346336,25789.061409014223,103334.91956247757,103334.91956247757,103334.91956247757,128197.02097502124,91666.68363973826,56607.9001781701,38954.20384618684,24862.101412543656,0.0,63816.3052587305,21132.786200662107,1538.6122231571571,0.0,0.8867472819176015,2.817455235608166,0.0014959135982669303,354531.4992737138,1556029.5771807411,4.388974126046325,1556029.5771807411,4.388974126046325,0.85,0.09583883675681956,4.027634451161993,1.267488319077529,1.0,0.0,4.0276344511611875,1.2845207980073572,1.2848253721389336,3.135515172202704,19345.519569507644,1972.6939953508736,4632.441516551485,4632.441516551485,5.567056015034661,5.0773246725115255,-2.3547165540371893,7.432041226548715,3.452720031913224,3.452720031913224,0.9864914376894925,0.0,0.0,0.00023709875031395215,1.0001114403159663,0.00023707233089848993,198.79942652984337,0.0,5.2707135323510746e-06,14.937202150682946,0.024766634104641312,7.974383679377384e-05,0.0001573549135201783,0.0006337680707534862,0.09583883675642131,0.07197027584367001,0.023868560912751306,0.09583879143911507,0.07197027584396908,0.02386856091285048,0.37663548157182014,0.37663548157182014,0.12490919766641805,0.0,4.884912728318739,4.589704479881789,5.777331911080239,4.875478793764387,4.5850996415891245,5.753263513953129,24862.101412543656,21132.786200662107,0.85,1.0698807056867206,0.6657667209541729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505981944082906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.64180438908,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.068998249602,1538.6122231571571,0.37663548157182014,0.12490919766641805,6.112874298809886,3.452720031913224
873.0,-29.852315483576916,5.077000513241234,35.01777942933084,24.184041015710704,5.029047370780289,-26.364158066192065,-39.90193144474176,1.5408899533954676,-0.13583839650004847,-5.009219922156488,40.034623840622345,42486.06725794973,25788.89911243489,25788.89911243489,68274.96637038462,77545.3548517374,77545.3548517374,25788.89911243489,103334.2539641723,103334.2539641723,103334.2539641723,128196.1812311075,91666.49785783567,56607.51172469656,38954.42903682123,24861.92726693521,0.0,63816.356303756445,21132.63817689493,1538.6077061391031,0.0,0.8867464434490983,2.8174607508096785,0.0014959135982669303,354528.55616660486,1556026.6496234604,4.38900230336377,1556026.6496234604,4.38900230336377,0.85,0.09583869056426884,4.027634451161993,1.267488055876456,1.0,0.0,4.027634451162659,1.2845225350368248,1.2848270756421687,3.1355109321196366,19345.48036172473,1972.6899972696824,4632.441516551485,4632.441516551485,5.567020980252515,5.077000513241234,-2.354926739158749,7.4319272523999835,3.4527512528448745,3.4527512528448745,0.9865003579556785,0.0,0.0,0.00023707233089848993,1.0001111078099958,0.00023704599323731305,198.8003082278259,0.0,5.2521646431421805e-06,14.88463459866494,0.024771886269284456,7.973531257219123e-05,0.00015733701832629872,0.0006336959954541066,0.09583869056385498,0.0719699625761658,0.023868727987689183,0.095838607062288,0.07196996257647659,0.023868727987792254,0.37663380410204284,0.37663380410204284,0.12491005937700618,0.0,4.882689297536842,4.5886785241207235,5.771469324533371,4.873381525656441,4.584172317243201,5.747610970535391,24861.92726693521,21132.63817689493,0.85,1.0698662588225163,0.6657551405116632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506046089456843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.58923683706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.052517465883,1538.6077061391031,0.37663380410204284,0.12491005937700618,6.112874298809886,3.4527512528448745
874.0,-29.853381200038555,5.07667782458455,35.01774500215276,24.183634912502043,5.028775393284793,-26.365144561157464,-39.902872557844944,1.5405387544035976,-0.1383551343295153,-5.009426078726109,40.034556098610594,42485.35735642034,25788.722638802137,25788.722638802137,68274.07999522248,77544.80812118824,77544.80812118824,25788.722638802137,103333.53075999038,103333.53075999038,103333.53075999038,128195.28186560715,91666.2711522229,56607.12096070392,38954.61132390997,24861.751105616768,0.0,63816.36242952674,21132.488439774253,1538.6029134620635,0.0,0.8867456392489459,2.8174697782143525,0.0014959135982669303,354525.707164353,1556023.7266654798,4.3890293291034315,1556023.7266654798,4.3890293291034315,0.8500000000000001,0.09583853886491608,4.027634451161993,1.2674877882795412,1.0,0.0,4.027634451160614,1.284524231707609,1.2848287388820825,3.13550679056305,19345.43251732048,1972.6851184982113,4632.441516551485,4632.441516551485,5.566982885085608,5.07667782458455,-2.355131659727352,7.431809484311902,3.452782339252522,3.452782339252522,0.9865092397864349,0.0,0.0,0.00023704599323731305,1.0001107930096613,0.00023701973310773293,198.80118742701842,0.0,5.23593515996399e-06,14.838640243337947,0.02477712220444442,7.972682823279912e-05,0.00015731916500451393,0.0006336240888002185,0.09583853886452581,0.07196964656414839,0.023868892300377417,0.09583852868808095,0.07196964656444146,0.023868892300474617,0.37663212635455806,0.37663212635455806,0.1249109113031669,0.0,4.880445827361825,4.587625300649449,5.765608830051406,4.8710709443965925,4.583022895359136,5.741771965520627,24861.751105616768,21132.488439774253,0.85,1.0698522666599566,0.6657439524751585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506110043428575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.54324248173,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.036065209284,1538.6029134620635,0.37663212635455806,0.1249109113031669,6.112874298809886,3.452782339252522
875.0,-29.854443884723075,5.076356765625364,35.01771068388999,24.18325269771742,5.028518376359348,-26.366126831017183,-39.90381300738079,1.5402013226534557,-0.1407749201630395,-5.009623288709659,40.034490416617984,42484.65791567271,25788.527075102378,25788.527075102378,68273.18499077509,77544.29745640192,77544.29745640192,25788.527075102378,103332.8245315043,103332.8245315043,103332.8245315043,128194.40835355423,91666.08534533049,56606.74549225404,38954.82205897383,24861.58382204992,0.0,63816.40588102375,21132.346248742433,1538.5984288940847,0.0,0.8867448731296624,2.8174785757612777,0.0014959135982669303,354522.9818171966,1556020.8925979456,4.389055075138344,1556020.8925979456,4.389055075138344,0.85,0.09583838279608713,4.027634451161993,1.2674875684874136,1.0,0.0,4.027634451162957,1.28452586384331,1.284830337671123,3.1355028065462878,19345.393304263675,1972.6811198792325,4632.441516551485,4632.441516551485,5.566940668967162,5.076356765625364,-2.355329659364643,7.431686424990007,3.4528133290298246,3.4528133290298246,0.9865180940085213,0.0,0.0,0.00023701973310773293,1.000110478768007,0.00023699355035226437,198.80206413186042,0.0,5.220544942516051e-06,14.795024367090488,0.024782342749386933,7.971835070932037e-05,0.00015730138239841257,0.0006335524669632532,0.09583838279572454,0.07196932881486894,0.023869053980855606,0.09583846580086541,0.0719693288151412,0.02386905398094592,0.37663044604669577,0.37663044604669577,0.12491175162031325,0.0,4.878203114708413,4.58659047511162,5.759695864494859,4.868848368546594,4.582078570110241,5.7356663732477955,24861.58382204992,21132.346248742433,0.85,1.069837513539392,0.6657325389787553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506173816189074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.49962660549,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.019638173382,1538.5984288940847,0.37663044604669577,0.12491175162031325,6.112874298809886,3.4528133290298246
876.0,-29.855503105448395,5.07603669205284,35.01767638102213,24.182830249797576,5.0282163425739945,-26.36711048489292,-39.90474989460779,1.5398237220185458,-0.14285994108024624,-5.009849824492293,40.034422228491785,42483.958525795286,25788.40882870281,25788.40882870281,68272.3673544981,77543.80612286481,77543.80612286481,25788.40882870281,103332.21495156763,103332.21495156763,103332.21495156763,128193.62906131503,91665.8992455738,56606.350328962944,38955.05435178984,24861.414109747402,0.0,63816.46846153724,21132.201993285293,1538.5944856340357,0.0,0.8867439667825863,2.8174795444714547,0.0014959135982669303,354519.85122188635,1556017.9503990891,4.389085533676395,1556017.9503990891,4.389085533676395,0.8500000000000001,0.09583823547037759,4.027634451161993,1.267487322869711,1.0,0.0,4.027634451162241,1.2845276836643758,1.2848321242893195,3.1354983644045324,19345.3540294002,1972.677114957728,4632.441516551485,4632.441516551485,5.56691514324835,5.07603669205284,-2.3555490561829933,7.431585748235833,3.452844272618111,3.452844272618111,0.986526935033746,0.0,0.0,0.00023699355035226437,1.0001101195846867,0.00023696745559447006,198.80293798574357,0.0,5.205185831808993e-06,14.751496647346686,0.024787547935218743,7.970990612628622e-05,0.00015728364422597815,0.0006334810240888557,0.09583823546991004,0.07196901990336615,0.02386921556654388,0.0958381551717473,0.07196901990371726,0.023869215566660325,0.37662876410452373,0.37662876410452373,0.1249125755600066,0.0,4.87604834911582,4.585597256180847,5.754011534244512,4.866989883412032,4.58119636439028,5.730840131075354,24861.414109747402,21132.201993285293,0.85,1.0698236521133486,0.6657209267448065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450623740806003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.45609888574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.003236350201,1538.5944856340357,0.37662876410452373,0.1249125755600066,6.112874298809886,3.452844272618111
877.0,-29.856558880698763,5.075718805988193,35.017642182071405,24.182478489261143,5.027998509563013,-26.368082616604784,-39.90567368511108,1.5395222454691675,-0.14559369239310627,-5.010018119725907,40.034356649540236,42483.21987705587,25788.146327757633,25788.146327757633,68271.3662048135,77543.26020365757,77543.26020365757,25788.146327757633,103331.40653141521,103331.40653141521,103331.40653141521,128192.64188542933,91665.69125935154,56605.948611526204,38955.26960869482,24861.235354014112,0.0,63816.50496270893,21132.050050911996,1538.5886745809712,0.0,0.88674334748618,2.8174958507873793,0.0014959135982669303,354517.5254917913,1556015.1207855402,4.389106345665185,1556015.1207855402,4.389106345665185,0.85,0.09583805967979943,4.027634451161993,1.2674869739497083,1.0,0.0,4.027634451160108,1.28452914733002,1.284833554780639,3.1354947916391787,19345.310135573425,1972.6726390330466,4632.441516551485,4632.441516551485,5.566858477461152,5.075718805988193,-2.3557252089456617,7.431444014933854,3.4528749783664416,3.4528749783664416,0.9865357081046976,0.0,0.0,0.00023696745559447006,1.0001097623139488,0.00023694144835282848,198.8038090038512,0.0,5.187714515534411e-06,14.70198293702452,0.024792735649734277,7.970158039957886e-05,0.0001572658751948912,0.000633409456927086,0.09583805967953699,0.07196869009704114,0.023869369582495848,0.09583828093816904,0.07196869009723822,0.023869369582561206,0.37662708268915435,0.37662708268915435,0.12491339632630243,0.0,4.873789321749712,4.584565006910509,5.748025453563173,4.864424427332779,4.580118051818431,5.723759176154147,24861.235354014112,21132.050050911996,0.85,1.069807352262675,0.6657089713998106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506300793174465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.40658517542,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.986868498847,1538.5886745809712,0.37662708268915435,0.12491339632630243,6.112874298809886,3.4528749783664416
878.0,-29.85761199003711,5.075401391345098,35.01760802853141,24.18202900970357,5.027667125156342,-26.369063704594538,-39.90661766203118,1.5391188397137487,-0.14743310675657995,-5.010266291139435,40.03428957430657,42482.57652943735,25788.089757171358,25788.089757171358,68270.6662866087,77542.7784051477,77542.7784051477,25788.089757171358,103330.86816231906,103330.86816231906,103330.86816231906,128191.95033262017,91665.50034586478,56605.59536731101,38955.44997617086,24861.082170301102,0.0,63816.53214647196,21131.919844755936,1538.586183151546,0.0,0.8867423269469759,2.8174910619556917,0.0014959135982669303,354514.0959469598,1556012.2266141362,4.389140641806629,1556012.2266141362,4.389140641806629,0.85,0.09583792033231608,4.027634451161993,1.2674868283374234,1.0,0.0,4.027634451161966,1.2845310874704448,1.2848354619719884,3.1354900558252647,19345.269844810766,1972.668530518655,4632.441516551485,4632.441516551485,5.566846265631588,5.075401391345098,-2.355959963691721,7.4313613550368185,3.452905810557028,3.452905810557028,0.986544517302008,0.0,0.0,0.00023694144835282848,1.000109486085791,0.00023691550940104097,198.80467782926715,0.0,5.170338700031313e-06,14.65273987588874,0.02479790598843431,7.969307357185274e-05,0.00015724837478097575,0.0006333389716570906,0.09583792033174764,0.07196839106767614,0.0238695292640715,0.09583785255544398,0.07196839106810299,0.023869529264213093,0.3766253986652406,0.3766253986652406,0.12491419245813391,0.0,4.871694129901016,4.583594218092628,5.7425137317991926,4.8628331843828505,4.5792421732799085,5.71999116841215,24861.082170301102,21131.919844755936,0.85,1.0697959288968193,0.6656986066232989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506363972633332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.35734211429,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.970534364482,1538.586183151546,0.3766253986652406,0.12491419245813391,6.112874298809886,3.452905810557028
879.0,-29.858660917829987,5.075086306663526,35.01757388209737,24.181686399411433,5.027456950557815,-26.37002890670599,-39.90753282615913,1.5388249394338576,-0.15015398766297494,-5.010425501940896,40.03422147419816,42481.83174249425,25787.810161788613,25787.810161788613,68269.64190428286,77542.23867423896,77542.23867423896,25787.810161788613,103330.04883602758,103330.04883602758,103330.04883602758,128190.93325826417,91665.29888448991,56605.18764128379,38955.67915911791,24860.884422236588,0.0,63816.5635813545,21131.7517589011,1538.579076025314,0.0,0.8867417630226238,2.817508261226969,0.0014959135982669303,354511.8957855017,1556009.2882254587,4.3891595930166645,1556009.2882254587,4.3891595930166645,0.85,0.09583773147937874,4.027634451161993,1.2674864920554683,1.0,0.0,4.027634451161491,1.284532515392866,1.2848368569115995,3.135486570326456,19345.227328000783,1972.6641950106086,4632.441516551485,4632.441516551485,5.566785909687159,5.075086306663526,-2.3561289555719984,7.431215262235525,3.452936255149675,3.452936255149675,0.98655321575705,0.0,0.0,0.00023691550940104097,1.0001090522677245,0.00023688967604466776,198.80554321151413,0.0,5.156784953344949e-06,14.614328557779587,0.024803062773387653,7.968482719742902e-05,0.00015723068220361194,0.0006332677124229703,0.09583773147914959,0.071968054179725,0.023869677299424595,0.09583793394342932,0.07196805417989707,0.023869677299481674,0.37662371559492586,0.37662371559492586,0.12491499366944779,0.0,4.869471871875021,4.582581433392704,5.736617291873699,4.86027151427794,4.578229507316735,5.712727041743619,24860.884422236588,21131.7517589011,0.85,1.0697793499527988,0.6656866079656208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506426993082506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.31893079617,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.954218444715,1538.579076025314,0.37662371559492586,0.12491499366944779,6.112874298809886,3.452936255149675
880.0,-29.85970757276983,5.074771699364731,35.017539806133584,24.181236151512735,5.027129684615005,-26.371003772965327,-39.90846824655307,1.538425884810178,-0.15205656673327894,-5.010670915592053,40.03415523391028,42481.18095429088,25787.75287585555,25787.75287585555,68268.93383014643,77541.73711948055,77541.73711948055,25787.75287585555,103329.4899953361,103329.4899953361,103329.4899953361,128190.22556920981,91665.08727732951,56604.82613038764,38955.8457188243,24860.735573873702,0.0,63816.581292698,21131.625237792647,1538.5767705859412,0.0,0.8867407534857419,2.8175046261358596,0.0014959135982669303,354508.50439302175,1556006.4300884833,4.389193519497165,1556006.4300884833,4.389193519497165,0.85,0.09583758823828967,4.027634451161993,1.2674863228155302,1.0,0.0,4.0276344511612985,1.2845344348368346,1.2848387436247746,3.1354818850563513,19345.182670004004,1972.6596411622731,4632.441516551485,4632.441516551485,5.566773543436474,5.074771699364731,-2.356361160358045,7.431132859722776,3.452966873589643,3.452966873589643,0.9865619638827551,0.0,0.0,0.00023688967604466776,1.0001088168900731,0.000236863901251563,198.806406725233,0.0,5.135814446752231e-06,14.554898142095821,0.024808198587834406,7.967639911277985e-05,0.00015721327693188792,0.0006331976103509428,0.09583758823773214,0.071967754720373,0.023869833517359128,0.09583755758073144,0.07196775472079169,0.023869833517497975,0.3766220300925477,0.3766220300925477,0.12491577193029796,0.0,4.8673953123730485,4.581607777179727,5.731189749796954,4.858614348858794,4.577249484662843,5.7090092404529855,24860.735573873702,21131.625237792647,0.85,1.0697679575943984,0.6656762254224929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506489763817962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.25950038049,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.937951191596,1538.5767705859412,0.3766220300925477,0.12491577193029796,6.112874298809886,3.452966873589643
881.0,-29.860750072400553,5.074459407107005,35.017505742535754,24.180898430664115,5.026921497535883,-26.37196299001926,-39.909382502641506,1.5381344151545988,-0.1547032075289394,-5.0108283544298065,40.034087442160526,42480.46014735789,25787.475070927103,25787.475070927103,68267.93521828498,77541.20892067939,77541.20892067939,25787.475070927103,103328.6839916065,103328.6839916065,103328.6839916065,128189.22325465332,91664.89555846479,56604.44060277469,38956.061061877896,24860.539263046823,0.0,63816.600324924715,21131.458373589798,1538.5697087670321,0.0,0.8867401974580661,2.8175210568221796,0.0014959135982669303,354506.3287455066,1556003.5050131148,4.389212205376848,1556003.5050131148,4.389212205376848,0.8499999999999999,0.0958373951761551,4.027634451161993,1.2674860354373232,1.0,0.0,4.027634451162565,1.2845358510610998,1.2848401270741765,3.1354784281302366,19345.142209272773,1972.6555153159106,4632.441516551485,4632.441516551485,5.5667135739954245,5.074459407107005,-2.35652832643668,7.4309877335436845,3.452997110898945,3.452997110898945,0.9865706031139843,0.0,0.0,0.000236863901251563,1.0001083857812374,0.00023683823135483073,198.8072668172946,0.0,5.124194001245572e-06,14.521965799529951,0.02481332278183565,7.966816251365101e-05,0.000157195738737912,0.0006331269729166742,0.09583739517593018,0.07196741695417128,0.023869978221758906,0.09583761649517367,0.07196741695434017,0.023869978221814928,0.37662034434312386,0.37662034434312386,0.12491655634628668,0.0,4.865202832619389,4.580606530754437,5.725378758755653,4.856125146900865,4.576304111727893,5.701833714459951,24860.539263046823,21131.458373589798,0.85,1.069751990402123,0.6656647319203305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506552399056354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.22656803793,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.92169450704,1538.5697087670321,0.37662034434312386,0.12491655634628668,6.112874298809886,3.452997110898945
882.0,-29.86178927700358,5.07414755087018,35.0174717401612,24.18045866014438,5.026593836072406,-26.37293118957405,-39.9103093315847,1.5377357486428338,-0.15638924217540762,-5.01107327731563,40.034021098209024,42479.80597708274,25787.42274841902,25787.42274841902,68267.22872550176,77540.75129538908,77540.75129538908,25787.42274841902,103328.1740438081,103328.1740438081,103328.1740438081,128188.56384829737,91664.7247126002,56604.07225408569,38956.28050946057,24860.389804489267,0.0,63816.67031394984,21131.331333815877,1538.567363838875,0.0,0.8867391907815535,2.8175146306298187,0.0014959135982669303,354502.94417664025,1556000.6424113035,4.389246035812853,1556000.6424113035,4.389246035812853,0.85,0.09583724795022908,4.027634451161993,1.2674858601531014,1.0,0.0,4.02763445116336,1.2845377683623247,1.2848420118538961,3.135473748114764,19345.10615362109,1972.6518386626515,4632.441516551485,4632.441516551485,5.566702279193776,5.07414755087018,-2.356759659582062,7.430907210452242,3.453027522233472,3.453027522233472,0.9865792920667064,0.0,0.0,0.00023683823135483073,1.0001080441085521,0.0002368126451436923,198.80812419738575,0.0,5.103362008822237e-06,14.46292793300222,0.024818426143844472,7.96598134482253e-05,0.00015717841790660543,0.0006330572109397812,0.09583724794967013,0.07196711663805594,0.0238701313116142,0.09583714304390985,0.07196711663847566,0.023870131311753418,0.3766186560731531,0.3766186560731531,0.12491731880545436,0.0,4.8631937940645,4.579691060372056,5.720047394013704,4.854684035140224,4.5755664436993015,5.698252565961923,24860.389804489267,21131.331333815877,0.85,1.0697397465216711,0.6656537510982765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506614786140624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.1675301714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.905486178679,1538.567363838875,0.3766186560731531,0.12491731880545436,6.112874298809886,3.453027522233472
883.0,-29.86282518174434,5.073837781294682,35.01743769023132,24.18009687624874,5.026370533810619,-26.373885981760825,-39.91121904747558,1.537431333826812,-0.1590758583472507,-5.0112392433229695,40.033951708316344,42479.095091336705,25787.17234905965,25787.17234905965,68266.26744039636,77540.18710779153,77540.18710779153,25787.17234905965,103327.35945685118,103327.35945685118,103327.35945685118,128187.54719464057,91664.48822488761,56603.688109301314,38956.44457287366,24860.1877377894,0.0,63816.63231066306,21131.15957712099,1538.5601671216857,0.0,0.8867385971200434,2.8175305922855967,0.0014959135982669303,354500.65072068525,1555997.6483878042,4.389265986464411,1555997.6483878042,4.389265986464411,0.85,0.09583705431793448,4.027634451161993,1.2674855117825792,1.0,0.0,4.027634451162175,1.2845392447406714,1.2848434557137203,3.1354701443746937,19345.056244783,1972.6467493775144,4632.441516551485,4632.441516551485,5.566648225762453,5.073837781294682,-2.3569326671406166,7.4307704484352985,3.4530575446138747,3.4530575446138747,0.9865878698896785,0.0,0.0,0.0002368126451436923,1.000107701924584,0.00023678714271270536,198.80897886145587,0.0,5.086746641749365e-06,14.415839982717701,0.024823512890486222,7.965161932729825e-05,0.00015716102581639406,0.0006329871619580682,0.09583705431768812,0.07196678049551809,0.023870273822170024,0.09583717352919273,0.07196678049570308,0.02387027382223139,0.3766169703229938,0.3766169703229938,0.12491808892249998,0.0,4.861052465803141,4.578699101029997,5.714414775552996,4.852163384975711,4.574417724475381,5.691566799040174,24860.1877377894,21131.15957712099,0.85,1.069725320322016,0.6656430079943111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506676976547768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.120442221116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.889309110718,1538.5601671216857,0.3766169703229938,0.12491808892249998,6.112874298809886,3.4530575446138747
884.0,-29.863858624648266,5.073528844690698,35.01740372677441,24.179683823045366,5.026072481517609,-26.374846033666966,-39.91214084727687,1.5370598905362678,-0.16093705291677907,-5.0114630467440575,40.033886127150105,42478.44500760795,25787.07239247805,25787.07239247805,68265.517400086,77539.71793709106,77539.71793709106,25787.07239247805,103326.7903295691,103326.7903295691,103326.7903295691,128186.8244191521,91664.3154969909,56603.33374584113,38956.6463901664,24860.03408958299,0.0,63816.6804797494,21131.028976145542,1538.5570951498387,0.0,0.886737695192781,2.81752893819864,0.0014959135982669303,354497.55803780997,1555994.8187065967,4.3892962967621845,1555994.8187065967,4.3892962967621845,0.85,0.095836894987544,4.027634451161993,1.2674853897979488,1.0,0.0,4.027634451163023,1.2845410343998562,1.2848452130361168,3.135465775948312,19345.0197919435,1972.6430322223698,4632.441516551485,4632.441516551485,5.566626648246312,5.073528844690698,-2.357147958866376,7.430676803557074,3.4530876767100502,3.4530876767100502,0.9865964790600144,0.0,0.0,0.00023678714271270536,1.0001074468663917,0.00023676170340959245,198.8098315008566,0.0,5.070112262998052e-06,14.36869815333648,0.02482858300274922,7.964331715728089e-05,0.00015714382555542447,0.000632917885594418,0.09583689498708042,0.07196647221031656,0.023870422776763867,0.09583682843406711,0.07196647221066467,0.02387042277687932,0.37661528133803984,0.37661528133803984,0.12491884333554587,0.0,4.859033847854619,4.577774948955835,5.709071433615179,4.850525993827262,4.573655519961392,5.687269345046445,24860.03408958299,21131.028976145542,0.85,1.0697127598441654,0.6656323188274798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450673896998362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.073300391734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.873163509845,1538.5570951498387,0.37661528133803984,0.12491884333554587,6.112874298809886,3.4530876767100502
