time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
885.0,-29.86488884939183,5.073221202322641,35.01736964984549,24.179282993450784,5.025796563378559,-26.375800975026923,-39.91305052824316,1.5367086890134518,-0.16309400876508562,-5.011664314850606,40.03381489514185,42477.75861339157,25786.91708416691,25786.91708416691,68264.67569755847,77539.20858174478,77539.20858174478,25786.91708416691,103326.12566591169,103326.12566591169,103326.12566591169,128185.96196873701,91664.11024703263,56602.950521617204,38956.84413935047,24859.836302825315,0.0,63816.680442175784,21130.860857401516,1538.5509669429,0.0,0.8867369284600434,2.817533808227466,0.0014959135982669303,354494.77678282995,1555991.7452085554,4.389322063726159,1555991.7452085554,4.389322063726159,0.85,0.09583671466809326,4.027634451161993,1.2674851227505135,1.0,0.0,4.027634451160779,1.2845427292751053,1.2848468756331382,3.135461638893766,19344.97647558333,1972.6386151828945,4632.441516551485,4632.441516551485,5.5665931220138525,5.073221202322641,-2.3573465784903496,7.43056778081299,3.45311754380334,3.45311754380334,0.98660501251524,0.0,0.0,0.00023676170340959245,1.000107113161792,0.00023673634583107938,198.81068149153234,0.0,5.057583565378217e-06,14.333191824281867,0.024833640586314598,7.963512491956267e-05,0.00015712657849002978,0.0006328484207196529,0.09583671466772847,0.07196614802855804,0.023870566639170438,0.09583652949180294,0.07196614802883196,0.023870566639261306,0.37661359321758486,0.37661359321758486,0.1249195989797554,0.0,4.857019257033073,4.5768454019488445,5.7037607882829775,4.848570306085492,4.57274697625536,5.682132790570165,24859.836302825315,21130.860857401516,0.85,1.0696995710927493,0.6656215635014205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450680081659537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.03779406268,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.85703269761,1538.5509669429,0.37661359321758486,0.1249195989797554,6.112874298809886,3.45311754380334
886.0,-29.86591574903337,5.0729156040337005,35.01733572096515,24.17894583139571,5.0255830038881255,-26.3767466872112,-39.91395126851273,1.5364139420658902,-0.16552303022933756,-5.011828540327852,40.03375105348869,42477.04952757261,25786.671794672813,25786.671794672813,68263.72132224543,77538.70453354639,77538.70453354639,25786.671794672813,103325.37632821921,103325.37632821921,103325.37632821921,128185.04408497787,91663.93420783464,56602.568479551155,38957.073031426095,24859.667756758663,0.0,63816.74078818476,21130.717593244863,1538.5456627869778,0.0,0.8867363235532892,2.8175465854595982,0.0014959135982669303,354492.50741993455,1555988.99059131,4.389342392357177,1555988.99059131,4.389342392357177,0.85,0.09583652550160021,4.027634451161993,1.2674848002055663,1.0,0.0,4.027634451162916,1.2845441599816094,1.2848482741037712,3.1354581466624363,19344.939323920215,1972.6348267675726,4632.441516551485,4632.441516551485,5.566540171643465,5.0729156040337005,-2.3575174956567952,7.430433099690496,3.4531472864301267,3.4531472864301267,0.9866135104086077,0.0,0.0,0.00023673634583107938,1.0001067683293043,0.0002367110725853316,198.81152874518958,0.0,5.04135746515742e-06,14.287207056256129,0.024838681943779757,7.962701396589734e-05,0.00015710933186518204,0.0006327789576192499,0.09583652550135315,0.07196581727658498,0.02387070822476817,0.09583656832575953,0.0719658172767705,0.02387070822482971,0.3766119048453351,0.3766119048453351,0.12492035403026193,0.0,4.854940557518432,4.575918812061616,5.698183000396682,4.846305510098489,4.571902206225445,5.675557735432221,24859.667756758663,21130.717593244863,0.85,1.0696836046331593,0.6656098227980479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506862471116544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.991809294654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.84093190776,1538.5456627869778,0.3766119048453351,0.12492035403026193,6.112874298809886,3.4531472864301267
887.0,-29.866939452387886,5.072611158344449,35.017301979957054,24.17854891335594,5.025314786433428,-26.37769498867261,-39.9148561298847,1.5360703227181485,-0.16770958611351716,-5.0120332931913545,40.033688667857184,42476.37142621509,25786.533482710223,25786.533482710223,68262.90490892531,77538.17990161706,77538.17990161706,25786.533482710223,103324.71338432727,103324.71338432727,103324.71338432727,128184.23896270119,91663.71416533738,56602.194038938425,38957.24458488773,24859.525578373916,0.0,63816.77016326165,21130.59674161783,1538.5428055193354,0.0,0.8867355070285166,2.817551438763414,0.0014959135982669303,354489.67804207833,1555986.2988015371,4.38936983270029,1555986.2988015371,4.38936983270029,0.85,0.09583635699424242,4.027634451161993,1.267484545246698,1.0,0.0,4.027634451159835,1.2845458190646177,1.284849901113233,3.135454096993474,19344.89288571314,1972.630091388307,4632.441516551485,4632.441516551485,5.56651031439387,5.072611158344449,-2.3577178643178613,7.43032902266231,3.4531771329501675,3.4531771329501675,0.9866220379857621,0.0,0.0,0.0002367110725853316,1.0001064368821966,0.00023668588047815356,198.81237336804801,0.0,5.024612623471527e-06,14.239752174918307,0.02484370655640323,7.961886667163911e-05,0.00015709220591369246,0.0006327099805470216,0.09583635699385011,0.07196550490897619,0.02387085208487393,0.09583646717817548,0.07196550490927077,0.02387085208497165,0.37661021583135007,0.37661021583135007,0.12492108885872759,0.0,4.852896580196159,4.574984556703782,5.692768613901876,4.84432370707782,4.570860722366717,5.670719065697824,24859.525578373916,21130.59674161783,0.85,1.069670319169854,0.6655988906606887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450692392714238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.94435441331,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.82486338996,1538.5428055193354,0.37661021583135007,0.12492108885872759,6.112874298809886,3.4531771329501675
888.0,-29.86796020567783,5.072308441975326,35.01726832783719,24.178188456594967,5.025081587174624,-26.378637132280783,-39.915756311360724,1.5357585137775351,-0.17004760510496908,-5.01220949979071,40.033623774869426,42475.68656212566,25786.32596429479,25786.32596429479,68262.01252642044,77537.66111932017,77537.66111932017,25786.32596429479,103323.98708361495,103323.98708361495,103323.98708361495,128183.34280484126,91663.5129606793,56601.82589341122,38957.43007474232,24859.355721226304,0.0,63816.78579596862,21130.452363042357,1538.5377023292438,0.0,0.8867348449208309,2.817561620054909,0.0014959135982669303,354487.24314501905,1555983.498829113,4.3893920836879525,1555983.498829113,4.3893920836879525,0.85,0.09583616656181126,4.027634451161993,1.267484269957058,1.0,0.0,4.027634451161919,1.284547329225266,1.2848513792692329,3.1354504108393835,19344.850423081178,1972.6257614048814,4632.441516551485,4632.441516551485,5.566465517624242,5.072308441975326,-2.3578969117290574,7.430205353704384,3.4532068178406328,3.4532068178406328,0.9866305193830379,0.0,0.0,0.00023668588047815356,1.0001061310288726,0.0002366607634278372,198.81321556320063,0.0,5.008502618205513e-06,14.194096419994423,0.024848715059021434,7.961076227944493e-05,0.00015707511819870864,0.0006326411574774611,0.09583616656152177,0.07196517743407217,0.0238709891274496,0.09583642404544439,0.07196517743428955,0.023870989127521707,0.37660852522121174,0.37660852522121174,0.12492181370405303,0.0,4.850818181738816,4.574038360765826,5.687251905853657,4.842161894685717,4.56992070285753,5.664847970730932,24859.355721226304,21130.452363042357,0.85,1.0696560736334142,0.6655879958907127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506985192377244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.89869865839,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.80882467446,1538.5377023292438,0.37660852522121174,0.12492181370405303,6.112874298809886,3.4532068178406328
889.0,-29.86897761219126,5.0720066390935274,35.0172347136512,24.177783994842343,5.024794139947197,-26.379581688644137,-39.91665677223352,1.5353982164000226,-0.17190514115600308,-5.012423059256616,40.033557575520554,42475.01755436146,25786.21634581584,25786.21634581584,68261.23390017729,77537.18369084419,77537.18369084419,25786.21634581584,103323.40003666002,103323.40003666002,103323.40003666002,128182.59427531247,91663.32979542154,56601.450178319246,38957.644019002546,24859.194238652446,0.0,63816.83825765499,21130.31510285458,1538.5339480449304,0.0,0.8867339973598882,2.8175611159983025,0.0014959135982669303,354484.2921078989,1555980.6424943537,4.389420567105805,1555980.6424943537,4.389420567105805,0.85,0.09583599073756909,4.027634451161993,1.267484061154537,1.0,0.0,4.027634451160536,1.2845490659874843,1.2848530841767765,3.1354461715837916,19344.8117675202,1972.6218196346563,4632.441516551485,4632.441516551485,5.566441854405062,5.0720066390935274,-2.3581032262295625,7.4301098653230895,3.453236516999855,3.453236516999855,0.9866390048571014,0.0,0.0,0.0002366607634278372,1.0001057839178453,0.00023663573117309151,198.8140550032735,0.0,4.993601538859547e-06,14.151866761127957,0.024853708660560293,7.96026561348125e-05,0.00015705810729302468,0.0006325726437676829,0.09583599073714924,0.0719648633583043,0.02387112737884494,0.09583608144158215,0.07196486335861957,0.023871127378949517,0.37660683198691863,0.37660683198691863,0.12492252074576772,0.0,4.848840812175467,4.573139680721852,5.681998568341896,4.840517918100602,4.5691415144729035,5.660576290609924,24859.194238652446,21130.31510285458,0.85,1.0696429933519809,0.6655769654847555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507046281552285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.856468999526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.792810935138,1538.5339480449304,0.37660683198691863,0.12492252074576772,6.112874298809886,3.453236516999855
890.0,-29.869991586118637,5.071706128662143,35.017201002449,24.177392105944477,5.024526185084605,-26.380521205620944,-39.91755269290877,1.5350558045866372,-0.17398485499734306,-5.012617892898314,40.03348752136358,42474.344545949054,25786.061251766117,25786.061251766117,68260.40579771517,77536.67845890213,77536.67845890213,25786.061251766117,103322.73971066825,103322.73971066825,103322.73971066825,128181.74109434595,91663.12533370944,56601.076945705594,38957.83154222649,24859.001383677703,0.0,63816.83292590419,21130.151176126048,1538.5279599647106,0.0,0.8867332590971109,2.81756572323285,0.0014959135982669303,354481.59984738525,1555977.6198386713,4.3894453774429065,1555977.6198386713,4.3894453774429065,0.85,0.095835798132476,4.027634451161993,1.267483786963858,1.0,0.0,4.027634451162157,1.2845507189382568,1.284854705361883,3.135442136913852,19344.768617513077,1972.6174195584708,4632.441516551485,4632.441516551485,5.5664083744249755,5.071706128662143,-2.358295639205596,7.430001767867739,3.453265987200471,3.453265987200471,0.9866474249144204,0.0,0.0,0.00023663573117309151,1.0001054278757038,0.00023661078580057595,198.81489161740473,0.0,4.976764071864005e-06,14.10414937966259,0.024858685424632158,7.95945916193058e-05,0.0001570411395537857,0.0006325043039165656,0.0958357981321344,0.07196453696769665,0.023871261164437742,0.0958357853605988,0.07196453696795316,0.023871261164522838,0.37660513890513536,0.37660513890513536,0.124923225844601,0.0,4.846874824880217,4.572238832105256,5.6767977988080816,4.8386330379009905,4.568267374483071,5.655621755793618,24859.001383677703,21130.151176126048,0.85,1.0696301064794342,0.6655664751534245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450710717092089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.80875161806,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.776830217796,1538.5279599647106,0.37660513890513536,0.124923225844601,6.112874298809886,3.453265987200471
891.0,-29.87100274808715,5.071407022577061,35.01716730023541,24.177019111253344,5.0242715133347655,-26.38145686303629,-39.91844801986588,1.5347256282837571,-0.17602040217599324,-5.012806245250545,40.03342036077565,42473.681249545785,25785.892730209824,25785.892730209824,68259.5739797556,77536.19588818148,77536.19588818148,25785.892730209824,103322.08861839131,103322.08861839131,103322.08861839131,128180.91224053332,91662.94777647733,56600.71784338187,38958.03325899496,24858.82362214201,0.0,63816.85688113697,21130.000078820707,1538.5226920335592,0.0,0.8867325433488613,2.817570506738335,0.0014959135982669303,354478.99716222327,1555974.7220371782,4.389469431175083,1555974.7220371782,4.389469431175083,0.85,0.09583560607454963,4.027634451161993,1.2674835385987535,1.0,0.0,4.027634451162698,1.2845523144948918,1.2848562692507992,3.135438242346501,19344.73114548101,1972.613598474608,4632.441516551485,4632.441516551485,5.566371995863975,5.071407022577061,-2.3584830240807224,7.429890046657784,3.4532953442854923,3.4532953442854923,0.9866558126529978,0.0,0.0,0.00023661078580057595,1.0001051363586697,0.0002365859120192737,198.8157259176071,0.0,4.959511533038103e-06,14.055255684629984,0.024863644936165195,7.958653320262823e-05,0.00015702425259794773,0.0006324362894314574,0.0958356060742238,0.07196421122691422,0.023871394847309574,0.09583554256619309,0.0719642112271589,0.023871394847390724,0.3766034452146798,0.3766034452146798,0.12492392907602813,0.0,4.844930127239195,4.571365152927456,5.671600642327633,4.836785843074551,4.5675146194985246,5.6504515212754995,24858.82362214201,21130.000078820707,0.85,1.0696166705122045,0.6655558315674457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507167855342695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.759857923025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.760884353045,1538.5226920335592,0.3766034452146798,0.12492392907602813,6.112874298809886,3.4532953442854923
892.0,-29.87201046593104,5.071109272055603,35.01713364777424,24.176640808023535,5.024016770233781,-26.382389427563233,-39.919339086022205,1.5343957318662087,-0.17812402877598288,-5.012995650743291,40.03335440548255,42473.01520557952,25785.730062575003,25785.730062575003,68258.74526815453,77535.69212568771,77535.69212568771,25785.730062575003,103321.42218826272,103321.42218826272,103321.42218826272,128180.07592658736,91662.74760740242,56600.35439569043,38958.21467967998,24858.653738324647,0.0,63816.868418004626,21129.85567757595,1538.5178988331954,0.0,0.8867318178684155,2.817576063444496,0.0014959135982669303,354476.37993970717,1555971.8762449322,4.389493811998382,1555971.8762449322,4.389493811998382,0.85,0.09583541571058715,4.027634451161993,1.2674833319941539,1.0,0.0,4.027634451160776,1.284553908598684,1.2848578317784167,3.135434351335031,19344.688901400586,1972.6092907772365,4632.441516551485,4632.441516551485,5.566336880982493,5.071109272055603,-2.3586709081215433,7.429780180177146,3.4533246241642632,3.4533246241642632,0.9866641783326466,0.0,0.0,0.0002365859120192737,1.0001047791002913,0.00023656112535739486,198.81655738222943,0.0,4.945298885922338e-06,14.014977042703906,0.024868590235051117,7.957851388427441e-05,0.00015700739813499928,0.0006323684058158304,0.09583541571026316,0.07196388746525569,0.02387152824500747,0.09583535458960553,0.07196388746549898,0.023871528245088175,0.37660175208499996,0.37660175208499996,0.12492462756554255,0.0,4.8429919098210235,4.570491366015915,5.666430076783001,4.834871621967295,4.566638415559623,5.645385311908001,24858.653738324647,21129.85567757595,0.85,1.0696034913693244,0.6655452744465384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45072283719566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.719579281096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.74496102207,1538.5178988331954,0.37660175208499996,0.12492462756554255,6.112874298809886,3.4533246241642632
893.0,-29.873015434260928,5.070812584735079,35.01709997531702,24.17625003671276,5.023740882477652,-26.38332163153791,-39.92022631047291,1.5340470797547994,-0.17996495089516884,-5.0131978514644056,40.03328651813388,42472.34504019773,25785.6024784629,25785.6024784629,68257.94751866063,77535.22350201684,77535.22350201684,25785.6024784629,103320.82598047974,103320.82598047974,103320.82598047974,128179.30357723989,91662.57290815252,56599.97735339628,38958.43950528471,24858.47759676014,0.0,63816.917102044856,21129.70595724612,1538.513046169208,0.0,0.8867310342330631,2.8175766687655037,0.0014959135982669303,354473.5859282848,1555968.94709383,4.389520147232142,1555968.94709383,4.389520147232142,0.8499999999999999,0.09583522822550106,4.027634451161993,1.2674830704415223,1.0,0.0,4.027634451161941,1.284555590237141,1.2848594819732437,3.1354302466726676,19344.652032522783,1972.6055311979915,4632.441516551485,4632.441516551485,5.566309339542057,5.070812584735079,-2.358868032271373,7.429680617006452,3.4533538144612517,3.4533538144612517,0.9866725184175005,0.0,0.0,0.00023656112535739486,1.0001044940611017,0.00023653640870745061,198.81738658433636,0.0,4.927998783747942e-06,13.965948553141668,0.024873518233834865,7.957052988226401e-05,0.00015699059547513085,0.0006323007308440731,0.09583522822512464,0.07196356666866566,0.02387166155645898,0.0958349882099952,0.07196356666894832,0.02387166155655273,0.37660005881495207,0.37660005881495207,0.12492532040993927,0.0,4.841118432419819,4.569656978873752,5.661401158038586,4.8332329005692145,4.565937454480547,5.64089838047056,24858.47759676014,21129.70595724612,0.85,1.069590174804503,0.6655342653466538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507288682923904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.67055079154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.729072982997,1538.513046169208,0.37660005881495207,0.12492532040993927,6.112874298809886,3.4533538144612517
894.0,-29.87401673573513,5.0705182763926455,35.01706649562487,24.17593840453776,5.023562492346026,-26.38424078463818,-39.92110026357693,1.5337865412488303,-0.18259620887221217,-5.01333619536072,40.03322478787211,42471.635672997814,25785.317001091997,25785.317001091997,68256.95267408981,77534.68047698952,77534.68047698952,25785.317001091997,103319.99747808152,103319.99747808152,103319.99747808152,128178.30894732074,91662.36179873167,56599.598842491236,38958.625506933815,24858.311469239216,0.0,63816.936976173034,21129.564748853332,1538.5072864106246,0.0,0.8867305534262495,2.817595134527431,0.0014959135982669303,354471.6743010117,1555966.2836075942,4.389536305477239,1555966.2836075942,4.389536305477239,0.85,0.09583501576587897,4.027634451161993,1.2674826885527,1.0,0.0,4.027634451161306,1.2845568596725156,1.2848607199573379,3.135427148151929,19344.607479569953,1972.600988061158,4632.441516551485,4632.441516551485,5.566247713859384,5.0705182763926455,-2.3590176628740727,7.429535939266718,3.4533828292396533,3.4533828292396533,0.9866808083541867,0.0,0.0,0.00023653640870745061,1.0001041136259647,0.0002365117846079717,198.81821276696863,0.0,4.91409974703516e-06,13.926558683097642,0.0248784323335819,7.956266603113307e-05,0.00015697374267631756,0.0006322328539309742,0.09583501576570405,0.07196322710897483,0.023871788656729225,0.09583520554522075,0.07196322710910617,0.023871788656772794,0.3765983672403378,0.3765983672403378,0.12492601388443735,0.0,4.839096829220068,4.568762819995072,5.655956640183149,4.8307399864884815,4.56492485711658,5.633914261454322,24858.311469239216,21129.564748853332,0.85,1.0695742526717402,0.6655229424260084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507348829812001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.63116092149,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.713206435255,1538.5072864106246,0.3765983672403378,0.12492601388443735,6.112874298809886,3.4533828292396533
895.0,-29.87501545255533,5.070224427457265,35.017033154360334,24.175515258125984,5.02325786422446,-26.385170235935924,-39.921990770939715,1.5334126476047703,-0.18427767812738693,-5.013563822676937,40.03316186044556,42471.00636860945,25785.261872245715,25785.261872245715,68256.26824085516,77534.19722234957,77534.19722234957,25785.261872245715,103319.45909459528,103319.45909459528,103319.45909459528,128177.63566703963,91662.15830836172,56599.24854793782,38958.78862269321,24858.176572444347,0.0,63816.965195137556,21129.450086577694,1538.5053869147696,0.0,0.8867296223538519,2.8175906718479826,0.0014959135982669303,354468.52897865506,1555963.5684706317,4.3895675956167235,1555963.5684706317,4.3895675956167235,0.85,0.09583484470632103,4.027634451161993,1.267482517664321,1.0,0.0,4.0276344511624895,1.2845586590250007,1.2848624881027104,3.1354227561854033,19344.564534556805,1972.5966088885405,4632.441516551485,4632.441516551485,5.566235813256627,5.070224427457265,-2.3592327262410624,7.429457153698327,3.4534120671975774,3.4534120671975774,0.9866891620564507,0.0,0.0,0.0002365117846079717,1.0001038457142923,0.00023648722642302282,198.81903682300373,0.0,4.895719449392741e-06,13.874468919579028,0.024883328053031294,7.955465396339723e-05,0.00015695713064457447,0.000632165946739622,0.09583484470583045,0.07196292252851155,0.023871922177318896,0.09583483480693744,0.07196292252887992,0.0238719221774411,0.37659667283966036,0.37659667283966036,0.12492667929739126,0.0,4.837222610168567,4.567910588028667,5.650979199191568,4.829286144549542,4.564071657462534,5.630633561505022,24858.176572444347,21129.450086577694,0.85,1.0695630547792934,0.6655127870581579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507408757713873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.579071157976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.697379847914,1538.5053869147696,0.37659667283966036,0.12492667929739126,6.112874298809886,3.4534120671975774
896.0,-29.876011239998338,5.069932204803366,35.01699970217074,24.17515522046017,5.023019281013631,-26.386090444943427,-39.922868565749354,1.53309848595862,-0.18637971177412282,-5.013735603309476,40.0330919470032,42470.33698833292,25785.066718467835,25785.066718467835,68255.40370680076,77533.7020080526,77533.7020080526,25785.066718467835,103318.76872652043,103318.76872652043,103318.76872652043,128176.74369724715,91661.9684166338,56598.88363899739,38958.98308626268,24857.974970726722,0.0,63816.9580569894,21129.278725117714,1538.4983702041793,0.0,0.8867290009314446,2.817598267943778,0.0014959135982669303,354466.15535244823,1555960.5519114344,4.389588479510355,1555960.5519114344,4.389588479510355,0.85,0.09583463215373356,4.027634451161993,1.267482280288823,1.0,0.0,4.0276344511617514,1.284560178908536,1.284863976797626,3.135419046372892,19344.52445942817,1972.5925223626998,4632.441516551485,4632.441516551485,5.566193685627562,5.069932204803366,-2.359406576985667,7.429338781789033,3.453440953229392,3.453440953229392,0.9866974152083977,0.0,0.0,0.00023648722642302282,1.000103541949811,0.00023646274260959534,198.81985846795592,0.0,4.8826346776595e-06,13.837386676487023,0.024888210687708953,7.954675700296089e-05,0.00015694046942006193,0.0006320988414177767,0.09583463215347396,0.07196258645231038,0.023872045701163587,0.09583458893393565,0.07196258645250532,0.023872045701228244,0.3765949781255924,0.3765949781255924,0.1249273469674277,0.0,4.835315992826622,4.567052886694796,5.645887906217581,4.827355891535376,4.56329758796835,5.6251941293094205,24857.974970726722,21129.278725117714,0.85,1.0695496273239438,0.6655023724322043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507468531394871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.54198891488,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.68157166309,1538.4983702041793,0.3765949781255924,0.1249273469674277,6.112874298809886,3.453440953229392
897.0,-29.877003249579914,5.069641633282696,35.016966411965576,24.174813692830526,5.022796245618542,-26.387005698879577,-39.92374182036144,1.5327986949179941,-0.1884677800410941,-5.013904566782321,40.03302976073743,42469.66516919868,25784.86858248033,25784.86858248033,68254.533751679,77533.21875963715,77533.21875963715,25784.86858248033,103318.08734211748,103318.08734211748,103318.08734211748,128175.90691258544,91661.79525841113,56598.52082030614,38959.193820116656,24857.81957046797,0.0,63817.01339058463,21129.146634897774,1538.4939422715267,0.0,0.88672836586155,2.8176060097408904,0.0014959135982669303,354463.8206652903,1555957.86876087,4.389609822070149,1555957.86876087,4.389609822070149,0.85,0.09583442848376424,4.027634451161993,1.267481992910616,1.0,0.0,4.027634451163857,1.28456163143747,1.2848653982174778,3.1354155009712747,19344.487915771824,1972.5887959468141,4632.441516551485,4632.441516551485,5.566150914232218,5.069641633282696,-2.3595779175119653,7.429219550794661,3.4534698401078945,3.4534698401078945,0.9867056686022556,0.0,0.0,0.00023646274260959534,1.0001031499469848,0.00023643835400591446,198.82067700166274,0.0,4.867868320405504e-06,13.795538820029199,0.024893078556029357,7.95389016068568e-05,0.00015692384100273853,0.0006320318682312967,0.09583442848349318,0.0719622581993084,0.02387217028418477,0.09583450779742263,0.07196225819951194,0.0238721702842523,0.37659328226084915,0.37659328226084915,0.12492800621781588,0.0,4.833405790962388,4.566217383863091,5.640715116001672,4.82543678674125,4.562556202689507,5.619700816461204,24857.81957046797,21129.146634897774,0.85,1.0695350679282818,0.6654912681241916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507528130219274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.50014105842,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.665788872899,1538.4939422715267,0.37659328226084915,0.12492800621781588,6.112874298809886,3.4534698401078945
898.0,-29.877992004320202,5.069351946950451,35.01693316436244,24.1744123044424,5.022519100158149,-26.387923434346625,-39.924615424219496,1.5324505301849443,-0.19035054490979064,-5.014108573595301,40.032964421182946,42469.00881517381,25784.762359869506,25784.762359869506,68253.77117504331,77532.71235471517,77532.71235471517,25784.762359869506,103317.47471458468,103317.47471458468,103317.47471458468,128175.13479080195,91661.57572355338,56598.15039406183,38959.361477212835,24857.66007621728,0.0,63817.02155343011,21129.011064784685,1538.490086688083,0.0,0.8867275637779044,2.8176069562569825,0.0014959135982669303,354461.001775733,1555955.0495591392,4.389636777429156,1555955.0495591392,4.389636777429156,0.85,0.09583423621177846,4.027634451161993,1.2674817231157798,1.0,0.0,4.0276344511621005,1.2845633099944476,1.2848670458410558,3.1354114038796594,19344.441584698,1972.5840714921,4632.441516551485,4632.441516551485,5.566127984075316,5.069351946950451,-2.3597748332222124,7.429126780172663,3.4534987380404982,3.4534987380404982,0.986713925154428,0.0,0.0,0.00023643835400591446,1.000102812322263,0.00023641404772865184,198.82149285561925,0.0,4.848958694959702e-06,13.741948941515796,0.024897927514724316,7.953104378666929e-05,0.00015690731021924517,0.0006319652882781941,0.09583423621139776,0.07196194066101139,0.023872295550386377,0.09583421313613295,0.07196194066129724,0.023872295550481218,0.3765915862504739,0.3765915862504739,0.12492865039412415,0.0,4.831555145549828,4.5653784696253865,5.635792789701156,4.823758028685518,4.561637444001633,5.615713009448768,24857.66007621728,21129.011064784685,0.85,1.0695229817000873,0.6654808980644309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507587503399768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.44655117991,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.650048572947,1538.490086688083,0.3765915862504739,0.12492865039412415,6.112874298809886,3.4534987380404982
899.0,-29.878978206143174,5.069064091466045,35.0168999530985,24.174079787358664,5.022304948077164,-26.388832571735097,-39.92548015723003,1.532159313669272,-0.1924622357605017,-5.014266705320081,40.032898984422786,42468.32680626886,25784.5426581286,25784.5426581286,68252.86946439746,77532.22962575732,77532.22962575732,25784.5426581286,103316.77228388592,103316.77228388592,103316.77228388592,128174.2524755975,91661.40433944721,56597.778985459314,38959.58372665322,24857.48019171158,0.0,63817.0639183648,21128.858162954843,1538.4840051141468,0.0,0.8867269956262036,2.8176162750230795,0.0014959135982669303,354458.816783026,1555952.2261671484,4.3896558711349245,1555952.2261671484,4.3896558711349245,0.85,0.09583401827674301,4.027634451161993,1.2674814318912109,1.0,0.0,4.027634451161591,1.2845647220644973,1.2848684270203787,3.135407957248703,19344.405415454738,1972.5803832557233,4632.441516551485,4632.441516551485,5.566080557304759,5.069064091466045,-2.3599376915537444,7.42900178301979,3.453527418719075,3.453527418719075,0.9867221196340215,0.0,0.0,0.00023641404772865184,1.000102547681263,0.00023638980650212085,198.8223066089541,0.0,4.832610331114799e-06,13.69561767837934,0.02490276012505543,7.952326646401564e-05,0.0001568907812646362,0.0006318987156911694,0.09583401827651392,0.07196160385553624,0.02387241442097768,0.09583408985908591,0.07196160385570828,0.023872414421034736,0.3765898893596325,0.3765898893596325,0.12492929425745253,0.0,4.829666507018544,4.564549990188311,5.6306859299261305,4.821804469559595,4.560937370721206,5.609956154105589,24857.48019171158,21128.858162954843,0.85,1.0695081420810424,0.6654697693487531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507646682234931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.40021991677,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.63434041133,1538.4840051141468,0.3765898893596325,0.12492929425745253,6.112874298809886,3.453527418719075
900.0,-29.879961480886568,5.068777682478527,35.01686694030839,24.173723451700084,5.022074737043922,-26.389740680686305,-39.9263485223986,1.5318539368435717,-0.19457347354597232,-5.014441322460182,40.032838342823496,42467.672447581215,25784.369078502248,25784.369078502248,68252.04152608346,77531.71557903023,77531.71557903023,25784.369078502248,103316.08465753248,103316.08465753248,103316.08465753248,128173.42145587828,91661.1939529618,56597.42743741437,38959.74057283047,24857.336798345797,0.0,63817.077371176274,21128.736278593926,1538.4803956860358,0.0,0.8867263261627376,2.817623662414045,0.0014959135982669303,354456.40401458094,1555949.6096748414,4.389678369616467,1555949.6096748414,4.389678369616467,0.8499999999999999,0.09583381410181074,4.027634451161993,1.2674811873724687,1.0,0.0,4.027634451161784,1.2845662002247786,1.2848698743890545,3.1354043493104684,19344.36101507164,1972.5758556766727,4632.441516551485,4632.441516551485,5.5660430868638,5.068777682478527,-2.36011224449504,7.428889926973567,3.453556168892864,3.453556168892864,0.9867303339693897,0.0,0.0,0.00023638980650212085,1.0001022441251326,0.00023636563950409838,198.82311795288274,0.0,4.819696573921709e-06,13.659020090494124,0.024907579821629354,7.951545718162867e-05,0.00015687434932049217,0.0006318325338268353,0.09583381410151906,0.07196127946548324,0.023872534636035822,0.09583404393303618,0.07196127946570227,0.023872534636108476,0.37658819183818665,0.37658819183818665,0.12492992339381535,0.0,4.827774498811152,4.563708432001533,5.625605313829851,4.819867848914214,4.560012358652898,5.60494889078376,24857.336798345797,21128.736278593926,0.85,1.0694949430089427,0.6654593754047758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507705708732181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.36362232889,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.618650434666,1538.4803956860358,0.37658819183818665,0.12492992339381535,6.112874298809886,3.453556168892864
901.0,-29.880940950891382,5.0684919708093705,35.01683388197368,24.173323809541785,5.021785698938573,-26.390651247875855,-39.92721716696394,1.5314959959230716,-0.19611816225466328,-5.014650466624411,40.03277099065733,42467.03595423537,25784.28540029873,25784.28540029873,68251.3213545341,77531.26433526371,77531.26433526371,25784.28540029873,103315.54973556244,103315.54973556244,103315.54973556244,128172.717038505,91661.02101690919,56597.06815555055,38959.947623731816,24857.167302942562,0.0,63817.114926674374,21128.592207501177,1538.4760927418267,0.0,0.8867255051960831,2.817619560148937,0.0014959135982669303,354453.5141867123,1555946.7036467977,4.389705959657056,1555946.7036467977,4.389705959657056,0.85,0.09583361535122528,4.027634451161993,1.2674809412052856,1.0,0.0,4.027634451162773,1.2845679240548482,1.2848715675808746,3.1354001417444874,19344.324518302506,1972.5721340419518,4632.441516551485,4632.441516551485,5.566025023343037,5.0684919708093705,-2.360312097158857,7.428804067968228,3.453584875667406,3.453584875667406,0.9867385359049731,0.0,0.0,0.00023636563950409838,1.0001018492941647,0.00023634156828218706,198.82392616314976,0.0,4.8049578983902655e-06,13.617250684038012,0.024912384779527744,7.950764609590185e-05,0.00015685799340819652,0.0006317666581909931,0.09583361535082295,0.07196096101099458,0.023872654339828367,0.09583354764281171,0.0719609610112967,0.023872654339928585,0.3765864924664934,0.3765864924664934,0.12493053893614905,0.0,4.826006859415713,4.56292497680397,5.6208499220784915,4.8185323043697394,4.5593960890457765,5.601428035740241,24857.167302942562,21128.592207501177,0.85,1.0694830286977812,0.665449010081854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450776456049322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.32185292243,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.602986223768,1538.4760927418267,0.3765864924664934,0.12493053893614905,6.112874298809886,3.453584875667406
902.0,-29.881917679803596,5.068207855953733,35.016800747069425,24.17296740403401,5.021555089766268,-26.39155350407341,-39.928077010530956,1.5311909140360709,-0.19822495814247532,-5.014816212495847,40.032702643755876,42466.3747726421,25784.0937826765,25784.0937826765,68250.4685553186,77530.75171409798,77530.75171409798,25784.0937826765,103314.84549677448,103314.84549677448,103314.84549677448,128171.81872829607,91660.80925458697,56596.70703602755,38960.11357617714,24856.9732315216,0.0,63817.08680769874,21128.42724679336,1538.4693724840436,0.0,0.8867249088046302,2.8176279260609927,0.0014959135982669303,354451.2240233998,1555943.7547033366,4.389726002471408,1555943.7547033366,4.389726002471408,0.85,0.09583339243493855,4.027634451161993,1.2674806917412207,1.0,0.0,4.02763445116181,1.2845694004919657,1.2848730134442243,3.1353965380301645,19344.279827560073,1972.5675768544888,4632.441516551485,4632.441516551485,5.56598365905996,5.068207855953733,-2.3604798301713044,7.428687686125038,3.4536133154513413,3.4536133154513413,0.9867466615575261,0.0,0.0,0.00023634156828218706,1.0001015650630272,0.00023631756667363344,198.8247321173654,0.0,4.785934847952113e-06,13.56333935909629,0.024917170714375696,7.949991484973249e-05,0.0001568416534324546,0.0006317008467417637,0.09583339243469773,0.0719606236968705,0.023872768737827232,0.09583334911654943,0.07196062369705132,0.02387276873788723,0.37658479457847815,0.37658479457847815,0.12493115994645898,0.0,4.824188074487722,4.56210962554934,5.61598517423198,4.816591254353398,4.55853514235406,5.596209197324754,24856.9732315216,21128.42724679336,0.85,1.0694701367516046,0.6654389427177528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507823184983006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.26794159749,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.587365458643,1538.4693724840436,0.37658479457847815,0.12493115994645898,6.112874298809886,3.4536133154513413
903.0,-29.882891261343197,5.067925357936338,35.016767776251,24.172624584194295,5.021338147306199,-26.39245156077687,-39.92892868174238,1.5308984467396967,-0.2003647480236168,-5.01497939486432,40.032641153266546,42465.693201122136,25783.899762087407,25783.899762087407,68249.59296320955,77530.23863693872,77530.23863693872,25783.899762087407,103314.13839902612,103314.13839902612,103314.13839902612,128170.95841399713,91660.6012973735,56596.329673640095,38960.301804148236,24856.820014971,0.0,63817.12181911923,21128.29701272535,1538.4649381370996,0.0,0.8867243006281147,2.8176370261163726,0.0014959135982669303,354448.9692921665,1555941.1015950611,4.389746441362972,1555941.1015950611,4.389746441362972,0.8500000000000001,0.09583317770724423,4.027634451161993,1.2674803323810924,1.0,0.0,4.027634451163147,1.28457081779533,1.284874400249203,3.1353930786583644,19344.235939855367,1972.563101554085,4632.441516551485,4632.441516551485,5.565941776051096,5.067925357936338,-2.360645244074484,7.428570602010822,3.453641760754573,3.453641760754573,0.9867547887870208,0.0,0.0,0.00023631756667363344,1.0001012385755226,0.00023629364464164488,198.82553548023313,0.0,4.77211339105951e-06,13.524169350262653,0.024921942827766757,7.949225777006495e-05,0.0001568253089035685,0.0006316350169541341,0.09583317770699512,0.071960293250099,0.023872884456896115,0.09583331667676762,0.07196029325028606,0.023872884456958163,0.3765830954200744,0.3765830954200744,0.12493177552661895,0.0,4.822336738097022,4.561278077506756,5.611038495462594,4.81461464684071,4.557643654037975,5.590939769144143,24856.820014971,21128.29701272535,0.85,1.0694558296855434,0.665427897570894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507881645859717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.228771588656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.571766957739,1538.4649381370996,0.3765830954200744,0.12493177552661895,6.112874298809886,3.453641760754573
904.0,-29.883862199636486,5.067643681644699,35.01673483602588,24.172238108608894,5.021064620132461,-26.393352896886277,-39.92979215746743,1.5305553173824284,-0.20197990515976016,-5.015179046949289,40.032576102708546,42465.07201558834,25783.80115499664,25783.80115499664,68248.87317058498,77529.77792692368,77529.77792692368,25783.80115499664,103313.57908192032,103313.57908192032,103313.57908192032,128170.23979452062,91660.42173265688,56595.98886460523,38960.48096450183,24856.66071260029,0.0,63817.14167710212,21128.161605710244,1538.4610022492093,0.0,0.8867235196428664,2.817634960870734,0.0014959135982669303,354446.21066513046,1555938.294885494,4.389772687838086,1555938.294885494,4.389772687838086,0.8499999999999999,0.09583297454005081,4.027634451161993,1.267480158195831,1.0,0.0,4.027634451162012,1.2845724718638263,1.2848760239774213,3.135389041396919,19344.198044159773,1972.559237268565,4632.441516551485,4632.441516551485,5.565920489848041,5.067643681644699,-2.3608372968419205,7.42848097848662,3.453670220279248,3.453670220279248,0.9867629200797852,0.0,0.0,0.00023629364464164488,1.0001009645055055,0.00023626978977915394,198.82633666768814,0.0,4.756310819900067e-06,13.479384863596788,0.024926699138586656,7.948449525615369e-05,0.0001568091493854912,0.0006315699323224118,0.09583297453968109,0.07195997316475833,0.02387300137492277,0.09583291685627265,0.07195997316503594,0.023873001375014868,0.37658139371918714,0.37658139371918714,0.12493237854901774,0.0,4.8205863812406164,4.5604950037833305,5.606351956600918,4.813199141789539,4.556985583792937,5.587223743770949,24856.66071260029,21128.161605710244,0.85,1.0694442179172838,0.6654179566745623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507939918801913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.18398710199,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.556198951568,1538.4610022492093,0.37658139371918714,0.12493237854901774,6.112874298809886,3.453670220279248
905.0,-29.884829490320797,5.067363581468243,35.0167018682167,24.171891307365172,5.020838925410539,-26.39424616608948,-39.93064306033773,1.53025560117904,-0.20398413378529767,-5.015342063967067,40.03250941881758,42464.414574351955,25783.612021174766,25783.612021174766,68248.02659552672,77529.28419041468,77529.28419041468,25783.612021174766,103312.89621158944,103312.89621158944,103312.89621158944,128169.37190640788,91660.22703384019,56595.62941006418,38960.664026417784,24856.47569481844,0.0,63817.13972123622,21128.004340595675,1538.4547421889558,0.0,0.8867229311121924,2.8176422966463766,0.0014959135982669303,354443.9582435846,1555935.417707154,4.38979246653675,1555935.417707154,4.38979246653675,0.85,0.09583274912585255,4.027634451161993,1.2674798691691835,1.0,0.0,4.027634451159499,1.2845739227711213,1.2848774445826447,3.135385500021252,19344.156954533544,1972.55504729276,4632.441516551485,4632.441516551485,5.565879661740185,5.067363581468243,-2.3610021733605455,7.428365754828788,3.453698456861164,3.453698456861164,0.9867709876746183,0.0,0.0,0.00023626978977915394,1.000100585982331,0.00023624602674048243,198.82713485090704,0.0,4.74297492078608e-06,13.441590925507752,0.02493144211350744,7.947684645580735e-05,0.00015679294332334657,0.0006315046602282004,0.09583274912561239,0.07195963604156289,0.02387311308404951,0.09583271280483183,0.07195963604174321,0.023873113084109335,0.37657969237072314,0.37657969237072314,0.12493298400924281,0.0,4.818803953743327,4.559703116426874,5.601563019414925,4.811357930181771,4.556227650587175,5.5820955523971065,24856.47569481844,21128.004340595675,0.85,1.0694309850558228,0.6654076751142955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507998033979688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.146193163906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.540651445714,1538.4547421889558,0.37657969237072314,0.12493298400924281,6.112874298809886,3.453698456861164
906.0,-29.865999086304356,5.039986809292271,35.01661222391322,24.16451914412903,5.010294350221917,-26.378353396127167,-39.916376502346225,1.5226486600443703,-0.33538625327202,-5.027560860711789,40.03079268983399,42481.41616128891,25744.959998128666,25744.959998128666,68226.37615941757,77542.12372942467,77542.12372942467,25744.959998128666,103287.08372755334,103287.08372755334,103287.08372755334,128138.64709166515,91661.17351594896,56600.465947811725,38956.34174237471,24851.5633641118,0.0,63807.905106486505,21123.828859495028,1538.4503452723925,0.0,0.8866669192667618,2.8179451176724433,0.0014959135982669303,354275.16194603447,1555861.3481969633,4.391674933265467,1555861.3481969633,4.391674933265467,0.8499999999999999,0.09583654529455488,4.027634451161993,1.2674909038329498,1.0,0.0,4.027634451161956,1.2846095475579002,1.284913047259107,3.135298549523242,19344.35670200373,1972.575415866145,4632.441516551485,4632.441516551485,5.557535892497119,5.039986809292271,-2.377182483272891,7.417169292565163,3.4537266994440077,3.4537266994440077,0.9867790569840021,0.0,0.0,0.00023624602674048243,0.998044033474842,0.00023670902166305827,198.81174544895458,0.07380334770877746,0.00024686798344964643,699.623865096298,0.025178310096957087,7.960517910350725e-05,0.0001566408476369752,0.0006308920744018979,0.09583654529304966,0.07196231969058876,0.023874225602460906,0.09583668421091641,0.07196231969171901,0.02387422560283586,0.3765779902474548,0.3765779902474548,0.12493358208320465,0.0,4.7981082955004695,4.574889999383174,5.47224839684668,4.692174607439767,4.612556295485263,4.932329613006175,24851.5633641118,21123.828859495028,0.85,1.0692464522312284,0.6657704259432016,42257.704602238395,25750.0,0.0,3290.2526629879003,-3290.2526629879003,0.05850026059114479,1.4625065147786185,2601.6050837579214,688.6475792299791,3290.2526629879003,0.030050791002737887,0.6331197033673674,1.4507650854097947,1.450805593127295,1.266027325491808,0.00023626978977915394,0.003517194762325343,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46247.58113032259,22459.7473370121,,,,,,,,,,,,,,,,,,,,3.0,15431.525144649018,1538.4503452723925,0.3765779902474548,0.12493358208320465,6.112874298809886,3.4537266994440077
907.0,-29.81457443354787,4.966481913067394,35.01631887181607,24.14530167533087,4.980710098343477,-26.33502698978485,-39.87772297170011,1.5011626545802286,-0.7590781061704206,-5.062578654792011,40.024680307838075,42534.45631135999,25614.850389229505,25614.850389229505,68149.30670058948,77584.15797224603,77584.15797224603,25614.850389229505,103199.00836147554,103199.00836147554,103199.00836147554,128029.39949400024,91670.43566465107,56620.73400376411,38944.11295654107,24830.3911325247,0.0,63774.50408906577,21105.832462645994,1538.0308498982301,0.0,0.8865105787434941,2.8194437926169913,0.0014959135982669303,353791.7588513544,1555597.6467024013,4.396930136962251,1555597.6467024013,4.396930136962251,0.85,0.09584465192039256,4.027634451161993,1.2675427923584364,1.0,0.0,4.027634451162579,1.2847090867596442,1.285013204822567,3.1350556267339003,19346.311404321492,1972.7747400306419,4632.441516551485,4632.441516551485,5.529449275875132,4.966481913067394,-2.4306503581930543,7.397132271260448,3.44558031247337,3.44558031247337,0.9844515178495342,0.0,0.0,0.00023670902166305827,0.9946689452796046,0.00023797769377078382,198.7695821771574,0.2011831950766887,0.0005666661335484961,1605.931822476438,0.025744976230505583,7.995384431552198e-05,0.0001567551773475363,0.0006313525526829453,0.0958446519197769,0.07196937150047039,0.02387528041930651,0.0958446045416811,0.07196937150093269,0.023875280419459865,0.3765772563551505,0.3765772563551505,0.12492661649728459,0.0,4.712373131433253,4.633918576837857,4.949027983337601,4.303500548621571,4.803906403229405,2.8018077226079754,24830.3911325247,21105.832462645994,0.85,1.0685979871425417,0.6669507967001593,42257.704602238395,25750.0,0.0,8955.73715775581,-8955.73715775581,0.159450549529176,3.986263738229397,7082.385651665798,1873.351506090011,8955.73715775581,0.17002344542474807,0.862827648967402,1.450576652896128,1.4506932994484454,1.266157058508418,0.00023624602674048243,0.003510450723552809,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52819.37358247064,16794.262842244192,,,,,,,,,,,,,,,,,,,,3.0,15431.90621942647,1538.0308498982301,0.3765772563551505,0.12492661649728459,6.112874298809886,3.44558031247337
908.0,-29.76017050337427,4.88675979322558,35.01573530622448,24.124204913992457,4.945777344857535,-26.289549450733055,-39.83766376096753,1.4751562922162496,-1.3190142407927965,-5.104794662183411,40.01564159216816,42602.994838282866,25432.92254853842,25432.92254853842,68035.91738682128,77640.35269180936,77640.35269180936,25432.92254853842,103073.27524034778,103073.27524034778,103073.27524034778,127869.42695327451,91690.52659414537,56653.168740618414,38930.39761502995,24796.15171292673,0.0,63726.54932795668,21076.72895598772,1537.0308498982301,0.0,0.8863278974539552,2.8219254337018413,0.0014959135982669303,353209.676405044,1555207.7586981459,4.4030723465081625,1555207.7586981459,4.4030723465081625,0.85,0.09584696980994456,4.027634451161993,1.2676334066083657,1.0,0.0,4.027634451162079,1.2848281258619159,1.2851339022144024,3.1347651643756547,19350.55143411497,1973.2071027430336,4632.441516551485,4632.441516551485,5.490176715165824,4.88675979322558,-2.5052630860134895,7.39202287923907,3.423472980127686,3.423472980127686,0.9781351371793389,0.0,0.0,0.00023797769377078382,0.9943633988320497,0.0002393266828307493,198.72474681414408,0.22292846056353288,0.00047361282446761684,1342.2187445412262,0.0262185890549732,8.031667840638773e-05,0.00015766101536439608,0.0006350009370868219,0.09584696980608598,0.07197655125291313,0.02387041855317284,0.09584683952194584,0.07197655125581076,0.023870418554133795,0.37657996690167217,0.37657996690167217,0.12488961682239355,0.0,4.542730201756058,4.73692559492855,3.9581744011867386,3.785780421390598,5.069316580876773,3.979039320256561e-13,24796.15171292673,21076.72895598772,0.85,1.0676228056329748,0.6685281925282754,42257.704602238395,25750.0,0.0,9883.73183247924,-9883.73183247924,0.17663328097315298,4.415832024328821,7819.67015994282,2064.06167253642,9883.73183247924,0.33901275803886805,0.9558077974737709,1.4503499658484336,1.450386313087919,1.2665054669090117,0.00023670902166305827,0.003492400320142167,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53483.65517925886,15866.26816752076,,,,,,,,,,,,,,,,,,,,3.0,15432.940893333815,1537.0308498982301,0.37657996690167217,0.12488961682239355,6.112874298809886,3.423472980127686
