time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
909.0,-29.704578321309448,4.806153931573748,35.01486261576342,24.102948477398627,4.910261621188595,-26.243060351444647,-39.796714671514906,1.4487436513237868,-1.8638217005286606,-5.147821465513802,40.006054863675246,42673.557079160884,25242.932926073056,25242.932926073056,67916.49000523394,77698.27271749942,77698.27271749942,25242.932926073056,102941.20564357248,102941.20564357248,102941.20564357248,127702.58448643013,91711.62943734656,56686.91379900817,38916.35070926488,24761.378842857655,0.0,63677.72955212253,21047.172016429005,1536.0308498982301,0.0,0.8861427821820647,2.8241400791256144,0.0014959135982669303,352617.18824091397,1554794.3126898205,4.409298141268029,1554794.3126898205,4.409298141268029,0.85,0.09583979684271936,4.027634451161993,1.267727555115708,1.0,0.0,4.027634451162936,1.2849489227747737,1.2852564613480086,3.134470467872409,19355.00502019348,1973.6612421360485,4632.441516551485,4632.441516551485,5.449163866587696,4.806153931573748,-2.5826751310835725,7.3888290626573205,3.3993676104971846,3.3993676104971846,0.9712478887134813,0.0,0.0,0.0002393266828307493,0.994243227274941,0.00024071240946413566,198.67893609233658,0.23062070376120308,0.000477966381752039,1354.5567258852786,0.02669655543672524,8.068914525768128e-05,0.00015863753757306803,0.0006389340115767939,0.09583979683863944,0.07198443620461269,0.02385536063402676,0.09583963178679374,0.07198443620767705,0.023855360635042306,0.37658814037703825,0.37658814037703825,0.12479987131715246,0.0,4.3067717717516985,4.873687496246191,2.604720302052783,3.28399976498514,5.33966701797965,3.410605131648481e-13,24761.378842857655,21047.172016429005,0.85,1.0665658226655494,0.6701488476317459,42257.704602238395,25750.0,0.0,10179.770472146813,-10179.770472146813,0.1826700193457987,4.566750483644964,8058.139337356736,2121.631134790077,10179.770472146813,0.5190317135244855,0.9884741306590832,1.4501094069799316,1.450060996722745,1.2668834823818682,0.00023797769377078382,0.0034729166172128914,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53792.03180027048,15570.229527853187,,,,,,,,,,,,,,,,,,,,3.0,15434.036966253841,1536.0308498982301,0.37658814037703825,0.12479987131715246,6.112874298809886,3.3993676104971846
910.0,-29.649083124700265,4.726633336640221,35.01371022608716,24.082998849358432,4.876164686631822,-26.196516487360093,-39.75563821205867,1.4235980492915492,-2.3658191024001667,-5.189405215563287,39.99616504631986,42743.60326451485,25050.36695780006,25050.36695780006,67793.9702223149,77755.74511702103,77755.74511702103,25050.36695780006,102806.11207482108,102806.11207482108,102806.11207482108,127533.05297429739,91732.89975677106,56720.757904264676,38902.379836118205,24726.94089947631,0.0,63629.32073559452,21017.899764554862,1535.0308498982301,0.0,0.885965876477613,2.8259779552110316,0.0014959135982669303,352045.3127586165,1554367.8824508095,4.4152494753326765,1554367.8824508095,4.4152494753326765,0.85,0.09582016444853919,4.027634451161993,1.267821053587832,1.0,0.0,4.027634451162603,1.2850637370188829,1.2853730839114141,3.134190418060805,19359.493950787866,1974.1189856666515,4632.441516551485,4632.441516551485,5.407594865104359,4.726633336640221,-2.6590708909445704,7.3857042275847915,3.374862775220924,3.374862775220924,0.9642465072059784,0.0,0.0,0.00024071240946413566,0.9942558447551079,0.00024210308718217773,198.63321367621435,0.23307727211367169,0.0004737930235696718,1342.7294287964498,0.02717034846029491,8.106437430734259e-05,0.00015964803515679309,0.0006430039264578209,0.09582016444524256,0.07199258574090749,0.02382757870433508,0.09582043375769282,0.07199258574338432,0.02382757870515487,0.37660280066307433,0.37660280066307433,0.12464527081387959,0.0,4.025450552336338,5.035627134199274,1.0011234654390933,2.823586113163117,5.605125852492222,3.979039320256561e-13,24726.94089947631,21017.899764554862,0.85,1.0654517357497213,0.6717595405761403,42257.704602238395,25750.0,0.0,10242.104434223213,-10242.104434223213,0.1845565114048377,4.613912785120938,8111.801875472025,2130.3025587511875,10242.104434223213,0.7027659404734166,0.9986824210218482,1.4498648413177935,1.4497286789057833,1.2672658345162289,0.0002393266828307493,0.0034533153742736166,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53842.538465258054,15507.895565776787,,,,,,,,,,,,,,,,,,,,3.0,15435.158657284428,1535.0308498982301,0.37660280066307433,0.12464527081387959,6.112874298809886,3.374862775220924
911.0,-29.59407486003869,4.648872921288108,35.01228980268625,24.064712470304244,4.844034343001675,-26.150214218674776,-39.71467221910132,1.4001737016377773,-2.815408626030319,-5.22884902067253,39.986056139535144,42812.175875340996,24857.50791551603,24857.50791551603,67669.68379085703,77811.99030133252,77811.99030133252,24857.50791551603,102669.49821684856,102669.49821684856,102669.49821684856,127362.61388186265,91753.93601054235,56754.12158455082,38888.68269554615,24693.115665014095,0.0,63581.79836056025,20989.14831526198,1534.0308498982301,0.0,0.8858004842504071,2.827384908128302,0.0014959135982669303,351503.53960708063,1553932.0968480052,4.420814932859649,1553932.0968480052,4.420814932859649,0.85,0.09578729428259027,4.027634451161993,1.2679119585128507,1.0,0.0,4.02763445116277,1.2851705048308832,1.2854816647761211,3.133930039650259,19363.9334837004,1974.5716920355474,4632.441516551485,4632.441516551485,5.36596259806009,4.648872921288108,-2.7331483725072308,7.382021293795338,3.350550985635267,3.350550985635267,0.9573002816100763,0.0,0.0,0.00024210308718217773,0.9943086671328115,0.00024348886335297286,198.5879075461576,0.23369994768014318,0.000470053795281489,1332.13245582774,0.0276404022555764,8.14402002106138e-05,0.00016066288697156393,0.0006470913785898162,0.09578729426635203,0.07200087768002988,0.02378641658632215,0.09578780073305315,0.07200087769223573,0.02378641659035453,0.3766242690216032,0.3766242690216032,0.12442270868337477,0.0,3.7180318089262983,5.2157285054360045,3.979039320256561e-13,2.4134403946422367,5.861960787396981,3.979039320256561e-13,24693.115665014095,20989.14831526198,0.85,1.0642933282118754,0.6733401221613977,42257.704602238395,25750.0,0.0,10223.741926737535,-10223.741926737535,0.18499092949487198,4.624773237371795,8101.497086716973,2122.2448400205626,10223.741926737535,0.8875708942916427,1.0010331682622935,1.4496198062401415,1.449397057777861,1.2676431832499415,0.00024071240946413566,0.0034340746117762747,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53813.57898480367,15526.258073262465,,,,,,,,,,,,,,,,,,,,3.0,15436.280258445788,1534.0308498982301,0.3766242690216032,0.12442270868337477,6.112874298809886,3.350550985635267
912.0,-29.539682438256477,4.573069315494646,35.01061831386422,24.047314572986238,4.813033805384374,-26.1043532814866,-39.674042619857914,1.3777046486140165,-3.241876371675801,-5.2669749684914065,39.975905778470036,42879.578089732335,24667.750478007256,24667.750478007256,67547.32856773959,77867.25827383049,77867.25827383049,24667.750478007256,102535.00875183774,102535.00875183774,102535.00875183774,127194.72338993866,91774.70122954961,56787.02104544972,38875.20020455543,24659.714638100922,0.0,63534.914842656355,20960.757442385784,1533.0308498982301,0.0,0.8856417812480821,2.8286528936084543,0.0014959135982669303,350980.4898698053,1553494.6171051038,4.4261566153758745,1553494.6171051038,4.4261566153758745,0.85,0.09575127351739124,4.027634451161993,1.2680009039910511,1.0,0.0,4.027634451162622,1.285272828525473,1.2855857944380678,3.1336805398606997,19368.315816896273,1975.0185656565977,4632.441516551485,4632.441516551485,5.324999870990408,4.573069315494646,-2.805259176915456,7.378328492410102,3.3266376492317797,3.3266376492317797,0.9504678997805085,0.0,0.0,0.00024348886335297286,0.9943747141614122,0.0002448663063182522,198.54312535526455,0.23369506430280126,0.0004663742411432261,1321.7045993999027,0.028106776496719624,8.181453029356631e-05,0.00016167433305940655,0.0006511651136987042,0.09575127351435472,0.07200983538527221,0.023741438129082505,0.0957511302147987,0.07200983538755583,0.023741438129835413,0.3766523936097041,0.3766523936097041,0.12418125823771126,0.0,3.394459686761195,5.408754391200887,3.979039320256561e-13,2.02509859681561,6.109147924819865,3.979039320256561e-13,24659.714638100922,20960.757442385784,0.85,1.063152893728117,0.6748978604271876,42257.704602238395,25750.0,0.0,10178.682217208247,-10178.682217208247,0.1849297611556698,4.623244028891741,8069.887618836462,2108.794598371785,10178.682217208247,1.0725315022963238,1.0007021707557884,1.4493755062061833,1.4490684804803702,1.2680123186508943,0.00024210308718217773,0.003415352096275051,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53758.09141884655,15571.317782791753,,,,,,,,,,,,,,,,,,,,3.0,15437.393954577017,1533.0308498982301,0.3766523936097041,0.12418125823771126,6.112874298809886,3.3266376492317797
913.0,-29.48593987496612,4.4992412673056705,35.00871977723179,24.030077747907512,4.782349571392368,-26.059045677774797,-39.63390695918349,1.355455374201023,-3.688839823390879,-5.304794968068237,39.96595300328279,42946.28752269327,24483.921779708617,24483.921779708617,67430.20930240188,77921.89686969572,77921.89686969572,24483.921779708617,102405.81864940433,102405.81864940433,102405.81864940433,127032.32808011601,91795.2274496911,56819.61810268842,38861.78816333631,24626.50943071169,0.0,63488.297594047996,20932.533016104935,1532.0308498982301,0.0,0.8854837166961942,2.830252116627026,0.0014959135982669303,350462.2412553123,1553065.743689918,4.431478090555573,1553065.743689918,4.431478090555573,0.85,0.09572516006987747,4.027634451161993,1.2680890571186318,1.0,0.0,4.027634451162306,1.285374157083218,1.2856889182912385,3.1334335056973104,19372.647711295285,1975.4602959517558,4632.441516551485,4632.441516551485,5.285316974262658,4.4992412673056705,-2.876098322509154,7.375339589814825,3.3031850163528986,3.3031850163528986,0.9437671475293996,0.0,0.0,0.0002448663063182522,0.9944441850561795,0.0002462343387370895,198.49889521843323,0.23347876884166857,0.0004628400200585852,1311.6886168460305,0.02856961651677821,8.218587060577835e-05,0.00016268043571247387,0.0006552173274056035,0.09572516006745085,0.07202007861279255,0.023705081454658293,0.09572568293510601,0.07202007861461825,0.02370508145525922,0.3766867473362582,0.3766867473362582,0.12398476454784711,0.0,3.0536853199154166,5.61042033947416,3.410605131648481e-13,1.6159551446773435,6.345835320560809,3.410605131648481e-13,24626.50943071169,20932.533016104935,0.85,1.0620887920725006,0.676444150342432,42257.704602238395,25750.0,0.0,10125.444002968432,-10125.444002968432,0.18470281996516197,4.617570499129045,8031.618840684386,2093.8251622840457,10125.444002968432,1.2573376895476314,0.999474134010616,1.4491323332883177,1.448743718280722,1.2683722978202618,0.00024348886335297286,0.0033971882555366775,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53694.83722205286,15624.555997031568,,,,,,,,,,,,,,,,,,,,3.0,15438.497146931386,1532.0308498982301,0.3766867473362582,0.12398476454784711,6.112874298809886,3.3031850163528986
914.0,-29.432852097212535,4.427353592723531,35.00661463564477,24.012769187707477,4.7516930838383615,-26.01432469810572,-39.594315842818446,1.3331656847315643,-4.146564239434269,-5.342417192070027,39.9561416524112,43012.482613280656,24306.21740963568,24306.21740963568,67318.70002291634,77976.13155990627,77976.13155990627,24306.21740963568,102282.34896954194,102282.34896954194,102282.34896954194,126875.78392600625,91815.62529264893,56851.97634602342,38848.4988295839,24593.434956464305,0.0,63441.933786048205,20904.41971299466,1531.0308498982301,0.0,0.8853259422808262,2.832040763526828,0.0014959135982669303,349947.2989645548,1552643.0519602392,4.436791072696641,1552643.0519602392,4.436791072696641,0.85,0.09570709323419198,4.027634451161993,1.2681767129665245,1.0,0.0,4.027634451162848,1.2854757107974633,1.2857922555378603,3.1331859616883717,19376.952512717657,1975.8992635321601,4632.441516551485,4632.441516551485,5.246956129460191,4.427353592723531,-2.945756638081501,7.373110230805032,3.280202004008382,3.280202004008382,0.9372005725738235,0.0,0.0,0.0002462343387370895,0.9945140785083828,0.00024759261237045825,198.4552207722624,0.2331934081711181,0.00045944176602295134,1302.0579649090441,0.02902905828280116,8.25536985768463e-05,0.0001636806401602432,0.0006592457852976449,0.09570709323079844,0.07203147197787241,0.02367562125292604,0.09570660083496783,0.07203147198042643,0.02367562125376554,0.37672673722129085,0.37672673722129085,0.12382423626262246,0.0,2.696909235208352,5.817336498716315,3.410605131648481e-13,1.1958529526357324,6.5739505470754125,3.410605131648481e-13,24593.434956464305,20904.41971299466,0.85,1.06110731507558,0.6779818969317061,42257.704602238395,25750.0,0.0,10070.30354022107,-10070.30354022107,0.18442284094771555,4.610571023692884,7991.663318739133,2078.6402214819377,10070.30354022107,1.4418871210688953,0.9979590960374211,1.4488904022216702,1.4484229713811643,1.2687230218720813,0.0002448663063182522,0.00337958051422908,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53630.06610736851,15679.69645977893,,,,,,,,,,,,,,,,,,,,3.0,15439.589133534693,1531.0308498982301,0.37672673722129085,0.12382423626262246,6.112874298809886,3.280202004008382
915.0,-29.380411218166355,4.357364902883374,35.004323046195026,23.995973634906136,4.721752703620642,-25.97011440570199,-39.555152447987325,1.3114558911558618,-4.614345526736372,-5.379354739375647,39.94650418594373,43077.70660260745,24133.275502908276,24133.275502908276,67210.98210551572,78029.54283984877,78029.54283984877,24133.275502908276,102162.81834275705,102162.81834275705,102162.81834275705,126723.48855989726,91835.75074143629,56883.91450419314,38835.373596936835,24560.670217140207,0.0,63396.04381407704,20876.569684569175,1530.0308498982301,0.0,0.8851708517218235,2.834069076305629,0.0014959135982669303,349442.3060113961,1552227.9361597192,4.442014917647372,1552227.9361597192,4.442014917647372,0.85,0.0956953566984513,4.027634451161993,1.2682629791786897,1.0,0.0,4.027634451161038,1.285574584950644,1.2858929002914896,3.1329449868648602,19381.199827531524,1976.3323691098922,4632.441516551485,4632.441516551485,5.209623352325394,4.357364902883374,-3.0138931518267507,7.3712580547101245,3.257681290954946,3.257681290954946,0.9307660831299847,0.0,0.0,0.00024759261237045825,0.9945830751756,0.00024894110763622657,198.41209499342054,0.23288755435894923,0.0004561861780962298,1292.8316287247153,0.02948524446089739,8.291904933648686e-05,0.0001646735630339714,0.0006632449156712192,0.09569535669608922,0.07204372628311599,0.023651630412973225,0.09569582324981914,0.07204372628489428,0.023651630413557022,0.3767716889898706,0.3767716889898706,0.1236924803011094,0.0,2.324940519833774,6.026400066251938,3.979039320256561e-13,0.7650092126392565,6.7926981378323035,3.979039320256561e-13,24560.670217140207,20876.569684569175,0.85,1.0601762832808121,0.6795014958495262,42257.704602238395,25750.0,0.0,10015.367277910493,-10015.367277910493,0.18412824141660109,4.603206035415023,7951.696679915116,2063.670597995376,10015.367277910493,1.6261483752930082,0.9963649427305246,1.448649733868355,1.4481062647824734,1.2690646483451649,0.0002462343387370895,0.0033625136687908553,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53565.9035088736,15734.632722089507,,,,,,,,,,,,,,,,,,,,3.0,15440.66979401986,1530.0308498982301,0.3767716889898706,0.1236924803011094,6.112874298809886,3.257681290954946
916.0,-29.328607913303838,4.289223456244307,35.001861532623444,23.979232948645972,4.692001020858999,-25.926459152365045,-39.516491268854566,1.2898522599201638,-5.083956398964176,-5.415900028300039,39.93697506870315,43142.30689077427,23965.644765078672,23965.644765078672,67107.95165585294,78082.41128762598,78082.41128762598,23965.644765078672,102048.05605270465,102048.05605270465,102048.05605270465,126576.14114150948,91855.66707643044,56915.56267957862,38822.338218724246,24528.085088804826,0.0,63350.42330752907,20848.872325484102,1529.0308498982301,0.0,0.8850171864420026,2.836191600354077,0.0014959135982669303,348943.2390316519,1551817.5697787418,4.44719196762537,1551817.5697787418,4.44719196762537,0.85,0.09568876900409243,4.027634451161993,1.268348537660204,1.0,0.0,4.027634451162551,1.2856729976240127,1.285993071146588,3.1327051735591094,19385.403010553793,1976.7609744972845,4632.441516551485,4632.441516551485,5.173437091315801,4.289223456244307,-3.080758087157385,7.369981543401693,3.2356136255077046,3.2356136255077046,0.9244610358593441,0.0,0.0,0.00024894110763622657,0.9946510294233322,0.00025027984717469694,198.36950960453368,0.2325777575059658,0.0004530562254680539,1283.9613429764647,0.029938300686365445,8.328118041283898e-05,0.00016565992722338758,0.0006672176300619043,0.0956887690008026,0.0720567456013975,0.02363202339940509,0.09568828668099537,0.07205674560387487,0.02363202340021755,0.37682087848549745,0.37682087848549745,0.12358374219856562,0.0,1.9404523153910418,6.235842529687488,3.979039320256561e-13,0.33194362933585353,7.00416105843243,3.979039320256561e-13,24528.085088804826,20848.872325484102,0.85,1.0593133897477414,0.6810105542838085,42257.704602238395,25750.0,0.0,9961.328831609335,-9961.328831609335,0.18383207852946962,4.595801963236736,7912.275556288271,2049.0532753210628,9961.328831609335,1.81011417598605,0.9947623297049215,1.4484103176184673,1.4477935467576435,1.269397364722475,0.00024759261237045825,0.003345971425397607,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53502.99477682419,15788.671168390665,,,,,,,,,,,,,,,,,,,,3.0,15441.739264560178,1529.0308498982301,0.37682087848549745,0.12358374219856562,6.112874298809886,3.2356136255077046
917.0,-29.27741659887733,4.222969548548338,34.9992073884498,23.966485924925678,4.666974458067244,-25.882882234240245,-39.477612788882084,1.272440093428408,-5.447464646968342,-5.447464646968723,39.9264454873021,43203.39747961818,23792.06990556618,23792.06990556618,66995.46738518435,78132.31725669274,78132.31725669274,23792.06990556618,101924.38716225892,101924.38716225892,101924.38716225892,126411.46742110852,91874.7809747,56945.86119761855,38809.91086342383,24487.080258849604,0.0,63296.99112227344,20814.018220022164,1528.0308498982301,0.0,0.8848927311972945,2.8382679366508032,0.0014959135982669303,348512.6392391745,1551364.21430777,4.451385802519237,1551364.21430777,4.451385802519237,0.85,0.09568208153166603,4.027634451161993,1.2684270243300126,1.0,0.0,4.027634451162333,1.2857518073898146,1.2860736219087947,3.132513155348724,19389.436845730776,1977.1723112103293,4632.441516551485,4632.441516551485,5.135967679366979,4.222969548548338,-3.142867528732217,7.365837077280555,3.2139865639430587,3.2139865639430587,0.9182818754123024,0.0,0.0,0.00025027984717469694,0.9947162703979886,0.00025160928258925465,198.32744311419205,0.2322696263738671,0.00045005629718230687,1275.4595462146576,0.030388356983547752,8.364682062400136e-05,0.00016663302655069558,0.0006711369184369725,0.09568208135573897,0.07206720680775322,0.02361487454798574,0.09568225474385865,0.07206720694026068,0.023614874591405346,0.3768736205248248,0.3768736205248248,0.12349341838319726,0.0,1.5364975417730875,6.442747622965385,3.979039320256561e-13,3.979039320256561e-13,7.210362185542408,3.979039320256561e-13,24487.080258849604,20814.018220022164,0.85,1.0584305224835477,0.6825505717350826,42257.704602238395,25750.0,0.0,9908.399017950176,-9908.399017950176,0.18353874143595703,4.5884685358989215,7873.574616395807,2034.824401554368,9908.399017950176,1.993785426789521,0.9931750077703295,1.4481721326337864,1.4474847569045919,1.2697214081974102,0.00024894110763622657,0.0033299354420611308,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53441.56316640323,15841.600982049824,,,,,,,,,,,,,,,,,,,,3.0,15442.79771039365,1528.0308498982301,0.3768736205248248,0.12349341838319726,6.112874298809886,3.2139865639430587
918.0,-29.226784145274568,4.158820166383301,34.996252783468364,23.96490048794078,4.654948273633829,-25.838507792229063,-39.43720283042637,1.2666719205862935,-5.46507850638983,-5.465078506390159,39.912392441553564,43255.73496540763,23591.2641095401,23591.2641095401,66846.99907494773,78174.7781063403,78174.7781063403,23591.2641095401,101766.0422158804,101766.0422158804,101766.0422158804,126185.06322696168,91891.94057841791,56972.89743747722,38798.93682326743,24419.021011081273,0.0,63217.95783434871,20756.16785941908,1527.0308498982301,0.0,0.8848532085253102,2.839778707348837,0.0014959135982669303,348272.5350322963,1550759.3105892905,4.452717784494502,1550759.3105892905,4.452717784494502,0.85,0.09566561653156662,4.027634451161993,1.2684870632970706,1.0,0.0,4.027634451162243,1.2857760862867664,1.2860996163278366,3.132454005108717,19393.05824269147,1977.5415909297742,4632.441516551485,4632.441516551485,5.092619955427323,4.158820166383301,-3.193278884191566,7.352099050574868,3.1928153408818485,3.1928153408818485,0.912232954537671,0.0,0.0,0.00025160928258925465,0.9947759690044365,0.0002529305998827687,198.28585154589217,0.2319651081940918,0.00044710759514216756,1267.1029246329028,0.03083546457868992,8.402843612252666e-05,0.000167580846466728,0.0006749543905842822,0.09566561601000184,0.07206831350828057,0.023597302501721273,0.09566626072965473,0.07206831390119396,0.023597302630372654,0.37692919029363203,0.37692919029363203,0.12341782599756924,0.0,1.0918564225627279,6.644334554425939,3.410605131648481e-13,3.410605131648481e-13,7.417763085722356,3.410605131648481e-13,24419.021011081273,20756.16785941908,0.85,1.057405227326518,0.684231766529876,42257.704602238395,25750.0,0.0,9856.661750266767,-9856.661750266767,0.18324978936093247,4.581244734023308,7835.66009266082,2021.0016576059468,9856.661750266767,2.1771658284845445,0.9916114142907595,1.4479351544970835,1.4471797384600142,1.270036578591749,0.00025027984717469694,0.0033144093071197224,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53381.469277138065,15893.338249733233,,,,,,,,,,,,,,,,,,,,2.0,15443.845622795552,1527.0308498982301,0.37692919029363203,0.12341782599756924,6.112874298809886,3.1928153408818485
919.0,-29.176703004622134,4.096720286105866,34.993022296475374,23.96378918727862,4.643573812871882,-25.794564957638208,-39.39714791541917,1.261435765881719,-5.481866283335023,-5.481866283335369,39.89845499940411,43307.20473985297,23395.768818206634,23395.768818206634,66702.9735580596,78216.51893931515,78216.51893931515,23395.768818206634,101612.28775752179,101612.28775752179,101612.28775752179,125964.64130820532,91908.86445447734,56999.55025499008,38788.12688831918,24352.35355068353,0.0,63140.48043900271,20699.500518081,1526.0308498982301,0.0,0.8848175160214757,2.841334838611402,0.0014959135982669303,348043.81251019944,1550159.559041411,4.453920751704165,1550159.559041411,4.453920751704165,0.8500000000000001,0.0956515360312902,4.027634451161993,1.2685457082325593,1.0,0.0,4.02763445116154,1.2857978901332285,1.2861231246960716,3.1324008866935285,19396.62989121741,1977.9057977206703,4632.441516551485,4632.441516551485,5.050418604231638,4.096720286105866,-3.241909903068855,7.3386301891747205,3.172168559842976,3.172168559842976,0.9063338742408503,0.0,0.0,0.0002529305998827687,0.9948348222151057,0.00025424381438477573,198.2447278070538,0.23166508797801763,0.000444076937542259,1258.5140409947621,0.031279541516232176,8.440828624543172e-05,0.00016852231363733696,0.0006787462761952649,0.09565153564976862,0.07206961399832013,0.023581921651448495,0.09565214219729515,0.07206961428578194,0.023581921745508255,0.3769868375476017,0.3769868375476017,0.1233540187557335,0.0,0.621403577503429,6.84576563193184,3.410605131648481e-13,3.410605131648481e-13,7.620078457988541,3.410605131648481e-13,24352.35355068353,20699.500518081,0.85,1.0564216980024164,0.6858865253914276,42257.704602238395,25750.0,0.0,9806.216815083828,-9806.216815083828,0.18296606957803152,4.574151739450784,7798.596721098988,2007.6200939848388,9806.216815083828,2.3602602404571655,0.9900761340802564,1.4476993564668073,1.446878171207871,1.2703418347614832,0.00025160928258925465,0.0032994378026811547,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53322.435458316984,15943.783184916172,,,,,,,,,,,,,,,,,,,,2.0,15444.884045729432,1526.0308498982301,0.3769868375476017,0.1233540187557335,6.112874298809886,3.172168559842976
920.0,-29.127170394550074,4.036615122267236,34.98953854084822,23.963055910449498,4.632727999511102,-25.75106300629886,-39.35747580891473,1.256620611254883,-5.49790618026492,-5.497906180265327,39.88462444532246,43357.93404400218,23205.57552050674,23205.57552050674,66563.50956450892,78257.6489150551,78257.6489150551,23205.57552050674,101463.22443556185,101463.22443556185,101463.22443556185,125750.41620027924,91925.61295045164,57025.89807937859,38777.46096785895,24287.191764717394,0.0,63064.652732576345,20644.113000009784,1525.0308498982301,0.0,0.884785285272362,2.842913639067783,0.0014959135982669303,347825.38955564424,1549564.5803872424,4.455007101025173,1549564.5803872424,4.455007101025173,0.85,0.09563936241012655,4.027634451161993,1.2686033102544028,1.0,0.0,4.027634451163384,1.2858177388383099,1.2861446670641687,3.1323525329498225,19400.16452718072,1978.2662302805466,4632.441516551485,4632.441516551485,5.009361788507068,4.036615122267236,-3.288855120863469,7.325470243130704,3.1520331295699218,3.1520331295699218,0.9005808941628348,0.0,0.0,0.00025424381438477573,0.9948933219663292,0.000255548819930043,198.2040690660517,0.23136990063244306,0.0004411922094273944,1250.3387215172356,0.03172073372565957,8.4786069979144e-05,0.00016945774440563173,0.0006825138493843258,0.09563936214501169,0.07207107434641831,0.02356828779859338,0.09563909264623742,0.07207107454620106,0.023568287863925494,0.3770462717258491,0.3770462717258491,0.12329963962893156,0.0,0.132765269676554,7.046246596876813,3.979039320256561e-13,3.979039320256561e-13,7.818110788201523,3.979039320256561e-13,24287.191764717394,20644.113000009784,0.85,1.0554804740901271,0.6875156234960988,42257.704602238395,25750.0,0.0,9757.044140129463,-9757.044140129463,0.18268779577586197,4.567194894396545,7762.376916064056,1994.6672240654073,9757.044140129463,2.5430740132172662,0.9885703234624559,1.447464711723034,1.4465800051316169,1.2706374294752183,0.0002529305998827687,0.003285002010262632,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53265.08746388509,15992.955859870537,,,,,,,,,,,,,,,,,,,,2.0,15445.913111775659,1525.0308498982301,0.3770462717258491,0.12329963962893156,6.112874298809886,3.1520331295699218
921.0,-29.07816973393053,3.978456385726367,34.985826370668825,23.963117028493457,4.62289990107392,-25.707938103093394,-39.318090363498754,1.2526682702296348,-5.51296458307263,-5.512964583073045,39.87101106097322,43407.58921580081,23019.93378805458,23019.93378805458,66427.52300385539,78297.87382458034,78297.87382458034,23019.93378805458,101317.80761263492,101317.80761263492,101317.80761263492,125541.27850504889,91942.08316433778,57051.79855552938,38766.982898676,24223.47089241397,0.0,62990.45379108997,20589.950258551875,1524.0308498982301,0.0,0.8847573239651375,2.8445539970423144,0.0014959135982669303,347620.4300405172,1548979.112766496,4.455949590149099,1548979.112766496,4.455949590149099,0.85,0.09562872857048013,4.027634451161993,1.2686592066893354,1.0,0.0,4.027634451162799,1.2858335621133299,1.2861621724696564,3.1323139866892107,19403.640433937646,1978.6206741280303,4632.441516551485,4632.441516551485,4.969287514112265,3.978456385726367,-3.3339674587258745,7.312423844452241,3.132395938955445,3.132395938955445,0.8949702682729843,0.0,0.0,0.000255548819930043,0.9949500513010454,0.0002568458784397014,198.16386133708002,0.23107961040991787,0.00043847272870770895,1242.6317131576473,0.032159206454367276,8.516266930275965e-05,0.00017038615062728334,0.000686253130267323,0.09562872843221845,0.07207267674461086,0.02355605168760759,0.09562850503707518,0.07207267684881515,0.023556051721664983,0.3771072120907416,0.3771072120907416,0.12325280299415668,0.0,3.979039320256561e-13,7.24473398471946,3.979039320256561e-13,3.979039320256561e-13,8.010432796080352,3.979039320256561e-13,24223.47089241397,20589.950258551875,0.85,1.0545649222367024,0.6891137720608204,42257.704602238395,25750.0,0.0,9709.114596849777,-9709.114596849777,0.18241496844013516,4.560374211003375,7726.9852148507825,1982.1293819989942,9709.114596849777,2.7256125912101132,0.9870939850656658,1.447231193838735,1.4462852196120255,1.2709236149417864,0.00025424381438477573,0.003271083494427426,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53209.450912245826,16040.885403150223,,,,,,,,,,,,,,,,,,,,2.0,15446.932858297281,1524.0308498982301,0.3771072120907416,0.12325280299415668,6.112874298809886,3.132395938955445
922.0,-29.029679462119443,3.9221941858676828,34.98190751385565,23.963719407934718,4.61379319098832,-25.665200475699635,-39.27901930930091,1.249314204569059,-5.527206493320932,-5.5272064933212715,39.85757344394185,43456.376471270494,22839.06945454575,22839.06945454575,66295.44592581625,78337.36872645911,78337.36872645911,22839.06945454575,101176.43818100487,101176.43818100487,101176.43818100487,125337.72811371683,91958.32147318475,57077.329217998325,38756.65806131825,24161.289932711967,0.0,62917.94799403022,20537.09644280517,1523.0308498982301,0.0,0.884732933871437,2.8462212193182372,0.0014959135982669303,347426.6710510953,1548401.368316583,4.456771737276505,1548401.368316583,4.456771737276505,0.85,0.09561931477823782,4.027634451161993,1.2687137167854234,1.0,0.0,4.027634451162749,1.285846598729569,1.286176880322662,3.132282229576484,19407.067398993015,1978.970127310857,4632.441516551485,4632.441516551485,4.930244531516024,3.9221941858676828,-3.377403758694613,7.299597944562295,3.113245745302728,3.113245745302728,0.889498784372208,0.0,0.0,0.0002568458784397014,0.9950045018440405,0.00025813539332102445,198.12408650400425,0.2307941766424004,0.00043584097588126957,1235.173325647518,0.03259504743024855,8.553778953468204e-05,0.00017130808890501937,0.0006899663606365775,0.0956193147350056,0.07207438423064841,0.023544930504357194,0.09561913401127002,0.07207438426323493,0.023544930515002893,0.37716937011524937,0.37716937011524937,0.12321200035300345,0.0,3.410605131648481e-13,7.440781825631802,3.410605131648481e-13,3.410605131648481e-13,8.198210671247523,3.410605131648481e-13,24161.289932711967,20537.09644280517,0.85,1.0536809930944744,0.6906833082889754,42257.704602238395,25750.0,0.0,9662.394528495397,-9662.394528495397,0.1821475104374676,4.553687760936686,7692.40109360745,1969.9934348879472,9662.394528495397,2.9078813758404563,0.9856467015014474,1.4469987770188355,1.445993712462328,1.2712006129774398,0.000255548819930043,0.0032576657217306365,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53155.27245638131,16087.605471504603,,,,,,,,,,,,,,,,,,,,2.0,15447.943599185208,1523.0308498982301,0.37716937011524937,0.12321200035300345,6.112874298809886,3.113245745302728
923.0,-28.981689685377606,3.867779852873315,34.977802451602884,23.964835772663378,4.6053805000297405,-25.62284395428725,-39.24026156365869,1.2465347689355417,-5.540659261305507,-5.540659261305924,39.84431866749706,43504.33629433736,22662.87300748634,22662.87300748634,66167.20930182369,78376.13361768448,78376.13361768448,22662.87300748634,101039.00662517082,101039.00662517082,101039.00662517082,125139.66584188616,91974.31281271574,57102.51548935297,38746.44147040308,24100.65921671535,0.0,62847.10068711843,20485.560334208047,1522.0308498982301,0.0,0.8847119503413655,2.8479083201550615,0.0014959135982669303,347243.726111436,1547831.6445997632,4.457479079414784,1547831.6445997632,4.457479079414784,0.85,0.09561086654311349,4.027634451161993,1.268766904831864,1.0,0.0,4.027634451162462,1.2858569584707131,1.2861889009428087,3.13225699377333,19410.44224315183,1979.3142656413586,4632.441516551485,4632.441516551485,4.892209200378033,3.867779852873315,-3.4192154279621563,7.286995280835471,3.094570742321569,3.094570742321569,0.8841630692347341,0.0,0.0,0.00025813539332102445,0.9950578757611924,0.0002594174666710294,198.0847359046014,0.23051351477154125,0.00043326420963557316,1227.8707701072144,0.03302831163988412,8.591141001012494e-05,0.0001722239833108995,0.000693655248499327,0.09561086658030922,0.07207616689849948,0.023534699681809736,0.09561072532007667,0.07207616687045909,0.023534699672654393,0.3772324865931941,0.3772324865931941,0.12317602490674752,0.0,3.979039320256561e-13,7.6340171744167264,3.979039320256561e-13,3.979039320256561e-13,8.381636185681373,3.979039320256561e-13,24100.65921671535,20485.560334208047,0.85,1.0528283497314264,0.6922250321605418,42257.704602238395,25750.0,0.0,9616.846951835312,-9616.846951835312,0.18188530935764186,4.547132733941043,7658.601212425284,1958.2457394100293,9616.846951835312,3.0898856716572976,0.9842278644894034,1.4467674362124738,1.445705351888338,1.2714686535267978,0.0002568458784397014,0.0032447321557958517,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53102.42232418092,16133.153048164688,,,,,,,,,,,,,,,,,,,,2.0,15448.945748639358,1522.0308498982301,0.3772324865931941,0.12317602490674752,6.112874298809886,3.094570742321569
924.0,-28.962861699926677,3.8544743664342946,34.97366702920889,23.97114053545522,4.6062165903203605,-25.605808366794875,-39.22464897679163,1.2491632571880211,-5.542704499293279,-5.5427044992936905,39.83522555047088,43530.407048475136,22560.05052243448,22560.05052243448,66090.45757090961,78398.459433427,78398.459433427,22560.05052243448,100958.50995586147,100958.50995586147,100958.50995586147,125018.99204442532,91989.41440570797,57121.36202075403,38742.2804277266,24060.482088563847,0.0,62802.762516290444,20451.40977527927,1521.0308498982301,0.0,0.8847347456351278,2.8494885222341915,0.0014959135982669303,347215.91943168466,1547440.8911433306,4.456710664868557,1547440.8911433306,4.456710664868557,0.85,0.09560368540549437,4.027634451161993,1.268811383615248,1.0,0.0,4.027634451161592,1.2858419916328425,1.286175578870841,3.132293452360699,19413.6293134282,1979.63925636463,4632.441516551485,4632.441516551485,4.870013024844143,3.8544743664342946,-3.442401089850221,7.296875456284516,3.076359408844714,3.076359408844714,0.8789598310984897,0.0,0.0,0.0002594174666710294,0.9980586495867774,0.00025992206648220033,198.0690545039729,0.11512811671623809,8.844699730786516e-05,250.65879037048987,0.03311675863719199,8.606233936950226e-05,0.00017335512730152716,0.0006982110830052037,0.09560368554112653,0.07207838051875033,0.023525305022376194,0.0956033867929473,0.07207838041649337,0.023525304989001006,0.37729632990792655,0.37729632990792655,0.12314391121640945,0.0,3.979039320256561e-13,7.802707781524987,3.979039320256561e-13,3.979039320256561e-13,8.474503705852271,3.979039320256561e-13,24060.482088563847,20451.40977527927,0.85,1.0523495292705694,0.6931288577820722,42257.704602238395,25750.0,0.0,4786.6078502484215,-4786.6078502484215,0.0908215003834628,2.270537509586568,3813.092273673203,973.5155765752185,4786.6078502484215,3.1807578346562733,0.9829166708166963,1.4466522920460534,1.4454200752841793,1.271727961204368,0.00025813539332102445,0.0032322668915185622,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47294.97124285731,20963.392149751577,,,,,,,,,,,,,,,,,,,,2.0,15449.93948785135,1521.0308498982301,0.37729632990792655,0.12314391121640945,6.112874298809886,3.076359408844714
925.0,-28.96920707511888,3.8808755169119076,34.969783662673656,23.97830580538141,4.613364740225897,-25.61080459888075,-39.22978621032087,1.2549622639878737,-5.53567233995426,-5.535672339954582,39.834287401551535,43526.08593392712,22581.861942686028,22581.861942686028,66107.94787661315,78398.52875266869,78398.52875266869,22581.861942686028,100980.39069535471,100980.39069535471,100980.39069535471,125044.76478031039,91994.94570049226,57122.50288175102,38747.158687490264,24064.374084955685,0.0,62811.53277244595,20454.717972212333,1520.8375823923045,0.0,0.8847745881462169,2.849777815715708,0.0014959135982669303,347311.5347071489,1547400.5808356379,4.455367663329688,1547400.5808356379,4.455367663329688,0.85,0.09560489992009474,4.027634451161993,1.268822839180939,1.0,0.0,4.027634451162196,1.2858148179024862,1.2861483980907775,3.1323596485940026,19414.796648901083,1979.7582914553986,4632.441516551485,4632.441516551485,4.87472143188471,3.8808755169119076,-3.437091483504143,7.317967000416051,3.070458553523732,3.070458553523732,0.877273872435352,0.0,0.0,0.0002594174666710294,0.9987124654516417,0.0002597519062242951,198.07420160194786,0.0,0.0,0.0,0.03311675863719199,8.601264988580843e-05,0.000173404816785221,0.0006984112140815895,0.09560489936725583,0.07208644024340286,0.023518459123852968,0.09560524918865926,0.07208644066024542,0.023518459259849325,0.3773593944679933,0.3773593944679933,0.12311488693080568,0.0,3.410605131648481e-13,7.923490448188886,3.410605131648481e-13,3.410605131648481e-13,8.421247501297614,3.410605131648481e-13,24064.374084955685,20454.717972212333,0.85,1.052481048601528,0.6929632825808235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445307501045735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.35061883704,1520.8375823923045,0.3773593944679933,0.12311488693080568,6.112874298809886,3.070458553523732
926.0,-28.975503816386457,3.906719348875823,34.966239761363504,23.98380667380991,4.620821601457598,-25.615725878904854,-39.233745402283944,1.2610436639760838,-5.527133294178668,-5.527133294179088,39.83639773367549,43517.0615783859,22648.74016433015,22648.74016433015,66165.80174271605,78390.60989920497,78390.60989920497,22648.74016433015,101039.35006353512,101039.35006353512,101039.35006353512,125124.48677667497,91992.5953709604,57119.047050141686,38748.387023131894,24085.136713139847,0.0,62833.523736271745,20472.36620616887,1521.0375894419094,0.0,0.8848110288789744,2.8494251329241824,0.0014959135982669303,347427.6666972709,1547491.2585328831,4.454139398982525,1547491.2585328831,4.454139398982525,0.85,0.09560992651496142,4.027634451161993,1.268808817542158,1.0,0.0,4.027634451160493,1.2857863221316381,1.2861198949272439,3.132429068373342,19414.300630673435,1979.707711672532,4632.441516551485,4632.441516551485,4.889158359238281,3.906719348875823,-3.418474726971125,7.325194075846948,3.0765136911952022,3.0765136911952022,0.8790039117700578,0.0,0.0,0.0002594174666710294,0.9993617270381405,0.00025958315157803596,198.07930951460364,0.0,0.0,0.0,0.03311675863719199,8.597437300916663e-05,0.00017344309366186278,0.0006985653793486349,0.09560992651496181,0.0720968581814893,0.023513068333472508,0.09560992654390954,0.072096858181489,0.023513068333472407,0.37741904206967875,0.37741904206967875,0.1230883341689893,0.0,3.979039320256561e-13,7.998368952602846,3.979039320256561e-13,3.979039320256561e-13,8.315179924891652,3.979039320256561e-13,24085.136713139847,20472.36620616887,0.85,1.0530334415181095,0.6925771306578008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453450593575596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.258071097356,1521.0375894419094,0.37741904206967875,0.1230883341689893,6.112874298809886,3.0765136911952022
927.0,-28.98175488373831,3.9320160143798963,34.9630187858336,23.989199939556443,4.628156033121284,-25.620618377442852,-39.237685315869726,1.2670195268260651,-5.5188355639980955,-5.51883556399847,39.83870592568482,43508.12172022946,22714.400139511956,22714.400139511956,66222.52185974142,78382.75109344059,78382.75109344059,22714.400139511956,101097.15123295254,101097.15123295254,101097.15123295254,125203.12878107403,91990.23670050567,57115.6273080258,38749.5659916443,24105.977548121493,0.0,62855.543539765786,20490.08091590327,1521.2516020248347,0.0,0.88484548448889,2.849066446949908,0.0014959135982669303,347540.5459755545,1547590.4425612763,4.452978107107341,1547590.4425612763,4.452978107107341,0.85,0.09561473500103543,4.027634451161993,1.2687949706381185,1.0,0.0,4.027634451162036,1.2857583221091589,1.2860918876406915,3.1324972834358626,19413.802852160803,1979.6569523905516,4632.441516551485,4632.441516551485,4.903332305082431,3.9320160143798963,-3.40027874729662,7.332294761676517,3.082444706365837,3.082444706365837,0.8806984875330963,0.0,0.0,0.0002594174666710294,1.0000067296669797,0.00025941572088961854,198.0843811929838,0.0,0.0,0.0,0.03311675863719199,8.593629814195212e-05,0.0001734811685290773,0.0006987187309955514,0.09561473452578025,0.07210657045275318,0.023508164073027065,0.09561506516243237,0.07210657081116026,0.023508164189875176,0.377473251773927,0.377473251773927,0.12306375862620288,0.0,3.979039320256561e-13,8.038212411010875,3.979039320256561e-13,3.979039320256561e-13,8.214246620039887,3.979039320256561e-13,24105.977548121493,20490.08091590327,0.85,1.0535669271214798,0.6921922756535211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453823317345824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.166286144791,1521.2516020248347,0.377473251773927,0.12306375862620288,6.112874298809886,3.082444706365837
928.0,-28.987954724043846,3.9567719970953728,34.96009959960151,23.993820743076526,4.634873288276351,-25.625737555471677,-39.241897012665845,1.2721869452573422,-5.510952725059042,-5.510952725059418,39.84104671193125,43498.639898176196,22779.28207414283,22779.28207414283,66277.92197231902,78374.2634539687,78374.2634539687,22779.28207414283,101153.54552811153,101153.54552811153,101153.54552811153,125280.07659428129,91988.02349620055,57112.399940434145,38750.69283974045,24126.531066169755,0.0,62877.2239059102,20507.551406244293,1521.4623472987425,0.0,0.8848776651289191,2.848679934851627,0.0014959135982669303,347647.8078959874,1547691.0320855894,4.451893545517889,1547691.0320855894,4.451893545517889,0.8500000000000001,0.09561889255220013,4.027634451161993,1.2687824474321676,1.0,0.0,4.027634451162581,1.2857341146595205,1.2860676716661634,3.1325562612364566,19413.335773114242,1979.6093235828996,4632.441516551485,4632.441516551485,4.917338296177854,3.9567719970953728,-3.3826354073302576,7.33940740442563,3.088253732707692,3.088253732707692,0.8823582093450549,0.0,0.0,0.00025941572088961854,1.000640156271862,0.00025924976052943687,198.08946385092023,0.0,3.458120304708441e-07,0.9800312943543722,0.03311710444922246,8.589561402788518e-05,0.00017352010686173336,0.0006988755603656279,0.0956188925513369,0.07211526279435172,0.023503629756985178,0.09561881531733102,0.07211526279500276,0.023503629757197365,0.37752103561977074,0.37752103561977074,0.1230407648586404,0.0,3.979039320256561e-13,8.050675334842254,3.979039320256561e-13,3.979039320256561e-13,8.116299551681777,3.979039320256561e-13,24126.531066169755,20507.551406244293,0.85,1.0540847361756562,0.6918028054684441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454193371876707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.68463353275,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.075206301632,1521.4623472987425,0.37752103561977074,0.1230407648586404,6.112874298809886,3.088253732707692
929.0,-28.993647442874913,3.981006473998477,34.95746650069841,23.999176534730964,4.642058876601162,-25.63012593844773,-39.24560520155353,1.2781068173921508,-5.5028315918120825,-5.502831591812406,39.84353439457549,43489.25885269891,22841.862771627486,22841.862771627486,66331.12162432639,78366.83154576921,78366.83154576921,22841.862771627486,101208.6943173967,101208.6943173967,101208.6943173967,125355.56289993558,91985.7116292146,57108.138936168325,38752.858547829186,24146.868582538886,0.0,62899.727130368075,20524.838295158053,1521.6498982356732,0.0,0.8849105301387387,2.848323690388224,0.0014959135982669303,347758.3394725082,1547797.9395374977,4.450785973631145,1547797.9395374977,4.450785973631145,0.85,0.09562209991310115,4.027634451161993,1.2687689082371074,1.0,0.0,4.027634451161024,1.2857067221655707,1.286040058678341,3.132623001595633,19412.847872098922,1979.5595715253346,4632.441516551485,4632.441516551485,4.93084752176895,3.981006473998477,-3.365033958666906,7.346040432665383,3.0939418141841606,3.0939418141841606,0.8839833754811888,0.0,0.0,0.00025924976052943687,1.0005878072459429,0.00025909746116435905,198.09413096823815,0.0,3.287499876889344e-05,93.16774651104402,0.033149979447991355,8.585980843261366e-05,0.0001733899520968232,0.0006983513445504928,0.0956220999122944,0.07212273765705864,0.02349936225523576,0.09562219443411266,0.07212273765766712,0.023499362255434027,0.37756204425543216,0.37756204425543216,0.1230190365112571,0.0,3.410605131648481e-13,8.043622644480763,3.410605131648481e-13,3.410605131648481e-13,8.031651443990029,3.410605131648481e-13,24146.868582538886,20524.838295158053,0.85,1.054553408265926,0.6914061608337604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454561854425099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42350.872348749435,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.984944338052,1521.6498982356732,0.37756204425543216,0.1230190365112571,6.112874298809886,3.0939418141841606
930.0,-28.99933265643386,4.004724891667386,34.95510489410506,24.00416872641074,4.648807786175288,-25.634568175729253,-39.249394939374156,1.283613550503926,-5.495143821758063,-5.495143821758406,39.8461701472295,43480.25168401013,22903.789879730986,22903.789879730986,66384.04156374112,78359.69744205342,78359.69744205342,22903.789879730986,101263.48732178441,101263.48732178441,101263.48732178441,125431.09669339044,91983.60260795975,57104.156849934436,38754.93973113924,24167.609371606028,0.0,62922.549102745266,20542.467965865122,1521.8577792967992,0.0,0.8849406032918891,2.847913112581067,0.0014959135982669303,347862.9982400457,1547911.2163456953,4.449772537398608,1547911.2163456953,4.449772537398608,0.85,0.09562470870776896,4.027634451161993,1.2687564723985276,1.0,0.0,4.027634451159973,1.2856812381182792,1.2860143722053419,3.1326850946793248,19412.40278005088,1979.514184767569,4632.441516551485,4632.441516551485,4.944215657746973,4.004724891667386,-3.3479897247745884,7.352714616441974,3.099513834711756,3.099513834711756,0.885575381346216,0.0,0.0,0.00025909746116435905,1.0005870593000015,0.00025894544483277696,198.09879212348542,0.0,3.0169610372105152e-05,85.500675794546,0.03318014905836346,8.582322966933243e-05,0.0001732742314950266,0.0006978852642679876,0.09562470870774907,0.07212930553761761,0.023495403170131463,0.09562472200055504,0.07212930553763261,0.02349540317013635,0.3775964570843026,0.3775964570843026,0.12299832050001712,0.0,3.410605131648481e-13,8.02274320236694,3.410605131648481e-13,3.410605131648481e-13,7.954606193598806,3.410605131648481e-13,24167.609371606028,20542.467965865122,0.85,1.0550119553380402,0.6910122413033822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445490021233918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42343.20527803294,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.904635046667,1521.8577792967992,0.3775964570843026,0.12299832050001712,6.112874298809886,3.099513834711756
