time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
931.0,-29.00497381962053,4.02794039418442,34.95299852808356,24.009171150997304,4.6555520084373105,-25.638969999254197,-39.253144688531734,1.2891219921601034,-5.487492264968523,-5.487492264968904,39.84887644967599,43471.270775156874,22964.13969795589,22964.13969795589,66435.41047311276,78352.62372293526,78352.62372293526,22964.13969795589,101316.76342089115,101316.76342089115,101316.76342089115,125504.79630087192,91981.52808214717,57100.17513436413,38757.05883087004,24188.032879980772,0.0,62945.091710850815,20559.827947983656,1522.049692965581,0.0,0.8849702228480004,2.8475118996906246,0.0014959135982669303,347967.1885665785,1548027.5316940153,4.448774432069254,1548027.5316940153,4.448774432069254,0.85,0.09562643343936827,4.027634451161993,1.2687440519453959,1.0,0.0,4.027634451163446,1.2856557465050464,1.285988678536108,3.1327472086604824,19411.964967989716,1979.4695403618684,4632.441516551485,4632.441516551485,4.957243305912476,4.02794039418442,-3.3311922433351544,7.359132637519575,3.1049705681652076,3.1049705681652076,0.8871344480472022,0.0,0.0,0.00025894544483277696,1.0005825362157186,0.0002587946875548407,198.10341735174163,0.0,3.011425166945544e-05,85.34378923123671,0.03321026331003291,8.578705105520772e-05,0.00017315839377756923,0.0006974187122864122,0.09562643343936372,0.0721348026358726,0.023491630803491117,0.0956265080470143,0.07213480263587604,0.023491630803492234,0.377624749743007,0.377624749743007,0.1229784143576918,0.0,3.979039320256561e-13,7.992025616911633,3.979039320256561e-13,3.979039320256561e-13,7.884474610009363,3.979039320256561e-13,24188.032879980772,20559.827947983656,0.85,1.0554502133112353,0.6906220897230508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455238139188646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42343.04839146963,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.824286353609,1522.049692965581,0.377624749743007,0.1229784143576918,6.112874298809886,3.1049705681652076
932.0,-29.01057420012044,4.0506617032856385,34.95113276301293,24.013955192081653,4.66204424983696,-25.643360425011416,-39.25690358793361,1.2944075857437962,-5.480083720799087,-5.480083720799476,39.85166762099046,43462.50642129929,23023.44290785387,23023.44290785387,66485.94932915315,78345.68623745408,78345.68623745408,23023.44290785387,101369.12914530795,101369.12914530795,101369.12914530795,125577.58370052706,91979.47187561193,57096.292059468105,38759.08868460424,24208.45455521912,0.0,62967.54323982336,20577.18637193625,1522.2429178579368,0.0,0.8849982683319036,2.8470888826401564,0.0014959135982669303,348068.09316514304,1548147.5015785412,4.447829410333262,1548147.5015785412,4.447829410333262,0.85,0.09562749519572647,4.027634451161993,1.268732040305622,1.0,0.0,4.027634451163136,1.285631297241822,1.2859640291131635,3.1328067851201444,19411.53102206534,1979.4252901924044,4632.441516551485,4632.441516551485,4.970045023902029,4.0506617032856385,-3.3147972727452006,7.365458976030839,3.110315119577292,3.110315119577292,0.8886614627363691,0.0,0.0,0.0002587946875548407,1.0005783500841,0.00025864510013942307,198.10800932798804,0.0,2.9865531949816332e-05,84.63891754577948,0.03324012884198273,8.575079830472809e-05,0.00017304388925011262,0.0006969575299068141,0.09562749519547492,0.07213944786696984,0.023488047328505082,0.09562747053310892,0.0721394478671596,0.023488047328566866,0.37764753549858787,0.37764753549858787,0.12295915611049822,0.0,3.979039320256561e-13,7.954749789524499,3.979039320256561e-13,3.979039320256561e-13,7.820488349263201,3.979039320256561e-13,24208.45455521912,20577.18637193625,0.85,1.0558765025328891,0.6902366550297891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455573462544735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42342.343519784175,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.74463062922,1522.2429178579368,0.37764753549858787,0.12295915611049822,6.112874298809886,3.110315119577292
933.0,-29.016134405884436,4.072900037788566,34.94949331826906,24.01867783572527,4.668455030563735,-25.647722855529896,-39.26063528107477,1.29962384725571,-5.472780511660403,-5.472780511660796,39.85452474168841,43453.80463752129,23081.399859648765,23081.399859648765,66535.20449717005,78338.83016398105,78338.83016398105,23081.399859648765,101420.23002362982,101420.23002362982,101420.23002362982,125648.88368633384,91977.44800558452,57092.42247913491,38761.139473832896,24228.65366270402,0.0,62989.793136536915,20594.355613298416,1522.4275062361087,0.0,0.885025521185307,2.846667369399906,0.0014959135982669303,348167.58558226994,1548270.3133721668,4.446911135575313,1548270.3133721668,4.446911135575313,0.85,0.0956278951819662,4.027634451161993,1.2687201171321791,1.0,0.0,4.027634451161557,1.2856071712761399,1.2859397045828187,3.1328655760095194,19411.10390050201,1979.3817359141003,4632.441516551485,4632.441516551485,4.982556126651586,4.072900037788566,-3.2986948070088977,7.371594844797464,3.1155492818131334,3.1155492818131334,0.8901569376608952,0.0,0.0,0.00025864510013942307,1.0005742261996802,0.0002584966645820901,198.11256854671416,0.0,2.9634465088908742e-05,83.98407406196738,0.03326976330707163,8.571482195192011e-05,0.00017293027818750294,0.0006964999460770142,0.09562789518171591,0.07214329288490857,0.02348460229680733,0.09562785167056227,0.07214329288509741,0.02348460229686879,0.3776654973866023,0.3776654973866023,0.12294041617941003,0.0,3.979039320256561e-13,7.913257836483638,3.979039320256561e-13,3.979039320256561e-13,7.761924696726453,3.979039320256561e-13,24228.65366270402,20594.355613298416,0.85,1.0562854898244878,0.6898546966701519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455906376313752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42341.688676300364,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.665603879217,1522.4275062361087,0.3776654973866023,0.12294041617941003,6.112874298809886,3.1155492818131334
934.0,-29.021655002558937,4.094665027409261,34.94806707014202,24.023276601824932,4.6747141633876685,-25.652064818965275,-39.26435597296802,1.3047075553070266,-5.46564828706704,-5.465648287067452,39.85745284945898,43445.23038051403,23138.201245516604,23138.201245516604,66583.43162603064,78332.0867324441,78332.0867324441,23138.201245516604,101470.28797796072,101470.28797796072,101470.28797796072,125719.0229190283,91975.45950060757,57088.60314869012,38763.173724352724,24248.734941067574,0.0,63011.9086654203,20611.42469990744,1522.6102608053052,0.0,0.8850516244735727,2.8462388435717534,0.0014959135982669303,348264.77020762424,1548396.1841472206,4.446031630543958,1548396.1841472206,4.446031630543958,0.85,0.09562778792160327,4.027634451161993,1.268708400563337,1.0,0.0,4.027634451163118,1.285583664746107,1.285916001136358,3.132922859561552,19410.6842424494,1979.3389427020848,4632.441516551485,4632.441516551485,4.994817778669186,4.094665027409261,-3.2829315743126934,7.3775966017219545,3.120675615560326,3.120675615560326,0.8916216044458075,0.0,0.0,0.0002584966645820901,1.0005701602066148,0.0002583493640553015,198.1170954678267,0.0,2.9406949526900543e-05,83.33929495923614,0.03329917025659853,8.567896554859022e-05,0.00017281769903349986,0.0006960465183978688,0.09562778792135929,0.07214650131312247,0.023481286608236816,0.09562775422668797,0.07214650131330655,0.023481286608296723,0.3776793195517224,0.3776793195517224,0.12292209090120614,0.0,3.979039320256561e-13,7.869351148152646,3.979039320256561e-13,3.979039320256561e-13,7.708016119019874,3.979039320256561e-13,24248.734941067574,20611.42469990744,0.85,1.0566801266023278,0.6894765021513453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456236916320537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42341.04389719763,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.587195283742,1522.6102608053052,0.3776793195517224,0.12292209090120614,6.112874298809886,3.120675615560326
935.0,-29.02713672997543,4.115966577279922,34.94684119949123,24.027764168009185,4.680841368984893,-25.65638501365264,-39.2680692608468,1.3096763760758274,-5.45866055850837,-5.458660558508751,39.86043449215758,43436.79535637274,23193.814015520657,23193.814015520657,66630.6093718934,78325.42735590014,78325.42735590014,23193.814015520657,101519.2413714208,101519.2413714208,101519.2413714208,125787.85620029231,91973.48609097984,57084.85409146656,38765.146666125875,24268.61482887152,0.0,63033.761494997394,20628.32260454079,1522.788340376793,0.0,0.8850767795880348,2.8458094132675202,0.0014959135982669303,348360.0065656459,1548524.3641798273,4.4451841055067245,1548524.3641798273,4.4451841055067245,0.85,0.09562724056339068,4.027634451161993,1.2686969213699926,1.0,0.0,4.027634451162216,1.2855606948701683,1.285892835948848,3.13297883735373,19410.267770149367,1979.296474346425,4632.441516551485,4632.441516551485,5.006822845501731,4.115966577279922,-3.2674834688974053,7.383450046177327,3.12569622082555,3.12569622082555,0.8930560630930142,0.0,0.0,0.0002583493640553015,1.00056617011453,0.0002582031771329321,198.1215906941743,0.0,2.918275252823928e-05,82.70392066503013,0.03332835300912677,8.56431943202765e-05,0.00017270616973502498,0.0006955973191530173,0.0956272405633756,0.07214916644506941,0.023478074118306193,0.09562722673857868,0.07214916644508079,0.023478074118309895,0.37768965578328406,0.37768965578328406,0.12290409734530969,0.0,3.979039320256561e-13,7.824280912911377,3.979039320256561e-13,3.979039320256561e-13,7.657997890480203,3.979039320256561e-13,24268.61482887152,20628.32260454079,0.85,1.0570622439719302,0.6891036537589472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456565115883386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42340.408522903424,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.509394850167,1522.788340376793,0.37768965578328406,0.12290409734530969,6.112874298809886,3.12569622082555
936.0,-29.03257983696,4.136814215510041,34.94580350412109,24.032131593581312,4.686826673694127,-25.66068464815055,-39.27176777562124,1.31452133277883,-5.451823381287909,-5.451823381288301,39.863461928552006,43428.467814421434,23248.283412385736,23248.283412385736,66676.75122680717,78318.85623883981,78318.85623883981,23248.283412385736,101567.13965122555,101567.13965122555,101567.13965122555,125855.42401267203,91971.52794490718,57081.13952051638,38767.09824932311,24288.284361446476,0.0,63055.38261076959,20645.041707229506,1522.9625044604563,0.0,0.8851009842019721,2.845379615576004,0.0014959135982669303,348453.2108366161,1548654.5210771926,4.444368635200584,1548654.5210771926,4.444368635200584,0.8500000000000001,0.09562634563532765,4.027634451161993,1.268685689442791,1.0,0.0,4.0276344511628785,1.2855383036800991,1.285870251035056,3.133033406808743,19409.85451910041,1979.2543344669596,4632.441516551485,4632.441516551485,5.018581093645924,4.136814215510041,-3.2523514584665665,7.389165673976608,3.1306132967488813,3.1306132967488813,0.8944609419282518,0.0,0.0,0.0002582031771329321,1.000562205209852,0.0002580580955271823,198.12605442606088,0.0,2.8962785598505202e-05,82.08053438616375,0.03335731579472527,8.560757912719277e-05,0.00017259559800573933,0.0006951519766468219,0.09562634563508973,0.07215139567780535,0.02347494995728438,0.09562633479924448,0.07215139567798487,0.023474949957342787,0.3776971034083609,0.3776971034083609,0.12288636916725919,0.0,3.979039320256561e-13,7.7789343872987615,3.979039320256561e-13,3.979039320256561e-13,7.61123771953919,3.979039320256561e-13,24288.284361446476,20645.041707229506,0.85,1.0574315540735306,0.6887352992923405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456891018684523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42339.78513662456,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.432189077505,1522.9625044604563,0.3776971034083609,0.12288636916725919,6.112874298809886,3.1306132967488813
937.0,-29.037985424149134,4.157217462531478,34.94494236707366,24.036402871739142,4.692684689963833,-25.66496327699095,-39.27545518437398,1.3192554276882529,-5.4451246529952755,-5.445124652995702,39.86652773699243,43420.25839722934,23301.610357427508,23301.610357427508,66721.86875465685,78312.41139181842,78312.41139181842,23301.610357427508,101614.02174924592,101614.02174924592,101614.02174924592,125921.74563758467,91969.62959156983,57077.47659699111,38769.05888286524,24307.72388833875,0.0,63076.78277120399,20661.565305087937,1523.1323225763135,0.0,0.8851243285066377,2.8449517063620777,0.0014959135982669303,348544.5467612948,1548786.3361093064,4.443582177660672,1548786.3361093064,4.443582177660672,0.85,0.09562517615154638,4.027634451161993,1.2686746306018906,1.0,0.0,4.027634451161009,1.2855164302340367,1.2858481854264086,3.133086716308041,19409.45388682945,1979.2134813447458,4632.441516551485,4632.441516551485,5.030092721985155,4.157217462531478,-3.237522572276252,7.394740034807731,3.1354289452437674,3.1354289452437674,0.8958368414982193,0.0,0.0,0.0002580580955271823,1.0005583535122107,0.00025791408829013685,198.13048756243325,0.0,2.8744446117011745e-05,81.46176029561128,0.03338606024084228,8.5572084508253e-05,0.00017248601101892927,0.0006947106003233467,0.09562517615131173,0.07215327665734532,0.023471899493966417,0.09562513704787501,0.07215327665752236,0.023471899494024017,0.3777021933398104,0.3777021933398104,0.12286885329148546,0.0,3.979039320256561e-13,7.733946602662115,3.979039320256561e-13,3.979039320256561e-13,7.567398786929743,3.979039320256561e-13,24307.72388833875,20661.565305087937,0.85,1.0577880770595822,0.6883714813852506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457214639222387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42339.16636253401,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.35557427658,1523.1323225763135,0.3777021933398104,0.12286885329148546,6.112874298809886,3.1354289452437674
938.0,-29.043353132097725,4.177185640630824,34.944246817342744,24.040566651988797,4.698420828407336,-25.669219987195973,-39.27913145218042,1.323883627981837,-5.438561852990631,-5.438561852990994,39.869627441040834,43412.1681481253,23353.81862807851,23353.81862807851,66765.98677620382,78306.02477314063,78306.02477314063,23353.81862807851,101659.84340121914,101659.84340121914,101659.84340121914,125986.7491584888,91967.72478380508,57073.86815880142,38770.95180555962,24326.90575726966,0.0,63097.857562829275,20677.86989367921,1523.2983509359826,0.0,0.8851468423900392,2.844528779284578,0.0014959135982669303,348634.04755598377,1548919.6171108782,4.442823722953084,1548919.6171108782,4.442823722953084,0.85,0.09562380404694455,4.027634451161993,1.2686637986963616,1.0,0.0,4.027634451162002,1.2854950512789054,1.2858266158237495,3.1331388223976475,19409.051892403277,1979.1724893213561,4632.441516551485,4632.441516551485,5.041362863327355,4.177185640630824,-3.2229912271319106,7.400176867762735,3.140145281787751,3.140145281787751,0.8971843662250717,0.0,0.0,0.00025791408829013685,1.000554464177808,0.0002577711634139519,198.1348898049173,0.0,2.8532224088329165e-05,80.86032306632485,0.03341459246493061,8.553671067174762e-05,0.00017237737761838923,0.0006942730646967847,0.09562380404672008,0.0721548915018918,0.023468912544828274,0.09562377576607957,0.07215489150206118,0.023468912544883366,0.3777053886489603,0.3777053886489603,0.12285150725753315,0.0,3.410605131648481e-13,7.689654459347537,3.410605131648481e-13,3.410605131648481e-13,7.52560748389692,3.410605131648481e-13,24326.90575726966,20677.86989367921,0.85,1.0581339740374232,0.6880133466480685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457536042647665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42338.56492530472,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.279529685326,1523.2983509359826,0.3777053886489603,0.12285150725753315,6.112874298809886,3.140145281787751
939.0,-29.048684277668954,4.196728098167254,34.94370657729896,24.04465590314942,4.704058901577957,-25.67345363914491,-39.28279256271196,1.3284271636184497,-5.432121405374858,-5.432121405375219,39.87275924445437,43404.17490392949,23404.90509562837,23404.90509562837,66809.07999955786,78299.73385492296,78299.73385492296,23404.90509562837,101704.63895055134,101704.63895055134,101704.63895055134,126050.46519929882,91965.86144955397,57070.302498584984,38772.84327885442,24345.826248747482,0.0,63118.6695276019,20693.952311435358,1523.4607788800354,0.0,0.8851686029213,2.844112923926842,0.0014959135982669303,348721.8973000107,1549054.2871242596,4.442090672016461,1549054.2871242596,4.442090672016461,0.8499999999999999,0.09562228736154645,4.027634451161993,1.2686531206453218,1.0,0.0,4.027634451162131,1.2854740673214438,1.2858054427181609,3.133189967460346,19408.65865063006,1979.1323898201792,4632.441516551485,4632.441516551485,5.05239084228129,4.196728098167254,-3.2087433403278074,7.405471438495061,3.1447643779519394,3.1447643779519394,0.8985041079862685,0.0,0.0,0.0002577711634139519,1.0005507104191438,0.0002576292842828208,198.139262229995,0.0,2.8318404593282243e-05,80.25435861736187,0.03344291086952389,8.550149611393252e-05,0.0001722696673000194,0.0006938392469077728,0.09562228736136022,0.07215630724775579,0.023465980113604422,0.0956223415837891,0.07215630724789633,0.023465980113650118,0.3777070804706542,0.3777070804706542,0.12283429709703796,0.0,3.410605131648481e-13,7.6462819359874175,3.410605131648481e-13,3.410605131648481e-13,7.485658505941899,3.410605131648481e-13,24345.826248747482,20693.952311435358,0.85,1.0584678114981834,0.6876598513368342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457855207305599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42337.95896085576,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.204063755284,1523.4607788800354,0.3777070804706542,0.12283429709703796,6.112874298809886,3.1447643779519394
940.0,-29.053978967292018,4.215853374742262,34.94331164643714,24.048620962444716,4.709548074121813,-25.677669371912536,-39.286443091090746,1.3328403231146306,-5.425831685549781,-5.425831685550174,39.87591062149852,43396.297073824746,23454.966810999063,23454.966810999063,66851.26388482381,78293.54288473696,78293.54288473696,23454.966810999063,101748.50969573602,101748.50969573602,101748.50969573602,126113.00390019154,91964.0230917258,57066.77728082326,38774.71756766949,24364.494204455514,0.0,63139.211772125,20709.820073787185,1523.6205371183219,0.0,0.8851895100067971,2.8437001550625487,0.0014959135982669303,348807.7078426733,1549189.8077521073,4.441386394049687,1549189.8077521073,4.441386394049687,0.85,0.09562067901867524,4.027634451161993,1.268642660737969,1.0,0.0,4.027634451164214,1.2854536924735227,1.2857848802293703,3.133239629513105,19408.27067993091,1979.0928278189708,4632.441516551485,4632.441516551485,5.0631976091215884,4.215853374742262,-3.1947972224328254,7.410650597175088,3.1492883287098135,3.1492883287098135,0.8997966653456609,0.0,0.0,0.0002576292842828208,1.0005469671811646,0.00025748844655302725,198.14360492152426,0.0,2.8111826368152315e-05,79.66891592734366,0.03347102269589204,8.546639668272276e-05,0.00017216288760009803,0.0006934091773096847,0.09562067901850198,0.07215758308184736,0.023463095936654615,0.09562074827938294,0.07215758308197812,0.02346309593669713,0.3777075957645651,0.3777075957645651,0.12281719563530846,0.0,3.979039320256561e-13,7.603956741042168,3.979039320256561e-13,3.979039320256561e-13,7.447211530091579,3.979039320256561e-13,24364.494204455514,20709.820073787185,0.85,1.0587915497915295,0.6873113530534055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458172211219535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42337.37351816574,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.129151367937,1523.6205371183219,0.3777075957645651,0.12281719563530846,6.112874298809886,3.1492883287098135
941.0,-29.0592376021987,4.2345701652091385,34.94305229221906,24.052480584383034,4.714902197145155,-25.681866169259553,-39.290086704399414,1.3371355180116173,-5.419673660054457,-5.419673660054838,39.87906933830958,43388.54799298166,23503.985143974878,23503.985143974878,66892.53313695654,78287.47208615951,78287.47208615951,23503.985143974878,101791.45723013439,101791.45723013439,101791.45723013439,126174.32565756612,91962.23576189761,57063.31166872678,38776.58232574536,24382.86842743173,0.0,63159.450753177094,20725.438163316972,1523.775559147659,0.0,0.8852097070171756,2.843293035800116,0.0014959135982669303,348891.73774181993,1549325.6530089928,4.440706056947369,1549325.6530089928,4.440706056947369,0.8500000000000001,0.0956189967864629,4.027634451161993,1.2686324415029957,1.0,0.0,4.027634451162806,1.2854338685619702,1.2857648701633189,3.1332879502138486,19407.89347828255,1979.0543639553314,4632.441516551485,4632.441516551485,5.073779142164299,4.2345701652091385,-3.181134876918801,7.415705042127939,3.15371900064022,3.15371900064022,0.9010625716114914,0.0,0.0,0.00025748844655302725,1.0005432649336519,0.000257348638062245,198.14791820520884,0.0,2.7906095490258892e-05,79.0858746193937,0.0334989287913823,8.543137701909348e-05,0.00017205706953393377,0.0006929829808208462,0.09561899678646973,0.07215874820491402,0.023460248581555706,0.09561896797227712,0.07215874820490888,0.023460248581554034,0.37770720445915773,0.37770720445915773,0.12280018113259154,0.0,3.979039320256561e-13,7.562742717522042,3.979039320256561e-13,3.979039320256561e-13,7.410169323038531,3.979039320256561e-13,24382.86842743173,20725.438163316972,0.85,1.0591056815609128,0.6869684184325985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458487060447691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42336.79047685779,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.0547916099,1523.775559147659,0.37770720445915773,0.12280018113259154,6.112874298809886,3.15371900064022
942.0,-29.064460592083787,4.252887587611105,34.94291976143206,24.056277027726196,4.720186697525596,-25.686037862065454,-39.29370349561793,1.3413715958288592,-5.413614594259684,-5.413614594260015,39.882244419032766,43380.84359503223,23551.90931176401,23551.90931176401,66932.75290679625,78281.42745443927,78281.42745443927,23551.90931176401,101833.33676620328,101833.33676620328,101833.33676620328,126234.25660564557,91960.43209137117,57059.848231982985,38778.426510431316,24400.91983944229,0.0,63179.34634987361,20740.781863525946,1523.9263690012913,0.0,0.8852293300716472,2.8428991870688796,0.0014959135982669303,348974.4327885085,1549462.2110933638,4.440045073538083,1549462.2110933638,4.440045073538083,0.85,0.09561727595248762,4.027634451161993,1.268622279413976,1.0,0.0,4.027634451161518,1.285414319983665,1.2857451368300266,3.1333356012504794,19407.512828060673,1979.0155484350594,4632.441516551485,4632.441516551485,5.084124478984614,4.252887587611105,-3.1677276286680742,7.420615216279179,3.1580583213889644,3.1580583213889644,0.9023023775397041,0.0,0.0,0.000257348638062245,1.000539604561134,0.0002572098464559288,198.15220241376693,0.0,2.770276139591769e-05,78.50962579603073,0.03352663155277821,8.539662826583971e-05,0.0001719520097964053,0.0006925598386025465,0.09561727595247409,0.07215984209357554,0.023457433858898553,0.09561730475304427,0.07215984209358575,0.023457433858901873,0.37770612706856566,0.37770612706856566,0.12278323619708467,0.0,3.410605131648481e-13,7.522535710796035,3.410605131648481e-13,3.410605131648481e-13,7.373783333979077,3.410605131648481e-13,24400.91983944229,20740.781863525946,0.85,1.0594087589342422,0.6866301426228513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458799778582676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42336.21422803443,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.98097765836,1523.9263690012913,0.37770612706856566,0.12278323619708467,6.112874298809886,3.1580583213889644
943.0,-29.069648839791466,4.270813585723927,34.942905633715796,24.05995842944833,4.7253306927481,-25.69019236535313,-39.297317423019535,1.3454846492935866,-5.407701365278967,-5.407701365279372,39.88542802386514,43373.27901016225,23598.880226461395,23598.880226461395,66972.15923662364,78275.4861087632,78275.4861087632,23598.880226461395,101874.3663352246,101874.3663352246,101874.3663352246,126293.08207414133,91958.66096008099,57056.453861490474,38780.23010954502,24418.715738916744,0.0,63198.945848461764,20755.90837807923,1524.0755682826257,0.0,0.8852481664926672,2.8425096441318924,0.0014959135982669303,349055.15226870816,1549599.144927841,4.439410605619524,1549599.144927841,4.439410605619524,0.85,0.09561555961014784,4.027634451161993,1.268612351403572,1.0,0.0,4.02763445116136,1.2853953460008367,1.2857259795526428,3.133381853056259,19407.139044984055,1978.9774331687229,4632.441516551485,4632.441516551485,5.094264038119804,4.270813585723927,-3.1546080314583373,7.4254216171822645,3.1623083607555733,3.1623083607555733,0.9035166745015923,0.0,0.0,0.0002572098464559288,1.0005360370392418,0.000257072046317349,198.15645828452273,0.0,2.7501862468099607e-05,77.94027823459429,0.03355413341524631,8.536192007524731e-05,0.00017184792638068146,0.0006921406286515826,0.09561555960996256,0.0721609072863176,0.023454652323644947,0.09561559757526056,0.07216090728645744,0.023454652323690407,0.3777045344261623,0.3777045344261623,0.12276634691534584,0.0,3.979039320256561e-13,7.483319397663138,3.979039320256561e-13,3.979039320256561e-13,7.338230417897876,3.979039320256561e-13,24418.715738916744,20755.90837807923,0.85,1.0597037393188373,0.6862975074641683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459110389726115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42335.64488047299,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.90770250759,1524.0755682826257,0.3777045344261623,0.12276634691534584,6.112874298809886,3.1623083607555733
944.0,-29.074800720917167,4.288368210274399,34.9429960591447,24.06402218565347,4.730911007693553,-25.694270443327532,-39.300832932908065,1.3499940816918994,-5.386530629357765,-5.4013159911841475,39.888445133970805,43365.46408258172,23643.44505394329,23643.44505394329,67008.909136525,78269.32639459583,78269.32639459583,23643.44505394329,101912.77144853912,101912.77144853912,101912.77144853912,126347.72939712253,91956.83318195383,57052.97086995616,38782.06923555297,24434.957948583415,0.0,63217.02718413639,20769.7142562959,1524.2202904676922,0.0,0.8852700419641383,2.8421001288820698,0.0014959135982669303,349142.3333013247,1549728.9259000653,4.438673796003372,1549728.9259000653,4.438673796003372,0.85,0.0956132592285233,4.027634451161993,1.268601822261699,1.0,0.0,4.027634451162937,1.2853745144506283,1.285704965510068,3.13343263452163,19406.753307046085,1978.938098845792,4632.441516551485,4632.441516551485,5.1038841978827865,4.288368210274399,-3.1412962623341167,7.429664472608516,3.1664708494989595,3.1664708494989595,0.9047059569997027,0.0,0.0,0.000257072046317349,1.0005323011911436,0.00025693527936209776,198.16068448173792,0.0,2.7305987412086574e-05,77.38516832585336,0.0335814394026584,8.532816959812387e-05,0.00017174387671922513,0.0006917215546504693,0.09561325922570607,0.07216150760313744,0.02345175162256862,0.09561326315656644,0.07216150760526369,0.02345175162325962,0.37770256287971676,0.37770256287971676,0.12274950215662145,0.0,3.410605131648481e-13,7.444853554424867,3.410605131648481e-13,0.014785361826398002,7.303691880157146,3.410605131648481e-13,24434.957948583415,20769.7142562959,0.85,1.0599819719668842,0.685977592022293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459418947314742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42335.08977056425,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.834949258777,1524.2202904676922,0.37770256287971676,0.12274950215662145,6.112874298809886,3.1664708494989595
945.0,-29.079904333634,4.305644628218691,34.9431432868807,24.071477085258834,4.740399612822259,-25.697913833896415,-39.30371037041766,1.3580262737617546,-5.2490921014164655,-5.390764610527451,39.89028053088643,43355.20668280159,23676.829846684963,23676.829846684963,67032.03652948655,78261.07313783687,78261.07313783687,23676.829846684963,101937.90298452183,101937.90298452183,101937.90298452183,126379.83641480401,91954.47268964341,57048.60623461942,38784.29606113777,24441.93343028218,0.0,63226.22949141995,20775.643415739854,1524.3837055116646,0.0,0.8853176999181273,2.841452965207129,0.0014959135982669303,349286.4312754752,1549807.8795056923,4.437068665525659,1549807.8795056923,4.437068665525659,0.85,0.09560677851509934,4.027634451161993,1.268585925796069,1.0,0.0,4.027634451159565,1.285337186515375,1.2856674521775413,3.1335236336553427,19406.2551440454,1978.8873003569418,4632.441516551485,4632.441516551485,5.111090935975946,4.305644628218691,-3.1249355160446206,7.4305801442633115,3.1705511838812255,3.1705511838812255,0.9058717668232072,0.0,0.0,0.00025693527936209776,1.0005273347683545,0.0002567998598674811,198.16487123824345,0.0,2.7101833467067746e-05,76.80659604566999,0.033608541236125465,8.530055408234003e-05,0.00017163472527975774,0.0006912819325524765,0.09560677851509485,0.07215893446288256,0.023447844052212282,0.09560688666416062,0.07215893446288596,0.023447844052213385,0.37770030759433565,0.37770030759433565,0.1227326930163086,0.0,3.979039320256561e-13,7.406130353615254,3.979039320256561e-13,0.14167250911100382,7.272174973844983,3.979039320256561e-13,24441.93343028218,20775.643415739854,0.85,1.0601934840758305,0.6857155176189189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459725354484982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42334.51119828407,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.76275161223,1524.3837055116646,0.37770030759433565,0.1227326930163086,6.112874298809886,3.1705511838812255
946.0,-29.08496422844324,4.322624648579151,34.94335410925499,24.077897308766865,4.748682504142827,-25.70163860301443,-39.30673138294367,1.3649775020308115,-5.105065503712638,-5.381496616843884,39.89242741212376,43345.737228246435,23712.397556744898,23712.397556744898,67058.13478499133,78253.5126531018,78253.5126531018,23712.397556744898,101965.9102098467,101965.9102098467,101965.9102098467,126417.05763809892,91952.29995537564,57044.524530531366,38786.41713871586,24451.147428252218,0.0,63237.564566968074,20783.475314014384,1524.7055607418845,0.0,0.8853575909334941,2.840564508274048,0.0014959135982669303,349413.04081839306,1549900.2361474514,4.435725216543964,1549900.2361474514,4.435725216543964,0.85,0.09560144071367874,4.027634451161993,1.2685717068938538,1.0,0.0,4.027634451162158,1.285304919135307,1.2856350024420091,3.133602300278752,19405.79660587616,1978.840542476397,4632.441516551485,4632.441516551485,5.118768898003713,4.322624648579151,-3.1096809915509414,7.432305640130092,3.174576850311544,3.174576850311544,0.9070219572318697,0.0,0.0,0.0002567998598674811,1.0005228380834403,0.0002566656652829596,198.16902228289962,0.0,2.6835386713862562e-05,76.0514859470865,0.03363537662283933,8.52715695290445e-05,0.0001715282903384366,0.000690853251516004,0.09560144071368733,0.07215720714391508,0.02344423356977225,0.09560147997793964,0.0721572071439086,0.02344423356977014,0.3776977840608846,0.3776977840608846,0.12271591237072499,0.0,3.410605131648481e-13,7.369363453086862,3.410605131648481e-13,0.27643111313125246,7.240676319860427,3.410605131648481e-13,24451.147428252218,20783.475314014384,0.85,1.0604161504982896,0.6854428617715606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460028903074926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42333.75608818548,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.691349213439,1524.7055607418845,0.3776977840608846,0.12271591237072499,6.112874298809886,3.174576850311544
947.0,-29.08998008809684,4.339318806949781,34.94362154040216,24.084428732190304,4.757088096635828,-25.705311454921812,-39.30969518898053,1.3720435683850554,-4.965366849289239,-5.3720995501863475,39.89449802278203,43336.22236373589,23746.70099552438,23746.70099552438,67082.92335926027,78245.90584939782,78245.90584939782,23746.70099552438,101992.60684492221,101992.60684492221,101992.60684492221,126452.2352221741,91950.11276386885,57040.42927824074,38788.53720625345,24459.62837725189,0.0,63248.16558350534,20790.684120664107,1524.9810280622944,0.0,0.8853984120041084,2.8397534327195255,0.0014959135982669303,349541.4504028856,1549989.3156474556,4.434350529417669,1549989.3156474556,4.434350529417669,0.85,0.09559589212333705,4.027634451161993,1.2685572995198893,1.0,0.0,4.027634451162254,1.2852721132038132,1.2856020155999817,3.133682283919053,19405.33501662239,1978.7934734718167,4632.441516551485,4632.441516551485,5.126173943195741,4.339318806949781,-3.0944539625963725,7.433772769546154,3.178541897500647,3.178541897500647,0.9081548278573278,0.0,0.0,0.0002566656652829596,1.0005183080688806,0.00025653270231341875,198.17313735151777,0.0,2.659320961028671e-05,75.36515603555253,0.033661969832449616,8.524314267909323e-05,0.00017142252260386634,0.0006904272577444275,0.09559589212334296,0.0721553116535285,0.02344058046981446,0.09559585731188941,0.07215531165352404,0.023440580469813014,0.37769513879572747,0.37769513879572747,0.12269915452092477,0.0,3.410605131648481e-13,7.33370958048863,3.410605131648481e-13,0.4067327008971233,7.209715091611258,3.410605131648481e-13,24459.62837725189,20790.684120664107,0.85,1.0606303398743158,0.6851775377820233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446032986340896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42333.069758273945,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.62065250964,1524.9810280622944,0.37769513879572747,0.12269915452092477,6.112874298809886,3.178541897500647
948.0,-29.094952604863895,4.35573043993405,34.94394253710471,24.090805649198614,4.765303106689566,-25.708964376578436,-39.312651835475094,1.3789424082860755,-4.827310757223586,-5.362919224310498,39.896593229698105,43326.86696337029,23780.604041887724,23780.604041887724,67107.471005258,78238.44505243075,78238.44505243075,23780.604041887724,102019.04909431847,102019.04909431847,102019.04909431847,126487.20405104343,91947.97705197033,57036.39896292149,38790.642321165375,24468.154956724968,0.0,63258.79727789034,20797.93171321622,1525.2632713390446,0.0,0.8854380138024365,2.8389414751219033,0.0014959135982669303,349666.93402809626,1550079.4572390546,4.433016983854994,1550079.4572390546,4.433016983854994,0.85,0.09559049226376093,4.027634451161993,1.2685432075476273,1.0,0.0,4.027634451163146,1.2852400893073217,1.285569812585392,3.133760364830108,19404.884291727725,1978.7475123235483,4632.441516551485,4632.441516551485,5.133492556122036,4.35573043993405,-3.079515971538555,7.435246411472606,3.182449009690086,3.182449009690086,0.9092711456257389,0.0,0.0,0.00025653270231341875,1.00051384907476,0.0002564009509220199,198.17721700816912,0.0,2.6349688825479188e-05,74.67501813140802,0.033688319521275094,8.521479322606842e-05,0.00017131790908735033,0.0006900059127412505,0.09559049226377243,0.07215352316316592,0.02343696910060651,0.09559048718608913,0.07215352316315723,0.023436969100603687,0.37769243915763284,0.37769243915763284,0.12268241490775125,0.0,3.979039320256561e-13,7.2991475511011,3.979039320256561e-13,0.5356084670868881,7.179078105640656,3.979039320256561e-13,24468.154956724968,20797.93171321622,0.85,1.0608401343841676,0.6849144913874851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460628216308422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42332.3796203698,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.550669313632,1525.2632713390446,0.37769243915763284,0.12268241490775125,6.112874298809886,3.182449009690086
949.0,-29.099882216566794,4.37186415344086,34.944313295239596,24.097062076348834,4.773377896552936,-25.712592717025675,-39.315596817154415,1.3857193144082314,-4.6914835016515894,-5.353887865877522,39.898684776860065,43317.65060415147,23813.954379182804,23813.954379182804,67131.60498333428,78231.06434540934,78231.06434540934,23813.954379182804,102045.01872459214,102045.01872459214,102045.01872459214,126521.55510035713,91945.84742643096,57032.43368518903,38792.681934713255,24476.536375764987,0.0,63269.218310478245,20805.055919400238,1525.539716876014,0.0,0.8854768494109546,2.8381446593952546,0.0014959135982669303,349790.4159601035,1550169.445329764,4.431709316777203,1550169.445329764,4.431709316777203,0.85,0.09558516918157706,4.027634451161993,1.2685293787764387,1.0,0.0,4.027634451160291,1.2852086353370569,1.2855381812088937,3.133837059930516,19404.434851310427,1978.7016821555198,4632.441516551485,4632.441516551485,5.140691856356247,4.37186415344086,-3.064813665841388,7.436677819282249,3.186298716985257,3.186298716985257,0.9103710619957877,0.0,0.0,0.0002564009509220199,1.000509434814278,0.0002562703978594814,198.18126160826938,0.0,2.6110124084381092e-05,73.99609165513601,0.03371442964535948,8.518656428260385e-05,0.00017121438663941606,0.0006895889621634818,0.09558516918158669,0.07215179039498319,0.023433378786603502,0.09558517006502786,0.07215179039497592,0.02343337878660114,0.377689738490428,0.377689738490428,0.12266568988387912,0.0,0.07476599495595337,7.265467809608424,3.979039320256561e-13,0.6624043642259494,7.148620363075565,3.979039320256561e-13,24476.536375764987,20805.055919400238,0.85,1.0610468530510733,0.6846560106303302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460924002645859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42331.70069389353,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.481387224794,1525.539716876014,0.377689738490428,0.12266568988387912,6.112874298809886,3.186298716985257
950.0,-29.10477021504799,4.387723721682395,34.94473022693478,24.10316892145204,4.781263714598823,-25.716202545250592,-39.31853488376362,1.392330248472152,-4.557287807382409,-5.345040946917982,39.900771350606426,43308.58706094188,23846.851811015797,23846.851811015797,67155.43887195768,78223.84351507881,78223.84351507881,23846.851811015797,102070.6953260946,102070.6953260946,102070.6953260946,126555.48714632465,91943.7845919774,57028.52813786553,38794.72939345763,24484.791820230043,0.0,63279.52121368767,20812.073047195536,1525.8123480031163,0.0,0.8855147418775222,2.837350475539902,0.0014959135982669303,349911.40931857604,1550259.2233754233,4.430433481418702,1550259.2233754233,4.430433481418702,0.85,0.09557994548472062,4.027634451161993,1.268515803865157,1.0,0.0,4.027634451160878,1.2851779573866877,1.2855073275996063,3.1339118664561316,19403.99950661696,1978.6572893513037,4632.441516551485,4632.441516551485,5.147793388391883,4.387723721682395,-3.050372489552691,7.438096211235086,3.1900919379597013,3.1900919379597013,0.9114548394170575,0.0,0.0,0.0002562703978594814,1.0005051535820886,0.00025614100731211786,198.18527220805277,0.0,2.5873170640706366e-05,73.32456559576184,0.033740302816000184,8.515841023602633e-05,0.00017111198762345505,0.0006891765363590321,0.09557994548389404,0.07215013227767554,0.023429813206218487,0.09557959030022789,0.07215013227829951,0.02342981320642111,0.37768706748404757,0.37768706748404757,0.12264897653144807,0.0,0.21458397071671698,7.232611340615335,3.410605131648481e-13,0.7877531395355959,7.118680647643089,3.410605131648481e-13,24484.791820230043,20812.073047195536,0.85,1.0612507424824136,0.6844013075682693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461217248166374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42331.02916783416,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.412798916852,1525.8123480031163,0.37768706748404757,0.12264897653144807,6.112874298809886,3.1900919379597013
951.0,-29.109616286588178,4.403315047183845,34.94519024102237,24.10925261154773,4.789125496129691,-25.719777022218427,-39.321440819744,1.3989237407451036,-4.42611027491489,-5.336267245677938,39.90286024088433,43299.57327117211,23879.040939825947,23879.040939825947,67178.61421099806,78216.62616937923,78216.62616937923,23879.040939825947,102095.66710920518,102095.66710920518,102095.66710920518,126588.5975100042,91941.69857075578,57024.64567254343,38796.725442458155,24492.930400799018,0.0,63289.65584325718,20818.990840679166,1526.0791726615291,0.0,0.8855522373779524,2.8365910273191406,0.0014959135982669303,350031.43377378414,1550349.1050298228,4.4291710841940315,1550349.1050298228,4.4291710841940315,0.85,0.09557477585065899,4.027634451161993,1.26850228774827,1.0,0.0,4.02763445116347,1.2851473601566707,1.2854765562334394,3.133986479706879,19403.559268541765,1978.612397561019,4632.441516551485,4632.441516551485,5.15474201984144,4.403315047183845,-3.0361055205540723,7.439420567737917,3.193829347968299,3.193829347968299,0.9125226708480855,0.0,0.0,0.00025614100731211786,1.000500839423241,0.00025601278601602724,198.18924854650191,0.0,2.5643300850387644e-05,72.67311460999858,0.03376594611685057,8.513057254127133e-05,0.00017101043477084653,0.0006887675185912523,0.09557477585018141,0.07214851595188632,0.023426259898295092,0.09557476402914178,0.07214851595224685,0.023426259898412138,0.37768444769836407,0.37768444769836407,0.1226322725161699,0.0,0.350935863768882,7.200332820235587,3.410605131648481e-13,0.9101569707630688,7.088558106483049,3.410605131648481e-13,24492.930400799018,20818.990840679166,0.85,1.0614469823848032,0.6841492925543409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461508029427244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42330.377716848394,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.34487994006,1526.0791726615291,0.37768444769836407,0.1226322725161699,6.112874298809886,3.193829347968299
952.0,-29.114421001507306,4.418640961482388,34.945690364248925,24.115150607563578,4.796760920121845,-25.72333693792841,-39.32434794316066,1.405317623824049,-4.296235394280927,-5.3277121052886685,39.90494869628081,43290.74500737835,23910.890284174944,23910.890284174944,67201.63529155329,78209.57374764972,78209.57374764972,23910.890284174944,102120.46403182467,102120.46403182467,102120.46403182467,126621.47131734299,91939.6692113622,57020.840471118536,38798.698600270734,24501.007285518328,0.0,63299.705885789066,20825.85619269058,1526.3467829219037,0.0,0.8855885991328134,2.83582547016837,0.0014959135982669303,350148.49943085475,1550438.971909435,4.427946926602798,1550438.971909435,4.427946926602798,0.85,0.09556973535006988,4.027634451161993,1.2684891172545032,1.0,0.0,4.027634451163094,1.2851176962962334,1.2854467199864401,3.134058820269782,19403.13098849166,1978.56872514994,4632.441516551485,4632.441516551485,5.16161730239713,4.418640961482388,-3.022121924419173,7.440762885901561,3.197512270697374,3.197512270697374,0.913574934484964,0.0,0.0,0.00025601278601602724,1.0004965837303301,0.00025588571733197634,198.19319108801056,0.0,2.5412082319858476e-05,72.01784129447893,0.03379135819917043,8.510273188748054e-05,0.0001709100541285467,0.0006883632220580958,0.09556973534937724,0.0721469984969597,0.023422736852417535,0.09556964902150823,0.07214699849748259,0.02342273685258729,0.3776818820471413,0.3776818820471413,0.12261557597061402,0.0,0.48434880092190724,7.168659377940344,3.979039320256561e-13,1.0314767110077696,7.058863071065787,3.979039320256561e-13,24501.007285518328,20825.85619269058,0.85,1.0616421411626213,0.6839012030401428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461796327481513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42329.722443532875,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.27763796637,1526.3467829219037,0.3776818820471413,0.12261557597061402,6.112874298809886,3.197512270697374
953.0,-29.11918528516572,4.433706371169391,34.94622746563535,24.120978789310925,4.80430168484583,-25.72686995514724,-39.32723557865245,1.4116303069489446,-4.168565717197339,-5.319268413164557,39.907026172993625,43282.01222620888,23942.150837559602,23942.150837559602,67224.16306376847,78202.62206337324,78202.62206337324,23942.150837559602,102144.77290093285,102144.77290093285,102144.77290093285,126653.69655030468,91937.6861269564,57017.07628980209,38800.67759683812,24508.92364937184,0.0,63309.60124620996,20832.585101966066,1526.6070356416171,0.0,0.8856244170986246,2.8350787704920086,0.0014959135982669303,350264.07020244974,1550528.3702790833,4.426741142426886,1550528.3702790833,4.426741142426886,0.85,0.09556474958142781,4.027634451161993,1.2684761335840449,1.0,0.0,4.027634451164292,1.2850884114939822,1.2854172643835202,3.1341302397083,19402.712474407184,1978.5260485902102,4632.441516551485,4632.441516551485,5.168365483301943,4.433706371169391,-3.0083384548493664,7.4420448260187575,3.2011411132560736,3.2011411132560736,0.9146117466445924,0.0,0.0,0.00025588571733197634,1.0004924232219155,0.0002557597752793969,198.1971005884131,0.0,2.5184147979401947e-05,71.37187537362512,0.033816542347149835,8.507508619482551e-05,0.00017081063113715081,0.0006879627825927121,0.09556474958078218,0.0721455241729359,0.023419225407846266,0.09556464061816741,0.07214552417342333,0.023419225408004476,0.37767937489254405,0.37767937489254405,0.122598885400836,0.0,0.6149537985875213,7.137494341415334,3.410605131648481e-13,1.1507026959671975,7.029501587046752,3.410605131648481e-13,24508.92364937184,20832.585101966066,0.85,1.0618320403304207,0.6836563708225846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44620821759772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42329.07647761202,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.211062967936,1526.6070356416171,0.37767937489254405,0.122598885400836,6.112874298809886,3.2011411132560736
954.0,-29.12390992591641,4.448515609211952,34.94679897460246,24.126713058818154,4.8117338801239535,-25.73037817175768,-39.330100268684305,1.4178491998851426,-4.043104477049894,-5.3109582206744275,39.909102731581406,43273.3570913725,23972.89143489269,23972.89143489269,67246.24852626519,78195.72996348706,78195.72996348706,23972.89143489269,102168.62139837975,102168.62139837975,102168.62139837975,126685.38205432019,91935.70282016211,57013.329948058614,38802.63652455944,24516.76065594043,0.0,63319.39718049987,20839.246557549366,1526.8651777160978,0.0,0.8856595417424507,2.834348257249452,0.0014959135982669303,350377.84297003446,1550617.733033222,4.425558762189869,1550617.733033222,4.425558762189869,0.85,0.09555984589535715,4.027634451161993,1.2684632746456193,1.0,0.0,4.027634451159884,1.285059564677503,1.2853882483337031,3.134200594174608,19402.293913389403,1978.483367244615,4632.441516551485,4632.441516551485,5.175001421871973,4.448515609211952,-2.9947700108713433,7.443285620083296,3.204716913447457,3.204716913447457,0.9156334038421307,0.0,0.0,0.0002557597752793969,1.000488343750895,0.00025563493755513143,198.2009776912453,0.0,2.4961349663402762e-05,70.74046494608342,0.033841503696813234,8.504766837991371e-05,0.00017071210689948316,0.0006875659629788074,0.09555984589536834,0.07214411371180987,0.023415732183558476,0.0955599617375457,0.07214411371180142,0.02341573218355573,0.37767692426290234,0.37767692426290234,0.12258219961168024,0.0,0.7429052750366623,7.106747836098691,3.979039320256561e-13,1.2678537436245279,7.000156328627838,3.979039320256561e-13,24516.76065594043,20839.246557549366,0.85,1.0620165623903737,0.6834139145073724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462365629693523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.445067184475,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.145137785263,1526.8651777160978,0.37767692426290234,0.12258219961168024,6.112874298809886,3.204716913447457
