time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
955.0,-29.12859523068807,4.463072031782208,34.94740218483205,24.132291285228007,4.818985409236048,-25.733869060261803,-39.332965727057285,1.4239094075594942,-3.9192959541584855,-5.30282445393726,39.91116927411879,43264.87706669558,24003.229291569238,24003.229291569238,67268.10635826482,78188.93760337195,78188.93760337195,24003.229291569238,102192.16689494118,102192.16689494118,102192.16689494118,126716.65734132483,91933.73029036343,57009.669753688126,38804.511707417,24524.49044638364,0.0,63329.00215380064,20845.816879426093,1527.1206286116947,0.0,0.8856937863522174,2.8336211795483015,0.0014959135982669303,350489.22842808155,1550706.6686205564,4.424406066843657,1550706.6686205564,4.424406066843657,0.85,0.09555503190911727,4.027634451161993,1.2684507272625343,1.0,0.0,4.027634451161322,1.2850314595484473,1.2853599755873573,3.134269142778248,19401.87762677024,1978.4409178231347,4632.441516551485,4632.441516551485,5.181550421264228,4.463072031782208,-2.981447763804588,7.444519795586796,3.208240544208912,3.208240544208912,0.9166401554882606,0.0,0.0,0.00025563493755513143,1.0004842955574573,0.00025551119461869696,198.20482264507535,0.0,2.474295900216146e-05,70.12154581212558,0.0338662466558154,8.502025138170087e-05,0.00017061468617343055,0.0006871735879063006,0.09555503190871928,0.07214277269297055,0.023412259215748722,0.09555512637285779,0.07214277269327102,0.023412259215846245,0.37767452346742736,0.37767452346742736,0.12256551764702231,0.0,0.8684537269921861,7.076394130729227,3.410605131648481e-13,1.3835284997787767,6.971016982606216,3.410605131648481e-13,24524.49044638364,20845.816879426093,0.85,1.062200635893452,0.6831763583077248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462646735268407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.82614805052,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.079847972718,1527.1206286116947,0.37767452346742736,0.12256551764702231,6.112874298809886,3.208240544208912
956.0,-29.13324157122701,4.477380220527049,34.94803453513966,24.137804586812877,4.826144842987787,-25.73733410282006,-39.335811872128374,1.429890606439866,-3.7974923263159894,-5.2948017302313595,39.91322461378578,43256.486828304405,24033.017350619044,24033.017350619044,67289.50417892345,78182.25531847443,78182.25531847443,24033.017350619044,102215.27266909348,102215.27266909348,102215.27266909348,126747.36043991554,91931.81488112152,57006.04639096182,38806.40943351078,24532.087770822065,0.0,63338.497204332845,20852.274605198756,1527.370464311564,0.0,0.8857274917298863,2.8329099936069118,0.0014959135982669303,350599.1204684092,1550795.125905925,4.423271581041115,1550795.125905925,4.423271581041115,0.85,0.09555026873962924,4.027634451161993,1.2684383364813403,1.0,0.0,4.027634451162475,1.285003723151455,1.2853320730811915,3.1343367949816296,19401.473394987202,1978.399697652838,4632.441516551485,4632.441516551485,5.187980736454041,4.477380220527049,-2.9683202966625504,7.4457005171896,3.211712591032959,3.211712591032959,0.9176321688665597,0.0,0.0,0.00025551119461869696,1.000480285351831,0.00025538853524619264,198.20863575172717,0.0,2.4526446769575205e-05,69.50795014497614,0.033890773102584974,8.499302726205278e-05,0.00017051816735664418,0.0006867848453946264,0.09555026873963682,0.07214147156617992,0.023408797173456904,0.09555040870528374,0.07214147156617419,0.023408797173455044,0.377672165871479,0.377672165871479,0.12254883874196262,0.0,0.9916776521446877,7.046409402348672,3.979039320256561e-13,1.4973094039153807,6.942280424174271,3.979039320256561e-13,24532.087770822065,20852.274605198756,0.85,1.0623792345726877,0.6829414769465879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462925510703641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.21255238337,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.015188702928,1527.370464311564,0.377672165871479,0.12254883874196262,6.112874298809886,3.211712591032959
957.0,-29.137849718407004,4.491443819940912,34.948693741639616,24.143197817634814,4.833161733951539,-25.740779046595897,-39.338647085800744,1.4357472957024153,-3.677445818790545,-5.28693058162881,39.915271704995305,43248.21792910613,24062.36807033652,24062.36807033652,67310.58599944266,78175.66434729626,78175.66434729626,24062.36807033652,102238.03241763278,102238.03241763278,102238.03241763278,126777.62916265323,91929.9178046531,57002.47138649206,38808.27379795671,24539.59674502045,0.0,63347.870542977165,20858.657233267382,1527.6182071822977,0.0,0.8857604394680336,2.8322064526721187,0.0014959135982669303,350706.9625779607,1550883.2319866861,4.422162652792875,1550883.2319866861,4.422162652792875,0.85,0.09554558184469494,4.027634451161993,1.2684261567005883,1.0,0.0,4.027634451162721,1.284976568391444,1.285304753759849,3.1344030313360935,19401.07303218921,1978.3588720092196,4632.441516551485,4632.441516551485,5.194316643688401,4.491443819940912,-2.955416773414054,7.446860593354966,3.215134014690623,3.215134014690623,0.9186097184830351,0.0,0.0,0.00025538853524619264,1.0004763544124826,0.0002552669377140516,198.21241764065977,0.0,2.4312146886244213e-05,68.9006242756161,0.03391508524947122,8.49659157151164e-05,0.00017042261953107622,0.0006864000136806354,0.09554558184470378,0.07214022933952607,0.023405352505177706,0.0955457278397036,0.0721402293395194,0.023405352505175545,0.3776698449839524,0.3776698449839524,0.12253216228458155,0.0,1.11273529730272,7.016778367684424,3.979039320256561e-13,1.6094847628382922,6.9137571577834365,3.979039320256561e-13,24539.59674502045,20858.657233267382,0.85,1.0625548329012426,0.6827098931410046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446320197786268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.60522651401,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.951153839776,1527.6182071822977,0.3776698449839524,0.12253216228458155,6.112874298809886,3.215134014690623
958.0,-29.142420049238293,4.505266854984136,34.94937753727484,24.14849839350211,4.8400628032071245,-25.74420154920705,-39.3414672818966,1.441503506514251,-3.5592398187823164,-5.279187302643244,39.91730646852744,43240.05162060167,24091.23579481316,24091.23579481316,67331.28741541483,78169.1670894528,78169.1670894528,24091.23579481316,102260.40288426596,102260.40288426596,102260.40288426596,126807.39362414679,91928.05235006553,56998.936881197646,38810.128298742085,24546.990739880835,0.0,63357.11903862292,20864.94212889871,1527.8618076506148,0.0,0.8857927667083774,2.8315144174987896,0.0014959135982669303,350813.07816059707,1550970.8112377613,4.42107466280875,1550970.8112377613,4.42107466280875,0.85,0.09554095068182519,4.027634451161993,1.2684142049541696,1.0,0.0,4.02763445116212,1.2849498827853558,1.285277905083339,3.134468126049698,19400.67934293596,1978.318726877778,4632.441516551485,4632.441516551485,5.200548287277101,4.505266854984136,-2.942717588027479,7.447984443011615,3.21850550088135,3.21850550088135,0.9195730002518143,0.0,0.0,0.0002552669377140516,1.0004724620277754,0.00025514639073290636,198.21616861818387,0.0,2.410214082480868e-05,68.3054670975078,0.03393918739029603,8.493895570284719e-05,0.00017032798201120443,0.0006860188483452272,0.09554095068133307,0.07213903030283253,0.023401920378500543,0.09554110093051524,0.0721390303032041,0.0234019203786211,0.37766755493076304,0.37766755493076304,0.12251548778534335,0.0,1.231708949175868,6.987480821044471,3.410605131648481e-13,1.719947483860949,6.885533583430288,3.410605131648481e-13,24546.990739880835,20864.94212889871,0.85,1.0627264692128635,0.682481341903224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446347618236451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.010069335905,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.887729238897,1527.8618076506148,0.37766755493076304,0.12251548778534335,6.112874298809886,3.21850550088135
959.0,-29.146952948665113,4.518853071971773,34.950083824466134,24.153692100103967,4.846837394068112,-25.747603017279186,-39.34427640689535,1.4471496033966096,-3.4428201418906497,-5.271580416291756,39.919329306533115,43232.00279274126,24119.653961483506,24119.653961483506,67351.65675422476,78162.74969495466,78162.74969495466,24119.653961483506,102282.40365643817,102282.40365643817,102282.40365643817,126836.687472351,91926.20053284823,56995.453630648946,38811.94100244365,24554.28381591283,0.0,63366.22481835648,20871.141243525904,1528.102308821551,0.0,0.8858244287439098,2.8308320708667063,0.0014959135982669303,350917.3491295773,1551057.880901591,4.420009112541364,1551057.880901591,4.420009112541364,0.85,0.09553637941578653,4.027634451161993,1.2684023718954993,1.0,0.0,4.027634451161326,1.2849237113850434,1.2852515721002473,3.134531969077394,19400.28853174051,1978.2788752265565,4632.441516551485,4632.441516551485,5.206682885321956,4.518853071971773,-2.9302276221555585,7.449080694127332,3.221827856152624,3.221827856152624,0.9205222446150355,0.0,0.0,0.00025514639073290636,1.0004686090271127,0.0002550268828334542,198.2198889971877,0.0,2.3894360741102943e-05,67.71661834028573,0.03396308175103713,8.491210938648213e-05,0.00017023428134642422,0.0006856414563196616,0.09553637941579521,0.07213787739583505,0.023398502019960167,0.09553652744813725,0.0721378773958285,0.02339850201995804,0.3776652900226272,0.3776652900226272,0.12249881485261946,0.0,1.3486885533087047,6.958495632487768,3.979039320256561e-13,1.8287602744011338,6.857521524800745,3.979039320256561e-13,24554.28381591283,20871.141243525904,0.85,1.0628952087218828,0.682256247972302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463748146398945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.42122057868,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.824908620629,1528.102308821551,0.3776652900226272,0.12249881485261946,6.112874298809886,3.221827856152624
960.0,-29.15144909377789,4.532206122296764,34.95081056064038,24.1587848746218,4.853482084129224,-25.750984416436793,-39.34707082863895,1.4526824307729402,-3.327974617523296,-5.264109699983243,39.921337624971486,43224.053384665836,24147.633961001153,24147.633961001153,67371.68734566699,78156.44956362937,78156.44956362937,24147.633961001153,102304.08352463052,102304.08352463052,102304.08352463052,126865.55111742519,91924.39867236548,56992.002493416796,38813.77353216521,24561.467592794663,0.0,63375.241124959866,20877.24745387546,1528.339256321339,0.0,0.885855436684511,2.830156493309858,0.0014959135982669303,351019.7772326079,1551144.3292497369,4.418965624896544,1551144.3292497369,4.418965624896544,0.8499999999999999,0.09553186273998934,4.027634451161993,1.2683907921472568,1.0,0.0,4.027634451159708,1.2848980689162988,1.2852257695251152,3.1345945243414968,19399.908263513862,1978.2400986589573,4632.441516551485,4632.441516551485,5.212722896710698,4.532206122296764,-2.9179451896169377,7.450151311913702,3.2251018097022017,3.2251018097022017,0.9214576599149148,0.0,0.0,0.0002550268828334542,1.00046482562999,0.0002549083948782152,198.22357933041621,0.0,2.368884256369842e-05,67.13417982552133,0.03398677059360083,8.488541136791953e-05,0.00017014147146553465,0.0006852676520459826,0.09553186273969458,0.07213676639677448,0.023395096342920103,0.09553188196858164,0.07213676639699705,0.023395096342992288,0.37766304464856015,0.37766304464856015,0.12248214317310702,0.0,1.4637852593272669,6.929847255831589,3.979039320256561e-13,1.9361350824599413,6.829944853868199,3.979039320256561e-13,24561.467592794663,20877.24745387546,0.85,1.063060055469093,0.6820337503637894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464017892633123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.83878206392,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.762685533802,1528.339256321339,0.37766304464856015,0.12248214317310702,6.112874298809886,3.2251018097022017
961.0,-29.15590848227717,4.545328895579211,34.9515556296115,24.163722234684997,4.859942412146322,-25.75435117482873,-39.349866507668025,1.4580530085586823,-3.2143996090119913,-5.256808170568012,39.92332519272055,43216.26954463199,24175.267206106306,24175.267206106306,67391.5367507383,78150.26666825623,78150.26666825623,24175.267206106306,102325.53387436253,102325.53387436253,102325.53387436253,126894.05934060163,91922.62455081375,56988.62742721018,38815.55235955952,24568.525466239098,0.0,63384.077825798624,20883.246646303232,1528.5724843869232,0.0,0.8858856444060715,2.8294796233618835,0.0014959135982669303,351119.908355565,1551229.8879669427,4.417949113828302,1551229.8879669427,4.417949113828302,0.85,0.09552740829234742,4.027634451161993,1.2683794981287795,1.0,0.0,4.027634451163481,1.2848731845295212,1.2852007265418974,3.134655232638217,19399.533849366482,1978.201919041312,4632.441516551485,4632.441516551485,5.218688054609922,4.545328895579211,-2.905894070516151,7.451222966095362,3.2283280683368605,3.2283280683368605,0.9223794480962458,0.0,0.0,0.0002549083948782152,1.0004610415919686,0.0002547909256642278,198.2272396130554,0.0,2.3487106595016875e-05,66.56246009027782,0.03401025770019585,8.485870910131724e-05,0.00017004968577689794,0.0006848979728443057,0.09552740828974841,0.07213570298133228,0.023391705308416135,0.0955268664931842,0.07213570298329487,0.023391705309052546,0.37766081601154433,0.37766081601154433,0.12246547249616373,0.0,1.5771672620665527,6.901562318706112,3.410605131648481e-13,2.0424085615560443,6.802773709002054,3.410605131648481e-13,24568.525466239098,20883.246646303232,0.85,1.063225009535574,0.681815860181878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464285461125486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.267062328676,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.701047661756,1528.5724843869232,0.37766081601154433,0.12246547249616373,6.112874298809886,3.2283280683368605
962.0,-29.160332420552937,4.558227477368796,34.952317554995,24.168707127124094,4.86646366763525,-25.757679967574873,-39.352622198034055,1.4634818976257509,-3.1039361814479776,-5.249513486805591,39.92530641688528,43208.47435282303,24202.170185249874,24202.170185249874,67410.6445380729,78144.02981088044,78144.02981088044,24202.170185249874,102346.19999613031,102346.19999613031,102346.19999613031,126921.6833991977,91920.80708279334,56985.251624740435,38817.28384228101,24575.4834030674,0.0,63392.76724534841,20889.160892607288,1528.7997735991953,0.0,0.8859158323789459,2.828845440120577,0.0014959135982669303,351219.9679874459,1551315.1771620384,4.4169333140463385,1551315.1771620384,4.4169333140463385,0.85,0.09552295013750169,4.027634451161993,1.2683681134460492,1.0,0.0,4.027634451161249,1.2848480261884403,1.2851754108494648,3.1347166116681926,19399.150287293985,1978.1628065949112,4632.441516551485,4632.441516551485,5.224495570807902,4.558227477368796,-2.8939490211683094,7.452176498537105,3.23150711514756,3.23150711514756,0.9232877471850172,0.0,0.0,0.0002547909256642278,1.0004573922555298,0.0002546744395478972,198.23087091454326,0.0,2.3285598028233425e-05,65.99138481201352,0.034033543298224084,8.483239637499132e-05,0.00016995852928923646,0.0006845308278341535,0.09552295013695535,0.07213463737744377,0.023388312759511573,0.09552291170441009,0.07213463737785633,0.023388312759645355,0.37765860371391663,0.37765860371391663,0.12244880262127576,0.0,1.6884986992773179,6.873447104163176,3.979039320256561e-13,2.1455773053576195,6.775316436854496,3.979039320256561e-13,24575.4834030674,20889.160892607288,0.85,1.063380689427457,0.6815994352414636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446455085150896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.69598705041,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.639996275693,1528.7997735991953,0.37765860371391663,0.12244880262127576,6.112874298809886,3.23150711514756
963.0,-29.16472117595537,4.570903668521646,34.95309494066156,24.173516069445782,4.872764131404762,-25.760999181491773,-39.35538368588311,1.4687155757508128,-2.9941398703027176,-5.2424298966020775,39.92728068175608,43200.85669670625,24228.857061657945,24228.857061657945,67429.7137583642,78137.97475751137,78137.97475751137,24228.857061657945,102366.83181916931,102366.83181916931,102366.83181916931,126949.26125661444,91919.0678796339,56981.94981883729,38819.02006755179,24582.429437445135,0.0,63401.44950499693,20895.065021828363,1529.0309490782267,0.0,0.8859449558970048,2.8281967298143598,0.0014959135982669303,351317.1535127814,1551400.1702939044,4.41595337654773,1551400.1702939044,4.41595337654773,0.85,0.09551859655264791,4.027634451161993,1.2683570963656527,1.0,0.0,4.027634451161106,1.2848237801201303,1.2851510089312312,3.1347757672927035,19398.7832423937,1978.12537843134,4632.441516551485,4632.441516551485,5.230256437148626,4.570903668521646,-2.8822634496028052,7.453167118124451,3.2346404021467166,3.2346404021467166,0.924182972041919,0.0,0.0,0.0002546744395478972,1.0004537701853284,0.0002545589282958274,198.2344734515615,0.0,2.3091144289668314e-05,65.44030291692,0.03405663444251375,8.480603585648412e-05,0.00016986840369141308,0.0006841678348714283,0.09551859655264809,0.07213365081887609,0.023384945733772006,0.09551858743557619,0.07213365081887595,0.023384945733771957,0.37765639592767797,0.37765639592767797,0.12243213338803206,0.0,1.7981719543690815,6.845671556459251,3.410605131648481e-13,2.248290026299344,6.748478196799283,3.410605131648481e-13,24582.429437445135,20895.065021828363,0.85,1.0635358384519236,0.6813859467566498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446481414130606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.14490515531,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.579506429494,1529.0309490782267,0.37765639592767797,0.12243213338803206,6.112874298809886,3.2346404021467166
964.0,-29.169074749587164,4.583361864194692,34.95388595532734,24.17827168190854,4.878999337261313,-25.76429325756541,-39.35812219334764,1.473894036481879,-2.8863538061584677,-5.235426587343426,39.92923251669773,43193.2971814681,24255.016519234556,24255.016519234556,67448.31370070265,78131.96798915537,78131.96798915537,24255.016519234556,102386.98450838993,102386.98450838993,102386.98450838993,126976.20397219615,91917.33633604358,56978.665528378675,38820.74534184989,24589.219463806225,0.0,63409.96480565611,20900.83654423529,1529.2546929915418,0.0,0.8859737424368379,2.8275670078477115,0.0014959135982669303,351413.25834898767,1551484.2012653432,4.414984820306831,1551484.2012653432,4.414984820306831,0.85,0.09551425186729863,4.027634451161993,1.2683461622567846,1.0,0.0,4.027634451162401,1.284799791291904,1.2851268655767867,3.134834297499448,19398.41781398414,1978.088115103949,4632.441516551485,4632.441516551485,5.235903450172568,4.583361864194692,-2.8707368302444136,7.454098694439105,3.237728098940108,3.237728098940108,0.925065171125745,0.0,0.0,0.0002545589282958274,1.0004501478521954,0.0002544443906998507,198.23804722227987,0.0,2.28983122317836e-05,64.89381686487472,0.03407953275474553,8.47799021802064e-05,0.000169779026115621,0.0006838078546680069,0.09551425186687733,0.07213267112628419,0.023381580740593145,0.0955143969841625,0.07213267112660236,0.02338158074069627,0.37765419361352914,0.37765419361352914,0.12241546466810375,0.0,1.9060856381092321,6.818160944634997,3.979039320256561e-13,2.3490727811849865,6.721862774270164,3.979039320256561e-13,24589.219463806225,20900.83654423529,0.85,1.0636863449999316,0.6811752271721068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465075346210388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.59841910327,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.519573948912,1529.2546929915418,0.37765419361352914,0.12241546466810375,6.112874298809886,3.237728098940108
965.0,-29.173394130157174,4.595604159942377,34.954688959820395,24.182855011336528,4.88502421320556,-25.767577622126524,-39.36086269151417,1.4788865720496325,-2.7793579018508012,-5.22861161775906,39.93116385570254,43185.89509905231,24280.924510277706,24280.924510277706,67466.81960933,78126.11532684525,78126.11532684525,24280.924510277706,102407.03983712295,102407.03983712295,102407.03983712295,127002.95711001134,91915.66012034622,56975.43989255797,38822.466919764716,24595.917272888382,0.0,63418.3841926531,20906.529681955126,1529.4772121896397,0.0,0.8860016315542221,2.8269270341563133,0.0014959135982669303,351506.79845243215,1551567.3532257357,4.4140464994042,1551567.3532257357,4.4140464994042,0.8500000000000001,0.09550997749116452,4.027634451161993,1.268335533658974,1.0,0.0,4.027634451162178,1.2847766711577462,1.2851035923939935,3.1348907102528454,19398.06406208336,1978.0520424490892,4632.441516551485,4632.441516551485,5.2414961793955,4.595604159942377,-2.8594498048181767,7.455053964760554,3.2407711607490124,3.2407711607490124,0.9259346173568607,0.0,0.0,0.0002544443906998507,1.0004466274030708,0.00025433079959530656,198.24159303563604,0.0,2.2705709359954074e-05,64.34798032610985,0.03410223846410549,8.475375695836195e-05,0.00016969063374148877,0.0006834518424967318,0.09550997749056786,0.07213174452879871,0.023378232961769153,0.0955096802523813,0.07213174452924931,0.023378232961915206,0.377651993232797,0.377651993232797,0.12239879635882779,0.0,2.012510361695263,6.791021258575654,3.410605131648481e-13,2.4492537159082417,6.695830770665111,3.410605131648481e-13,24595.917272888382,20906.529681955126,0.85,1.0638369373205492,0.680968076510144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465334466072417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.0525825645,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.460199984624,1529.4772121896397,0.377651993232797,0.12239879635882779,6.112874298809886,3.2407711607490124
966.0,-29.177678925400713,4.607636149155629,34.95550263951088,24.187473335210257,4.891089804774697,-25.77082676936404,-39.363571198750265,1.483919217216144,-2.6750900204130517,-5.221809126129204,39.93308087519773,43178.511052545306,24306.161294409838,24306.161294409838,67484.67234695514,78120.23964707134,78120.23964707134,24306.161294409838,102426.40094148117,102426.40094148117,102426.40094148117,127028.89241644458,91913.96336303238,56972.23476852002,38824.14288279151,24602.49147496341,0.0,63426.63435775492,20912.1177537189,1529.6926570525663,0.0,0.8860295022291393,2.826323569635165,0.0014959135982669303,351600.18677682907,1551649.8920041816,4.413108838844444,1551649.8920041816,4.413108838844444,0.85,0.09550568786051855,4.027634451161993,1.2683249319856986,1.0,0.0,4.027634451160138,1.2847533622748497,1.2850801316358227,3.134947585605426,19397.7059750389,1978.0155277326,4632.441516551485,4632.441516551485,5.246944015928776,4.607636149155629,-2.8482673795885867,7.455903528744216,3.243769856406556,3.243769856406556,0.9267913875447302,0.0,0.0,0.00025433079959530656,1.0004430660216586,0.00025421816416467676,198.24511056698483,0.0,2.251848151951062e-05,63.81737662629309,0.034124756945625,8.472792426270218e-05,0.0001696028753326044,0.00068309838370573,0.095505687860522,0.07213080659809012,0.02337488126243188,0.09550574677733019,0.07213080659808752,0.023374881262431035,0.37764979856122016,0.37764979856122016,0.12238212837807368,0.0,2.1171375603960314,6.764094100566638,3.979039320256561e-13,2.546719105716136,6.669722492447761,3.979039320256561e-13,24602.49147496341,20912.1177537189,0.85,1.0639800303183524,0.6807630814682514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465591559528543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.52197886469,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.401365902218,1529.6926570525663,0.37764979856122016,0.12238212837807368,6.112874298809886,3.243769856406556
967.0,-29.181930041424618,4.619458576567731,34.956325643890345,24.191857454739534,4.896870954853343,-25.774074082759412,-39.36629416476933,1.4886991957777362,-2.5709342392406143,-5.215251525326513,39.93497989989302,43171.33410885793,24331.3087105477,24331.3087105477,67502.64281940564,78114.56770527911,78114.56770527911,24331.3087105477,102445.87641582682,102445.87641582682,102445.87641582682,127054.899263029,91912.34172767037,56969.10813125419,38825.81510712909,24609.022847202184,0.0,63434.83795433128,20917.669420121856,1529.9110784497261,0.0,0.8860561775990103,2.8256939891495585,0.0014959135982669303,351690.2315413626,1551731.6592744081,4.412211429568545,1551731.6592744081,4.412211429568545,0.85,0.09550150295007875,4.027634451161993,1.2683146814303474,1.0,0.0,4.0276344511607585,1.284731234219973,1.2850578532390178,3.1350015815622156,19397.363741880847,1977.9806296626114,4632.441516551485,4632.441516551485,5.2523725606924865,4.619458576567731,-2.837364405038359,7.45682298160609,3.2467255134191233,3.2467255134191233,0.9276358609768923,0.0,0.0,0.00025421816416467676,1.0004395979990433,0.0002541064594735482,198.2486005575875,0.0,2.2329423398964796e-05,63.28158591266623,0.034147086369023964,8.470196100081814e-05,0.00016951620316385863,0.0006827492998929326,0.09550150294787382,0.07212994765728567,0.023371555290588153,0.09550098144225082,0.07212994765895099,0.023371555291127766,0.37764760325721186,0.37764760325721186,0.12236546066013705,0.0,2.2204375023949865,6.737574570780225,3.979039320256561e-13,2.6443172860858795,6.644347511014132,3.979039320256561e-13,24609.022847202184,20917.669420121856,0.85,1.064125723281628,0.6805619041690991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465846603023802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.98618815106,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.343080699835,1529.9110784497261,0.37764760325721186,0.12236546066013705,6.112874298809886,3.2467255134191233
968.0,-29.186148286403615,4.631078014462074,34.957156753015965,24.19633335610854,4.90276631435869,-25.777280407197303,-39.36896921424193,1.4935852027792478,-2.4700848005295484,-5.208649764586678,39.93686203304179,43164.10142071065,24355.667452678834,24355.667452678834,67519.76887338949,78108.80490595337,78108.80490595337,24355.667452678834,102464.47235863219,102464.47235863219,102464.47235863219,127079.87261965995,91910.66237707138,56965.95889185368,38827.44831690855,24615.40026102775,0.0,63442.848577936296,20923.090221873586,1530.1194068872837,0.0,0.8860831344403812,2.8251152024082167,0.0014959135982669303,351780.9009649894,1551812.7024500796,4.411304588149093,1551812.7024500796,4.411304588149093,0.85,0.09549726789631857,4.027634451161993,1.2683042902080341,1.0,0.0,4.027634451162218,1.284708609041014,1.2850350787925782,3.135056792503686,19397.009328384178,1977.9444895437462,4632.441516551485,4632.441516551485,5.2576308552751785,4.631078014462074,-2.8265203191104264,7.4575983335725,3.2496380059370336,3.2496380059370336,0.9284680016962953,0.0,0.0,0.0002541064594735482,1.0004362132205156,0.00025399566320730355,198.25206366841493,0.0,2.214529869195114e-05,62.75977649298953,0.03416923166771592,8.467646178008096e-05,0.00016942999769346725,0.0006824020957705057,0.0954972678963206,0.0721290510813304,0.0233682168149902,0.09549732697934556,0.07212905108132887,0.023368216814989705,0.3776454142252652,0.3776454142252652,0.12234879315245442,0.0,2.321901058770891,6.711203206158359,3.979039320256561e-13,2.7385649640571046,6.618648814887933,3.979039320256561e-13,24615.40026102775,20923.090221873586,0.85,1.064261305834099,0.6803619696818272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466099650288453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.46437873138,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.285327377977,1530.1194068872837,0.3776454142252652,0.12234879315245442,6.112874298809886,3.2496380059370336
969.0,-29.190333981227294,4.642495080255558,34.9579950399511,24.20058842925357,4.908392516166009,-25.780484364392557,-39.37166245942933,1.498232208192944,-2.36934306187635,-5.202289325611908,39.93873337043741,43157.08635936946,24379.952104781878,24379.952104781878,67537.03846415134,78103.23807444438,78103.23807444438,24379.952104781878,102483.19017922625,102483.19017922625,102483.19017922625,127104.9761034657,91909.05693069789,56962.90521564635,38829.05746116837,24621.785924239444,0.0,63450.84338540782,20928.518035603527,1530.3336137817996,0.0,0.8861088889906511,2.824510594116562,0.0014959135982669303,351868.27339806664,1551893.283940694,4.4104382272198945,1551893.283940694,4.4104382272198945,0.85,0.09549314646816211,4.027634451161993,1.2682943407678975,1.0,0.0,4.027634451161739,1.2846871007378264,1.285013422677763,3.135109279799592,19396.67051178252,1977.9099398655524,4632.441516551485,4632.441516551485,5.262873156125881,4.642495080255558,-2.81594978627665,7.458444866532208,3.2525089673294403,3.2525089673294403,0.9292882763798401,0.0,0.0,0.00025399566320730355,1.0004328612954,0.0002538857658857986,198.25550016046643,0.0,2.196558842976084e-05,62.25047760994222,0.03419119725614568,8.465079628127903e-05,0.00016934486692602452,0.0006820592201586995,0.09549314646815164,0.07212824010134124,0.02336490636681041,0.09549303104880895,0.07212824010134913,0.02336490636681297,0.377643221519968,0.377643221519968,0.12233212581297499,0.0,2.4220260573263204,6.685194768620477,3.410605131648481e-13,2.8329462637355505,6.593613956611705,3.410605131648481e-13,24621.785924239444,20928.518035603527,0.85,1.0643993816429436,0.6801656850678609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466350749231838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.95507984834,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.228090868848,1530.3336137817996,0.377643221519968,0.12233212581297499,6.112874298809886,3.2525089673294403
970.0,-29.194486567225994,4.653714989447345,34.95883917289785,24.20487095313149,4.914041124708409,-25.783656263564676,-39.37432043077422,1.5029027096567684,-2.27092955505924,-5.195942378072204,39.94058026276703,43150.06915765101,24403.610896985607,24403.610896985607,67553.68005463661,78097.69162662791,78097.69162662791,24403.610896985607,102501.30252361353,102501.30252361353,102501.30252361353,127129.30637636839,91907.46747934067,56959.845010383455,38830.69163217469,24628.003852754868,0.0,63458.69548492956,20933.803274841637,1530.5383046354625,0.0,0.88613465771086,2.8239367182193376,0.0014959135982669303,351955.4774796804,1551972.8159053815,4.40957142368947,1551972.8159053815,4.40957142368947,0.85,0.09548899358401987,4.027634451161993,1.2682843292364852,1.0,0.0,4.027634451163058,1.2846654814056977,1.2849916566654862,3.1351620398135887,19396.335070800968,1977.875734404814,4632.441516551485,4632.441516551485,5.267980353295926,4.653714989447345,-2.8054791298754513,7.459194119322797,3.255338245534578,3.255338245534578,0.930096641581308,0.0,0.0,0.0002538857658857986,1.0004294512474265,0.00025377678113057417,198.25890957263334,0.0,2.1787748441259557e-05,61.74647908252958,0.03421298500458694,8.462547397715159e-05,0.000169260291908647,0.0006817185829050023,0.09548899358251504,0.07212740538557119,0.02336158819694385,0.09548917601061,0.07212740538670785,0.02336158819731202,0.37764103031265706,0.37764103031265706,0.1223154586080581,0.0,2.520534471965732,6.659430369071458,3.979039320256561e-13,2.9250128230129917,6.568793198537037,3.979039320256561e-13,24628.003852754868,20933.803274841637,0.85,1.0645299204216947,0.6799709453198336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446659991876316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.45108132093,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.171365839667,1530.5383046354625,0.37764103031265706,0.1223154586080581,6.112874298809886,3.255338245534578
971.0,-29.198607868352877,4.664740159085693,34.959688417919324,24.209037667047255,4.919554461371636,-25.78681358841272,-39.376975887548156,1.5074545115824234,-2.1737015192657054,-5.189740093350014,39.94241746480704,43143.17811050725,24426.97964339825,24426.97964339825,67570.1577539055,78092.22417154805,78092.22417154805,24426.97964339825,102519.20381494629,102519.20381494629,102519.20381494629,127153.40739279914,91905.88995038657,56956.84388936303,38832.27340113727,24634.203577852848,0.0,63466.47697899012,20939.07304117492,1530.7451470048716,0.0,0.8861597157389186,2.82336277227328,0.0014959135982669303,352040.71034919895,1552051.9336374588,4.4087285589724425,1552051.9336374588,4.4087285589724425,0.85,0.09548490373659752,4.027634451161993,1.2682745276065543,1.0,0.0,4.027634451160585,1.2846444161131552,1.2849704460105413,3.1352134494524804,19396.002145947125,1977.8417855176972,4632.441516551485,4632.441516551485,5.273024938603511,4.664740159085693,-2.7952059418490736,7.459946100934767,3.2581270766078596,3.2581270766078596,0.9308934504593884,0.0,0.0,0.00025377678113057417,1.0004262295421806,0.0002536686600537339,198.26229340007143,0.0,2.160719873083649e-05,61.234801203190614,0.03423459220331778,8.46001826207086e-05,0.00016917659850986558,0.0006813814964887353,0.09548490373535273,0.07212661818279385,0.023358285552558884,0.09548537065682138,0.07212661818373411,0.0233582855528634,0.37763883776974805,0.37763883776974805,0.12229879151079127,0.0,2.617589556031305,6.6339535162371135,3.979039320256561e-13,3.016038574084291,6.544178009841971,3.979039320256561e-13,24634.203577852848,20939.07304117492,0.85,1.064659028990594,0.6797789977343366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466847125433913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.93940344158,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.115164567453,1530.7451470048716,0.37763883776974805,0.12229879151079127,6.112874298809886,3.2581270766078596
972.0,-29.202697777512302,4.675572397547195,34.96054132631531,24.21302640521901,4.924860504340767,-25.789963380268066,-39.37963368427006,1.5118228839554444,-2.0771713418014883,-5.183709422248465,39.944222684444064,43136.43373307104,24450.13138461979,24450.13138461979,67586.56511769083,78086.87543943975,78086.87543943975,24450.13138461979,102537.00682405954,102537.00682405954,102537.00682405954,127177.27094161673,91904.33455250399,56953.89284614792,38833.82411817341,24640.26411755719,0.0,63474.0882357306,20944.224499923614,1530.947803685039,0.0,0.8861840066954512,2.8227790377266704,0.0014959135982669303,352123.6004088485,1552129.6770405103,4.40791152662969,1552129.6770405103,4.40791152662969,0.85,0.09548085657152064,4.027634451161993,1.2682650787429885,1.0,0.0,4.02763445116296,1.2846242076557561,1.2849500935222542,3.135262769578205,19395.67389167871,1977.8083128977491,4632.441516551485,4632.441516551485,5.278022679241751,4.675572397547195,-2.7851498060050464,7.460722203552241,3.26087586109784,3.26087586109784,0.9316788174565257,0.0,0.0,0.0002536686600537339,1.000422996442595,0.0002535614044816588,198.26565155255906,0.0,2.1436332659233563e-05,60.75056675626792,0.034256028535977014,8.457487597361505e-05,0.00016909378408011885,0.0006810479502384341,0.09548085657139209,0.07212586314940798,0.023354993421984105,0.0954808848902041,0.0721258631495051,0.023354993422015535,0.37763664442659495,0.37763664442659495,0.12228212449964447,0.0,2.713386581601412,6.608813651207299,3.979039320256561e-13,3.106538080446967,6.520045239989884,3.979039320256561e-13,24640.26411755719,20944.224499923614,0.85,1.0647898535649267,0.6795912305643618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467092477638999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.45516899466,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.05945161597,1530.947803685039,0.37763664442659495,0.12228212449964447,6.112874298809886,3.26087586109784
973.0,-29.20675660700861,4.686216515302815,34.96139693405913,24.21704343231397,4.930183565757108,-25.793083510651392,-39.38226413503287,1.5162096670659486,-1.9827173138310172,-5.177699917834127,39.94600714439122,43129.71127988482,24472.70586932561,24472.70586932561,67602.41714921044,78081.57253323452,78081.57253323452,24472.70586932561,102554.27840256013,102554.27840256013,102554.27840256013,127200.4729334572,91902.81936454673,56950.9581111942,38835.401392613916,24646.194530897075,0.0,63481.59592351099,20949.265351262515,1531.143347738102,0.0,0.8862082597785821,2.8222215827032384,0.0014959135982669303,352206.2147753878,1552206.5293015616,4.407095798384617,1552206.5293015616,4.407095798384617,0.85,0.09547678826874904,4.027634451161993,1.2682556035043673,1.0,0.0,4.027634451163979,1.2846039119479402,1.284929654877685,3.135312304206354,19395.354123393063,1977.775705607222,4632.441516551485,4632.441516551485,5.282895808157716,4.686216515302815,-2.7751955383339504,7.461412053636765,3.263584819965536,3.263584819965536,0.9324528057044389,0.0,0.0,0.0002535614044816588,1.0004197953371572,0.0002534550052522747,198.26898428425827,0.0,2.1265095880115615e-05,60.26528172424765,0.03427729363185713,8.454983659496028e-05,0.00016901156788669852,0.000680716813465371,0.09547678826874964,0.0721250922477282,0.023351696021021436,0.09547683495779022,0.07212509224772776,0.02335169602102129,0.3776344539026048,0.3776344539026048,0.1222654575573937,0.0,2.807711337375565,6.583947976524769,3.979039320256561e-13,3.194982604003087,6.496229335359033,3.979039320256561e-13,24646.194530897075,20949.265351262515,0.85,1.0649136362397793,0.6794049622169522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446733596882266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.96988396264,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.004230173532,1531.143347738102,0.3776344539026048,0.1222654575573937,6.112874298809886,3.263584819965536
974.0,-29.210784758756443,4.69667478568721,34.962254651547255,24.22094423035162,4.935373840206987,-25.796189319164014,-39.38489214107392,1.5204799866204821,-1.8894093583599556,-5.171830232975737,39.94777982540551,43123.11255352376,24495.00755387251,24495.00755387251,67618.12010739627,78076.33695396496,78076.33695396496,24495.00755387251,102571.34450783746,102571.34450783746,102571.34450783746,127223.44736940949,91901.3054396963,56948.08103927769,38836.91600046512,24652.102861572035,0.0,63489.018862037155,20954.28743233623,1531.3407554315904,0.0,0.8862318355860613,2.821663988424318,0.0014959135982669303,352286.9216887429,1552282.877120805,4.406302878573216,1552282.877120805,4.406302878573216,0.85,0.09547277779601004,4.027634451161993,1.2682463436620313,1.0,0.0,4.027634451162121,1.2845841597992511,1.2849097610344722,3.135360513702281,19395.034621675997,1977.7431254991254,4632.441516551485,4632.441516551485,5.287710048006663,4.69667478568721,-2.7654312735930993,7.462106059280309,3.2662550828177266,3.2662550828177266,0.9332157379479219,0.0,0.0,0.0002534550052522747,1.000416635502834,0.00025334945087641605,198.27229192296093,0.0,2.1095667138608907e-05,59.78512067081764,0.034298389298995736,8.452482733023246e-05,0.00016893017792204225,0.0006803890044397425,0.0954727777960112,0.07212436510233024,0.023348412693680955,0.09547281836000102,0.07212436510232938,0.023348412693680674,0.37763226550824947,0.37763226550824947,0.12224879067025975,0.0,2.9007007750713,6.559379369696444,3.979039320256561e-13,3.2824208746158092,6.472570790201189,3.979039320256561e-13,24652.102861572035,20954.28743233623,0.85,1.0650364633029175,0.6792215933787086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467577617399674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.48972290921,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.949495030038,1531.3407554315904,0.37763226550824947,0.12224879067025975,6.112874298809886,3.2662550828177266
975.0,-29.214782198325068,4.706950600942977,34.9631135962102,24.224787088483595,4.940495391028663,-25.79927435632734,-39.38749790014697,1.524691523263884,-1.7976734918347574,-5.166042259470729,39.949531012758676,43116.55527089623,24516.902169307945,24516.902169307945,67633.45744020418,78071.14492653462,78071.14492653462,24516.902169307945,102588.04709584256,102588.04709584256,102588.04709584256,127245.95479763193,91899.7948425202,56945.20518688874,38838.43295070162,24657.907701789372,0.0,63496.340652490995,20959.221546520967,1531.5340050407428,0.0,0.8862550669299661,2.8211187238547475,0.0014959135982669303,352366.5193017324,1552358.3020137034,4.405521571941444,1552358.3020137034,4.405521571941444,0.85,0.09546877823551861,4.027634451161993,1.268237182176672,1.0,0.0,4.027634451161967,1.2845646814291567,1.284890142128748,3.135408056432786,19394.71582223795,1977.710617003559,4632.441516551485,4632.441516551485,5.2924364142990825,4.706950600942977,-2.755811913682523,7.4627625146255,3.268887021909191,3.268887021909191,0.933967720545483,0.0,0.0,0.00025334945087641605,1.0004134718039912,0.00025324474131637267,198.27557443820183,0.0,2.092850802399582e-05,59.311391740004154,0.03431931780701973,8.45000365285096e-05,0.00016884941434790646,0.0006800637182861541,0.09546877823517391,0.07212364632147976,0.02334513191369416,0.09546891749502012,0.07212364632174018,0.023345131913778433,0.3776300802626019,0.3776300802626019,0.12223212382721925,0.0,2.9923027306103336,6.535063568233397,3.410605131648481e-13,3.368368767635957,6.449101600802578,3.410605131648481e-13,24657.907701789372,20959.221546520967,0.85,1.06515520020839,0.6790400017989815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467817447123856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.0159939784,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.89523916979,1531.5340050407428,0.3776300802626019,0.12223212382721925,6.112874298809886,3.268887021909191
976.0,-29.21874977253506,4.717046655226052,34.9639730380165,24.228551575820916,4.945510876999276,-25.802343145188033,-39.390100935101486,1.5288105468086874,-1.7069909523802949,-5.160365889730168,39.95126338551252,43110.11701101779,24538.473486031,24538.473486031,67648.59049704879,78066.06526386453,78066.06526386453,24538.473486031,102604.53874989552,102604.53874989552,102604.53874989552,127268.17972155058,91898.34176695009,56942.39351411311,38839.942503152204,24663.640971655062,0.0,63503.58347480727,20964.094825906803,1531.7256438271718,0.0,0.8862777914672146,2.8205753196551884,0.0014959135982669303,352444.595822494,1552432.9192737534,4.404757336825854,1552432.9192737534,4.404757336825854,0.85,0.09546480987410302,4.027634451161993,1.268228208613582,1.0,0.0,4.027634451161184,1.2845456345530855,1.2848709559156994,3.1354545473686293,19394.40916227425,1977.6793463898732,4632.441516551485,4632.441516551485,5.297092990457893,4.717046655226052,-2.746358729084911,7.463405384310963,3.2714813508208263,3.2714813508208263,0.9347089573773789,0.0,0.0,0.00025324474131637267,1.000410395417039,0.00025314085347024316,198.27883252320333,0.0,2.0761348166773044e-05,58.83766070463481,0.034340079155186505,8.447527835378393e-05,0.00016876946296258874,0.0006797417033322304,0.0954648098737736,0.0721229511561951,0.023341858717578507,0.09546491961849497,0.07212295115644397,0.023341858717659057,0.37762789649370826,0.37762789649370826,0.12221545701945351,0.0,3.0826174480607733,6.5110604323044186,3.979039320256561e-13,3.4533749373498495,6.426126392121432,3.979039320256561e-13,24663.640971655062,20964.094825906803,0.85,1.0652720176631592,0.6788611705372526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468055455772817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.54226294303,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.84146430514,1531.7256438271718,0.37762789649370826,0.12221545701945351,6.112874298809886,3.2714813508208263
977.0,-29.222688143824602,4.726966091373763,34.964832252495086,24.23224834436553,4.9504530383262715,-25.805393004332544,-39.39268951127303,1.5328664673642907,-1.6178670307353968,-5.1547754803188806,39.95297564546169,43103.74617862857,24559.6676622747,24559.6676622747,67663.41384090327,78061.0082795639,78061.0082795639,24559.6676622747,102620.6759418386,102620.6759418386,102620.6759418386,127289.96245155651,91896.87000772377,56939.607906805446,38841.4023343537,24669.286509717902,0.0,63510.6888440716,20968.893533260216,1531.914154571996,0.0,0.8863001452704934,2.8200434814458832,0.0014959135982669303,352521.50325944606,1552506.6728929984,4.404005595512273,1552506.6728929984,4.404005595512273,0.85,0.09546085712199752,4.027634451161993,1.2682193559361616,1.0,0.0,4.02763445116347,1.2845268816466315,1.284852064806245,3.1355003221100204,19394.098559274513,1977.6476736984102,4632.441516551485,4632.441516551485,5.3016681537207155,4.726966091373763,-2.7370511085767544,7.464017199950517,3.274038578197792,3.274038578197792,0.9354395937707977,0.0,0.0,0.00025314085347024316,1.0004073872779955,0.00025303776910225856,198.28206671986635,0.0,2.0598760843909555e-05,58.376888231639676,0.03436067791603042,8.44506643496949e-05,0.00016869018912054825,0.0006794224172749522,0.0954608571207961,0.07212226794543994,0.023338589175356163,0.09546107347509027,0.0721222679463476,0.02333858917564992,0.37762571666405914,0.37762571666405914,0.1221987902399076,0.0,3.1715986424285916,6.487309167765602,3.979039320256561e-13,3.536908449583507,6.403210157688477,3.979039320256561e-13,24669.286509717902,20968.893533260216,0.85,1.0653862376934258,0.678684910573948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468291693597606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.08149047003,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.788154495187,1531.914154571996,0.37762571666405914,0.1221987902399076,6.112874298809886,3.274038578197792
978.0,-29.226597240213184,4.736711693516106,34.96569061363049,24.235880048386775,4.955304715283717,-25.808425556578587,-39.39526394298298,1.5368438744066764,-1.5298465259759837,-5.149284522939973,39.954669212336306,43097.444092617865,24580.52774291877,24580.52774291877,67677.97183553663,78056.05445062925,78056.05445062925,24580.52774291877,102636.58219354802,102636.58219354802,102636.58219354802,127311.44325377721,91895.45295988959,56936.84260188743,38842.90039778018,24674.86106022919,0.0,63517.761458009365,20973.63190119481,1532.1008305891485,0.0,0.8863220544473128,2.819515524528141,0.0014959135982669303,352597.05535366654,1552579.6239346776,4.403268831548774,1552579.6239346776,4.403268831548774,0.85,0.09545692933360747,4.027634451161993,1.2682106049126016,1.0,0.0,4.027634451163088,1.2845084947851853,1.2848335408704505,3.135545204654761,19393.79950267599,1977.6171784121989,4632.441516551485,4632.441516551485,5.30617119613788,4.736711693516106,-2.72789795600838,7.464609649524487,3.2765593525277277,3.2765593525277277,0.9361598150079222,0.0,0.0,0.00025303776910225856,1.000404371409641,0.00025293548922193366,198.28527696703708,0.0,2.0439781530497553e-05,57.92634085743006,0.034381117697560915,8.442619141592739e-05,0.00016861157768633116,0.0006791057991542441,0.0954569293333471,0.0721216036902866,0.023335325643060494,0.09545719179132257,0.07212160369048332,0.023335325643124148,0.3776235392639127,0.3776235392639127,0.12218212348293753,0.0,3.259317306634557,6.463857697284823,3.410605131648481e-13,3.6194379969639954,6.380759268701638,3.410605131648481e-13,24674.86106022919,20973.63190119481,0.85,1.0654968040754635,0.6785101222609826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468526199877754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.63094309583,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.735297464604,1532.1008305891485,0.3776235392639127,0.12218212348293753,6.112874298809886,3.2765593525277277
