time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
979.0,-29.230477752245502,4.746285290072873,34.966547252446226,24.23937414949762,4.959993076191276,-25.811448735564465,-39.397844242025144,1.5406771229909184,-1.4425467228523985,-5.143936408997959,39.956335755420824,43091.29108003606,24601.168413188036,24601.168413188036,67692.4594932241,78051.20486351565,78051.20486351565,24601.168413188036,102652.37327670369,102652.37327670369,102652.37327670369,127332.70807671719,91894.06261498402,56934.148831503255,38844.34864831196,24680.334800013497,0.0,63524.683448325464,20978.284580011474,1532.2849653819537,0.0,0.8863433278053935,2.8189812496601014,0.0014959135982669303,352670.654229494,1552651.4134453621,4.402553472552333,1552651.4134453621,4.402553472552333,0.8500000000000001,0.09545303747535819,4.027634451161993,1.2682022000616415,1.0,0.0,4.027634451161979,1.2844907808995665,1.2848156911179134,3.1355884456728624,19393.50608151673,1977.5872577808661,4632.441516551485,4632.441516551485,5.310626874681369,4.746285290072873,-2.718931066635786,7.465216356708659,3.279044219326291,3.279044219326291,0.9368697769503689,0.0,0.0,0.00025293548922193366,1.000401426711172,0.0002528339949028873,198.28846382980137,0.0,2.0280594398377438e-05,57.47520452500166,0.03440139829195929,8.440166928404975e-05,0.00016853381993788393,0.0006787926193677533,0.0954530374753355,0.0721209667642811,0.023332070711054396,0.09545286473451194,0.07212096676429824,0.023332070711059947,0.3776213661606982,0.3776213661606982,0.12216545674402814,0.0,3.3459264815281813,6.440748237084165,3.979039320256561e-13,3.7013896861455464,6.358735011690328,3.979039320256561e-13,24680.334800013497,20978.284580011474,0.85,1.0656087652650632,0.6783393279730222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468758970166624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.17980676339,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.682895628826,1532.2849653819537,0.3776213661606982,0.12216545674402814,6.112874298809886,3.279044219326291
980.0,-29.234330296388976,4.755691542558942,34.96740171511922,24.242907610628777,4.964728667598755,-25.81444204080553,-39.40038961647076,1.544555648290783,-1.3575458995699137,-5.13858938117188,39.957985631899426,43085.11498819802,24621.2497016717,24621.2497016717,67706.36468986972,78046.32346007712,78046.32346007712,24621.2497016717,102667.57316174882,102667.57316174882,102667.57316174882,127353.2863629672,91892.64838232638,56931.439910460795,38845.78719096177,24685.713201218383,0.0,63531.500392180154,20982.856221035625,1532.4636093907432,0.0,0.8863646522242652,2.8184782036849705,0.0014959135982669303,352744.2502120663,1552722.4874816386,4.401836419865547,1552722.4874816386,4.401836419865547,0.85,0.09544912115145965,4.027634451161993,1.268193650697358,1.0,0.0,4.027634451161026,1.2844728541725348,1.2847976294828554,3.1356322074681913,19393.207619038676,1977.5568230780825,4632.441516551485,4632.441516551485,5.3149618001007,4.755691542558942,-2.7100420835155226,7.465733626074465,3.2814934404434424,3.2814934404434424,0.9375695544124121,0.0,0.0,0.0002528339949028873,1.0003985455281186,0.0002527332691886454,198.29162781248445,0.0,2.0125152611158477e-05,57.03468250002312,0.034421523444570445,8.43774855120418e-05,0.00016845650939084546,0.000678481240745063,0.09544912115031842,0.07212031173420821,0.023328809416110215,0.09544925410456345,0.07212031173507052,0.02332880941638913,0.3776192016093393,0.3776192016093393,0.1221487900195673,0.0,3.4311364145873426,6.41783805835712,3.410605131648481e-13,3.781043481601955,6.33661527520411,3.410605131648481e-13,24685.713201218383,20982.856221035625,0.85,1.0657132961116629,0.6781693289507326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468990045425498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.73928473842,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.63093612977,1532.4636093907432,0.3776192016093393,0.1221487900195673,6.112874298809886,3.2814934404434424
981.0,-29.23815375614818,4.7649312386338565,34.968253536578715,24.246258136723213,4.969255162720982,-25.817430038386526,-39.40294145196674,1.5482489341976962,-1.2729223378464098,-5.133427674732349,39.959617606729005,43079.09265255577,24641.23647101032,24641.23647101032,67720.3291235661,78041.54806426821,78041.54806426821,24641.23647101032,102682.78453527854,102682.78453527854,102682.78453527854,127373.85319065125,91891.2435927951,56928.78818108856,38847.17267967393,24691.06865537271,0.0,63538.24133504664,20987.408357066804,1532.6451949731754,0.0,0.88638509118243,2.8179592412838,0.0014959135982669303,352815.30688290956,1552792.7927626236,4.401149163513918,1552792.7927626236,4.401149163513918,0.8500000000000001,0.09544527831981309,4.027634451161993,1.2681853947555646,1.0,0.0,4.027634451162248,1.2844557925215143,1.2847804341333824,3.135673858619413,19392.911149456824,1977.5265915941554,4632.441516551485,4632.441516551485,5.3192763217772745,4.7649312386338565,-2.7013687440693936,7.46629998270325,3.2839081354268616,3.2839081354268616,0.9382594672648176,0.0,0.0,0.0002527332691886454,1.0003955485514016,0.0002526333404367999,198.29476799619073,0.0,1.9973065839602243e-05,56.60366858943276,0.03444149651041005,8.435324678250917e-05,0.00016838002240613623,0.0006781731791303826,0.0954452783185387,0.07211971238401202,0.023325565934526685,0.09544518796491609,0.07211971238497493,0.023325565934838154,0.3776170405829008,0.3776170405829008,0.12213212330666529,0.0,3.5152568608380648,6.395220400303913,3.979039320256561e-13,3.8605053368859217,6.314802840005882,3.979039320256561e-13,24691.06865537271,20987.408357066804,0.85,1.0658200117070709,0.6780025972924445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446921946221045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.30827082783,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.579407570354,1532.6451949731754,0.3776170405829008,0.12213212330666529,6.112874298809886,3.2839081354268616
982.0,-29.241950047682593,4.774008392467498,34.969102006084874,24.249619140196614,4.973779036754685,-25.8203939044221,-39.40547058647496,1.5519424918137097,-1.189962222394172,-5.128291774087581,39.96122359243452,43073.094325724756,24660.74153996302,24660.74153996302,67733.83586568778,78036.82578572723,78036.82578572723,24660.74153996302,102697.56732569024,102697.56732569024,102697.56732569024,127393.85335122609,91889.88022842526,56926.14876843366,38848.59051110178,24696.286025535857,0.0,63544.87653663763,20991.84312170548,1532.8194225920024,0.0,0.8864054890947659,2.8174600863577477,0.0014959135982669303,352886.0194577912,1552861.9807840118,4.40046330871929,1552861.9807840118,4.40046330871929,0.85,0.09544140922573997,4.027634451161993,1.2681771816732361,1.0,0.0,4.02763445116291,1.2844387284136787,1.2847632373536133,3.135715516875021,19392.623422323584,1977.4972515918878,4632.441516551485,4632.441516551485,5.323486859327077,4.774008392467498,-2.6927898065715925,7.46679819903909,3.2862882629803924,3.2862882629803924,0.9389395037086835,0.0,0.0,0.0002526333404367999,1.0003927495828329,0.00025253415775169187,198.29788595274078,0.0,1.9815348663350516e-05,56.15669811193536,0.0344613118590734,8.432923002968624e-05,0.00016830411040711366,0.0006778674333478627,0.09544140922572293,0.07211909342374657,0.023322315801976357,0.09544132578689574,0.07211909342375945,0.023322315801980523,0.37761488484920036,0.37761488484920036,0.12211545660301035,0.0,3.598119178182401,6.372848632314856,3.979039320256561e-13,3.938329551693414,6.293360099769927,3.979039320256561e-13,24696.286025535857,20991.84312170548,0.85,1.0659212757559604,0.6778374067796071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469447153881512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.86130035033,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.528333249964,1532.8194225920024,0.37761488484920036,0.12211545660301035,6.112874298809886,3.2862882629803924
983.0,-29.245718418049293,4.7829251956518375,34.969946865945914,24.25290624322372,4.978202146500544,-25.82334269513172,-39.40799717148764,1.5555481843577248,-1.1078538703298477,-5.123265833575159,39.96281536642902,43067.20737640667,24679.98361787927,24679.98361787927,67747.19099428595,78032.21236920446,78032.21236920446,24679.98361787927,102712.19598708372,102712.19598708372,102712.19598708372,127413.67081105565,91888.57352243928,56923.56852964883,38850.00554754495,24701.474823971937,0.0,63551.48037151688,20996.253600376145,1532.9945506726292,0.0,0.8864253735543878,2.8169600876189733,0.0014959135982669303,352955.22883787286,1552930.5588449312,4.399794738720976,1552930.5588449312,4.399794738720976,0.85,0.09543757834327125,4.027634451161993,1.2681692158570517,1.0,0.0,4.027634451161753,1.2844220740492693,1.284746451382475,3.135756175899774,19392.347652488577,1977.469130894707,4632.441516551485,4632.441516551485,5.327640625294222,4.7829251956518375,-2.6843672975498296,7.467292493201667,3.288634756451264,3.288634756451264,0.9396099304146468,0.0,0.0,0.00025253415775169187,1.0003898724460298,0.00025243574001226795,198.30098106187415,0.0,1.966771678003709e-05,55.738309354625116,0.034480979575853436,8.430524379782473e-05,0.00016822891395386715,0.0006775645695221619,0.09543757834205872,0.0721185035124228,0.02331907482963592,0.09543743167568271,0.07211850351333904,0.023319074829932212,0.3776127331885822,0.3776127331885822,0.12209878990675306,0.0,3.679858003073207,6.350796278471137,3.979039320256561e-13,4.015411963245299,6.272367408647767,3.979039320256561e-13,24701.474823971937,20996.253600376145,0.85,1.0660206591292805,0.6776743377910195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446967323439822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.44291159302,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.47767575102,1532.9945506726292,0.3776127331885822,0.12209878990675306,6.112874298809886,3.288634756451264
984.0,-29.24946010440896,4.791684602317495,34.97078767125075,24.256138584483438,4.982569743726496,-25.826273054029595,-39.4105056655593,1.5591065230296164,-1.0272567184168793,-5.11830953177916,39.9643869594118,43061.36153200562,24698.87120012111,24698.87120012111,67760.23273212672,78027.6021346784,78027.6021346784,24698.87120012111,102726.4733347995,102726.4733347995,102726.4733347995,127433.0560163483,91887.23698717824,56920.99638450842,38851.37844741091,24706.582681548796,0.0,63557.96112895971,21000.595279316476,1533.1666310950193,0.0,0.8864449723277357,2.816472670650896,0.0014959135982669303,353023.4896951689,1552998.2696972245,4.39913579415981,1552998.2696972245,4.39913579415981,0.85,0.09543375486788035,4.027634451161993,1.2681612516893077,1.0,0.0,4.0276344511619655,1.2844056399465824,1.2847298867145192,3.135796298223589,19392.065587423916,1977.4403682627521,4632.441516551485,4632.441516551485,5.33171786667425,4.791684602317495,-2.6760697343059676,7.467754336623463,3.2909480060659857,3.2909480060659857,0.9402708588759959,0.0,0.0,0.00025243574001226795,1.0003871230774635,0.0002523380541281927,198.30405433789204,0.0,1.951633428165429e-05,55.309291354208256,0.03450049591013509,8.428143555159977e-05,0.0001681543044606682,0.00067726406975697,0.09543375486782214,0.07211791954830177,0.023315835319520372,0.09543373928487515,0.07211791954834575,0.0233158353195346,0.37761058924970936,0.37761058924970936,0.1220821232164139,0.0,3.7603949674092974,6.328979642569664,3.979039320256561e-13,4.091052813362296,6.251354288747848,3.979039320256561e-13,24706.582681548796,21000.595279316476,0.85,1.0661171555620006,0.6775132613935445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446989765877467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.0138935926,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.427451063086,1533.1666310950193,0.37761058924970936,0.1220821232164139,6.112874298809886,3.2909480060659857
985.0,-29.253175656286896,4.800289147037671,34.971624096590524,24.2593087599613,4.986862225870558,-25.829187425599777,-39.413003996573366,1.5625998511030788,-0.9478260225192798,-5.113439537420166,39.96594096258283,43055.587342320105,24717.454633578818,24717.454633578818,67773.04197589893,78023.0444680812,78023.0444680812,24717.454633578818,102740.49910166003,102740.49910166003,102740.49910166003,127452.13305696173,91885.91213018842,56918.455004438605,38852.73013972201,24711.633955301702,0.0,63564.36409502371,21004.888862006446,1533.3374615937746,0.0,0.8864641910735314,2.8159912842704395,0.0014959135982669303,353090.57197174925,1553065.2249002764,4.398489645949927,1553065.2249002764,4.398489645949927,0.85,0.0954299516707136,4.027634451161993,1.2681533935712652,1.0,0.0,4.027634451162743,1.2843895087090043,1.2847136259313714,3.135835682129126,19391.785986964886,1977.411856950629,4632.441516551485,4632.441516551485,5.335729451794388,4.800289147037671,-2.667908461710594,7.468197608748265,3.2932286357362117,3.2932286357362117,0.9409224673532034,0.0,0.0,0.0002523380541281927,1.000384430332467,0.0002522410850040228,198.3071062303989,0.0,1.937150686370129e-05,54.89885045172946,0.03451986741699879,8.425772994045357e-05,0.00016808032418773913,0.0006769661042610145,0.09542995166974813,0.07211735116472062,0.02331260050502751,0.09543012859639911,0.07211735116545022,0.023312600505263376,0.3776084510868854,0.3776084510868854,0.12206545653080925,0.0,3.8397607655959973,6.307398964935487,3.410605131648481e-13,4.165613514900883,6.230545891727502,3.410605131648481e-13,24711.633955301702,21004.888862006446,0.85,1.066211279555689,0.6773541740770882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470120500546066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.60345269013,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.377635332412,1533.3374615937746,0.3776084510868854,0.12206545653080925,6.112874298809886,3.2932286357362117
986.0,-29.25686418598631,4.808741396981437,34.97245577599049,24.26242675809192,4.991082708583875,-25.83208464166075,-39.41549195498226,1.566031109799337,-0.8694404040191444,-5.108650903192184,39.96747554380388,43049.88797339006,24735.730006748086,24735.730006748086,67785.61798013815,78018.56723563086,78018.56723563086,24735.730006748086,102754.29724237895,102754.29724237895,102754.29724237895,127470.91380563939,91884.62752350212,56915.94826127378,38854.0880691426,24716.616563260435,0.0,63570.70463240304,21009.12407877137,1533.5062413741748,0.0,0.8864830618744194,2.815514873126814,0.0014959135982669303,353156.54329906625,1553131.345437396,4.397855214372019,1553131.345437396,4.397855214372019,0.85,0.09542616289450326,4.027634451161993,1.2681457288702949,1.0,0.0,4.0276344511603455,1.2843736665936634,1.2846976552671805,3.1358743611147344,19391.514881010113,1977.3842118368775,4632.441516551485,4632.441516551485,5.339674536282551,4.808741396981437,-2.6598786449842646,7.468620041965702,3.295477147730661,3.295477147730661,0.9415648993516175,0.0,0.0,0.0002522410850040228,1.0003816454818275,0.00025214485505932336,198.31013600850184,0.0,1.9229666407830084e-05,54.49687459979046,0.03453909708340662,8.423412887523373e-05,0.00016800695612878907,0.0006766706045391724,0.09542616289369146,0.07211679387442255,0.02330936901926891,0.09542651758661853,0.07211679387503607,0.023309369019467195,0.3776063173152781,0.3776063173152781,0.12204878984899217,0.0,3.917995143044152,6.286080466031365,3.410605131648481e-13,4.239210499173055,6.210114283930409,3.410605131648481e-13,24716.616563260435,21009.12407877137,0.85,1.066302762760108,0.6771969608064848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447034179230232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.201476838185,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.328218439643,1533.5062413741748,0.3776063173152781,0.12204878984899217,6.112874298809886,3.295477147730661
987.0,-29.26052676964056,4.81704273796122,34.97328211549186,24.265406559594,4.99514418182831,-25.834974438803652,-39.417978551331885,1.5693218046926087,-0.7916309071484307,-5.103998229284462,39.96898332898497,43044.29602294599,24753.8390824261,24753.8390824261,67798.13510537209,78014.17423210108,78014.17423210108,24753.8390824261,102768.01331452718,102768.01331452718,102768.01331452718,127489.52370586949,91883.35248770144,56913.474278553855,38855.420232386205,24721.510391342308,0.0,63576.93062372851,21013.283832640962,1533.6730790623926,0.0,0.8865013330511082,2.815030839031396,0.0014959135982669303,353220.6508145239,1553196.3134850783,4.397240959449626,1553196.3134850783,4.397240959449626,0.85,0.09542240693825513,4.027634451161993,1.268138222419657,1.0,0.0,4.027634451161511,1.2843584805070867,1.2846823417496693,3.135911439282757,19391.245794914117,1977.3567726914,4632.441516551485,4632.441516551485,5.34358372231616,4.81704273796122,-2.6520205584348577,7.469063296396078,3.2976940583754266,3.2976940583754266,0.9421983023929791,0.0,0.0,0.00025214485505932336,1.0003789717583176,0.0002520493354794739,198.31314455440756,0.0,1.9083373421438787e-05,54.08228027635752,0.034558180456828055,8.421054683610488e-05,0.0001679343082232185,0.0006763780053318916,0.09542240693824604,0.07211626161324693,0.023306145324999115,0.09542245900598101,0.0721162616132538,0.02330614532500134,0.3776041885750354,0.3776041885750354,0.12203212317020519,0.0,3.9952567936521177,6.265058343367741,3.410605131648481e-13,4.312367322136026,6.190010086528048,3.410605131648481e-13,24721.510391342308,21013.283832640962,0.85,1.0663952229249034,0.6770426882936179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470561481035944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.78688251475,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.279219039456,1533.6730790623926,0.3776041885750354,0.12203212317020519,6.112874298809886,3.2976940583754266
988.0,-29.26416369325746,4.825196424191656,34.97410264082024,24.268363939505093,4.999178200834195,-25.83784389715082,-39.420454286131985,1.5725903434833672,-0.7153122538506409,-5.099388116728789,39.97046661693539,43038.77103327321,24771.55765234763,24771.55765234763,67810.32868562084,78009.80184996618,78009.80184996618,24771.55765234763,102781.35950231382,102781.35950231382,102781.35950231382,127507.65116996181,91882.07664132715,56911.04582464097,38856.70090742909,24726.29166764799,0.0,63582.99257507708,21017.347917500792,1533.8344589214655,0.0,0.8865194730532554,2.814562155701775,0.0014959135982669303,353284.1809005932,1553260.22799051,4.396631131433437,1553260.22799051,4.396631131433437,0.85,0.09541863681089556,4.027634451161993,1.268130845646374,1.0,0.0,4.027634451160026,1.2843433968990405,1.2846671316518425,3.13594826810839,19390.976537753046,1977.3293161021395,4632.441516551485,4632.441516551485,5.347408610306268,4.825196424191656,-2.6442629405267195,7.469459364718375,3.299879531899297,3.299879531899297,0.9428227233997991,0.0,0.0,0.0002520493354794739,1.0003763274019832,0.00025195451809026305,198.31613210137206,0.0,1.894278824645952e-05,53.68386189046628,0.03457712324507452,8.418707386663789e-05,0.000167862261612836,0.0006760878279218256,0.09541863681057056,0.0721157189960334,0.023302917814537156,0.09541856338108654,0.07211571899627904,0.02330291781461652,0.3776020676277103,0.3776020676277103,0.12201545649384227,0.0,4.071415902789681,6.24426678003698,3.979039320256561e-13,4.384075862878149,6.170054574019275,3.979039320256561e-13,24726.29166764799,21017.347917500792,0.85,1.066485327905135,0.6768912454451431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447077963070505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.38846412886,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.23061647405,1533.8344589214655,0.3776020676277103,0.12201545649384227,6.112874298809886,3.299879531899297
989.0,-29.267775035067046,4.833205221849376,34.97491732682528,24.27129509104418,5.003176070474781,-25.8406939444908,-39.42290808828545,1.5758288959542308,-0.6402842796081245,-5.094840115044495,39.971937544222556,43033.26612255683,24788.94428107368,24788.94428107368,67822.21040363051,78005.46959208428,78005.46959208428,24788.94428107368,102794.41387315796,102794.41387315796,102794.41387315796,127525.45766307105,91880.8159855334,56908.61251601672,38858.00385501853,24731.043789913092,0.0,63589.04764493162,21021.38722142613,1533.995637059664,0.0,0.8865373381933151,2.814103858498941,0.0014959135982669303,353346.8638492047,1553323.6118410847,4.396030560225902,1553323.6118410847,4.396030560225902,0.85,0.0954148821066845,4.027634451161993,1.2681234606308864,1.0,0.0,4.027634451161641,1.2843284523849332,1.2846520615877737,3.1359847581690485,19390.710486442364,1977.302186418641,4632.441516551485,4632.441516551485,5.351161842519544,4.833205221849376,-2.636619125966062,7.469824347815438,3.3020342984754136,3.3020342984754136,0.9434383709929753,0.0,0.0,0.00025195451809026305,1.0003736909132088,0.00025186040014733087,198.31909871200236,0.0,1.8803817884247652e-05,53.29001988395785,0.03459592706295876,8.416381481284667e-05,0.00016779070327741638,0.0006757996171048217,0.09541488210667556,0.07211518831660127,0.023299693790074297,0.09541497419577329,0.07211518831660801,0.023299693790076483,0.3775999528872371,0.3775999528872371,0.1219987898194186,0.0,4.146454768107503,6.223698522422808,3.410605131648481e-13,4.454555835436395,6.1502555825664444,3.410605131648481e-13,24731.043789913092,21021.38722142613,0.85,1.0665706267899469,0.6767402204676171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447099625821282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.99462212235,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.182405878604,1533.995637059664,0.3775999528872371,0.1219987898194186,6.112874298809886,3.3020342984754136
990.0,-29.271361390210917,4.84107072883522,34.97572586240672,24.27412454215812,5.007049840157522,-25.843533932361126,-39.4253600743599,1.578958229864366,-0.5658827259085228,-5.090407822834668,39.9733877295271,43027.862898230975,24806.139161698717,24806.139161698717,67834.00205992968,78001.22816767375,78001.22816767375,24806.139161698717,102807.36732937247,102807.36732937247,102807.36732937247,127543.10630551614,91879.5859339354,56906.220664509405,38859.29474380667,24735.73897614366,0.0,63595.03371995033,21025.37812972211,1534.1562576387262,0.0,0.8865546856240074,2.8136409048258733,0.0014959135982669303,353407.9604272139,1553386.1038108417,4.395447408521997,1553386.1038108417,4.395447408521997,0.85,0.0954111586703504,4.027634451161993,1.2681162673840296,1.0,0.0,4.027634451161773,1.284314017358585,1.2846375020409797,3.1360200050183393,19390.450893902133,1977.2757153464368,4632.441516551485,4632.441516551485,5.3548736822834355,4.84107072883522,-2.629128475823188,7.4701992046584085,3.304158946475812,3.304158946475812,0.9440454132788034,0.0,0.0,0.00025186040014733087,1.0003711157951833,0.0002517669654497471,198.32204487356742,0.0,1.8665385614938413e-05,52.89770283273546,0.0346145924485737,8.414057890631296e-05,0.0001677198212410179,0.0006755141301730547,0.09541115867033088,0.07211468147872205,0.023296477191608836,0.09541113322956289,0.0721146814787368,0.0232964771916136,0.3775978427984166,0.3775978427984166,0.12198212314654633,0.0,4.220515429168131,6.203404057665807,3.410605131648481e-13,4.524525096926141,6.130828566028754,3.410605131648481e-13,24735.73897614366,21025.37812972211,0.85,1.066655650481235,0.6765915572544583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471211368088832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.60230507113,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.134586541242,1534.1562576387262,0.3775978427984166,0.12198212314654633,6.112874298809886,3.304158946475812
991.0,-29.274922851626343,4.84879628212503,34.976528011106055,24.276959162112348,5.010921463296024,-25.846351732751515,-39.427793480548985,1.582088114722118,-0.4929633455621456,-5.086003957327224,39.97481872527311,43022.49079621065,24822.933605222755,24822.933605222755,67845.42440143341,77997.01643143632,77997.01643143632,24822.933605222755,102819.95003665908,102819.95003665908,102819.95003665908,127560.30059544276,91878.37466643068,56903.84903121744,38860.584039125824,24740.35055878368,0.0,63600.93459790951,21029.297974966128,1534.3127750571819,0.0,0.8865719550570648,2.8131947391637278,0.0014959135982669303,353468.67337076407,1553447.770718998,4.394866894157659,1553447.770718998,4.394866894157659,0.85,0.09540742151106811,4.027634451161993,1.2681091538118197,1.0,0.0,4.027634451161672,1.284299578675293,1.284622939716576,3.136055261589626,19390.195265594375,1977.249648513445,4632.441516551485,4632.441516551485,5.358499080135527,4.84879628212503,-2.621724295347613,7.470520577472643,3.3062537164529573,3.3062537164529573,0.9446439189865592,0.0,0.0,0.0002517669654497471,1.0003685500764152,0.00025167421090008815,198.32497066082558,0.0,1.853016028695391e-05,52.514474253227384,0.03463312260886065,8.411752493172871e-05,0.0001676494405180184,0.0006752306623484043,0.0954074215102459,0.0721141645695006,0.023293256940745292,0.0954075945693202,0.07211416457012207,0.023293256940946045,0.3775957393288466,0.3775957393288466,0.12196545647491518,0.0,4.293470233313769,6.1833346806391205,3.979039320256561e-13,4.593040611765105,6.111601101368649,3.979039320256561e-13,24740.35055878368,21029.297974966128,0.85,1.0667362803763487,0.6764443174963148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471424995655258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.21907649162,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.087147392023,1534.3127750571819,0.3775957393288466,0.12196545647491518,6.112874298809886,3.3062537164529573
992.0,-29.27846009302252,4.856382253828866,34.97732336808247,24.279620800539874,5.014588089508594,-25.849168253417574,-39.43023394150657,1.585035891478583,-0.4200507193539238,-5.081769301060482,39.9762251531276,43017.25380342963,24839.683395539614,24839.683395539614,67856.93719896924,77992.93443956967,77992.93443956967,24839.683395539614,102832.61783510928,102832.61783510928,102832.61783510928,127577.5245174426,91877.20049616862,56901.519860039705,38861.86737347657,24744.906682333316,0.0,63606.77405580989,21033.17067998332,1534.4700669745655,0.0,0.8865884481909064,2.8127294833536123,0.0014959135982669303,353527.0612673202,1553508.3807085343,4.394312489515041,1553508.3807085343,4.394312489515041,0.85,0.09540373907435518,4.027634451161993,1.268102283659391,1.0,0.0,4.027634451162908,1.2842859902054617,1.2846092286958684,3.1360884428223397,19389.947466362628,1977.2243800240274,4632.441516551485,4632.441516551485,5.3621148387494255,4.856382253828866,-2.6145115959658876,7.470893849794754,3.3083193762434417,3.3083193762434417,0.9452341074981262,0.0,0.0,0.00025167421090008815,1.0003660538729293,0.00025158211829132783,198.32787662568364,0.0,1.839554333977113e-05,52.132969824911385,0.034651518152200425,8.409440998460511e-05,0.00016757980091548303,0.0006749501794860675,0.09540373907326621,0.07211368926955863,0.023290049803707583,0.09540336972140652,0.07211368927038174,0.023290049803973437,0.37759364128035605,0.37759364128035605,0.12194878980427692,0.0,4.365625679257505,6.163599357723285,3.410605131648481e-13,4.661718581706566,6.092870975037954,0.2879886877621516,24744.906682333316,21033.17067998332,0.85,1.0668193475655623,0.6762998822371562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44716371463232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.837572063305,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.040087401994,1534.4700669745655,0.37759364128035605,0.12194878980427692,6.112874298809886,3.3083193762434417
993.0,-29.281972741796384,4.863833523217457,34.97811178113013,24.282369890157156,5.018363762583359,-25.851951717201313,-39.43263909369705,1.5880842764199279,-0.3496308348537127,-5.077482762214195,39.977613563787486,43011.97723097756,24855.847673369026,24855.847673369026,67867.82490434658,77988.76503165587,77988.76503165587,24855.847673369026,102844.61270502489,102844.61270502489,102844.61270502489,127593.9670267849,91875.97308917074,56899.18528849547,38863.09755630586,24749.354321760016,0.0,63612.45187806588,21036.951173496014,1534.619973820737,0.0,0.8866052687858672,2.8123036227918456,0.0014959135982669303,353586.17223538883,1553568.2160003837,4.3937470919144,1553568.2160003837,4.3937470919144,0.85,0.09540000164394546,4.027634451161993,1.268095272290521,1.0,0.0,4.027634451161691,1.284271930364633,1.2845950470382463,3.1361227758193384,19389.688431944076,1977.1979658643959,4632.441516551485,4632.441516551485,5.365604203433613,4.863833523217457,-2.6073231130202825,7.47115663623774,3.3103558048443076,3.3103558048443076,0.9458159442412307,0.0,0.0,0.00025158211829132783,1.0003635188912083,0.0002514906966721244,198.3307624605016,0.0,1.826453154835533e-05,51.761682408039,0.03466978268374878,8.407163521055286e-05,0.00016751048308077498,0.0006746709925869174,0.09540000164392029,0.07211317291902196,0.023286828724898328,0.09540005394238518,0.072113172919041,0.02328682872490447,0.37759155445509385,0.37759155445509385,0.121932123134433,0.0,4.436549989583341,6.143987224112607,3.410605131648481e-13,4.727851927360462,6.073848970071936,0.6104663255572973,24749.354321760016,21036.951173496014,0.85,1.0668952838736276,0.6761565693682758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471847860102334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.466284646434,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.993393904306,1534.619973820737,0.37759155445509385,0.121932123134433,6.112874298809886,3.3103558048443076
994.0,-29.285461395065365,4.871151212010295,34.97889351366151,24.285037360992305,5.0220213243298275,-25.854725419269016,-39.43504634136332,1.5910287380691561,-0.2794743009763465,-5.073321624281825,39.97899576091493,43006.81393863021,24871.877344859524,24871.877344859524,67878.69128348972,77984.74359166952,77984.74359166952,24871.877344859524,102856.62093652904,102856.62093652904,102856.62093652904,127610.46182531638,91874.83622724019,56896.90657420601,38864.36628114908,24753.840888787337,0.0,63618.20716993642,21040.764755469238,1534.7750815798572,0.0,0.8866214701991885,2.8118671200543117,0.0014959135982669303,353643.5613561302,1553627.7852424174,4.39320252087911,1553627.7852424174,4.39320252087911,0.85,0.09539632354730732,4.027634451161993,1.2680885444534944,1.0,0.0,4.027634451162976,1.284258355233107,1.2845813510761914,3.136155925908641,19389.448506336954,1977.1735002612468,4632.441516551485,4632.441516551485,5.369064510797069,4.871151212010295,-2.6002905911709555,7.47144180318125,3.3123642415329138,3.3123642415329138,0.9463897832951182,0.0,0.0,0.0002514906966721244,1.0003610455058594,0.00025139992985727605,198.33362865432773,0.0,1.8131719441992017e-05,51.38529289860538,0.03468791440319077,8.404884630271667e-05,0.0001674418503694077,0.0006743945651141379,0.09539632354664972,0.07211270156519536,0.023283621981454353,0.09539663074719028,0.07211270156569247,0.023283621981614856,0.3775894709250168,0.3775894709250168,0.12191545646522452,0.0,4.506528502775154,6.124660430323104,3.410605131648481e-13,4.793847323305499,6.055417703097646,0.9311092997136825,24753.840888787337,21040.764755469238,0.85,1.0669695721253625,0.6760142395045929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472057114676125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.089895137,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.947075170767,1534.7750815798572,0.3775894709250168,0.12191545646522452,6.112874298809886,3.3123642415329138
995.0,-29.288926521798928,4.878336119742569,34.97966784968909,24.28753349175679,5.025496884557922,-25.85749615691707,-39.43745662746949,1.5938117240542733,-0.20975602605216181,-5.069300309811267,39.9803437382723,43001.766034824046,24887.811072127104,24887.811072127104,67889.57710695115,77980.7653484211,77980.7653484211,24887.811072127104,102868.57642054821,102868.57642054821,102868.57642054821,127626.77868580763,91873.65948067782,56894.660167090646,38865.55479287463,24758.20226525941,0.0,63623.75705813404,21044.471925470498,1534.9262776773448,0.0,0.8866370807030945,2.811420592484987,0.0014959135982669303,353699.0290208378,1553685.8813605804,4.392677824594895,1553685.8813605804,4.392677824594895,0.85,0.09539266913762465,4.027634451161993,1.268081953986548,1.0,0.0,4.027634451160275,1.284245533832505,1.2845684098780132,3.1361872360517697,19389.200163397654,1977.1481763290885,4632.441516551485,4632.441516551485,5.372504106787789,4.878336119742569,-2.5934245477410616,7.471760667483631,3.3143448001907823,3.3143448001907823,0.9469556571973664,0.0,0.0,0.00025139992985727605,1.0003586204597876,0.00025130980501945086,198.33647559098276,0.0,1.8002111750265625e-05,51.01798470025278,0.03470591651494104,8.40260343512135e-05,0.00016737389550606254,0.000674120867765405,0.09539266913759062,0.07211224843403116,0.02328042070355945,0.09539255754499701,0.07211224843405689,0.023280420703567756,0.37758739426694804,0.37758739426694804,0.1218987897965244,0.0,4.575696172930009,6.105593635634023,3.979039320256561e-13,4.859544283759078,6.037117438506755,1.2506496246044776,24758.20226525941,21044.471925470498,0.85,1.0670475974079834,0.6758759309911964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472264945496718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.722586938646,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.901120058887,1534.9262776773448,0.37758739426694804,0.1218987897965244,6.112874298809886,3.3143448001907823
996.0,-29.29236830010814,4.885392502944369,34.98043464985632,24.29011183502155,5.029048193943795,-25.860238311409397,-39.43983988193793,1.5966652096368477,-0.1418206324988205,-5.065248714033967,39.98167286303104,42996.70728040287,24903.234015783983,24903.234015783983,67899.94129618685,77976.81341643016,77976.81341643016,24903.234015783983,102880.04743221414,102880.04743221414,102880.04743221414,127642.50877432094,91872.53031334661,56892.4241773265,38866.7845955779,24762.46134210681,0.0,63629.24593768471,21048.092140790788,1535.070966060815,0.0,0.8866529117301019,2.8110015068060745,0.0014959135982669303,353754.92127311125,1553743.1665632054,4.392145728945665,1553743.1665632054,4.392145728945665,0.85,0.09538896973483148,4.027634451161993,1.2680753464857117,1.0,0.0,4.027634451161053,1.2842323818343806,1.2845551388260446,3.136219354170912,19388.961861674106,1977.1238763159802,4632.441516551485,4632.441516551485,5.375833440488338,4.885392502944369,-2.5865961632701557,7.471988666214525,3.3162974993767023,3.3162974993767023,0.9475135712504864,0.0,0.0,0.00025130980501945086,1.000356213650804,0.00025122031691320707,198.33930341535878,0.0,1.7875042697458603e-05,50.65787100459768,0.034723791557638495,8.400348386537886e-05,0.000167306321154072,0.0006738487029773129,0.0953889697346009,0.07211176167569898,0.023277208058901915,0.09538903171364585,0.07211176167587328,0.02327720805895819,0.3775853259952354,0.3775853259952354,0.12188212312823098,0.0,4.643788609737101,6.086727338293144,0.23228313608439066,4.923428081535121,6.0191087826765965,1.5624768541775893,24762.46134210681,21048.092140790788,0.85,1.0671184342288866,0.6757381239832968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472471380386436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.36247324299,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.855519973487,1535.070966060815,0.3775853259952354,0.12188212312823098,6.112874298809886,3.3162974993767023
997.0,-29.295787672999502,4.892315362582505,34.9811955097574,24.29233834790068,5.032196516062014,-25.863000627985304,-39.44225977230815,1.5991582044572712,-0.08383345044836688,-5.0616138690971475,39.98303340192744,42991.898725959865,24919.25684342363,24919.25684342363,67911.1555693835,77973.06854823774,77973.06854823774,24919.25684342363,102892.32539166138,102892.32539166138,102892.32539166138,127658.98498761226,91871.43618170943,56890.26635943378,38867.96646919517,24766.659595950892,0.0,63634.62606514606,21051.66065655826,1535.2194735904593,0.0,0.8866665030905766,2.810664754612669,0.0014959135982669303,353805.0702958763,1553801.8073667628,4.391688920872067,1553801.8073667628,4.391688920872067,0.85,0.09538824075870529,4.027634451161993,1.2680692576942967,1.0,0.0,4.027634451162675,1.2842209137837648,1.2845435529647646,3.1362473605068235,19388.730953953243,1977.1003302813137,4632.441516551485,4632.441516551485,5.379292270477318,4.892315362582505,-2.5801412620836217,7.472456624666127,3.3182234018421495,3.3182234018421495,0.948063829097757,0.0,0.0,0.00025122031691320707,1.000353904263826,0.0002511314404256596,198.3421129008465,0.0,1.7749008656351595e-05,50.30069053210042,0.034741540566294846,8.398059245223807e-05,0.000167239724460969,0.0006735804758418377,0.09538824075868511,0.07211148623133838,0.023276754527346736,0.09538829359895201,0.07211148623135363,0.02327675452735166,0.3775832638849171,0.3775832638849171,0.121879548303852,0.0,4.709185296185012,6.0682237345894805,0.5507696600269014,4.977780418648763,6.0012475496202455,1.836167485517933,24766.659595950892,21051.66065655826,0.85,1.067204441491639,0.6756054271765003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447267642984283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.0052927705,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.810272130633,1535.2194735904593,0.3775832638849171,0.121879548303852,6.112874298809886,3.3182234018421495
998.0,-29.299186203732827,4.899101347511604,34.98195090436838,24.29427606929096,5.035008220646076,-25.865777900272626,-39.44472317872567,1.6013502631674408,-0.038475867859744994,-5.058322630178048,39.98439589822304,42987.361854134186,24935.68180850809,24935.68180850809,67923.04366264227,77969.51758230531,77969.51758230531,24935.68180850809,102905.1993908134,102905.1993908134,102905.1993908134,127675.69901662641,91870.39151395884,56888.23578580012,38869.06192017635,24770.499625813016,0.0,63639.56154598936,21054.924681941062,1535.3525612565354,0.0,0.8866783349881107,2.8104538019773644,0.0014959135982669303,353850.48348761495,1553860.534212801,4.391291256402048,1553860.534212801,4.391291256402048,0.85,0.09539088728472625,4.027634451161993,1.2680637530004608,1.0,0.0,4.027634451162557,1.284210851278013,1.2845333737888835,3.13627193474794,19388.51048518956,1977.0778487240352,4632.441516551485,4632.441516551485,5.38283790942943,4.899101347511604,-2.5740074019138106,7.473108749425415,3.3201207853378945,3.3201207853378945,0.9486059386679698,0.0,0.0,0.0002511314404256596,1.0003517565203233,0.0002510431343662639,198.34490533056476,0.0,1.7627950327366533e-05,49.95761122775675,0.03475916851662221,8.395729531318975e-05,0.00016717414511246986,0.0006733163461985379,0.09539088728443029,0.07211135820620033,0.02327952907822995,0.09539067575060063,0.07211135820642407,0.023279529078302177,0.3775812161295966,0.3775812161295966,0.12189363148222539,0.0,4.769937410884609,6.050053715739239,0.8505230158519907,5.019846762318309,5.983745405371224,2.0597979830314443,24770.499625813016,21054.924681941062,0.85,1.0673084793891523,0.6754817413861222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472880149937042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.66221346615,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.765358417038,1535.3525612565354,0.3775812161295966,0.12189363148222539,6.112874298809886,3.3201207853378945
999.0,-29.302564173555336,4.905749853963793,34.98270129998085,24.296067631244682,5.037645361501342,-25.868554129959357,-39.447186200972624,1.6033872542939904,-0.0034680078368864997,-5.055245744285106,39.985761048966246,42982.913054939505,24952.179225737287,24952.179225737287,67935.09228067679,77966.08156913203,77966.08156913203,24952.179225737287,102918.26079486932,102918.26079486932,102918.26079486932,127692.32683776545,91869.3828843353,56886.2143701446,38870.18723798967,24774.066042896124,0.0,63644.253280885794,21057.956136461704,1535.4728090444858,0.0,0.8866890639311126,2.8103536479066555,0.0014959135982669303,353892.9431295655,1553919.3771543228,4.390930667937647,1553919.3771543228,4.390930667937647,0.85,0.09539602779917836,4.027634451161993,1.2680584180960435,1.0,0.0,4.027634451163005,1.28420151254336,1.2845239193001796,3.1362947417693556,19388.297621984024,1977.0561427178523,4632.441516551485,4632.441516551485,5.386399188545476,4.905749853963793,-2.568098913251818,7.473848767215611,3.32198841639581,3.32198841639581,0.94913954754166,0.0,0.0,0.0002510431343662639,1.0003496377182663,0.0002509553908960044,198.3476809343522,0.0,1.7515056990963165e-05,49.63767151238961,0.034776683573613174,8.393400777975481e-05,0.00016710912658650907,0.0006730544753434144,0.09539602779911706,0.07211132583848978,0.02328470196062728,0.09539590134220349,0.07211132583853612,0.023284701960642244,0.3775791877600197,0.3775791877600197,0.12192011690828417,0.0,4.824938787652854,6.0321351368087335,1.1270427482952527,5.05177773644823,5.966416321922054,2.2423422233261476,24774.066042896124,21057.956136461704,0.85,1.067419111366645,0.6753620451046837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473082633702012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.342273750786,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.720748262249,1535.4728090444858,0.3775791877600197,0.12192011690828417,6.112874298809886,3.32198841639581
1000.0,-29.305924995971825,4.912262924189443,34.98344764332494,24.29800179032611,5.040291839013077,-25.871203104118372,-39.4495246122591,1.6055699471580431,0.02503861494267312,-5.05225499849181,39.98714379244459,42978.02118095707,24968.431572921858,24968.431572921858,67946.45275387893,77963.18507622465,77963.18507622465,24968.431572921858,102931.61664914651,102931.61664914651,102931.61664914651,127709.12766079044,91868.3617263389,56884.19667699209,38871.294499274234,24777.511011643935,0.0,63648.80551091817,21060.884359897344,1535.5866603145857,0.0,0.8866992892389228,2.8103287087972695,0.0014959135982669303,353934.2179088959,1553978.9801232629,4.390587011632944,1553978.9801232629,4.390587011632944,0.85,0.09540291080480072,4.027634451161993,1.2680528425192463,1.0,0.0,4.027634451162509,1.2841914917842894,1.2845137833400513,3.13631921479708,19388.082114765715,1977.0341670973999,4632.441516551485,4632.441516551485,5.389907564663448,4.912262924189443,-2.5623194943037184,7.474582418493162,3.32382588475474,3.32382588475474,0.9496645385013542,0.0,0.0,0.0002509553908960044,1.000347872136365,0.00025086812086685256,198.35044251587905,0.0,1.7403713843102602e-05,49.322125031352776,0.034794087287456275,8.39119039507535e-05,0.0001670434869452509,0.0006727901028629211,0.0954029107606696,0.07211135368838484,0.023291557072284766,0.09540322826868436,0.07211135372174188,0.023291557083058842,0.3775771780397135,0.3775771780397135,0.12195531446157665,0.0,4.874038211118716,6.014899447318783,1.3781693343519237,5.077293613434506,5.951743165715186,2.3910928700022964,24777.511011643935,21060.884359897344,0.85,1.0675212552452935,0.6752368852167181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473283897796143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.026727269746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.67643672668,1535.5866603145857,0.3775771780397135,0.12195531446157665,6.112874298809886,3.32382588475474
1001.0,-29.30926520990158,4.918634490311998,34.98418909912701,24.299264628812693,5.042314088459662,-25.874007558033917,-39.45205929977817,1.607056436590901,0.04972252048759174,-5.049744118429605,39.98849408797572,42974.035109239034,24985.412065293614,24985.412065293614,67959.44717453264,77960.0981473985,77960.0981473985,24985.412065293614,102945.51021269211,102945.51021269211,102945.51021269211,127726.30728584887,91867.44153003955,56882.37089617074,38872.30070429868,24780.797073156766,0.0,63653.09777745545,21063.67751218325,1535.701473157058,0.0,0.8867071867825598,2.8102979817990668,0.0014959135982669303,353968.873059283,1554037.1860953574,4.390321591455546,1554037.1860953574,4.390321591455546,0.85,0.09541108632143919,4.027634451161993,1.2680484796455134,1.0,0.0,4.027634451164014,1.2841847241785116,1.284506901959145,3.1363357430828,19387.887914705123,1977.0143642023652,4632.441516551485,4632.441516551485,5.393573124673451,4.918634490311998,-2.5569655583095585,7.475600048621557,3.325633577362751,3.325633577362751,0.9501810221036431,0.0,0.0,0.00025086812086685256,1.0003457480858264,0.00025078141367311426,198.35318723005483,0.0,1.7310048900639362e-05,49.056678584411955,0.034811397336356915,8.388795089779971e-05,0.00016698016996905283,0.0006725350852282425,0.09541108629550424,0.07211155018142665,0.023299536114077594,0.09541016798500507,0.07211155020102818,0.023299536120411014,0.3775752127217307,0.3775752127217307,0.12199612554559694,0.0,4.9179185875258895,5.997990766913006,1.6075469151154493,5.0994666389171925,5.93521424392128,2.5321077330905837,24780.797073156766,21063.67751218325,0.85,1.067653414326088,0.6751287307254904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473484145511804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.76128082281,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.632356111819,1535.701473157058,0.3775752127217307,0.12199612554559694,6.112874298809886,3.325633577362751
1002.0,-29.312587389859896,4.924873717717595,34.984925356362105,24.300878878589742,5.04473797155626,-25.876755608801865,-39.45451002856714,1.6089061904986417,0.06706439512197448,-5.0469778174571545,39.98982554749133,42969.7784521887,25001.29271132852,25001.29271132852,67971.07116351722,77956.80782870275,77956.80782870275,25001.29271132852,102958.10054003127,102958.10054003127,102958.10054003127,127741.86934609285,91866.47329191786,56880.43064854919,38873.38071485408,24783.76880606158,0.0,63657.14952091566,21066.203485152342,1535.79176626569,0.0,0.886716452961172,2.8103931900699854,0.0014959135982669303,354007.05661048787,1554094.5817337225,4.390010178366825,1554094.5817337225,4.390010178366825,0.85,0.09541973803563292,4.027634451161993,1.268043470582925,1.0,0.0,4.027634451162001,1.284176257645918,1.284498321949341,3.136356420843065,19387.68357580262,1976.9935274331829,4632.441516551485,4632.441516551485,5.39700126207749,4.924873717717595,-2.551485484203756,7.476359201921351,3.327409438016704,3.327409438016704,0.9506884108619155,0.0,0.0,0.00025078141367311426,1.0003438904120232,0.00025069520199680735,198.35591719125787,0.0,1.7198648233765965e-05,48.74096909449275,0.034828595984590684,8.386479727288613e-05,0.00016691661640022814,0.0006722791146849498,0.09541973799949253,0.07211162657569709,0.023308111423795446,0.09542000738925324,0.0721116266030095,0.02330811143262342,0.3775732912736981,0.3775732912736981,0.12204027543226906,0.0,4.955839433570532,5.980948154516,1.8134585878339067,5.114042212579136,5.918127557817797,2.6441340587794,24783.76880606158,21066.203485152342,0.85,1.0677680617977428,0.6750188906600387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473683170539036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.445571332886,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.588576326225,1535.79176626569,0.3775732912736981,0.12204027543226906,6.112874298809886,3.327409438016704
