time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1003.0,-29.3158898191164,4.930975940892656,34.985656675667386,24.30207193773242,5.046665554865307,-25.879535517214478,-39.457025612331904,1.6103112529632977,0.08556072483753496,-5.04461877220646,39.99115420339005,42965.87766541007,25017.733218992616,25017.733218992616,67983.61088440269,77953.82181091029,77953.82181091029,25017.733218992616,102971.5550299029,102971.5550299029,102971.5550299029,127758.42447592599,91865.60043485928,56878.63684687404,38874.40398665027,24786.86944602309,0.0,63661.27343267336,21068.839029119627,1535.898663361011,0.0,0.886723654283138,2.8104258548139884,0.0014959135982669303,354039.6213206317,1554151.8581127564,4.389768162996812,1554151.8581127564,4.389768162996812,0.85,0.09542887929167618,4.027634451161993,1.2680392093630513,1.0,0.0,4.027634451161769,1.284169868592273,1.284491820577156,3.1363720249698344,19387.499366309734,1976.9747432925346,4632.441516551485,4632.441516551485,5.4005502561889855,4.930975940892656,-2.546374749857363,7.477350690750019,3.329155995767912,3.329155995767912,0.9511874273622606,0.0,0.0,0.00025069520199680735,1.0003418548479386,0.0002506095299140666,198.35863098767052,0.0,1.7100596126452342e-05,48.46308942236594,0.034845696580717136,8.384103706443511e-05,0.00016685416493237226,0.0006720275830014878,0.0954288792703105,0.0721118714660797,0.023317007804230808,0.0954285331231441,0.07211187148222487,0.02331700780945131,0.3775713855239645,0.3775713855239645,0.12208582568102842,0.0,4.989565890111578,5.964225533108959,2.0015519003995337,5.130179497043969,5.901897375834039,2.7598856362284323,24786.86944602309,21068.839029119627,0.85,1.0678958685345892,0.6749138895383511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473881126188928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.16769166076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.54504648073,1535.898663361011,0.3775713855239645,0.12208582568102842,6.112874298809886,3.329155995767912
1004.0,-29.319174003007547,4.9369468523898385,34.98638184600686,24.303366522677265,5.048713596703686,-25.882286952827414,-39.459502848889656,1.6118265465247892,0.10127685983349011,-5.042168161890607,39.99243770207531,42961.89693036479,25033.490620338038,25033.490620338038,67995.38755070283,77950.75915972948,77950.75915972948,25033.490620338038,102984.24978006752,102984.24978006752,102984.24978006752,127773.91875230666,91864.69236248627,56876.80496739036,38875.430438995456,24789.66897223915,0.0,63665.09941123461,21071.218626403275,1535.9861368166764,0.0,0.8867314850217407,2.810505605638728,0.0014959135982669303,354073.452501905,1554207.1893464827,4.389504997803022,1554207.1893464827,4.389504997803022,0.85,0.09543793666428607,4.027634451161993,1.2680347448354592,1.0,0.0,4.027634451162838,1.284162963299602,1.284484803530628,3.1363888900931687,19387.307724906714,1976.9552013079608,4632.441516551485,4632.441516551485,5.403951788898923,4.9369468523898385,-2.5412596692041625,7.478206521594001,3.330871622621918,3.330871622621918,0.9516776064634052,0.0,0.0,0.0002506095299140666,1.0003399749821882,0.0002505243578999519,198.36132985519902,0.0,1.6993797046314547e-05,48.16042082925543,0.034862690377763454,8.381764513397932e-05,0.0001667918847800873,0.0006717767413145214,0.09543793663872,0.07211202832725848,0.023325908311461512,0.09543751894673826,0.07211202834657617,0.0233259083177099,0.3775695003839153,0.3775695003839153,0.12213155251339011,0.0,5.019178034259767,5.947560484876078,2.1728887736198317,5.143445021724119,5.885637869328207,2.864083894375142,24789.66897223915,21071.218626403275,0.85,1.0680166712926562,0.6748108041559667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447407791008063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.86502306765,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.501801568296,1535.9861368166764,0.3775695003839153,0.12213155251339011,6.112874298809886,3.330871622621918
1005.0,-29.322440898066485,4.942788182006695,34.98710109615207,24.304589128028624,5.050683157033299,-25.885030674900573,-39.46197872338814,1.6132729338673057,0.1166258392271402,-5.039811517603497,39.99371556816314,42957.98607934536,25049.040445977324,25049.040445977324,68007.02652532268,77947.7228707948,77947.7228707948,25049.040445977324,102996.76331677212,102996.76331677212,102996.76331677212,127789.28304052571,91863.77189984533,56875.004508368984,38876.4082127515,24792.519723753598,0.0,63668.9279365051,21073.641765190558,1536.0788837339235,0.0,0.8867388570541047,2.810579230623672,0.0014959135982669303,354105.98885574745,1554262.2792396946,4.389257251090594,1554262.2792396946,4.389257251090594,0.85,0.09544689524165972,4.027634451161993,1.268030402292498,1.0,0.0,4.0276344511609965,1.2841563790967758,1.2844781082977728,3.1364049711724906,19387.113468636868,1976.9353926811775,4632.441516551485,4632.441516551485,5.407308512471952,4.942788182006695,-2.5362773868411144,7.47906556884781,3.332557807491723,3.332557807491723,0.9521593735690637,0.0,0.0,0.0002505243578999519,1.000338194008187,0.0002504396607072883,198.36401457886333,0.0,1.6894833986245753e-05,47.87995951702047,0.0348795852117497,8.379427209270471e-05,0.00016673008580724718,0.000671527837642464,0.09544689521912322,0.07211221907694909,0.023334676142174136,0.09544657549175543,0.07211221909397601,0.023334676147683718,0.3775676240759719,0.3775676240759719,0.1221765294508551,0.0,5.045517425728576,5.931009108506828,2.3306574428128783,5.156437356830622,5.869358571270652,2.9672037060934144,24792.519723753598,21073.641765190558,0.85,1.0681352541877858,0.6747088017908192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474273611825914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.584561755415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.458812090374,1536.0788837339235,0.3775676240759719,0.1221765294508551,6.112874298809886,3.332557807491723
1006.0,-29.32568945606666,4.948503783550019,34.98781424077485,24.305861989874415,5.052698380445134,-25.88775332440322,-39.46443245569242,1.6147622487820124,0.13138074879435635,-5.037442943031328,39.9949761949311,42954.063079658015,25064.127814801162,25064.127814801162,68018.19089445917,77944.70532673964,77944.70532673964,25064.127814801162,103008.8331415408,103008.8331415408,103008.8331415408,127804.15684104266,91862.8812681119,56873.20268068964,38877.4206526914,24795.323699501852,0.0,63672.74435219325,21076.025144576575,1536.168929070893,0.0,0.8867463517579628,2.8106620360901866,0.0014959135982669303,354138.69228593365,1554316.6273772516,4.38900538471037,1554316.6273772516,4.38900538471037,0.85,0.09545557065521555,4.027634451161993,1.268026041067206,1.0,0.0,4.027634451161217,1.2841495933555933,1.2844712120869803,3.1364215446562094,19386.925507941178,1976.9162260242977,4632.441516551485,4632.441516551485,5.410565406006374,4.948503783550019,-2.5313473233635615,7.47985110691358,3.334214853346791,3.334214853346791,0.9526328152419402,0.0,0.0,0.0002504396607072883,1.0003363043579385,0.0002503554650733504,198.36668429619996,0.0,1.6800875160310078e-05,47.61368020431876,0.03489638608691001,8.377111402471596e-05,0.00016666854668257234,0.0006712799805438293,0.095455570631859,0.07211238478569038,0.02334318584616863,0.09545578959654237,0.07211238480333514,0.023343185851880416,0.377565750619774,0.377565750619774,0.12222019755927388,0.0,5.069078077622578,5.91455009583558,2.476895573292154,5.1688236918257076,5.853290647355436,3.067182984738963,24795.323699501852,21076.025144576575,0.85,1.0682465721632781,0.6746067491934393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474468288342286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.31828244271,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.416059492592,1536.168929070893,0.377565750619774,0.12222019755927388,6.112874298809886,3.334214853346791
1007.0,-29.328920364852973,4.954094593710144,34.98852088323028,24.30700674830007,5.054557970458489,-25.890475651520983,-39.46689352216197,1.6161132571273684,0.14726836855641068,-5.035199485190104,39.996213055464466,42950.247410887976,25079.102780784917,25079.102780784917,68029.35019167289,77941.79927901835,77941.79927901835,25079.102780784917,103020.90205980327,103020.90205980327,103020.90205980327,127819.01334648984,91862.03199886263,56871.43825916141,38878.437488556905,24798.11128668657,0.0,63676.54877524347,21078.394593683584,1536.2612487585766,0.0,0.8867532949343733,2.8107154533830734,0.0014959135982669303,354169.6703876577,1554369.952300888,4.388772055494043,1554369.952300888,4.388772055494043,0.85,0.09546396315427289,4.027634451161993,1.2680218902928755,1.0,0.0,4.027634451163942,1.2841434530403772,1.284464962109005,3.13643654190351,19386.746276466565,1976.8979495002438,4632.441516551485,4632.441516551485,5.41379803526467,4.954094593710144,-2.526570964577995,7.4806655582881385,3.3358437067823714,3.3358437067823714,0.9530982019378204,0.0,0.0,0.0002503554650733504,1.0003344857837435,0.00025027175272998966,198.36933957145175,0.0,1.6701608736475942e-05,47.33235915917282,0.03491308769564649,8.374789268005052e-05,0.00016660757239329987,0.0006710343983957203,0.09546396313439291,0.07211257336075365,0.02335138977363926,0.09546408797849816,0.07211257337577087,0.023351389778502016,0.3775638740141193,0.3775638740141193,0.12226222426421986,0.0,5.090719282347948,5.898315273479909,2.6146622057027002,5.182467853746516,5.837709974685595,3.170727487160434,24798.11128668657,21078.394593683584,0.85,1.0683579983549882,0.6745065214273425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474661877083934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.03696139757,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.373565350721,1536.2612487585766,0.3775638740141193,0.12226222426421986,6.112874298809886,3.3358437067823714
1008.0,-29.33213298854785,4.959563170653895,34.98922020639956,24.308093322347872,5.056351511073866,-25.893188124447224,-39.46935291225088,1.6174066469741586,0.16354043380124494,-5.033000952691841,39.99741310683716,42946.50466774992,25093.770766749523,25093.770766749523,68040.27543449945,77938.92507112019,77938.92507112019,25093.770766749523,103032.69583786972,103032.69583786972,103032.69583786972,127833.46941641769,91861.18044951679,56869.712459775124,38879.408877490736,24800.773578547978,0.0,63680.18245603872,21080.65754176578,1536.347756352546,0.0,0.8867601422296043,2.810758621700035,0.0014959135982669303,354200.03021463915,1554421.6915881003,4.388541950846665,1554421.6915881003,4.388541950846665,0.85,0.0954719918654808,4.027634451161993,1.2680178604042158,1.0,0.0,4.027634451160519,1.2841375810706717,1.2844589811653804,3.136450883871714,19386.56656379583,1976.8796239078413,4632.441516551485,4632.441516551485,5.416964397087524,4.959563170653895,-2.5218875557393043,7.481450726393199,3.3374444408199255,3.3374444408199255,0.9535555545199788,0.0,0.0,0.00025027175272998966,1.0003326012246623,0.0002501885397152839,198.3719798809999,0.0,1.6605962266447847e-05,47.061297063113194,0.03492969365791294,8.372469309664567e-05,0.000166547059633344,0.0006707906751189872,0.09547199184613313,0.0721127365813971,0.02335925526473603,0.09547166707557801,0.07211273659601102,0.023359255269469786,0.3775619975171032,0.3775619975171032,0.12230252140092507,0.0,5.110879326536519,5.882283603665371,2.7457891749404553,5.196541386493095,5.822402960909187,3.2751355416889396,24800.773578547978,21080.65754176578,0.85,1.0684686005959656,0.6744092590720483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474854418959406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.76589930151,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.331316496164,1536.347756352546,0.3775619975171032,0.12230252140092507,6.112874298809886,3.3374444408199255
1009.0,-29.33532901059654,4.964913219733314,34.98991207175272,24.309214786067628,5.058188386317726,-25.895881318990586,-39.47178666768593,1.618740694711959,0.17941680623795264,-5.0307879574964485,39.99859448439527,42942.7275701538,25107.994110469645,25107.994110469645,68050.72168062345,77936.0167850284,77936.0167850284,25107.994110469645,103044.01089549805,103044.01089549805,103044.01089549805,127847.40748493547,91860.30567074215,56867.9636585963,38880.380013495385,24803.39658943741,0.0,63683.77660293279,21082.887101021795,1536.4320205351773,0.0,0.8867671303363303,2.810808669891565,0.0014959135982669303,354230.59182147274,1554472.6270396167,4.388307116690387,1554472.6270396167,4.388307116690387,0.8499999999999999,0.09547965979644345,4.027634451161993,1.2680137134762486,1.0,0.0,4.027634451162564,1.284131518111089,1.2844528098263135,3.1364656924599883,19386.381948740156,1976.8607984112982,4632.441516551485,4632.441516551485,5.420034774483395,4.964913219733314,-2.5172511669777307,7.482164386711045,3.339017619187474,3.339017619187474,0.954005034053564,0.0,0.0,0.0002501885397152839,1.000330890842133,0.0002501057820024548,198.3746066073949,0.0,1.6507130479048542e-05,46.781207777623564,0.03494620078839199,8.370174117439973e-05,0.00016648679854088417,0.0006705479654669313,0.09547965977622072,0.0721128717591881,0.02336678801703262,0.09547935589156153,0.07211287177446153,0.023366788021981916,0.3775601226083705,0.3775601226083705,0.1223411239212268,0.0,5.1297485800698155,5.866379117999315,2.8712775476739125,5.210204763734396,5.807033788574813,3.378034369244176,24803.39658943741,21082.887101021795,0.85,1.0685723320857443,0.6743118869645709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475045875993306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.48581001602,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.289326255981,1536.4320205351773,0.3775601226083705,0.1223411239212268,6.112874298809886,3.339017619187474
1010.0,-29.338507373295432,4.970147867802777,34.99059668845478,24.310363316349708,5.060051583409444,-25.89855598526092,-39.47420617388559,1.620100195374986,0.19514754277776092,-5.028583603897714,39.99976704042837,42938.968343277826,25121.842231664148,25121.842231664148,68060.81057494198,77933.11156883893,77933.11156883893,25121.842231664148,103054.95380050308,103054.95380050308,103054.95380050308,127861.00135419842,91859.4374907293,56866.23594824528,38881.33504720446,24806.047553695345,0.0,63687.38260089981,21085.140420641044,1536.518426297447,0.0,0.8867741059255172,2.8108596330015443,0.0014959135982669303,354261.03614459874,1554523.1833957487,4.388072705690498,1554523.1833957487,4.388072705690498,0.85,0.09548701067274613,4.027634451161993,1.2680096484208483,1.0,0.0,4.02763445116277,1.284125335317667,1.2844465192091383,3.13648079388266,19386.198726300314,1976.8421149220494,4632.441516551485,4632.441516551485,5.423024153009821,4.970147867802777,-2.5126774200980835,7.4828252879008605,3.340564155944189,3.340564155944189,0.9544469016983398,0.0,0.0,0.0002501057820024548,1.0003290707997798,0.00025002350656718494,198.37721888036467,0.0,1.6417028726200928e-05,46.52585941005343,0.03496261781711819,8.367892939673513e-05,0.00016642685260571965,0.0006703065251532556,0.09548701065258514,0.07211299962094951,0.02337401103163563,0.09548720782480125,0.07211299963617548,0.023374011036570653,0.3775582459983231,0.3775582459983231,0.12237811609153064,0.0,5.147565328126632,5.850594901797763,2.9921138087920554,5.223731146675448,5.791712744956953,3.4801985706613436,24806.047553695345,21085.140420641044,0.85,1.0686702419763185,0.674214680988808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447523634843263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.23046164845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.247561514656,1536.518426297447,0.3775582459983231,0.12237811609153064,6.112874298809886,3.340564155944189
1011.0,-29.34166900990862,4.975267230984016,34.991273542361114,24.311343999020778,5.061711341618116,-25.901235941052903,-39.47663758937267,1.6212782727613604,0.212371070252118,-5.026530388464556,40.00091012103452,42935.33155882884,25135.676418251416,25135.676418251416,68071.00797708025,77930.35056211654,77930.35056211654,25135.676418251416,103066.02698036795,103066.02698036795,103066.02698036795,127874.68457502601,91858.62440385038,56864.54184519749,38882.313954058765,24808.657594658063,0.0,63690.97154871683,21087.358955459353,1536.6062989774289,0.0,0.8867804184072636,2.810873474843173,0.0014959135982669303,354289.3949458402,1554572.4700747773,4.387860580225448,1554572.4700747773,4.387860580225448,0.85,0.09549411312467249,4.027634451161993,1.2680057740351187,1.0,0.0,4.027634451162156,1.2841199994556833,1.2844410763555232,3.136493826799083,19386.02713082524,1976.8246170532489,4632.441516551485,4632.441516551485,5.426010523488075,4.975267230984016,-2.508272182978483,7.483539413962498,3.3420847968113656,3.3420847968113656,0.9548813705175331,0.0,0.0,0.00025002350656718494,1.0003273472633551,0.000249941688839345,198.3798174659802,0.0,1.632157203100453e-05,46.25533513586684,0.03497893938914919,8.365601112411224e-05,0.0001663674954430727,0.0006700674562000555,0.09549411310834162,0.07211315404996355,0.023380959058378076,0.09549381869934567,0.07211315406229599,0.023380959062376507,0.37755636472058096,0.37755636472058096,0.12241362141264667,0.0,5.164921802424317,5.835090656723594,3.1102104975358316,5.2389014587166685,5.777036015542308,3.5870324919861787,24808.657594658063,21087.358955459353,0.85,1.0687701305515989,0.6741195889277316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475425773165236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.95993737426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.206044014902,1536.6062989774289,0.37755636472058096,0.12241362141264667,6.112874298809886,3.3420847968113656
1012.0,-29.344814298300694,4.980276539879415,34.99194244673866,24.3124577094801,5.063525379116924,-25.90388575122972,-39.47903421996159,1.6225968320458581,0.228140820543274,-5.024379121912041,40.0020322365596,42931.621372651374,25148.882932552464,25148.882932552464,68080.50430520384,77927.50341865262,77927.50341865262,25148.882932552464,103076.38635120509,103076.38635120509,103076.38635120509,127887.55316119216,91857.78104888683,56862.83032550938,38883.278581530496,24811.166809987066,0.0,63694.44539151756,21089.491788489006,1536.6864029372464,0.0,0.8867873055343544,2.8109177768627998,0.0014959135982669303,354319.10993027664,1554620.85394246,4.387629146642359,1554620.85394246,4.387629146642359,0.85,0.09550088555975134,4.027634451161993,1.2680017424980181,1.0,0.0,4.027634451162227,1.2841140061706395,1.2844349765031793,3.1365084656095408,19385.849147513272,1976.8064678063633,4632.441516551485,4632.441516551485,5.428861399047727,4.980276539879415,-2.5038478772395107,7.484124417118926,3.343579384484044,3.343579384484044,0.9553083955668696,0.0,0.0,0.000249941688839345,1.0003256627269508,0.00024986031864661774,198.38240267388292,0.0,1.623098591437076e-05,45.99861408132673,0.03499517037506356,8.363342640844582e-05,0.00016630826243089916,0.0006698288872795793,0.09550088554006822,0.07211324323512065,0.02338764230494756,0.095501043682547,0.07211324324998332,0.023387642309768013,0.37755448617078724,0.37755448617078724,0.1224478516111958,0.0,5.181503451728304,5.819680137396176,3.224866725672314,5.252519942455308,5.762187966505564,3.6880764870506937,24811.166809987066,21089.491788489006,0.85,1.0688609326406096,0.6740245732380417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475614205735643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.70321631972,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.164755648975,1536.6864029372464,0.37755448617078724,0.1224478516111958,6.112874298809886,3.343579384484044
1013.0,-29.347942776298126,4.98517587600754,34.99260352004109,24.31342442231255,5.065170015434055,-25.90653737134576,-39.481442235968984,1.6237646104817098,0.2448472924522207,-5.022373370423335,40.00314190448576,42928.03193005759,25162.079664624835,25162.079664624835,68090.11159468241,77924.747246992,77924.747246992,25162.079664624835,103086.82691161684,103086.82691161684,103086.82691161684,127900.55415197261,91856.95329399049,56861.16404530458,38884.21027631768,24813.727240355773,0.0,63697.93751667345,21091.668154302406,1536.7730811881136,0.0,0.8867934966054447,2.8109328913400105,0.0014959135982669303,354346.81670814665,1554668.702208367,4.387421105263803,1554668.702208367,4.387421105263803,0.85,0.09550749815838133,4.027634451161993,1.2679979411931712,1.0,0.0,4.027634451161073,1.28410871666793,1.28442958118472,3.1365213855203025,19385.67445647057,1976.7886542775127,4632.441516551485,4632.441516551485,5.431710162928548,4.98517587600754,-2.499585306244654,7.4847611822521944,3.345049304719129,3.345049304719129,0.955728372776894,0.0,0.0,0.00024986031864661774,1.0003239302003166,0.0002497794075530941,198.38497412327106,0.0,1.614241433926874e-05,45.747602237487605,0.03501131278940283,8.361074007806786e-05,0.00016624957856854988,0.000669592530133854,0.09550749814267004,0.07211337742490313,0.0233941207177669,0.09550761083124543,0.07211337743676603,0.023394120721615296,0.3775526051532176,0.3775526051532176,0.12248093172154041,0.0,5.197773489983092,5.8044937892417465,3.3375625452970894,5.267220662875559,5.747617025032014,3.792645176112387,24813.727240355773,21091.668154302406,0.85,1.068953160011802,0.6739312700481208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475801668591415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.452204475885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.123689404523,1536.7730811881136,0.3775526051532176,0.12248093172154041,6.112874298809886,3.345049304719129
1014.0,-29.351053748912157,4.989968398991788,34.99325633385873,24.314404476340883,5.066828069162895,-25.90917189218009,-39.48383624721316,1.6249462124318277,0.2609658764466758,-5.020363301693702,40.00422343002,42924.46053397722,25174.89724189019,25174.89724189019,68099.35777586741,77921.99082190293,77921.99082190293,25174.89724189019,103096.88806379313,103096.88806379313,103096.88806379313,127913.06160751084,91856.12365285438,56859.513977696086,38885.12186128699,24816.17354371771,0.0,63701.2954050047,21093.74751216005,1536.853348866451,0.0,0.8867998111819623,2.8109562167486537,0.0014959135982669303,354374.58482869255,1554715.3380609634,4.387208915708571,1554715.3380609634,4.387208915708571,0.85,0.09551388030795968,4.027634451161993,1.2679941442841667,1.0,0.0,4.02763445116149,1.2841033616614101,1.2844241209365106,3.1365344655362657,19385.499367352073,1976.770800156228,4632.441516551485,4632.441516551485,5.43447707908271,4.989968398991788,-2.495371784680572,7.48534018367236,3.3464943986842464,3.3464943986842464,0.9561412567669275,0.0,0.0,0.0002497794075530941,1.000322125568438,0.0002496989731294364,198.38753124194432,0.0,1.605154519497756e-05,45.4900790825664,0.035027364334597806,8.358819132768045e-05,0.00016619121622541363,0.0006693574679499879,0.09551388029154492,0.07211347642777259,0.023400403863772335,0.09551407201334486,0.07211347644016584,0.02340040386779384,0.37755072548746543,0.37755072548746543,0.12251304926735712,0.0,5.21361767287658,5.789459048747744,3.4480603406890395,5.281329178140368,5.733195876400657,3.894341012990367,24816.17354371771,21093.74751216005,0.85,1.0690419612803852,0.6738396803560898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447598813411362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.19468132096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.082855085362,1536.853348866451,0.37755072548746543,0.12251304926735712,6.112874298809886,3.3464943986842464
1015.0,-29.35414779826985,4.994654899242214,34.99390070771462,24.315278708841674,5.068355832670852,-25.91180420883296,-39.48622973458839,1.626012243233984,0.27759440637692023,-5.018459964974352,40.005283179447396,42920.960772542945,25187.619969948686,25187.619969948686,68108.58074249163,77919.33350462999,77919.33350462999,25187.619969948686,103106.95347457868,103106.95347457868,103106.95347457868,127925.54214444601,91855.33354248498,56857.876144545524,38886.063775488285,24818.588669867324,0.0,63704.652445355605,21095.800369387223,1536.9345216976408,0.0,0.8868056610108108,2.8109604584491783,0.0014959135982669303,354400.88007255615,1554761.035943912,4.387012344962596,1554761.035943912,4.387012344962596,0.8499999999999999,0.09552012852829983,4.027634451161993,1.2679905023286118,1.0,0.0,4.027634451162467,1.284098545810519,1.284419200591553,3.1365462287162416,19385.332620885347,1976.7537967486703,4632.441516551485,4632.441516551485,5.437223520244036,4.994654899242214,-2.4912893861137664,7.4859442853559806,3.3479154362445067,3.3479154362445067,0.9565472674984304,0.0,0.0,0.0002496989731294364,1.000320381090146,0.00024961899992212016,198.39007450743938,0.0,1.5957186736320597e-05,45.222667210732574,0.035043321521334124,8.356565313066562e-05,0.00016613331999877076,0.0006691242831129688,0.09552012851433003,0.07211359370592427,0.02340653480840577,0.09551989106863645,0.0721135937164707,0.023406534811829117,0.37754884597646654,0.37754884597646654,0.12254433854529447,0.0,5.229286040882016,5.7746765771950095,3.557068143554602,5.296054371351261,5.719215987910957,3.997179702240828,24818.588669867324,21095.800369387223,0.85,1.0691304030096327,0.6737492337684373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476173560804082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.92726944913,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.042267174786,1536.9345216976408,0.37754884597646654,0.12254433854529447,6.112874298809886,3.3479154362445067
1016.0,-29.357225812006313,4.999237935415599,34.99453633848344,24.31614469913768,5.069867704025742,-25.914423680129058,-39.48862119633702,1.6270655721476777,0.2937322452610829,-5.016576342840383,40.00631721875348,42917.522348469036,25200.035659193934,25200.035659193934,68117.55800766297,77916.70708403476,77916.70708403476,25200.035659193934,103116.7427432287,103116.7427432287,103116.7427432287,127937.65015125001,91854.56142465153,56856.28701159427,38886.97157006362,24820.907408021314,0.0,63707.87897808493,21097.771296818115,1537.0108224229969,0.0,0.8868115032632635,2.8109688395257013,0.0014959135982669303,354426.9044602037,1554805.626148847,4.386816030563012,1554805.626148847,4.386816030563012,0.8499999999999999,0.09552621821703317,4.027634451161993,1.2679869768628853,1.0,0.0,4.027634451162259,1.284093788403895,1.2844143392985023,3.1365578492270947,19385.16967159926,1976.7371805457785,4632.441516551485,4632.441516551485,5.439903681278102,4.999237935415599,-2.4872723599120667,7.486510295327665,3.3493124778183714,3.3493124778183714,0.9569464222338204,0.0,0.0,0.00024961899992212016,1.0003187284127804,0.00024953946460464063,198.3926046484727,0.0,1.5865890558063496e-05,44.96393384155195,0.035059187411892186,8.354313961802283e-05,0.00016607586030409734,0.000668892856467149,0.09552621820308337,0.07211368945327169,0.023412528749811676,0.09552554725852926,0.07211368946380262,0.023412528753230556,0.37754697187042574,0.37754697187042574,0.12257494848124531,0.0,5.244685671487218,5.760113412929684,3.6643125202589886,5.310308588101464,5.705491010894434,4.09732045487857,24820.907408021314,21097.771296818115,0.85,1.0692171690583976,0.6736611395151354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476357983285113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.668536079946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.001914594355,1537.0108224229969,0.37754697187042574,0.12257494848124531,6.112874298809886,3.3493124778183714
1017.0,-29.36028813280836,5.003721776043719,34.99516381894485,24.317124508693837,5.071521906265846,-25.917014791461224,-39.49096676716579,1.628248564918106,0.30798154127637645,-5.0146257113600345,40.00735104176072,42913.96167105248,25211.939124626017,25211.939124626017,68125.90079567849,77913.96545846958,77913.96545846958,25211.939124626017,103125.9045830956,103125.9045830956,103125.9045830956,127949.14938332536,91853.72539383684,56854.6270228424,38887.88707888271,24823.244800229753,0.0,63711.131879112465,21099.75808019529,1537.0868234336426,0.0,0.8868176869723857,2.811009735504701,0.0014959135982669303,354453.85623905354,1554850.2079926787,4.386608244273253,1554850.2079926787,4.386608244273253,0.85,0.09553216188551014,4.027634451161993,1.267983157974668,1.0,0.0,4.027634451163599,1.284088424187141,1.2844088716069708,3.136570952044508,19384.993233990263,1976.7191889167314,4632.441516551485,4632.441516551485,5.442473269127092,5.003721776043719,-2.4832542354331073,7.486976011476826,3.3506861185627463,3.3506861185627463,0.9573388910179276,0.0,0.0,0.00024953946460464063,1.000317111105324,0.0002494603579547951,198.39512194586558,0.0,1.5779218796305783e-05,44.71830606873059,0.035074966630688494,8.35210635742313e-05,0.00016601840103040933,0.0006686614315169043,0.09553216186975444,0.07211375858840004,0.0234184032813544,0.09553232671919679,0.0721137586002934,0.023418403285216747,0.37754510553801246,0.37754510553801246,0.12260498063428842,0.0,5.259445661050961,5.745592152860752,3.768833190977716,5.3226072526364305,5.691265248876448,4.191049477399986,24823.244800229753,21099.75808019529,0.85,1.0692935251086537,0.6735708565416606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476541454393412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.422908307126,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.961780125894,1537.0868234336426,0.37754510553801246,0.12260498063428842,6.112874298809886,3.3506861185627463
1018.0,-29.363334883653472,5.008104828103527,34.995783030102245,24.317879403848224,5.072901794077167,-25.919619321077516,-39.493348135706015,1.6291862315009467,0.3237733750412417,-5.012887404673486,40.00836509797872,42910.61761452261,25224.033752823074,25224.033752823074,68134.65136734568,77911.42383149128,77911.42383149128,25224.033752823074,103135.45758431435,103135.45758431435,103135.45758431435,127961.05662240498,91852.97201602584,56853.06634987026,38888.7840735062,24825.599038090637,0.0,63714.383111596835,21101.75918237704,1537.1688852801947,0.0,0.8868228614205308,2.8110057477595123,0.0014959135982669303,354477.87569199665,1554893.9383662164,4.386434372895116,1554893.9383662164,4.386434372895116,0.85,0.09553808466531427,4.027634451161993,1.2679797468008474,1.0,0.0,4.027634451163103,1.2840842055768522,1.2844045503590296,3.136581256641693,19384.834239635853,1976.702976004635,4632.441516551485,4632.441516551485,5.445084123069627,5.008104828103527,-2.4794430422360443,7.487547870339572,3.3520374737112553,3.3520374737112553,0.9577249924889301,0.0,0.0,0.0002494603579547951,1.0003155064159295,0.0002493816764358643,198.3976264998567,0.0,1.5694373442832307e-05,44.47785433698676,0.03509066100413132,8.349865612575807e-05,0.00016596170182903703,0.0006684330678601039,0.09553808465457453,0.07211389202249348,0.023424192632081058,0.09553784890483498,0.0721138920306001,0.023424192634714174,0.37754323825791297,0.37754323825791297,0.12263445681909335,0.0,5.274151075190844,5.731366525722251,3.8722265319020153,5.336660779714748,5.677812921296834,4.289529923167493,24825.599038090637,21101.75918237704,0.85,1.069376301548846,0.6734840002980792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476723994487264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.182456575385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.92185743876,1537.1688852801947,0.37754323825791297,0.12263445681909335,6.112874298809886,3.3520374737112553
1019.0,-29.36636566058827,5.012391793633714,34.99639365818154,24.31875450946393,5.0744171732934005,-25.92219592100025,-39.49569499874485,1.6302474337062391,0.3377702660456521,-5.011057613155534,40.009353475197564,42907.19990453537,25235.564136377416,25235.564136377416,68142.76404091279,77908.82035631803,77908.82035631803,25235.564136377416,103144.38449269545,103144.38449269545,103144.38449269545,127972.18594071138,91852.20520228265,56851.48032043608,38889.69431316286,24827.801448015936,0.0,63717.4957611788,21103.631230813546,1537.2402811913314,0.0,0.8868285940871411,2.8110358965919136,0.0014959135982669303,354503.1606375992,1554936.5622477287,4.38624174591579,1554936.5622477287,4.38624174591579,0.85,0.09554383326337232,4.027634451161993,1.2679762295773256,1.0,0.0,4.027634451161695,1.2840794088217133,1.28439965136865,3.136592973527859,19384.672409735547,1976.6864739473265,4632.441516551485,4632.441516551485,5.447573174148446,5.012391793633714,-2.4756112559873897,7.4880030496211045,3.353365897376037,3.353365897376037,0.9581045421074392,0.0,0.0,0.0002493816764358643,1.0003138597695038,0.0002493034301187507,198.40011797752473,0.0,1.56102266052721e-05,44.23938219934114,0.0351062712307366,8.347657879279688e-05,0.00016590509764306745,0.0006682050868906128,0.09554383324991766,0.07211395821198574,0.023429875037931928,0.09554392862716449,0.07211395822214084,0.023429875041231486,0.37754137847388886,0.37754137847388886,0.12266348951841402,0.0,5.288319207453071,5.7172538050028265,3.973094976603022,5.348827879201167,5.664326679736064,4.380450635454622,24827.801448015936,21103.631230813546,0.85,1.0694513842213833,0.6733974615913495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476905610830269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.943984437734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.882144592402,1537.2402811913314,0.37754137847388886,0.12266348951841402,6.112874298809886,3.353365897376037
1020.0,-29.36938104900371,5.016582631484653,34.996995973825626,24.31948995161804,5.075783563362679,-25.924773569222445,-39.49804563364012,1.6311760835815197,0.3519643007487048,-5.009360504475538,40.01033257139116,42903.86488643419,25247.099457887365,25247.099457887365,68150.96434432155,77906.25477493096,77906.25477493096,25247.099457887365,103153.35423281832,103153.35423281832,103153.35423281832,127983.40216382082,91851.40975018199,56849.910627798105,38890.55458042654,24830.047931002493,0.0,63720.60251142904,21105.540741352117,1537.3174335096014,0.0,0.8868336849138857,2.811048027754991,0.0014959135982669303,354526.6133726112,1554978.7867546289,4.3860706872246285,1554978.7867546289,4.3860706872246285,0.8499999999999999,0.09554955694985653,4.027634451161993,1.267972828843631,1.0,0.0,4.027634451162524,1.2840752306332386,1.2843953716587688,3.1366031795316034,19384.504535939213,1976.6693555841407,4632.441516551485,4632.441516551485,5.450063291178253,5.016582631484653,-2.4719250989490797,7.488507730433732,3.3546726400244826,3.3546726400244826,0.9584778971498522,0.0,0.0,0.0002493034301187507,1.000312273636507,0.0002492256035332247,198.4025968592498,0.0,1.552407854664614e-05,43.995238601195155,0.03512179530928324,8.345447138603806e-05,0.00016584895873271265,0.0006679789798812171,0.09554955693946035,0.07211406900399515,0.0234354879354652,0.0955496847104765,0.07211406901184143,0.023435487938015108,0.37753952205262975,0.37753952205262975,0.12269208318120368,0.0,5.302208795914737,5.703315741721667,4.072298328918237,5.361324805224228,5.650831393578812,4.4727335543150275,24830.047931002493,21105.540741352117,0.85,1.069527933796575,0.6733122914011819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477086279275664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.69984083959,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.842650198354,1537.3174335096014,0.37753952205262975,0.12269208318120368,6.112874298809886,3.3546726400244826
1021.0,-29.37238105403313,5.020679873745642,34.99758970435922,24.32023580130192,5.0771489843198045,-25.92733746653979,-39.50039033135397,1.6321053968262864,0.36552565287991,-5.007671177914614,40.01128709962256,42900.57216994499,25258.33092868119,25258.33092868119,68158.90309862618,77903.73528719194,77903.73528719194,25258.33092868119,103162.06621587313,103162.06621587313,103162.06621587313,127994.25614754525,91850.65379310827,56848.37664365394,38891.419054949256,24832.189931672125,0.0,63723.60898662138,21107.361441921305,1537.388929904231,0.0,0.8868388248259739,2.811067535216152,0.0014959135982669303,354549.95977395854,1555019.952577714,4.385897980552893,1555019.952577714,4.385897980552893,0.85,0.09555517326884498,4.027634451161993,1.2679695061361422,1.0,0.0,4.027634451160962,1.2840710485068527,1.2843910885496421,3.136613395220941,19384.34499725206,1976.6530871655523,4632.441516551485,4632.441516551485,5.45248781629178,5.020679873745642,-2.4682908217434107,7.488970695489053,3.355957529098905,3.355957529098905,0.9588450083139729,0.0,0.0,0.0002492256035332247,1.0003106879202321,0.00024914819619831826,198.40506314842622,0.0,1.544099667304916e-05,43.75978457142132,0.03513723630595629,8.34324252090079e-05,0.0001657931783242168,0.0006677543167862593,0.09555517325819758,0.07211415439128989,0.023441018866907696,0.09555534538389233,0.07211415439932531,0.023441018869519673,0.3775376695089867,0.3775376695089867,0.1227202918447936,0.0,5.3157026023441745,5.68954067875012,4.169396899575133,5.373196830794541,5.637692467495299,4.561383365617473,24832.189931672125,21107.361441921305,0.85,1.0696020546001401,0.6732288527310477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477266034652907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.464386809814,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.803363061743,1537.388929904231,0.3775376695089867,0.1227202918447936,6.112874298809886,3.355957529098905
1022.0,-29.3753661591902,5.0246842860557415,34.99817479073695,24.320898355823033,5.0784081195360224,-25.929898581056975,-39.50273443534968,1.6329405414024667,0.3792288964024806,-5.006072077857299,40.01222273817854,42897.342013322086,25269.47052278789,25269.47052278789,68166.81253610998,77901.30888600476,77901.30888600476,25269.47052278789,103170.77940879264,103170.77940879264,103170.77940879264,128005.07680629782,91849.94187813622,56846.85632162034,38892.31728501764,24834.297397505172,0.0,63726.61468252281,21109.152787879397,1537.4606909612537,0.0,0.8868435738050695,2.811074692433992,0.0014959135982669303,354572.0603614806,1555060.304547416,4.385738410866487,1555060.304547416,4.385738410866487,0.85,0.09556073946555041,4.027634451161993,1.2679663136554886,1.0,0.0,4.027634451161773,1.2840673055958642,1.2843872453043732,3.136622538094288,19384.194753297805,1976.6377665459465,4632.441516551485,4632.441516551485,5.454892508087004,5.0246842860557415,-2.4647691946628325,7.4894534807185735,3.357221168233445,3.357221168233445,0.9592060480666985,0.0,0.0,0.00024914819619831826,1.0003091521730065,0.00024907119529705887,198.4075172417397,0.0,1.5358007170263363e-05,43.524592320526374,0.035152594313126555,8.341038999571926e-05,0.00016573780620259899,0.0006675312981215976,0.09556073945659063,0.0721142553482978,0.023446484108292837,0.09556056066561705,0.07211425535505922,0.023446484110491186,0.3775358206640798,0.3775358206640798,0.12274813095450468,0.0,5.3289574588270625,5.676012014198193,4.264771474006693,5.385300974259792,5.624975178104762,4.649680788654052,24834.297397505172,21109.152787879397,0.85,1.0696757214502546,0.6731464118568155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477444877203165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.229194558924,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.764283592687,1537.4606909612537,0.3775358206640798,0.12274813095450468,6.112874298809886,3.357221168233445
1023.0,-29.37833606071834,5.0285991039687765,34.99875133519096,24.32161832638087,5.079734452837395,-25.93243928903066,-39.50506030870599,1.633837681149917,0.3916201841100815,-5.004442200211859,40.013144067308545,42894.1022474703,25280.221850435824,25280.221850435824,68174.32409790612,77898.8429978039,77898.8429978039,25280.221850435824,103179.06484823974,103179.06484823974,103179.06484823974,128015.41029780838,91849.21154962733,56845.347378014194,38893.18241290349,24836.345449568646,0.0,63729.52786247213,21110.89363213335,1537.528480396466,0.0,0.886848530939292,2.811102590667992,0.0014959135982669303,354594.587427499,1555100.0401573326,4.385571848231583,1555100.0401573326,4.385571848231583,0.85,0.09556620369959713,4.027634451161993,1.267963105789386,1.0,0.0,4.0276344511622995,1.2840632721657437,1.284383111990102,3.1366323906834057,19384.040623314046,1976.622049661612,4632.441516551485,4632.441516551485,5.457213385233433,5.0285991039687765,-2.461268989205661,7.4898680931744375,3.358463632403234,3.358463632403234,0.9595610378294955,0.0,0.0,0.00024907119529705887,1.0003075848510323,0.0002489946083275486,198.40995888866834,0.0,1.527755764425249e-05,43.296598363811555,0.035167871870770806,8.338853147217989e-05,0.00016568266382487897,0.0006673092047813734,0.095566203689715,0.07211432807828984,0.023451875611425154,0.09556625670530772,0.07211432808574689,0.023451875613850242,0.37753398054295734,0.37753398054295734,0.12277563456438877,0.0,5.3417062149725325,5.6626159115940595,4.3576859359420155,5.396062384321965,5.612167580756591,4.732795362584852,24836.345449568646,21110.89363213335,0.85,1.0697446911112511,0.6730648050623482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477622835687158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.00120060221,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.725402617574,1537.528480396466,0.37753398054295734,0.12277563456438877,6.112874298809886,3.358463632403234
1024.0,-29.38129120584453,5.032424300349568,34.999319392984255,24.322209075931482,5.080912313454372,-25.934981562881486,-39.507393760699756,1.6346026704919268,0.40435121975650645,-5.002935666691786,40.01404992312461,42890.958462209695,25290.976434305132,25290.976434305132,68181.93489651482,77896.45520520223,77896.45520520223,25290.976434305132,103187.43163950737,103187.43163950737,103187.43163950737,128025.82474632842,91848.4932478045,56843.8684819045,38894.027517666655,24838.39310682105,0.0,63732.420624487706,21112.634140797894,1537.5992524958183,0.0,0.8868529163455251,2.811111694780545,0.0014959135982669303,354615.4107133426,1555139.1091734553,4.385424497049198,1555139.1091734553,4.385424497049198,0.85,0.0955716448419182,4.027634451161993,1.2679600550746546,1.0,0.0,4.027634451162846,1.284059855442159,1.2843795960680926,3.1366407368721134,19383.889031466068,1976.606591595098,4632.441516551485,4632.441516551485,5.459534965296751,5.032424300349568,-2.4579044405763515,7.49032874092592,3.3596857429504263,3.3596857429504263,0.9599102122715504,0.0,0.0,0.0002489946083275486,1.0003060637440198,0.0002489184234229203,198.4123884560991,0.0,1.5195617471940934e-05,43.06437991548061,0.03518306748824275,8.336660704548509e-05,0.0001656280012820635,0.0006670890440407417,0.09557164483438482,0.07211443465240172,0.023457210181983105,0.09557143770886448,0.07211443465808609,0.02345721018383211,0.3775321464238442,0.3775321464238442,0.12280278411063611,0.0,5.354201408016138,5.649436145690174,4.448907957875861,5.407286886448276,5.59961554880806,4.817004277221088,24838.39310682105,21112.634140797894,0.85,1.0698155542881969,0.6729849273248824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477799891933485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.76898215387,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.686726718319,1537.5992524958183,0.3775321464238442,0.12280278411063611,6.112874298809886,3.3596857429504263
1025.0,-29.384232482160108,5.036162644562088,34.99987880535163,24.322826542798452,5.082119434252873,-25.937508425833432,-39.50970971547065,1.6353953779264137,0.41609060312777046,-5.0014167881309985,40.01493418108348,42887.802304177145,25301.398694497428,25301.398694497428,68189.20099867457,77894.05696073624,77894.05696073624,25301.398694497428,103195.45565523367,103195.45565523367,103195.45565523367,128035.7998410923,91847.77074701687,56842.38373145294,38894.8744617377,24840.34418585863,0.0,63735.21864759633,21114.292557979836,1537.664347434598,0.0,0.8868574425342957,2.8111352037280986,0.0014959135982669303,354636.4056036164,1555177.2474024936,4.385272416562737,1555177.2474024936,4.385272416562737,0.85,0.09557698486941336,4.027634451161993,1.2679569615004591,1.0,0.0,4.027634451162117,1.2840563083828125,1.2843759502947012,3.1366494014850046,19383.7365534602,1976.5910431656275,4632.441516551485,4632.441516551485,5.461784807017375,5.036162644562088,-2.454573736781397,7.490736381343485,3.3608873423652463,3.3608873423652463,0.9602535263900703,0.0,0.0,0.0002489184234229203,1.0003046344737694,0.0002488426173831224,198.4148066730108,0.0,1.5116028891598751e-05,42.838825878790864,0.03519818351713435,8.334485228599778e-05,0.00016557357113692253,0.0006668698193129901,0.09557698486129951,0.07211451199661474,0.02346247286468476,0.09557677084056605,0.07211451200273683,0.02346247286667653,0.3775303213000299,0.3775303213000299,0.12282960967425527,0.0,5.366240939221086,5.636390905226392,4.537867277483031,5.417507391258766,5.587131336405264,4.8969209536869585,24840.34418585863,21114.292557979836,0.85,1.0698825931029612,0.6729058629470096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477976072542216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.543428117184,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.648247442268,1537.664347434598,0.3775303213000299,0.12282960967425527,6.112874298809886,3.3608873423652463
1026.0,-29.387159085242498,5.039815996272218,35.00042993239308,24.3234391900711,5.083321871967608,-25.940022549286482,-39.51201232904566,1.6361853360110592,0.42714423414463454,-4.999925947655904,40.01581163924636,42884.65462527328,25311.597794784484,25311.597794784484,68196.25242005776,77891.65840326775,77891.65840326775,25311.597794784484,103203.25619805223,103203.25619805223,103203.25619805223,128045.5626190193,91847.04011401185,56840.899407221084,38895.71189643418,24842.30642096707,0.0,63738.01831740125,21115.96045782201,1537.7308810297054,0.0,0.8868618505018079,2.81116441520559,0.0014959135982669303,354657.01388251554,1555215.09305366,4.38512430933861,1555215.09305366,4.38512430933861,0.85,0.09558226673619107,4.027634451161993,1.2679538239678374,1.0,0.0,4.02763445116212,1.284052773409568,1.2843723170974677,3.136658036622081,19383.582359214968,1976.5753197284464,4632.441516551485,4632.441516551485,5.463986475457359,5.039815996272218,-2.4513058615208,7.4911218577930185,3.3620691167032724,3.3620691167032724,0.9605911762009349,0.0,0.0,0.0002488426173831224,1.0003031217708922,0.00024876721062569765,198.41721287728748,0.0,1.5041040731143639e-05,42.62630943206107,0.03521322455786549,8.332322804832307e-05,0.00016551938933479936,0.0006666515948201328,0.09558226672852771,0.0721145940943445,0.023467672634183215,0.09558237466360658,0.07211459410012631,0.023467672636064748,0.3775285027471541,0.3775285027471541,0.12285609959584536,0.0,5.377799693948418,5.62346310252218,4.6245134627370135,5.427070181800559,5.5746187619442935,4.9742465192270515,24842.30642096707,21115.96045782201,0.85,1.0699462302146812,0.672826921159004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478151430370874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.330911670455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.609947499885,1537.7308810297054,0.3775285027471541,0.12285609959584536,6.112874298809886,3.3620691167032724
