time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1027.0,-29.39007087073878,5.043385116667309,35.00097273935807,24.32397165047007,5.0844315893076475,-25.942532607212737,-39.514317946135975,1.6368933257821656,0.43817879713481034,-4.998514008926074,40.01667151494821,42881.58408558321,25321.705552589,25321.705552589,68203.28963817221,77889.31058660023,77889.31058660023,25321.705552589,103211.01613918923,103211.01613918923,103211.01613918923,128055.25173524531,91846.31670303176,56839.44866456338,38896.52004274264,24844.235596056074,0.0,63740.75563879871,21117.600256647664,1537.7974945098433,0.0,0.8868659205580705,2.8111846949157195,0.0014959135982669303,354676.532348396,1555252.1810309081,4.384987556783701,1555252.1810309081,4.384987556783701,0.85,0.09558749815227754,4.027634451161993,1.2679508842481306,1.0,0.0,4.027634451164038,1.284049620661675,1.2843690667339367,3.1366657381095133,19383.42968912027,1976.5597517113663,4632.441516551485,4632.441516551485,5.466168425897186,5.043385116667309,-2.4481381553026598,7.491523271969969,3.3632314822100984,3.3632314822100984,0.9609232806314567,0.0,0.0,0.00024876721062569765,1.0003015940074558,0.0002486922065465023,198.41960694947625,0.0,1.4961998640336249e-05,42.40230414671293,0.03522818655650583,8.330158080032741e-05,0.00016546562982537025,0.0006664350711678786,0.09558749814587889,0.07211468862956266,0.023472809516316227,0.0955876434650063,0.07211468863439009,0.02347280951788745,0.3775266878787596,0.3775266878787596,0.12288223997987449,0.0,5.3890050728554115,5.610690182753672,4.709248486249351,5.436692806060876,5.562313295361548,5.051175816434409,24844.235596056074,21117.600256647664,0.85,1.0700106855441351,0.6727498545605785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478325917401396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.10690638511,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.57184346873,1537.7974945098433,0.3775266878787596,0.12288223997987449,6.112874298809886,3.3632314822100984
1028.0,-29.392968538187105,5.046871863519721,35.00150710013333,24.324491677712672,5.085518874939339,-25.94503219983336,-39.5166143431328,1.637582536585678,0.448777664383897,-4.9971267829877695,40.017511077191095,42878.536649809,25331.59037771059,25331.59037771059,68210.12702751959,77887.0031828169,77887.0031828169,25331.59037771059,103218.59356052749,103218.59356052749,103218.59356052749,128064.68531928815,91845.61892713775,56838.00645786919,38897.34718807618,24846.091758760667,0.0,63743.438946836846,21119.177994946567,1537.8606457788467,0.0,0.8868699382624023,2.8112077959281327,0.0014959135982669303,354695.71000868076,1555288.3934972768,4.384852564073055,1555288.3934972768,4.384852564073055,0.85,0.09559264722288008,4.027634451161993,1.267947978046723,1.0,0.0,4.027634451161725,1.284046554850704,1.2843659038465094,3.1366732272649456,19383.282429105217,1976.544735368879,4632.441516551485,4632.441516551485,5.468302252106598,5.046871863519721,-2.4450296366493665,7.491901500169087,3.3643745268564045,3.3643745268564045,0.9612498648161155,0.0,0.0,0.0002486922065465023,1.000300138606547,0.0002486175868104339,198.42198946398776,0.0,1.4882279913550193e-05,42.17638127500125,0.03524306883641938,8.328002528633574e-05,0.00016541218126016655,0.0006662197998852991,0.09559264721663685,0.07211476985041974,0.023477877366217113,0.09559278745426401,0.0721147698551297,0.02347787736775038,0.37752487673564633,0.37752487673564633,0.12290804255416604,0.0,5.399824680255108,5.5980745073513845,4.791933207486466,5.4459044473716745,5.550278492840903,5.1255999593583965,24846.091758760667,21119.177994946567,0.85,1.0700729071804242,0.67267372702578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478499524966972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.880983513394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.533938729779,1537.8606457788467,0.37752487673564633,0.12290804255416604,6.112874298809886,3.3643745268564045
1029.0,-29.395852737216256,5.050277592967226,35.00203306944637,24.324976570811145,5.086560703831829,-25.947524214730187,-39.518909447919555,1.638232181345163,0.4591038173750803,-4.995786121881389,40.018335341983544,42875.54267767365,25341.312466299445,25341.312466299445,68216.8551439731,77884.73779716161,77884.73779716161,25341.312466299445,103226.05026346105,103226.05026346105,103226.05026346105,128073.965281308,91844.93933098257,56836.59407132437,38898.16139962022,24847.915017846954,0.0,63746.07641746718,21120.72776516991,1537.9231413985453,0.0,0.8868737743198191,2.8112290436352434,0.0014959135982669303,354714.2447081789,1555323.9467654207,4.3847236753769945,1555323.9467654207,4.3847236753769945,0.8500000000000001,0.09559773390563166,4.027634451161993,1.2679451713012537,1.0,0.0,4.027634451160341,1.2840436731480545,1.2843629256071774,3.1366802667136335,19383.139005778467,1976.5301102597184,4632.441516551485,4632.441516551485,5.470400948561614,5.050277592967226,-2.44199584172868,7.492273434695906,3.365498670684661,3.365498670684661,0.9615710487670459,0.0,0.0,0.0002486175868104339,1.0002987504046523,0.00024854333438871165,198.4243609542467,0.0,1.4806196483963926e-05,41.960760835553764,0.03525787503290335,8.325848705336594e-05,0.000165359099757068,0.0006660060069946998,0.09559773390000054,0.07211485287746,0.023482881022540536,0.09559780819228747,0.07211485288170792,0.02348288102392373,0.37752306959696985,0.37752306959696985,0.1229335069856785,0.0,5.410298643326598,5.5856351836725935,4.8726716308861455,5.454889939256475,5.538454589313574,5.198453336433204,24847.915017846954,21120.72776516991,0.85,1.0701341788822767,0.6725989282365502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478672294716828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.665363073946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.496219762872,1537.9231413985453,0.37752306959696985,0.1229335069856785,6.112874298809886,3.365498670684661
1030.0,-29.39872259174722,5.053603986619435,35.00255069129782,24.325443722214573,5.087580379542744,-25.950005532775133,-39.52119529768822,1.6388633205711138,0.46894622214006176,-4.994474431912731,40.019144106254025,42872.572703661805,25350.83276173486,25350.83276173486,68223.40546539666,77882.49020485584,77882.49020485584,25350.83276173486,103233.3229665907,103233.3229665907,103233.3229665907,128083.0192412842,91844.26277010475,56835.19067012922,38898.96899997281,24849.696274693502,0.0,63748.66527466631,21122.241833489476,1537.9840502662073,0.0,0.8868775189707006,2.811253242630012,0.0014959135982669303,354732.3796160028,1555358.8320417816,4.384597858603872,1555358.8320417816,4.384597858603872,0.85,0.09560274937335414,4.027634451161993,1.2679423936782408,1.0,0.0,4.027634451162536,1.2840408771741838,1.2843600335900338,3.136687096773503,19382.996223022703,1976.51555047062,4632.441516551485,4632.441516551485,5.4724560841529435,5.053603986619435,-2.4390229530860954,7.492626939705531,3.366604185507191,3.366604185507191,0.9618869101449118,0.0,0.0,0.00024854333438871165,1.000297271343897,0.0002484694715349911,198.42672069919598,0.0,1.4733489329548087e-05,41.75470875993928,0.03527260852223289,8.323704079119535e-05,0.0001653062935975163,0.0006657933230872559,0.09560274936802257,0.07211493044829277,0.023487818919729793,0.09560282090633905,0.07211493045231458,0.023487818921039565,0.3775212679500637,0.3775212679500637,0.12295863795071303,0.0,5.420398266082714,5.573352820056414,4.951406180829622,5.463420654052811,5.526743865910532,5.269105711820487,24849.696274693502,21122.241833489476,0.85,1.070193472623318,0.6725250249388256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447884426532835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.45931099833,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.458674024383,1537.9840502662073,0.3775212679500637,0.12295863795071303,6.112874298809886,3.366604185507191
1031.0,-29.401578844153672,5.056852434712661,35.003060043141396,24.325885029416554,5.088562415522653,-25.952478370906967,-39.5234759786166,1.63946194227533,0.4785314739448836,-4.993203596428092,40.019938432534836,42869.6405108519,25360.186228812647,25360.186228812647,68229.82673966455,77880.29053234195,77880.29053234195,25360.186228812647,103240.4767611546,103240.4767611546,103240.4767611546,128091.92362141775,91843.61340192285,56833.80454515596,38899.787618629874,24851.446860263146,0.0,63751.23447889302,21123.729831223674,1538.044299601209,0.0,0.8868811079405863,2.8112760486860404,0.0014959135982669303,354749.9503797962,1555393.0951248298,4.384477273244498,1555393.0951248298,4.384477273244498,0.85,0.0956077016736863,4.027634451161993,1.267939690235071,1.0,0.0,4.0276344511619016,1.284038232357329,1.2843572932681273,3.136693557611423,19382.859179067673,1976.5015758763363,4632.441516551485,4632.441516551485,5.474475206692184,5.056852434712661,-2.436119107016027,7.4929715417286875,3.367691443580553,3.367691443580553,0.9621975553087294,0.0,0.0,0.0002484694715349911,1.0002958690931631,0.00024839597884198576,198.42906930853997,0.0,1.4656363845254959e-05,41.536135137452554,0.03528726488607815,8.321564811307297e-05,0.00016525382342191813,0.0006655819924003581,0.09560770166884121,0.07211500879267385,0.023492692876167356,0.09560772857193561,0.0721150087963284,0.023492692877357908,0.37751947192593516,0.37751947192593516,0.12298343439985782,0.0,5.430159557468471,5.561250137920979,5.028213155554113,5.471735070372972,5.515280946142582,5.338113834617673,24851.446860263146,21123.729831223674,0.85,1.0702510672519499,0.6724519275786782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479015384509184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.24073737585,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.421319514036,1538.044299601209,0.37751947192593516,0.12298343439985782,6.112874298809886,3.367691443580553
1032.0,-29.404421510966337,5.060024485543341,35.003561182167154,24.32629867633807,5.089518603543256,-25.954941564988488,-39.52574754422528,1.6400386575653785,0.48758265509383136,-4.991964097906278,40.020717885402924,42866.729648923385,25369.353900318427,25369.353900318427,68236.08354924181,77878.08345823365,77878.08345823365,25369.353900318427,103247.43735855208,103247.43735855208,103247.43735855208,128100.59713544493,91842.9406843566,56832.42381147543,38900.57430320129,24853.159776892844,0.0,63753.73408009413,21125.18581035892,1538.1032615771883,0.0,0.8868845912264691,2.8113021860063134,0.0014959135982669303,354767.0885319242,1555426.7172011293,4.38436023938326,1555426.7172011293,4.38436023938326,0.8500000000000001,0.0956125856497047,4.027634451161993,1.2679369818465789,1.0,0.0,4.027634451162277,1.2840356891521532,1.2843546550588563,3.1366997702543875,19382.71720741204,1976.487098796433,4632.441516551485,4632.441516551485,5.476454221747857,5.060024485543341,-2.4332765283841438,7.493301013927485,3.368760732066375,3.368760732066375,0.9625030663046786,0.0,0.0,0.00024839597884198576,1.000294468458672,0.0002483228555934461,198.43140679517973,0.0,1.4583086674025591e-05,41.32846763418853,0.035301847972752175,8.319434598796076e-05,0.000165201632854025,0.0006653717878710861,0.0956125856451695,0.07211508374272611,0.02349750190244339,0.09561265821237466,0.07211508374614675,0.02349750190355795,0.3775176831124628,0.3775176831124628,0.12300789878642748,0.0,5.439545865283833,5.549280884576376,5.103084965551545,5.479546753000136,5.50378476461043,5.405174667709673,24853.159776892844,21125.18581035892,0.85,1.0703072460589758,0.6723799047608678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447918569646834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.03306987258,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.38414183777,1538.1032615771883,0.3775176831124628,0.12300789878642748,6.112874298809886,3.368760732066375
1033.0,-29.407250451534285,5.063121324649407,35.004054135463875,24.32667250921952,5.090425698237436,-25.95739731297577,-39.52801034376023,1.640572559678818,0.49642161188404543,-4.9907714669680185,40.02148170233574,42863.842061715324,25378.379307272135,25378.379307272135,68242.22136898746,77875.91415075031,77875.91415075031,25378.379307272135,103254.29345802244,103254.29345802244,103254.29345802244,128109.13027467232,91842.28031802179,56831.04089903318,38901.37713220956,24854.836816649888,0.0,63756.213948859455,21126.611294152404,1538.161402121022,0.0,0.88688789261386,2.8113256421378074,0.0014959135982669303,354783.5792742152,1555459.6653466693,4.3842493176507515,1555459.6653466693,4.3842493176507515,0.85,0.09561740841393149,4.027634451161993,1.2679343371978034,1.0,0.0,4.027634451163254,1.2840333452513848,1.2843522166782644,3.136705496050395,19382.5778423849,1976.4728875186636,4632.441516551485,4632.441516551485,5.4784025263128395,5.063121324649407,-2.4305061552339864,7.4936274798833935,3.3698123881248176,3.3698123881248176,0.9628035394642336,0.0,0.0,0.0002483228555934461,1.0002930531558116,0.0002482501051167111,198.43373304276855,0.0,1.4509949077154392e-05,41.12119568465555,0.03531635792182933,8.317313108010769e-05,0.00016514972451333844,0.0006651627200498343,0.0956174084099263,0.0721151605668323,0.023502247843094008,0.09561742609143237,0.07211516056985302,0.02350224784407847,0.37751590009374064,0.37751590009374064,0.12303203132759342,0.0,5.448604917752391,5.5374616802123455,5.176164330404674,5.487193078852044,5.492475377305311,5.470985423561672,24854.836816649888,21126.611294152404,0.85,1.0703618854113004,0.6723084607266289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479355202137199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.82579792305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.347141117818,1538.161402121022,0.37751590009374064,0.12303203132759342,6.112874298809886,3.3698123881248176
1034.0,-29.410066637285283,5.066144300628928,35.00453888171758,24.32701550368222,5.0912940023620425,-25.959845458570577,-39.53027565786613,1.641072823647631,0.5049735952467245,-4.989616237266941,40.022228527472336,42861.020527395085,25387.242882457384,25387.242882457384,68248.26340985247,77873.77692878155,77873.77692878155,25387.242882457384,103261.01981123893,103261.01981123893,103261.01981123893,128117.48521546417,91841.63118738249,56829.703478799536,38902.1418984255,24856.465404225233,0.0,63758.60730265074,21127.995593591448,1538.2177805083975,0.0,0.8868910651685719,2.8113484951875627,0.0014959135982669303,354799.55343579035,1555491.8810410139,4.384142725034512,1555491.8810410139,4.384142725034512,0.85,0.09562216404083124,4.027634451161993,1.2679317843122409,1.0,0.0,4.027634451163716,1.28403115777323,1.2843499352381385,3.1367108397484116,19382.44084856133,1976.4589180363664,4632.441516551485,4632.441516551485,5.480315896433882,5.066144300628928,-2.427800358932766,7.493944659561695,3.3708466420643868,3.3708466420643868,0.9630990405898248,0.0,0.0,0.0002482501051167111,1.000291738405975,0.00024817770214948746,198.43604884944764,0.0,1.4436148679168148e-05,40.91204535676253,0.035330794070508494,8.31518976058306e-05,0.00016509820751088052,0.0006649552283959141,0.09562216403717648,0.07211523370835264,0.023506930328823835,0.09562205011767488,0.07211523371110899,0.02350693032972224,0.3775141228342879,0.3775141228342879,0.12305583956530432,0.0,5.4573484991849455,5.525795148171255,5.247490871157822,5.494589832513668,5.481347325308491,5.535220243279241,24856.465404225233,21127.995593591448,0.85,1.070416470765902,0.6722389704019328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479523893074584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.616647595154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.310320624742,1538.2177805083975,0.3775141228342879,0.12305583956530432,6.112874298809886,3.3708466420643868
1035.0,-29.412869688092808,5.069095021976923,35.00501550996229,24.327344737853878,5.092147855215933,-25.962283225993403,-39.53252794509751,1.6415613931164814,0.5130124494793904,-4.988484004780871,40.022961532772094,42858.202249335605,25395.91343824064,25395.91343824064,68254.11568757624,77871.64274236509,77871.64274236509,25395.91343824064,103267.55618060572,103267.55618060572,103267.55618060572,128125.61461402087,91840.97394038504,56828.358054178745,38902.90654022922,24858.05843341515,0.0,63760.96497364437,21129.349668402876,1538.2728002294623,0.0,0.8868941706756401,2.811375374980078,0.0014959135982669303,354815.2101466137,1555523.5010812962,4.384038385610741,1555523.5010812962,4.384038385610741,0.85,0.09562685105122201,4.027634451161993,1.2679292852757502,1.0,0.0,4.02763445116299,1.284029024231248,1.2843477081941255,3.1367160517055677,19382.302141845365,1976.4447738876543,4632.441516551485,4632.441516551485,5.48218759967121,5.069095021976923,-2.425147715482739,7.494242737459663,3.3718637753592917,3.3718637753592917,0.9633896501026548,0.0,0.0,0.00024817770214948746,1.0002903841812185,0.00024810565619165856,198.43835390198197,0.0,1.4367358740838754e-05,40.717094671537026,0.03534516142924933,8.313079120392341e-05,0.00016504691094556406,0.0006647486245822192,0.0956268510477374,0.07211530102081026,0.023511550026927137,0.0956267195074446,0.07211530102343815,0.023511550027783868,0.37751235156490204,0.37751235156490204,0.12307933074183232,0.0,5.465736047991243,5.514252341388271,5.316988214463493,5.501496454260234,5.470254853437439,5.597347551884013,24858.05843341515,21129.349668402876,0.85,1.070468674929702,0.6721699125327082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479691827154755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.42169690993,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.273661355144,1538.2728002294623,0.37751235156490204,0.12307933074183232,6.112874298809886,3.3718637753592917
1036.0,-29.41566004834985,5.071975251579698,35.00548424629491,24.327678337600105,5.0930062637703415,-25.96470911430471,-39.534767030831404,1.6420553297254734,0.5204548909296136,-4.98736510459916,40.02368488907644,42855.3843683515,25404.372447667003,25404.372447667003,68259.7568160185,77869.50762173405,77869.50762173405,25404.372447667003,103273.88006940106,103273.88006940106,103273.88006940106,128133.51680617835,91840.31248297993,56827.00988427454,38903.6695541171,24859.6367367773,0.0,63763.3062908944,21130.691226260704,1538.3274316447769,0.0,0.886897243198269,2.8114084935092887,0.0014959135982669303,354830.6830286192,1555554.7053639556,4.383935154893273,1555554.7053639556,4.383935154893273,0.85,0.09563147044738048,4.027634451161993,1.267926699970849,1.0,0.0,4.027634451160738,1.2840268648809698,1.2843454557941554,3.1367213267265694,19382.16254655658,1976.4305391297316,4632.441516551485,4632.441516551485,5.484013636631662,5.071975251579698,-2.4225402135600382,7.494515465139736,3.372864150133651,3.372864150133651,0.9636754714667575,0.0,0.0,0.00024810565619165856,1.000289075910449,0.00024803395555013564,198.4406485651676,0.0,1.429668127685864e-05,40.516794738617385,0.03535945811052619,8.310981342322066e-05,0.0001649958427684379,0.000664542940632668,0.0956314704439764,0.07211536319398834,0.023516107249988052,0.09563157351101188,0.07211536319655526,0.023516107250825216,0.3775105848158806,0.3775105848158806,0.12310250484912937,0.0,5.473718342992754,5.502807492825298,5.384535016523444,5.507819995528791,5.459175820968085,5.657056917755369,24859.6367367773,21130.691226260704,0.85,1.0705178383412375,0.6721010383752856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479858981659124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.22139697701,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.237171349392,1538.3274316447769,0.3775105848158806,0.12310250484912937,6.112874298809886,3.372864150133651
1037.0,-29.418437268560908,5.074785599430482,35.005945126720604,24.32795570874589,5.093786528216706,-25.96713098978786,-39.53700918992979,1.6424802494431203,0.5281114305088295,-4.986313059165788,40.02439351092764,42852.63642888077,25412.75825790598,25412.75825790598,68265.39468678675,77867.46142790982,77867.46142790982,25412.75825790598,103280.2196858158,103280.2196858158,103280.2196858158,128141.41158921088,91839.70301036295,56825.69458474611,38904.453806240934,24861.191903395084,0.0,63765.64570963602,21132.01311788582,1538.382436045569,0.0,0.886900028970252,2.811431035047003,0.0014959135982669303,354845.2318825191,1555585.2744876873,4.383841558853763,1555585.2744876873,4.383841558853763,0.85,0.09563604149725448,4.027634451161993,1.267924285004847,1.0,0.0,4.027634451161735,1.2840250273215577,1.2843435257085993,3.136725815666952,19382.033922241062,1976.4174230997398,4632.441516551485,4632.441516551485,5.485823872164916,5.074785599430482,-2.420017157674342,7.494802757104823,3.3738481777671168,3.3738481777671168,0.9639566222191762,0.0,0.0,0.00024803395555013564,1.000287720976565,0.00024796261150540166,198.44293246871814,0.0,1.4228321806345782e-05,40.323063999183944,0.03537368643233253,8.308881175175657e-05,0.00016494514379837907,0.0006643387437142205,0.09563604149459329,0.07211543587148099,0.0235206056231123,0.09563606009625793,0.07211543587348765,0.02352060562376683,0.3775088199307449,0.3775088199307449,0.12312535329976829,0.0,5.48145297370138,5.4915464824037485,5.45050844687637,5.514424489674639,5.448521631279107,5.716601550841688,24861.191903395084,21132.01311788582,0.85,1.0705669789284475,0.6720332861367864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480025383037578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.027666237576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.20084214264,1538.382436045569,0.3775088199307449,0.12312535329976829,6.112874298809886,3.3738481777671168
1038.0,-29.42120161511044,5.077527563817604,35.006398066267124,24.32820500051605,5.094543550203218,-25.969543600963693,-39.5392460754141,1.6428855360563335,0.5352342263370815,-4.985284056948524,40.025083946152385,42849.92266409587,25420.964273545294,25420.964273545294,68270.88693764116,77865.39565829097,77865.39565829097,25420.964273545294,103286.35993183627,103286.35993183627,103286.35993183627,128149.04373507376,91839.05935870609,56824.39893807637,38905.17824514413,24862.683803237487,0.0,63767.86204838162,21133.281232751862,1538.4344880741385,0.0,0.8869027632897369,2.8114578653474567,0.0014959135982669303,354859.4625220662,1555615.0594981564,4.383749691897884,1555615.0594981564,4.383749691897884,0.85,0.09564053801637148,4.027634451161993,1.267921916744672,1.0,0.0,4.027634451160155,1.2840232807714496,1.2843416871130815,3.136730082294274,19381.898084712862,1976.4035715267562,4632.441516551485,4632.441516551485,5.487595295637829,5.077527563817604,-2.4175454648132444,7.4950730286308485,3.374815924788069,3.374815924788069,0.9642331213680198,0.0,0.0,0.00024796261150540166,1.0002863935544575,0.00024789161694410483,198.4452058310568,0.0,1.415772145119024e-05,40.12298259267314,0.035387844153783723,8.30678643650659e-05,0.00016489474714033578,0.0006641357643980619,0.09564053801380984,0.07211549733686426,0.023525040676945583,0.09564050356872361,0.07211549733879584,0.023525040677575652,0.377507060059666,0.377507060059666,0.12314789080506518,0.0,5.488870460902376,5.480402952166514,5.514829330229986,5.520518283285583,5.4378034526338865,5.774260403713527,24862.683803237487,21133.281232751862,0.85,1.0706158987397607,0.6719673717708303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480191004434324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.827584831066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.1646831628,1538.4344880741385,0.377507060059666,0.12314789080506518,6.112874298809886,3.374815924788069
1039.0,-29.423953710645744,5.080202506650665,35.00684318026139,24.328446958120935,5.095279122780515,-25.971947329444642,-39.5414739503525,1.6432727415794244,0.542158235446152,-4.984282688425471,40.025761859753615,42847.22491123478,25429.006860032794,25429.006860032794,68276.23177126757,77863.38710982892,77863.38710982892,25429.006860032794,103292.39396986172,103292.39396986172,103292.39396986172,128156.54261657922,91838.4593005943,56823.105861714874,38905.94826542159,24864.148646717505,0.0,63770.096912139095,21134.52634970988,1538.4857786314217,0.0,0.8869054023215703,2.8114840761472975,0.0014959135982669303,354873.31142997876,1555644.3047517675,4.383661026756916,1555644.3047517675,4.383661026756916,0.85,0.09564497237352895,4.027634451161993,1.26791957101319,1.0,0.0,4.02763445116206,1.2840216179924784,1.2843399327584846,3.136734144288828,19381.77144725328,1976.3906580996854,4632.441516551485,4632.441516551485,5.489331439841433,5.080202506650665,-2.415127870462605,7.49533037711327,3.375767726710569,3.375767726710569,0.9645050647744482,0.0,0.0,0.00024789161694410483,1.0002851305631613,0.000247820955615467,198.4474691636216,0.0,1.4088530329435995e-05,39.92689495362161,0.03540193268411316,8.304700620999196e-05,0.00016484461073411287,0.000663933833281101,0.09564497237118466,0.07211555600188149,0.023529416369303165,0.09564486843829025,0.07211555600364901,0.023529416369879944,0.3775053038196234,0.3775053038196234,0.1231701232818574,0.0,5.496001650503729,5.469418417706834,5.57749565895233,5.5264409238716325,5.427401531786245,5.83024800731414,24864.148646717505,21134.52634970988,0.85,1.0706621924275406,0.6719015178896255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448035586168485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.631497192015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.128689511304,1538.4857786314217,0.3775053038196234,0.1231701232818574,6.112874298809886,3.375767726710569
1040.0,-29.426693361067386,5.082811714207514,35.00728057741064,24.328661045897775,5.095990120935421,-25.97434231276484,-39.54369665645061,1.643639072632709,0.5486223750519343,-4.9833107928515625,40.02642728949847,42844.55982019587,25436.895093178216,25436.895093178216,68281.4549133741,77861.36526135684,77861.36526135684,25436.895093178216,103298.26035453506,103298.26035453506,103298.26035453506,128163.84738675621,91837.8309718669,56821.830422435356,38906.66727714617,24865.58703222115,0.0,63772.254309367316,21135.748977387975,1538.5363746729095,0.0,0.8869079365843952,2.8115128613620732,0.0014959135982669303,354886.75313314726,1555673.0118548102,4.383575881940989,1555673.0118548102,4.383575881940989,0.85,0.09564934659624984,4.027634451161993,1.267917292318307,1.0,0.0,4.027634451162361,1.28402005207004,1.2843382757125605,3.1367379696826543,19381.638843506647,1976.3771362806513,4632.441516551485,4632.441516551485,5.491034263960688,5.082811714207514,-2.4127651183282834,7.495576832535797,3.3767038804049045,3.3767038804049045,0.9647725372585442,0.0,0.0,0.000247820955615467,1.0002838473748759,0.0002477506322488793,198.4497223061792,0.0,1.4022561835912713e-05,39.73994024297663,0.03541595524594907,8.302620127184606e-05,0.00016479475434362094,0.0006637330299651452,0.09564934659413088,0.07211561296083037,0.023533733633300503,0.09564926649845218,0.07211561296242798,0.02353373363382186,0.37750355270113356,0.37750355270113356,0.12319205424012049,0.0,5.50281832715018,5.458547460522311,5.638531832440833,5.531933167903503,5.416928061377405,5.884699785582427,24865.58703222115,21135.748977387975,0.85,1.0707078752796173,0.6718369968913356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480519991873364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.444542481375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.092849143577,1538.5363746729095,0.37750355270113356,0.12319205424012049,6.112874298809886,3.3767038804049045
1041.0,-29.429420386937174,5.085356724115641,35.00771041419542,24.32888075653466,5.09669759924175,-25.976726284348867,-39.54590626582501,1.6440034966536132,0.5547403142716121,-4.982354463755155,40.027081844459374,42841.895384413445,25444.598811024756,25444.598811024756,68286.4941954382,77859.3803656771,77859.3803656771,25444.598811024756,103303.97917670186,103303.97917670186,103303.97917670186,128170.98138310877,91837.23307499924,56820.54906769968,38907.42667477729,24867.00220640691,0.0,63774.4288811842,21136.951875445873,1538.586145737091,0.0,0.8869104309743339,2.81154435589218,0.0014959135982669303,354899.97993572016,1555701.2502026954,4.383492077076098,1555701.2502026954,4.383492077076098,0.85,0.09565365590366386,4.027634451161993,1.2679149982379752,1.0,0.0,4.027634451162031,1.2840184943652684,1.2843366273205326,3.136741775010789,19381.512662160334,1976.36426936419,4632.441516551485,4632.441516551485,5.492697256967509,5.085356724115641,-2.410446184526888,7.4958029086425295,3.3776246621956387,3.3776246621956387,0.9650356177701825,0.0,0.0,0.0002477506322488793,1.0002825455075361,0.00024768065119358095,198.45196511054417,0.0,1.3955652570965145e-05,39.55031938611522,0.03542991089852004,8.300552369673479e-05,0.00016474510855214454,0.0006635330748650396,0.0956536559016264,0.0721156640830162,0.023537991818610205,0.09565370123329531,0.07211566408455225,0.023537991819111606,0.3775018052472176,0.3775018052472176,0.12321368686502855,0.0,5.509311843532146,5.44780634342419,5.697852688390697,5.537094778026756,5.406676092739531,5.937121999325825,24867.00220640691,21136.951875445873,0.85,1.070750383710378,0.6717723096231972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480683383376585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.25492162451,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.057166356442,1538.586145737091,0.3775018052472176,0.12321368686502855,6.112874298809886,3.3776246621956387
1042.0,-29.432135013811795,5.087838248426559,35.0081327432516,24.329046753142052,5.097344295156513,-25.979105173517137,-39.5481150020845,1.64431445486219,0.5607888569983288,-4.981451629724908,40.02772281248139,42839.28131388494,25452.217082689836,25452.217082689836,68291.49839657478,77857.42429065907,77857.42429065907,25452.217082689836,103309.6413733489,103309.6413733489,103309.6413733489,128178.03499552642,91836.63438692375,56819.28853551306,38908.16205712299,24868.393622177526,0.0,63776.55567930051,21138.134578850895,1538.6359332247314,0.0,0.8869127024567461,2.8115705293161732,0.0014959135982669303,354912.4672133875,1555728.9027678699,4.383415761589755,1555728.9027678699,4.383415761589755,0.85,0.0956579161625691,4.027634451161993,1.2679128047125419,1.0,0.0,4.027634451162405,1.2840171857851232,1.2843352285546135,3.1367449717577274,19381.386313835945,1976.351385420704,4632.441516551485,4632.441516551485,5.494341804802137,5.087838248426559,-2.40819876793337,7.496037016359929,3.378530426374936,3.378530426374936,0.965294407535696,0.0,0.0,0.00024768065119358095,1.0002812669284957,0.0002476110064063473,198.4541977616142,0.0,1.3887877944469602e-05,39.35824609462685,0.03544379877646451,8.29848590496088e-05,0.00016469579214397216,0.0006633344464004769,0.0956579161609944,0.07211572186100323,0.023542194299991152,0.09565793200048137,0.07211572186219034,0.023542194300378773,0.3775000613546213,0.3775000613546213,0.1232350174514376,0.0,5.515558067079269,5.437207037847543,5.7557299708044525,5.542240486723244,5.396541288320805,5.989116236001962,24868.393622177526,21138.134578850895,0.85,1.0707931412912544,0.6717089196428488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480846025444856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.06284833302,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.021645159482,1538.6359332247314,0.3775000613546213,0.1232350174514376,6.112874298809886,3.378530426374936
1043.0,-29.434838116233923,5.090257808369233,35.008547578223755,24.329203250259184,5.097983525226808,-25.981474435216512,-39.55031465794889,1.6446198442089592,0.5663317018967859,-4.980562181851833,40.02834916299439,42836.67965977365,25459.652806879043,25459.652806879043,68296.33246665269,77855.45988490342,77855.45988490342,25459.652806879043,103315.11269178247,103315.11269178247,103315.11269178247,128184.8500233601,91836.01969673415,56818.03300794089,38908.87409865917,24869.737331577617,0.0,63778.61143023679,21139.276731840975,1538.6834331269122,0.0,0.8869149587077079,2.8116017473628605,0.0014959135982669303,354924.76968160295,1555755.925065098,4.383339958100812,1555755.925065098,4.383339958100812,0.8500000000000001,0.09566210614824898,4.027634451161993,1.2679106122860686,1.0,0.0,4.027634451161812,1.2840159025352944,1.2843338555572619,3.136748106631244,19381.256588393502,1976.3381571070145,4632.441516551485,4632.441516551485,5.495946946316097,5.090257808369233,-2.4059925146823007,7.496250323051534,3.379421280748922,3.379421280748922,0.9655489373568349,0.0,0.0,0.0002476110064063473,1.0002800788942288,0.0002475416752076796,198.45642097808042,0.0,1.3821300378731291e-05,39.16956527332448,0.03545762007684324,8.296428408360034e-05,0.00016464672232274698,0.000663136811097998,0.09566210614668008,0.07211576854534257,0.023546337601337505,0.09566219061928814,0.07211576854652525,0.02354633760172373,0.3774983217535682,0.3774983217535682,0.1232560583774902,0.0,5.521492553722112,5.426705522061923,5.812036515193768,5.5468938837486235,5.386404960526818,6.039107632877801,24869.737331577617,21139.276731840975,0.85,1.0708344213695768,0.6716464767601574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481007931482814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.87416751172,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.986281454863,1538.6834331269122,0.3774983217535682,0.1232560583774902,6.112874298809886,3.379421280748922
1044.0,-29.437529452221913,5.092616390260492,35.00895503051559,24.329339002165966,5.098586255899874,-25.983836755465706,-39.55251316130159,1.6448935591437293,0.5718426610307006,-4.979709970698258,40.02896377107929,42834.124537022864,25466.97017304887,25466.97017304887,68301.09471007173,77853.55946035127,77853.55946035127,25466.97017304887,103320.52963340015,103320.52963340015,103320.52963340015,128191.59040670886,91835.44946209791,56816.80441773846,38909.60560484383,24871.060773308705,0.0,63780.66637815254,21140.4016573124,1538.730776446441,0.0,0.8869170680618892,2.811629047434878,0.0014959135982669303,354936.5574211296,1555782.4411099963,4.383269090154813,1555782.4411099963,4.383269090154813,0.85,0.09566624340926497,4.027634451161993,1.2679084808519114,1.0,0.0,4.027634451162078,1.284014766643979,1.2843326303577551,3.136750881525292,19381.136244939626,1976.32588548991,4632.441516551485,4632.441516551485,5.497526538015999,5.092616390260492,-2.403844569489147,7.496460959749639,3.38029757841234,3.38029757841234,0.9657993081178115,0.0,0.0,0.0002475416752076796,1.0002788657054864,0.00024747266356876487,198.45863456035943,0.0,1.3759221549716576e-05,38.993633871896776,0.03547137929839296,8.294372460956424e-05,0.00016459795059811536,0.0006629403764196292,0.09566624340797072,0.07211581709720946,0.023550426310761263,0.09566629043418334,0.07211581709818511,0.02355042631107985,0.3774965844521266,0.3774965844521266,0.12327681086867243,0.0,5.527187759068852,5.416357667493344,5.866895586506814,5.551552631728953,5.376600145160182,6.0880994324632525,24871.060773308705,21140.4016573124,0.85,1.0708745861185862,0.6715847759109536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481169153604596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.69823611029,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.951058135879,1538.730776446441,0.3774965844521266,0.12327681086867243,6.112874298809886,3.38029757841234
1045.0,-29.440208799334542,5.094915191894232,35.00935514660352,24.329452053084992,5.099165266337616,-25.986190656125768,-39.55470275888217,1.645147123128419,0.577007523348982,-4.978883454061012,40.02956496813844,42831.58460306328,25474.143803951098,25474.143803951098,68305.72840701438,77851.66305022071,77851.66305022071,25474.143803951098,103325.80685417181,103325.80685417181,103325.80685417181,128198.15520245204,91834.86879995855,56815.57651184518,38910.32476457041,24872.348348280226,0.0,63782.673112850636,21141.49609603819,1538.7767937302303,0.0,0.8869190952489829,2.811657874894939,0.0014959135982669303,354947.9900489324,1555808.3788932883,4.383200982991362,1555808.3788932883,4.383200982991362,0.85,0.09567032071281523,4.027634451161993,1.2679064043657862,1.0,0.0,4.027634451163566,1.2840137242532417,1.2843314990924646,3.1367534280090266,19381.013700844713,1976.3133894698713,4632.441516551485,4632.441516551485,5.4990751017434825,5.094915191894232,-2.4017458404882865,7.496661032382519,3.381159513630152,3.381159513630152,0.9660455753229006,0.0,0.0,0.00024747266356876487,1.0002776293855418,0.00024740397695466234,198.46083832492715,0.0,1.3695955627786877e-05,38.81433824914801,0.03548507525402075,8.292325309944736e-05,0.0001645494104693175,0.0006627448745246191,0.09567032071165615,0.07211586108500394,0.023554459626652223,0.09567035098926471,0.07211586108587767,0.023554459626937554,0.37749485131147753,0.37749485131147753,0.123297282336288,0.0,5.532622957695082,5.406135388024495,5.920308981648418,5.555890977410002,5.366830677116695,6.135675050725467,24872.348348280226,21141.49609603819,0.85,1.0709135423998475,0.6715238247741889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481329677333554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.51894048754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.915980434378,1538.7767937302303,0.37749485131147753,0.123297282336288,6.112874298809886,3.381159513630152
1046.0,-29.442876483108442,5.0971552751555675,35.00974799832597,24.329538037441694,5.099714518771099,-25.988537033935895,-39.55688732732085,1.6453750695988945,0.5818987588511959,-4.978087610545354,40.030153585932965,42829.07467691636,25481.19000863967,25481.19000863967,68310.26468555603,77849.77771253756,77849.77771253756,25481.19000863967,103330.96772117724,103330.96772117724,103330.96772117724,128204.57460596327,91834.28245603302,56814.36195775921,38911.02277585978,24873.606884786033,0.0,63784.62966064582,21142.565852068128,1538.821990873593,0.0,0.8869210119529144,2.8116867037544155,0.0014959135982669303,354958.99866994255,1555833.7742789118,4.383136587912224,1555833.7742789118,4.383136587912224,0.85,0.09567434306712085,4.027634451161993,1.2679043372208252,1.0,0.0,4.027634451161249,1.2840128008944611,1.2843304873060828,3.1367556837099184,19380.889957654326,1976.3007711761231,4632.441516551485,4632.441516551485,5.500596158115896,5.0971552751555675,-2.3996994990457567,7.496854774201324,3.3820073461067643,3.3820073461067643,0.9662878131733612,0.0,0.0,0.00024740397695466234,1.0002764267230135,0.00024733560678339464,198.46303253897275,0.0,1.363160301648865e-05,38.631962948728834,0.03549870685703724,8.290283326333718e-05,0.00016450114369132517,0.0006625504735867306,0.09567434306614678,0.07211590354938995,0.023558439516756836,0.09567434875888416,0.07211590355012415,0.023558439516996692,0.3774931222191155,0.3774931222191155,0.12331747785341006,0.0,5.537803387197528,5.396027422327904,5.9723325166142445,5.55998636939654,5.357120992114119,6.182074815026624,24873.606884786033,21142.565852068128,0.85,1.0709518115726,0.6714638762469961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481489489357542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.33656518712,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.881053198815,1538.821990873593,0.3774931222191155,0.12331747785341006,6.112874298809886,3.3820073461067643
1047.0,-29.44553261908939,5.099337732812315,35.010133644327034,24.329601774830394,5.100237055099305,-25.99087568860722,-39.55906686661763,1.6455801246170376,0.5865348986962999,-4.977319533690378,40.030729383766186,42826.594146846095,25488.105081190297,25488.105081190297,68314.69922803639,77847.91047512979,77847.91047512979,25488.105081190297,103336.01555632008,103336.01555632008,103336.01555632008,128210.84879202176,91833.69873656635,56813.161360466824,38911.70819566614,24874.83323570168,0.0,63786.54143136782,21143.608250346428,1538.8661197528813,0.0,0.8869228338276364,2.811715630340161,0.0014959135982669303,354969.62345865904,1555858.6168619546,4.383075378964519,1555858.6168619546,4.383075378964519,0.85,0.09567830959486455,4.027634451161993,1.2679023695318028,1.0,0.0,4.027634451162404,1.2840119838469752,1.284329582263756,3.136757679702462,19380.766768334965,1976.2882093615012,4632.441516551485,4632.441516551485,5.502088907139476,5.099337732812315,-2.397702880402571,7.497040613214886,3.3828412965437575,3.3828412965437575,0.9665260847267879,0.0,0.0,0.00024733560678339464,1.0002752359580314,0.0002472675498624182,198.46521729698281,0.0,1.3568951524997202e-05,38.45440862184207,0.035512275808562234,8.288246506816021e-05,0.00016445314171523444,0.0006623571391741037,0.09567830959403185,0.07211594286430302,0.02356236672972883,0.09567827327930892,0.07211594286493066,0.023562366729933892,0.3774913964855656,0.3774913964855656,0.1233374039008834,0.0,5.542733347720912,5.38603089469342,6.022992472327417,5.563854432386677,5.347516821664101,6.227221914570293,24874.83323570168,21143.608250346428,0.85,1.0709892352690218,0.6714048635624189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481648609049136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.15901086024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.846270307233,1538.8661197528813,0.3774913964855656,0.1233374039008834,6.112874298809886,3.3828412965437575
1048.0,-29.448176632056636,5.101464000517397,35.01051223816303,24.329670227039628,5.10076182591744,-25.99320320730025,-39.561233344115294,1.645788401161114,0.5907489702596536,-4.976561157708406,40.03129524375133,42824.11204267304,25494.84787539016,25494.84787539016,68318.9599180632,77846.05322712,77846.05322712,25494.84787539016,103340.90110251016,103340.90110251016,103340.90110251016,128216.93783348527,91833.12101837716,56811.95503494363,38912.40664825948,24876.036730975098,0.0,63788.44337923458,21144.631221328833,1538.9092961071426,0.0,0.88692464229821,2.811748937466218,0.0014959135982669303,354980.1143002897,1555883.0309723176,4.383014620520808,1555883.0309723176,4.383014620520808,0.85,0.09568221590250961,4.027634451161993,1.2679003501916308,1.0,0.0,4.027634451162226,1.284011151101382,1.2843286619217897,3.1367597140470487,19380.644845537165,1976.2757766961363,4632.441516551485,4632.441516551485,5.5035444666270115,5.101464000517397,-2.395741943698171,7.497205944215567,3.3836615967288024,3.3836615967288024,0.9667604562082293,0.0,0.0,0.0002472675498624182,1.000273985500743,0.00024719982069576127,198.467392125259,0.0,1.3506931610152065e-05,38.278644183170954,0.03552578274017239,8.286222352209068e-05,0.00016440532634032752,0.0006621645563228334,0.09568221590168743,0.07211597484605492,0.023566241055632507,0.09568228626933185,0.07211597484667459,0.023566241055835012,0.37748967346099743,0.37748967346099743,0.1233570663311864,0.0,5.547373470564537,5.376133198700927,6.072167308910423,5.567310127968085,5.337995605393587,6.270432185043717,24876.036730975098,21144.631221328833,0.85,1.071024096197078,0.6713459331195064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481807043256993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.983246421565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.811629833644,1538.9092961071426,0.37748967346099743,0.1233570663311864,6.112874298809886,3.3836615967288024
1049.0,-29.450809969713582,5.10353470653117,35.010883864579625,24.329699424002342,5.101234217819786,-25.99552635476967,-39.563402825128264,1.645950602875811,0.5950174892169002,-4.975849623523644,40.03184946848151,42821.68895685536,25501.51527834714,25501.51527834714,68323.2042352025,77844.24937102538,77844.24937102538,25501.51527834714,103345.76464937252,103345.76464937252,103345.76464937252,128222.98722096342,91832.57117888892,56810.78264158767,38913.09837477916,24877.222571590897,0.0,63790.32094637006,21145.639185852262,1538.9526784567388,0.0,0.8869262546851415,2.8117760805016103,0.0014959135982669303,354989.9573865676,1555906.9433585948,4.382960449960798,1555906.9433585948,4.382960449960798,0.85,0.09568607884671819,4.027634451161993,1.26789848855231,1.0,0.0,4.027634451161637,1.2840105329697393,1.2843279566678043,3.1367612241050935,19380.52880631596,1976.2639439886161,4632.441516551485,4632.441516551485,5.50498375149076,5.10353470653117,-2.3938438155078505,7.497378522039021,3.384468583707856,3.384468583707856,0.9669910239165302,0.0,0.0,0.00024719982069576127,1.0002728850070866,0.00024713238197395497,198.46955821407002,0.0,1.3442031077217837e-05,38.09471607283535,0.03553922477124961,8.284195849295193e-05,0.00016435786220280932,0.0006619733881273704,0.09568607884619135,0.07211601266234391,0.023570066183847438,0.09568608122505748,0.07211601266274097,0.023570066183977223,0.37748795193504914,0.37748795193504914,0.12337646154382972,0.0,5.551816124301922,5.366379876216911,6.120093111942424,5.57086711274053,5.32872994989566,6.313267109566311,24877.222571590897,21145.639185852262,0.85,1.0710591077389835,0.671288187950277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448196475762613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.79931831123,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.777143686564,1538.9526784567388,0.37748795193504914,0.12337646154382972,6.112874298809886,3.384468583707856
1050.0,-29.45343207258209,5.105551311082406,35.011248582911975,24.32972799232232,5.101709613443026,-25.997839088650014,-39.56555931419132,1.6461166295107994,0.5987671772448948,-4.975143858059976,40.0323914872255,42819.2609121331,25508.007453851736,25508.007453851736,68327.26836598484,77842.43066439439,77842.43066439439,25508.007453851736,103350.43811824612,103350.43811824612,103350.43811824612,128228.80726359044,91832.00317153653,56809.601810469925,38913.77929007401,24878.36914534432,0.0,63792.148435418334,21146.61377354267,1538.9940706256814,0.0,0.8869278818715775,2.8118093244920064,0.0014959135982669303,354999.7208821915,1555930.3293783073,4.382905782324969,1555930.3293783073,4.382905782324969,0.85,0.09568987723906205,4.027634451161993,1.267896523610689,1.0,0.0,4.027634451162166,1.2840098963671802,1.2843272333113747,3.1367627792879844,19380.408932912505,1976.2517203033153,4632.441516551485,4632.441516551485,5.506385210199176,5.105551311082406,-2.391977475414105,7.497528786496511,3.3852623533562065,3.3852623533562065,0.9672178152446305,0.0,0.0,0.00024713238197395497,1.000271726456613,0.00024706524780961547,198.4717151026949,0.0,1.3384533323418883e-05,37.93176743856911,0.035552609304573025,8.28218193611933e-05,0.00016431056261276167,0.0006617828826689686,0.09568987723848638,0.07211603892679747,0.02357383831168891,0.09568996172400515,0.07211603892723134,0.02357383831183072,0.3774862337681923,0.3774862337681923,0.1233955999908676,0.0,5.555982398174876,5.356719693047353,6.1666059870606205,5.573911035304889,5.319431022750678,6.354112296040796,24878.36914534432,21146.61377354267,0.85,1.0710921334646342,0.6712308953739394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482121838469317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.63636967696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.74278326777,1538.9940706256814,0.3774862337681923,0.1233955999908676,6.112874298809886,3.3852623533562065
