time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1051.0,-29.456043025641975,5.107514438021437,35.01160648674058,24.329716816451423,5.102136025718147,-26.0001466847488,-39.56771119320763,1.6462396848252467,0.6025060224324079,-4.974482355438372,40.032922416222,42816.86211588439,25514.42476731645,25514.42476731645,68331.28688320084,77840.64938253081,77840.64938253081,25514.42476731645,103355.07414984726,103355.07414984726,103355.07414984726,128234.57367482569,91831.44825752199,56808.425923804825,38914.469259685735,24879.49952497842,0.0,63793.968784664154,21147.574596231654,1539.0356885869317,0.0,0.8869293241242961,2.8118375566189147,0.0014959135982669303,355008.87224097596,1555953.237175715,4.382857327913629,1555953.237175715,4.382857327913629,0.85,0.09569363331096357,4.027634451161993,1.2678946663672108,1.0,0.0,4.027634451161693,1.2840094599241314,1.284326710555071,3.1367638454937667,19380.291822753163,1976.2397783904967,4632.441516551485,4632.441516551485,5.507770508522272,5.107514438021437,-2.3901710401162233,7.49768547813766,3.3860432535733813,3.3860432535733813,0.9674409295923947,0.0,0.0,0.00024706524780961547,1.0002705766406945,0.0002469984158080093,198.47386286051318,0.0,1.332423273844551e-05,37.76087558075457,0.035565933537311474,8.280172779304497e-05,0.0001642635200165705,0.0006615934122878769,0.09569363331063996,0.07211607067163207,0.02357756263900788,0.09569366581764702,0.07211607067187592,0.023577562639087654,0.37748451743684536,0.37748451743684536,0.12341447925832971,0.0,5.559948923459274,5.347182905535078,6.211924936763694,5.576988377870805,5.3103029834632025,6.394566077956995,24879.49952497842,21147.574596231654,0.85,1.0711245621643695,0.6711741396810135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482278252372838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.46547781915,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.708560141311,1539.0356885869317,0.37748451743684536,0.12341447925832971,6.112874298809886,3.3860432535733813
1052.0,-29.458642952490315,5.109425458760484,35.011957634730194,24.32971583856272,5.102562810725441,-26.002444318026846,-39.5698614307679,1.6463641762619607,0.605982307432896,-4.973828140172288,40.03344142550839,42814.50480176045,25520.677511314367,25520.677511314367,68335.18231307482,77838.90819246935,77838.90819246935,25520.677511314367,103359.58570378371,103359.58570378371,103359.58570378371,128240.17786037356,91830.9291378156,56807.28726044809,38915.157641519465,24880.59215658985,0.0,63795.74979810932,21148.503333101373,1539.0754419725406,0.0,0.8869307724258865,2.811868367774896,0.0014959135982669303,355017.92296711274,1555975.6309241664,4.3828086703901565,1555975.6309241664,4.3828086703901565,0.85,0.0956973274859014,4.027634451161993,1.2678928745118903,1.0,0.0,4.027634451160708,1.2840090161475322,1.2843261808514643,3.136764929615743,19380.182266695934,1976.228606781718,4632.441516551485,4632.441516551485,5.50912028141753,5.109425458760484,-2.388396563025301,7.497822021785785,3.3868113823851265,3.3868113823851265,0.967660394967179,0.0,0.0,0.0002469984158080093,1.0002694395629592,0.0002469318825894837,198.47600158867905,0.0,1.3264405521479124e-05,37.591325247871836,0.03557919794283295,8.27816560509306e-05,0.0001642167597570787,0.0006614050790558025,0.09569732748555623,0.07211609167660696,0.02358123580894927,0.09569734246414968,0.07211609167686708,0.02358123580903432,0.3774828036197874,0.3774828036197874,0.12343310975923942,0.0,5.5636903745821655,5.337782894049951,6.255905787014399,5.579810447605212,5.301435865256622,6.433176108885448,24880.59215658985,21148.503333101373,0.85,1.0711557200805881,0.6711184512644339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482434004364848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.295927486266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.674472979259,1539.0754419725406,0.3774828036197874,0.12343310975923942,6.112874298809886,3.3868113823851265
1053.0,-29.461231233320127,5.111285031577064,35.012302124327064,24.32966373106467,5.102946292546343,-26.004735799045445,-39.57199937487019,1.6464508582716904,0.6091488775275593,-4.973213855742732,40.033949762119164,42812.1468818254,25526.851262010423,25526.851262010423,68338.99814383582,77837.1351602777,77837.1351602777,25526.851262010423,103363.98642228812,103363.98642228812,103363.98642228812,128245.65492721312,91830.35594256554,56806.1255788397,38915.81151525093,24881.668504925005,0.0,63797.480020175935,21149.418229186253,1539.1153051085491,0.0,0.886932056318226,2.8118985719946576,0.0014959135982669303,355026.42143583565,1555997.5644136758,4.38276553649372,1555997.5644136758,4.38276553649372,0.85,0.09570097977540543,4.027634451161993,1.2678910645237198,1.0,0.0,4.0276344511605915,1.2840087484223668,1.2843258276264855,3.136765583654051,19380.061298428216,1976.2162714513333,4632.441516551485,4632.441516551485,5.510453002116539,5.111285031577064,-2.386677818853865,7.497962850430929,3.387567064371441,3.387567064371441,0.9678763041061259,0.0,0.0,0.0002469318825894837,1.0002682381704742,0.0002468656637954743,198.4781307768069,0.0,1.3205247185787623e-05,37.42367052452212,0.03559240319001874,8.276170352312348e-05,0.0001641701790663602,0.0006612174690611058,0.09570097977525033,0.07211611726587572,0.023584862509374603,0.09570098760391858,0.07211611726599258,0.02358486250941284,0.377481093754048,0.377481093754048,0.1234514902815069,0.0,5.567210250112339,5.328464663308523,6.298731649578144,5.582362733270315,5.292368273710849,6.471301156362699,24881.668504925005,21149.418229186253,0.85,1.0711864813817666,0.6710632907175341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44825891017778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.128272762915,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.64051967721,1539.1153051085491,0.377481093754048,0.1234514902815069,6.112874298809886,3.387567064371441
1054.0,-29.463809458922665,5.113094503292952,35.01264003688708,24.329626780841522,5.10333276132055,-26.007017929637268,-39.57413578229023,1.646541232035273,0.6120955464904796,-4.9726053367068745,40.03444715221178,42809.82657620563,25532.863394093525,25532.863394093525,68342.68997029916,77835.41131819057,77835.41131819057,25532.863394093525,103368.2747122841,103368.2747122841,103368.2747122841,128250.98625870852,91829.82909196374,56804.99913431026,38916.47773072609,24882.711546424434,0.0,63799.18927715052,21150.304814460767,1539.1535213352843,0.0,0.8869333504805645,2.811930975451501,0.0014959135982669303,355034.8402992084,1556019.0258137002,4.382722057650322,1556019.0258137002,4.382722057650322,0.85,0.09570457227868523,4.027634451161993,1.267889330363833,1.0,0.0,4.027634451162879,1.2840084627985153,1.2843254569021825,3.136766281418196,19379.950110827413,1976.204933471411,4632.441516551485,4632.441516551485,5.511750834385252,5.113094503292952,-2.38498894811764,7.498083451410592,3.3883104112690434,3.3883104112690434,0.9680886889340125,0.0,0.0,0.0002468656637954743,1.0002672015928433,0.0002467997185175731,198.48025173302264,0.0,1.3142982457279129e-05,37.24721228392905,0.035605546172476014,8.274176977706646e-05,0.00016412389401840782,0.0006610310498073991,0.09570457227849623,0.07211613252057739,0.023588439757918845,0.09570460636194555,0.07211613252071983,0.023588439757965398,0.37747938574405415,0.37747938574405415,0.12346963007217443,0.0,5.570496898092813,5.319260604986482,6.340255630367267,5.584700883197343,5.28360964113125,6.507602457353755,24882.711546424434,21150.304814460767,0.85,1.0712156493621132,0.6710089432364909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482743507596147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.95181452233,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.606713019504,1539.1535213352843,0.37747938574405415,0.12346963007217443,6.112874298809886,3.3883104112690434
1055.0,-29.46637688898548,5.114854537184031,35.01297148558769,24.329558957275026,5.103680207927606,-26.009294245252867,-39.5762637379579,1.6465975641950894,0.6149964876013314,-4.972033817797651,40.03493468544999,42807.51791320579,25538.795933070418,25538.795933070418,68346.3138462762,77833.72077287977,77833.72077287977,25538.795933070418,103372.51670595018,103372.51670595018,103372.51670595018,128256.25778040559,91829.31538169988,56803.86396152555,38917.168244638146,24883.74107445541,0.0,63800.90931909355,21151.1799132871,1539.1919429221016,0.0,0.8869344921894381,2.8119596676837477,0.0014959135982669303,355042.74740834057,1556040.0621270335,4.382683700724651,1556040.0621270335,4.382683700724651,0.85,0.09570812356930719,4.027634451161993,1.2678876066440719,1.0,0.0,4.027634451161943,1.284008335672434,1.2843252450660219,3.13676659198067,19379.841696389714,1976.1938782754269,4632.441516551485,4632.441516551485,5.513031484978615,5.114854537184031,-2.383352675711789,7.49820721289582,3.389041743622631,3.389041743622631,0.9682976410350375,0.0,0.0,0.0002467997185175731,1.0002660882136547,0.00024673406549083885,198.48236384783522,0.0,1.3088835358433337e-05,37.09375940580008,0.03561863500783445,8.272191930181457e-05,0.0001640777992157585,0.0006608453967922292,0.09570812356928322,0.07211615178286107,0.023591971786422153,0.0957080951876993,0.07211615178287913,0.023591971786428058,0.3774776799329631,0.3774776799329631,0.12348752684730938,0.0,5.573607120681459,5.310191001881719,6.380646707325582,5.587030305398969,5.275006968895582,6.543386893577406,24883.74107445541,21151.1799132871,0.85,1.0712435696558693,0.670954667732218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44828973166804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.79836164419,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.573021525488,1539.1919429221016,0.3774776799329631,0.12348752684730938,6.112874298809886,3.389041743622631
1056.0,-29.468933738186905,5.116566235495688,35.013296516892815,24.329471785482042,5.104016055207324,-26.011562196261035,-39.57838652478529,1.6466445132814753,0.6174379779465653,-4.971477206063035,40.03541064480199,42805.23407848444,25544.59620260131,25544.59620260131,68349.83028108576,77831.99876649096,77831.99876649096,25544.59620260131,103376.59496909227,103376.59496909227,103376.59496909227,128261.33164678188,91828.76124539609,56802.74471722894,38917.79614240795,24884.736677689605,0.0,63802.53282009755,21152.026176036165,1539.22888083259,0.0,0.8869355999697337,2.8119926208028008,0.0014959135982669303,355050.44840576267,1556060.5992522286,4.382646483729868,1556060.5992522286,4.382646483729868,0.85,0.09571162049086743,4.027634451161993,1.2678858988592405,1.0,0.0,4.027634451163367,1.2840082517864426,1.2843250768559094,3.1367667969098636,19379.724750359997,1976.1819530991725,4632.441516551485,4632.441516551485,5.514283582713723,5.116566235495688,-2.381752178240465,7.498318413736152,3.3897611780185954,3.3897611780185954,0.9685031937195987,0.0,0.0,0.00024673406549083885,1.0002649970183346,0.0002466686990210818,198.4844672973617,0.0,1.303096793997776e-05,36.92976314189697,0.035631665975774426,8.270212142978197e-05,0.0001640319440610569,0.0006606607089913897,0.09571162049086407,0.07211616412632035,0.023595456364543712,0.09571163317996208,0.0721161641263229,0.023595456364544534,0.37747597790190524,0.37747597790190524,0.12350518816317305,0.0,5.576478782801132,5.301191548273948,6.419849419933314,5.588915184009579,5.266259457798412,6.57780382354872,24884.736677689605,21152.026176036165,0.85,1.0712714254434086,0.6709017994502087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483050484828168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.63436538029,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.539460361266,1539.22888083259,0.37747597790190524,0.12350518816317305,6.112874298809886,3.3897611780185954
1057.0,-29.47148001410915,5.1182305448034295,35.013615254830334,24.329381819721334,5.10433513873725,-26.013822306247295,-39.58050051061434,1.6466774308754049,0.6198272713883171,-4.970941540013644,40.035877382628506,42802.959665994815,25550.282883070933,25550.282883070933,68353.24254906575,77830.33340084997,77830.33340084997,25550.282883070933,103380.6162839209,103380.6162839209,103380.6162839209,128266.33114274543,91828.25269575762,56801.62384560429,38918.47650017036,24885.71485882453,0.0,63804.191358994896,21152.85763000085,1539.2654294027136,0.0,0.8869366346174421,2.812023816485461,0.0014959135982669303,355057.859733089,1556080.7386776286,4.3826117237550966,1556080.7386776286,4.3826117237550966,0.85,0.09571506998270646,4.027634451161993,1.267884194920771,1.0,0.0,4.027634451162385,1.2840082328723503,1.2843249740016953,3.1367668431160287,19379.617425030963,1976.1710089613644,4632.441516551485,4632.441516551485,5.515511160104458,5.1182305448034295,-2.3801914474022148,7.498421992205644,3.3904689645712516,3.3904689645712516,0.968705418448929,0.0,0.0,0.0002466686990210818,1.0002639065415724,0.00024660361871292803,198.4865620873576,0.0,1.2974228928835273e-05,36.76896478431917,0.03564464020470326,8.268240999167947e-05,0.00016398628902940233,0.0006604768272130288,0.09571506998276272,0.07211617438375383,0.023598895599008886,0.09571507931302757,0.07211617438371146,0.023598895598994994,0.37747427710420794,0.37747427710420794,0.12352261594490041,0.0,5.579155606747236,5.292312842013416,6.457886406435932,5.590768811401972,5.25782353515865,6.6111340109954995,24885.71485882453,21152.85763000085,0.85,1.0712970589106845,0.6708487131380374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448320302480834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.47356702272,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.506025585964,1539.2654294027136,0.37747427710420794,0.12352261594490041,6.112874298809886,3.3904689645712516
1058.0,-29.474015903016916,5.119848273881015,35.01392777179108,24.32926964191722,5.104627545499197,-26.016075734127337,-39.58261718563733,1.6466873766096812,0.6220617246294751,-4.970432217598865,40.03633364277587,42800.74166432087,25555.872510689784,25555.872510689784,68356.61417501065,77828.6860292037,77828.6860292037,25555.872510689784,103384.55853989348,103384.55853989348,103384.55853989348,128271.22842315404,91827.74714836357,56800.54444980949,38919.11410950454,24886.66988326056,0.0,63805.7839927651,21153.669400771476,1539.301378330297,0.0,0.8869375732394238,2.812053965675115,0.0014959135982669303,355064.9066897652,1556100.4261885833,4.382580189903735,1556100.4261885833,4.382580189903735,0.85,0.09571847363947705,4.027634451161993,1.2678826338471847,1.0,0.0,4.02763445116124,1.2840083207054869,1.284324978288491,3.1367666285441556,19379.510733301573,1976.1601294327395,4632.441516551485,4632.441516551485,5.516717786804198,5.119848273881015,-2.378674078990833,7.4985223528718485,3.39116530827158,3.39116530827158,0.96890437379188,0.0,0.0,0.00024660361871292803,1.0002628353061414,0.00024653881960680097,198.4886483705845,0.0,1.2917566625030345e-05,36.608383815336,0.03565755777132829,8.266267782975645e-05,0.00016394094088317156,0.0006602941814569734,0.09571847363960714,0.07211618350280226,0.02360229013680489,0.09571844223238687,0.07211618350270425,0.023602290136772803,0.37747257861890254,0.37747257861890254,0.12353981231374342,0.0,5.581652877122394,5.28355215329384,6.494828313894345,5.592493942228316,5.249484428413666,6.643641506222593,24886.66988326056,21153.669400771476,0.85,1.071323160652043,0.6707972065537824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483354937035415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.31298605373,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.472717400382,1539.301378330297,0.37747257861890254,0.12353981231374342,6.112874298809886,3.39116530827158
1059.0,-29.476541418859455,5.121420355288364,35.0142341313044,24.329139023926132,5.104902417040984,-26.018321578258295,-39.584721287805564,1.6466825764397997,0.6240087690131872,-4.969942180842693,40.03677931188646,42798.51667849638,25561.350231118253,25561.350231118253,68359.86690961463,77827.03505695122,77827.03505695122,25561.350231118253,103388.38528806948,103388.38528806948,103388.38528806948,128275.98292785423,91827.22671515941,56799.44679098101,38919.755471309334,24887.597639784748,0.0,63807.35311109408,21154.457993817035,1539.3363251664412,0.0,0.8869384521264361,2.8120856203529194,0.0014959135982669303,355071.6869147382,1556119.6568807035,4.382550662943642,1556119.6568807035,4.382550662943642,0.85,0.09572182853260722,4.027634451161993,1.2678809991432356,1.0,0.0,4.027634451163782,1.2840084768596918,1.284325051274273,3.1367662470674693,19379.400900041157,1976.1489295571023,4632.441516551485,4632.441516551485,5.517900256223163,5.121420355288364,-2.377194421037043,7.4986147763254065,3.3918503741179906,3.3918503741179906,0.9691001068908545,0.0,0.0,0.00024653881960680097,1.0002617654510941,0.0002464743011501773,198.4907261580491,0.0,1.2861886990781982e-05,36.45058773187613,0.035670419658319075,8.264306718927144e-05,0.00016389575241752954,0.0006601121788359584,0.09572182853277347,0.072116188565051,0.023605639967722466,0.09572178769188876,0.07211618856492576,0.023605639967681464,0.3774708832241039,0.3774708832241039,0.1235567824754746,0.0,5.583950131501979,5.2748818400381765,6.530676757696654,5.593950949855866,5.241138629614511,6.675075759501681,24887.597639784748,21154.457993817035,0.85,1.0713477926375388,0.670745840279262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483506232584684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.15518997027,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.43953242546,1539.3363251664412,0.3774708832241039,0.1235567824754746,6.112874298809886,3.3918503741179906
1060.0,-29.4790566511203,5.122947753897905,35.01453444348838,24.328994296398037,5.105165522711787,-26.020559342213122,-39.5868203259073,1.6466682138044233,0.6256276541317334,-4.969468614259284,40.037215874129686,42796.31541405651,25566.71216685493,25566.71216685493,68363.02758091144,77825.37471571643,77825.37471571643,25566.71216685493,103392.08688257137,103392.08688257137,103392.08688257137,128280.59248872443,91826.6879997484,56798.36396869873,38920.36003449964,24888.505606153067,0.0,63808.8656406527,21155.229765230106,1539.370631676344,0.0,0.8869392802234629,2.812119640176015,0.0014959135982669303,355078.23935236904,1556138.4947842115,4.382522842352911,1556138.4947842115,4.382522842352911,0.85,0.09572513595110745,4.027634451161993,1.2678794254316021,1.0,0.0,4.027634451161948,1.2840086771161145,1.2843251687334982,3.1367657578514705,19379.28720846738,1976.1373362429965,4632.441516551485,4632.441516551485,5.519057731329436,5.122947753897905,-2.3757499269053333,7.498697680803238,3.392524365799009,3.392524365799009,0.9692926759425741,0.0,0.0,0.0002464743011501773,1.0002607048070817,0.00024641006086279703,198.49279552290565,0.0,1.2806315305833464e-05,36.29309757673204,0.03568322597362491,8.26235080318545e-05,0.00016385079311832278,0.0006599310992135732,0.09572513595129808,0.07211618998812447,0.023608945963173616,0.09572516841677878,0.07211618998798085,0.023608945963126595,0.3774691899440296,0.3774691899440296,0.12357352996265947,0.0,5.58602391335387,5.266274975357533,6.565418978404523,5.595096268391046,5.232753973398758,6.705358244599267,24888.505606153067,21155.229765230106,0.85,1.0713719307581182,0.6706954430920165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448365691225154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.997699815125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.406470727981,1539.370631676344,0.3774691899440296,0.12357352996265947,6.112874298809886,3.392524365799009
1061.0,-29.48156177090913,5.124431240499085,35.014828797412015,24.328837415110343,5.10540458348304,-26.022790408038635,-39.58891077255828,1.646633220612472,0.6272280307242681,-4.969019602698891,40.037642936565085,42794.12227160077,25571.981607858408,25571.981607858408,68366.10387945917,77823.76262258324,77823.76262258324,25571.981607858408,103395.74423044165,103395.74423044165,103395.74423044165,128285.13864713538,91826.18371682054,56797.27550498741,38921.00912425903,24889.39441669372,0.0,63810.40354095275,21155.98525418966,1539.4045260193343,0.0,0.8869400178564855,2.8121510423899916,0.0014959135982669303,355084.4521255031,1556156.922932493,4.382498061003459,1556156.922932493,4.382498061003459,0.85,0.09572839953181647,4.027634451161993,1.267877873699181,1.0,0.0,4.0276344511620605,1.2840089731964293,1.2843253823973932,3.1367650345429796,19379.180783593452,1976.1264839260557,4632.441516551485,4632.441516551485,5.520195239700487,5.124431240499085,-2.3743461867650297,7.498777427264114,3.393187498305035,3.393187498305035,0.9694821423728672,0.0,0.0,0.00024641006086279703,1.0002596618370565,0.00024634609418342965,198.49485660547427,0.0,1.2751234227300389e-05,36.136997800169304,0.03569597720785221,8.260403318361742e-05,0.0001638060276791796,0.0006597508003886587,0.09572839953206821,0.0721161902113483,0.02361220932071992,0.0957284246987433,0.07211619021115866,0.023612209320657808,0.37746749642473965,0.37746749642473965,0.1235900560983021,0.0,5.587923178864571,5.257774366484796,6.599122866341531,5.596247633423161,5.224631362233708,6.734858490072099,24889.39441669372,21155.98525418966,0.85,1.0713943195106521,0.6706449089314411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483806981338303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.84160003856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.37353086106,1539.4045260193343,0.37746749642473965,0.1235900560983021,6.112874298809886,3.393187498305035
1062.0,-29.4840561739354,5.125871715984039,35.015117264209614,24.328677460458152,5.1056287259511635,-26.025013319137567,-39.590999857149995,1.6465858711533097,0.6287639366594817,-4.968587833679622,40.038060154888115,42791.97039106728,25577.14294180553,25577.14294180553,68369.11333287282,77822.1985003773,77822.1985003773,25577.14294180553,103399.34144218283,103399.34144218283,103399.34144218283,128289.59982396461,91825.71703955236,56796.21776354183,38921.665862233924,24890.258381781772,0.0,63811.924244015696,21156.719624514506,1539.4375116909584,0.0,0.8869407034437414,2.8121812783556983,0.0014959135982669303,355090.42640172166,1556174.9264572808,4.382475028196749,1556174.9264572808,4.382475028196749,0.85,0.09573161568853855,4.027634451161993,1.267876428565942,1.0,0.0,4.027634451161789,1.2840093264478631,1.2843256535977876,3.136764171568916,19379.082295092878,1976.1164408939728,4632.441516551485,4632.441516551485,5.5213094111214716,5.125871715984039,-2.372977375813388,7.498849091797427,3.3938399296862207,3.3938399296862207,0.9696685513389202,0.0,0.0,0.00024634609418342965,1.0002585561577029,0.0002462824163481489,198.49690890811047,0.0,1.2697056848555408e-05,35.983459108806024,0.035708674264700764,8.258457526350311e-05,0.00016376151891992654,0.0006595715353765126,0.09573161568880373,0.07211618593033771,0.023615429758466012,0.09573157920765442,0.07211618593013794,0.023615429758400606,0.377465803422353,0.377465803422353,0.12360636532200334,0.0,5.589670542738588,5.249411109720199,6.6317850199781105,5.597351770339117,5.216784425314643,6.7633176533535675,24890.258381781772,21156.719624514506,0.85,1.0714159483959536,0.6705952045487851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483956450018172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.6880613472,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.340709739585,1539.4375116909584,0.377465803422353,0.12360636532200334,6.112874298809886,3.3938399296862207
1063.0,-29.48654137856677,5.127269996457792,35.015399934851935,24.328488727938407,5.105834690340706,-26.027229767833518,-39.59308035029096,1.6465230796073707,0.6298882929731349,-4.968176194513888,40.03846824918703,42789.82278689853,25582.20634314976,25582.20634314976,68372.0291300483,77820.59129579824,77820.59129579824,25582.20634314976,103402.79763894799,103402.79763894799,103402.79763894799,128293.90049750169,91825.19621080387,56795.153675116286,38922.26948409732,24891.10285855369,0.0,63813.37234265101,21157.437429770638,1539.4699504398948,0.0,0.8869413197053011,2.8122145415401265,0.0014959135982669303,355096.12221981306,1556192.5364205982,4.382454324458315,1556192.5364205982,4.382454324458315,0.85,0.09573478815104326,4.027634451161993,1.267874920791947,1.0,0.0,4.027634451162039,1.2840097512577995,1.2843259967451615,3.1367631337819466,19378.972378356,1976.1052325061057,4632.441516551485,4632.441516551485,5.522402441940346,5.127269996457792,-2.37164522702404,7.498915223481832,3.3944818585250136,3.3944818585250136,0.9698519595785753,0.0,0.0,0.0002462824163481489,1.0002576078224439,0.00024621898841070005,198.49895367962785,0.0,1.2639853469190546e-05,35.821344731686004,0.03572131411816996,8.256520157561902e-05,0.00016371721477252986,0.0006593930944661285,0.09573478815134018,0.07211617969456233,0.02361860845677785,0.09573479532526406,0.07211617969433867,0.023618608456704587,0.3774641134991109,0.3774641134991109,0.1236224602868625,0.0,5.591219166979101,5.241112899575057,6.663436889235356,5.598064487487022,5.2087078700027405,6.790886848959985,24891.10285855369,21157.437429770638,0.85,1.0714373276328228,0.6705463324698646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484105282199446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.52594697008,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.308019806596,1539.4699504398948,0.3774641134991109,0.1236224602868625,6.112874298809886,3.3944818585250136
1064.0,-29.48901584173343,5.1286268044367285,35.01567686662149,24.328282637894176,5.106016020511242,-26.029439011446744,-39.595155919063814,1.6464391902247715,0.6309373157834557,-4.967788119423806,40.03886642006366,42787.70146537463,25587.18304252758,25587.18304252758,68374.88450790221,77819.01376346702,77819.01376346702,25587.18304252758,103406.19680599461,103406.19680599461,103406.19680599461,128298.12080260651,91824.69074390874,56794.10111029184,38922.87737068544,24891.923996611913,0.0,63814.801367297354,21158.135397120124,1539.5017078355522,0.0,0.8869418520778487,2.812246044038165,0.0014959135982669303,355101.49204933824,1556209.718316518,4.382436439045703,1556209.718316518,4.382436439045703,0.85,0.09573791775284914,4.027634451161993,1.2678734377445657,1.0,0.0,4.027634451160569,1.2840102741337154,1.2843264383034958,3.1367618564262045,19378.86570361526,1976.0943547098411,4632.441516551485,4632.441516551485,5.5234767565021246,5.1286268044367285,-2.370351927615896,7.498978732052624,3.395113459327902,3.395113459327902,0.9700324169508292,0.0,0.0,0.00024621898841070005,1.0002564994555083,0.00024615584956931536,198.50098964998074,0.0,1.2590379217651523e-05,35.681134702824416,0.03573390449738761,8.254587793005064e-05,0.0001636731104806494,0.0006592154585007066,0.09573791775318402,0.07211617154660405,0.02362174620657998,0.09573790012867768,0.07211617154635176,0.02362174620649737,0.37746242440984157,0.37746242440984157,0.12363834432883142,0.0,5.592599725617731,5.232900888213408,6.694138438661241,5.598725435207257,5.200795571607102,6.817739093506987,24891.923996611913,21158.135397120124,0.85,1.0714580793624742,0.6704980748761163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448425356844295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.38573694122,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.27543100135,1539.5017078355522,0.37746242440984157,0.12363834432883142,6.112874298809886,3.395113459327902
1065.0,-29.491481270455584,5.129943197027716,35.01594816981462,24.328081437293463,5.106198627717811,-26.03163999468694,-39.59722635392097,1.6463573519493921,0.631723620702644,-4.967406476266191,40.0392563263458,42785.59831066516,25592.032889081507,25592.032889081507,68377.63119974667,77817.45092922272,77817.45092922272,25592.032889081507,103409.48381830423,103409.48381830423,103409.48381830423,128302.20796416956,91824.19684860874,56793.064086404425,38923.48084689368,24892.724145865322,0.0,63816.204992759005,21158.815523985522,1539.5325201580426,0.0,0.8869423816464652,2.8122802265593356,0.0014959135982669303,355106.77294178907,1556226.5437170523,4.382418647847522,1556226.5437170523,4.382418647847522,0.85,0.09574099866320042,4.027634451161993,1.2678720096452163,1.0,0.0,4.027634451162385,1.2840107868293884,1.2843268700502368,3.1367606039412195,19378.76147096702,1976.0837259377076,4632.441516551485,4632.441516551485,5.524523687485839,5.129943197027716,-2.369084331411744,7.499027528439459,3.3957348797289777,3.3957348797289777,0.9702099656368508,0.0,0.0,0.00024615584956931536,1.000255567997613,0.00024609295608530197,198.50301822325616,0.0,1.2533122500215011e-05,35.51886916560934,0.03574643761988782,8.252660624647837e-05,0.000163629243322837,0.0006590387776246268,0.095740998663525,0.07211615626224993,0.02362484240127507,0.09574103714329675,0.07211615626200542,0.023624842401195004,0.3774607356850032,0.3774607356850032,0.12365402308099788,0.0,5.593787977860245,5.224773044164692,6.723797236976054,5.59913009696885,5.19299198569928,6.843212040967387,24892.724145865322,21158.815523985522,0.85,1.0714775535070635,0.6704503709601642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448440121664271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.223471404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.242974543291,1539.5325201580426,0.3774607356850032,0.12365402308099788,6.112874298809886,3.3957348797289777
1066.0,-29.493936913099166,5.131219648936946,35.01621392565637,24.3278544274159,5.106344130865082,-26.033835879671116,-39.59928840687496,1.6462430974368514,0.632585401271001,-4.967057972496566,40.03963734177309,42783.50287726642,25596.825770892377,25596.825770892377,68380.3286481588,77815.93375253485,77815.93375253485,25596.825770892377,103412.75952342723,103412.75952342723,103412.75952342723,128306.27012831156,91823.72963890032,56792.0155943734,38924.12671614102,24893.510604884337,0.0,63817.63732102536,21159.484014151687,1539.5634241413538,0.0,0.8869427749219401,2.812309564986364,0.0014959135982669303,355111.5953300199,1556242.9855884763,4.38240543551442,1556242.9855884763,4.38240543551442,0.85,0.0957440442007069,4.027634451161993,1.2678706123167651,1.0,0.0,4.027634451159589,1.284011450486969,1.2843274531110314,3.136758982666773,19378.6628700992,1976.0736714473549,4632.441516551485,4632.441516551485,5.525558321553803,5.131219648936946,-2.3678618957810706,7.499081544718017,3.3963463695013205,3.3963463695013205,0.9703846770003773,0.0,0.0,0.00024609295608530197,1.0002545585570195,0.00024603032696028795,198.50503878059016,0.0,1.2484546403234581e-05,35.3812045067668,0.035758922166291056,8.250741671575984e-05,0.00016358553936954214,0.0006588627540766844,0.0957440442010849,0.07211614410328566,0.023627900097799234,0.09574400028051501,0.07211614410300096,0.023627900097705927,0.3774590468831857,0.3774590468831857,0.12366949480878792,0.0,5.594854300033944,5.216768298897648,6.752580339431859,5.599643373767549,5.1854163003006875,6.868425936359358,24893.510604884337,21159.484014151687,0.85,1.071495773248099,0.6704024886106363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484548328620253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.08580674516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.210616593167,1539.5634241413538,0.3774590468831857,0.12366949480878792,6.112874298809886,3.3963463695013205
1067.0,-29.496383001789653,5.132457223744809,35.01647419772183,24.32762162005531,5.106491783619096,-26.036022949631324,-39.60134532591326,1.6461317314608694,0.6329956572861306,-4.966713545602176,40.040009114654076,42781.42756562262,25601.49102305643,25601.49102305643,68382.91858867905,77814.38455685739,77814.38455685739,25601.49102305643,103415.87557991382,103415.87557991382,103415.87557991382,128310.14390962939,91823.22742534404,56790.984309021376,38924.71457369185,24894.26832971557,0.0,63818.98290340742,21160.128080258233,1539.5928762963258,0.0,0.8869431809033406,2.8123443219222,0.0014959135982669303,355116.36135536345,1556259.0287449667,4.382391796326233,1556259.0287449667,4.382391796326233,0.8499999999999999,0.09574703971189759,4.027634451161993,1.2678692144388335,1.0,0.0,4.0276344511614495,1.2840121001025986,1.284328022465794,3.1367573956975687,19378.556881949575,1976.0628636638992,4632.441516551485,4632.441516551485,5.526565404351802,5.132457223744809,-2.366662688390509,7.499119912135318,3.396948004488984,3.396948004488984,0.9705565727111383,0.0,0.0,0.00024603032696028795,1.0002535731230173,0.00024596795609749814,198.50705151255693,0.0,1.2432196889702598e-05,35.232845985417164,0.03577135436318076,8.248827907063135e-05,0.0001635420478896566,0.0006586875862939654,0.09574703971225024,0.07211612297145079,0.02363091674079946,0.09574705901789367,0.07211612297118516,0.023630916740712427,0.37745736006921493,0.37745736006921493,0.12368476756406026,0.0,5.59572242569709,5.20882362830514,6.780370826149465,5.599709202888334,5.17770403768003,6.892235935727854,24894.26832971557,21160.128080258233,0.85,1.0715137640500998,0.6703558348833922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484694859493144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.93744822381,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.17837250986,1539.5928762963258,0.37745736006921493,0.12368476756406026,6.112874298809886,3.396948004488984
1068.0,-29.49881945523321,5.133656435121878,35.01672908293511,24.327372607681923,5.1066081452675975,-26.038204475682953,-39.60340126706285,1.6459931657175306,0.6335270572827767,-4.966398314385767,40.0403727435688,42779.39042061382,25606.09463475168,25606.09463475168,68385.4850553655,77812.8963435185,77812.8963435185,25606.09463475168,103418.99097827019,103418.99097827019,103418.99097827019,128314.00542208162,91822.7696373001,56789.97461174817,38925.3278061688,24895.01444381143,0.0,63820.34224998023,21160.762277239715,1539.6224472472907,0.0,0.886943467938671,2.812374097932885,0.0014959135982669303,355120.72342796606,1556274.72058489,4.382382153207599,1556274.72058489,4.382382153207599,0.85,0.0957500001566624,4.027634451161993,1.2678678934881464,1.0,0.0,4.027634451162804,1.284012876279537,1.2843287187445454,3.136755499549331,19378.460269448595,1976.0530119305365,4632.441516551485,4632.441516551485,5.5275591808903295,5.133656435121878,-2.3655049689695953,7.499161404091474,3.397540038970918,3.397540038970918,0.9707257254202623,0.0,0.0,0.00024596795609749814,1.000252579202115,0.00024590584539527276,198.50905635184606,0.0,1.2381056072698582e-05,35.08791291002778,0.03578373541925346,8.246915462416574e-05,0.0001634988014733324,0.0006585134055376888,0.09575000015705272,0.07211610421469064,0.023633895942362083,0.09574994277014577,0.07211610421439667,0.023633895942265726,0.377455673153555,0.377455673153555,0.12369984011136528,0.0,5.596471650798094,5.200999557669263,6.8073057344770405,5.599925371668519,5.170306575772088,6.915689892168814,24895.01444381143,21160.762277239715,0.85,1.0715311551840931,0.6703096365896889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484840823079312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.79251514842,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.146237969322,1539.6224472472907,0.377455673153555,0.12369984011136528,6.112874298809886,3.397540038970918
1069.0,-29.501246579523638,5.1348182772354285,35.01697865478756,24.327118042297684,5.106725149783083,-26.04037753965307,-39.60544833736492,1.6458561099124247,0.6336586766204846,-4.966088398612814,40.040727739767476,42777.35694174939,25610.578946373967,25610.578946373967,68387.93588812336,77811.38319532882,77811.38319532882,25610.578946373967,103421.96214170278,103421.96214170278,103421.96214170278,128317.69744623711,91822.28341068151,56788.96516816886,38925.909158347386,24895.73530453434,0.0,63821.644462881726,21161.37500885419,1539.650792412179,0.0,0.8869437591795123,2.812408472997661,0.0014959135982669303,355125.01198808535,1556290.04000874,4.382372368806719,1556290.04000874,4.382372368806719,0.85,0.09575291325129696,4.027634451161993,1.267866593967192,1.0,0.0,4.027634451161583,1.2840136448650403,1.2843294077639649,3.13675362194872,19378.357655214157,1976.0425481906827,4632.441516551485,4632.441516551485,5.528527204254741,5.1348182772354285,-2.364370659435407,7.499188936670835,3.3981225631092418,3.3981225631092418,0.9708921608883548,0.0,0.0,0.00024590584539527276,1.000251616959342,0.00024584398687882176,198.51105354991495,0.0,1.2329536888111041e-05,34.94190754090669,0.03579606495614157,8.245011676676395e-05,0.0001634557286285088,0.0006583399238639677,0.09575291325166621,0.07211607771898841,0.0236368355326778,0.09575290736617316,0.07211607771871031,0.023636835532586654,0.377453988176494,0.377453988176494,0.12371471911419861,0.0,5.597037685686473,5.193242123134098,6.833289090840651,5.599747075233324,5.162805443169134,6.937854800945672,24895.73530453434,21161.37500885419,0.85,1.0715476930071484,0.6702640977329947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484986214494902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.646509779304,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.11421491861,1539.650792412179,0.377453988176494,0.12371471911419861,6.112874298809886,3.3981225631092418
1070.0,-29.503664153540928,5.1359432745886,35.017223008600986,24.326841509342216,5.106814033635983,-26.04254481921931,-39.60749072777105,1.6456946993145583,0.633759310255698,-4.965805132243916,40.041074886131135,42775.34542356589,25615.000317619408,25615.000317619408,68390.3457411853,77809.89486957341,77809.89486957341,25615.000317619408,103424.89518719283,103424.89518719283,103424.89518719283,128321.33971862332,91821.80676714332,56787.962383363585,38926.49375975526,24896.444531430498,0.0,63822.93829118576,21161.97785171592,1539.6791892927504,0.0,0.8869439433550251,2.81244014918871,0.0014959135982669303,355128.93181397475,1556305.0207928407,4.382366181328396,1556305.0207928407,4.382366181328396,0.85,0.09575579150247035,4.027634451161993,1.2678652834566315,1.0,0.0,4.027634451162001,1.284014526731464,1.2843302104158871,3.1367514676135153,19378.257063412104,1976.0322906815381,4632.441516551485,4632.441516551485,5.529481640749976,5.1359432745886,-2.363275222272388,7.499218496860988,3.3986958128720324,3.3986958128720324,0.9710559465348664,0.0,0.0,0.00024584398687882176,1.0002506317332998,0.00024578238601340066,198.51304292440267,0.0,1.2279599271723303e-05,34.80038433606384,0.0358083445554133,8.243112648119979e-05,0.00016341286039762195,0.0006581672663003874,0.09575579150286204,0.07211605298376852,0.023639738519093515,0.09575577177543422,0.07211605298347352,0.023639738518996832,0.37745230357685516,0.37745230357685516,0.12372940351057432,0.0,5.597464442365094,5.185570511307276,6.858440851274281,5.599564442499627,5.1554262290120505,6.959626613332034,24896.444531430498,21161.97785171592,0.85,1.0715637288455946,0.670218992870677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485131051973203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.50498657446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.082297546818,1539.6791892927504,0.37745230357685516,0.12372940351057432,6.112874298809886,3.3986958128720324
1071.0,-29.506072571469222,5.137032246748533,35.01746219213426,24.326566338446014,5.106893274138615,-26.04470482126354,-39.60952431717885,1.6455255239326267,0.6338105393594446,-4.965533579818261,40.04141298781611,42773.337540670575,25619.323340808027,25619.323340808027,68392.6608814786,77808.4511684666,77808.4511684666,25619.323340808027,103427.77450927463,103427.77450927463,103427.77450927463,128324.90245208435,91821.36714956141,56786.95575203274,38927.123775031854,24897.127942809715,0.0,63824.25171784157,21162.558751388256,1539.7064810987854,0.0,0.8869441007038908,2.8124711062707473,0.0014959135982669303,355132.689574777,1556319.61136686,4.382360895107518,1556319.61136686,4.382360895107518,0.85,0.09575862587526895,4.027634451161993,1.2678640103107321,1.0,0.0,4.027634451160905,1.2840154443491292,1.2843310491585744,3.136749225943783,19378.164285641637,1976.0228299818632,4632.441516551485,4632.441516551485,5.530414846959525,5.137032246748533,-2.3622072609970353,7.4992395077455685,3.3992598842022987,3.3992598842022987,0.9712171097720853,0.0,0.0,0.00024578238601340066,1.0002496873213382,0.00024572103258697756,198.51502479927183,0.0,1.2228575241518573e-05,34.655782234463636,0.035820573130654815,8.241222204497209e-05,0.00016337016396842857,0.0006579953006912267,0.0957586258756514,0.07211602236944326,0.02364260350620815,0.09575854011761319,0.07211602236915522,0.023642603506113725,0.3774506193141087,0.3774506193141087,0.12374389909386842,0.0,5.597766492361018,5.1780147354973565,6.882728176903299,5.599344119177715,5.148311347194976,6.98043174601861,24897.127942809715,21162.558751388256,0.85,1.0715779510245313,0.6701737410062517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485275322286912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.36038447286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.050490594687,1539.7064810987854,0.3774506193141087,0.12374389909386842,6.112874298809886,3.3992598842022987
1072.0,-29.508471760775347,5.138086006383235,35.01769632834618,24.326281318813585,5.106967092238574,-26.04685705830671,-39.611552947293944,1.6453523897701228,0.6335482610997474,-4.96527296409822,40.041744330853156,42771.34902422348,25623.54884383581,25623.54884383581,68394.89786805928,77806.98970076352,77806.98970076352,25623.54884383581,103430.53854459933,103430.53854459933,103430.53854459933,128328.33740365553,91820.9038462799,56785.96254878313,38927.712552774196,24897.798859056205,0.0,63825.511411830405,21163.129030197775,1539.7334047798104,0.0,0.8869442269083344,2.812504881922569,0.0014959135982669303,355136.2960220513,1556333.9103758095,4.382356655201396,1556333.9103758095,4.382356655201396,0.85,0.09576142031853574,4.027634451161993,1.2678627541987226,1.0,0.0,4.02763445116134,1.284016379955217,1.2843319062117238,3.1367469403330093,19378.066509193937,1976.0128595589665,4632.441516551485,4632.441516551485,5.531327001600376,5.138086006383235,-2.36116579977092,7.499251806154154,3.3998149629281924,3.3998149629281924,0.9713757036937692,0.0,0.0,0.00024572103258697756,1.0002487353334852,0.0002456599282827922,198.51699911444018,0.0,1.2179576967900975e-05,34.51692112703136,0.03583275270762271,8.239336770374303e-05,0.00016332766488323452,0.0006578241299115562,0.09576142031891473,0.0721159886373264,0.02364543168158832,0.09576137820846954,0.07211598863704101,0.023645431681494734,0.3774489372338533,0.3774489372338533,0.12375820795215937,0.0,5.597907935679643,5.170534209776292,6.906129641095049,5.59882122519798,5.141110884906254,7.000266830449334,24897.798859056205,21163.129030197775,0.85,1.0715918502672885,0.6701293585921126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485419048927535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.22152336543,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.018786483739,1539.7334047798104,0.3774489372338533,0.12375820795215937,6.112874298809886,3.3998149629281924
1073.0,-29.51086180663112,5.139105096327309,35.01792549433581,24.325973668042593,5.107016862057012,-26.049003469894295,-39.6135768625885,1.6451585253202647,0.6331720380288743,-4.965035218794037,40.04206782527999,42769.38067797094,25627.709206711075,25627.709206711075,68397.08988468202,77805.53397908817,77805.53397908817,25627.709206711075,103433.24318579925,103433.24318579925,103433.24318579925,128331.69856337467,91820.432862777,56784.97611617674,38928.28527400029,24898.455377575418,0.0,63826.74065157571,21163.687070939104,1539.7601279687506,0.0,0.88694426525331,2.812537481620022,0.0014959135982669303,355139.5860094599,1556347.8707761404,4.382355366981487,1556347.8707761404,4.382355366981487,0.85,0.09576417947205267,4.027634451161993,1.2678615162195639,1.0,0.0,4.0276344511622755,1.2840174119134478,1.2843328599604664,3.136744419345526,19377.967111897004,1976.0027238554455,4632.441516551485,4632.441516551485,5.5322250945089175,5.139105096327309,-2.360159367014845,7.499264463342154,3.400361234162575,3.400361234162575,0.971531781189307,0.0,0.0,0.0002456599282827922,1.0002477921218842,0.0002455990707679138,198.51896593960305,0.0,1.213024309985967e-05,34.377108945002306,0.03584488295072257,8.237456115606097e-05,0.0001632853671267312,0.0006576537700102565,0.09576417947243615,0.0721159552688131,0.02364822420362305,0.09576415434452978,0.07211595526852432,0.023648224203528342,0.37744725642757887,0.37744725642757887,0.1237723298797377,0.0,5.5979072218722195,5.163123420234058,6.928737399495276,5.598207256822889,5.133935386219662,7.019653738097077,24898.455377575418,21163.687070939104,0.85,1.0716055557036106,0.6700856136684943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485562227535527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.0817111834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.987186972257,1539.7601279687506,0.37744725642757887,0.1237723298797377,6.112874298809886,3.400361234162575
1074.0,-29.513242673776674,5.140090594620099,35.01814981533832,24.325684562232368,5.107081377022931,-26.051140144593905,-39.61559166256336,1.6449788478405873,0.6325262221305934,-4.96479377940107,40.042385027452575,42767.414584753606,25631.74020486513,25631.74020486513,68399.15478961874,77804.09362933405,77804.09362933405,25631.74020486513,103435.83383419918,103435.83383419918,103435.83383419918,128334.9289414832,91819.97951708325,56783.994194079,38928.87258111583,24899.095107284025,0.0,63827.967688399855,21164.23084119142,1539.7859002863897,0.0,0.8869443451342438,2.812574030899722,0.0014959135982669303,355142.92714120075,1556361.559726165,4.38235268333916,1556361.559726165,4.38235268333916,0.85,0.09576689188181545,4.027634451161993,1.2678602776909251,1.0,0.0,4.027634451161872,1.2840183770732323,1.284333747211129,3.1367420615447172,19377.871436918464,1975.9929677227663,4632.441516551485,4632.441516551485,5.533095261598918,5.140090594620099,-2.3591678622981638,7.4992584569182625,3.4008988029730096,3.4008988029730096,0.9716853722780028,0.0,0.0,0.0002455990707679138,1.0002468451995905,0.00024553846077755604,198.52092524535328,0.0,1.2081370923305193e-05,34.238605196646915,0.035856964321645875,8.235584325066213e-05,0.00016324322751725168,0.0006574840470673583,0.09576689188217385,0.07211591289545981,0.023650978986714054,0.09576701034646955,0.0721159128951899,0.02365097898662554,0.37744557588413363,0.37744557588413363,0.12378626971223737,0.0,5.597727924134688,5.155782731352076,6.950402038175412,5.597320001531671,5.126882039682641,7.037551533513408,24899.095107284025,21164.23084119142,0.85,1.0716173061240937,0.6700419288538023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485704863162894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.94320743504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.955690661587,1539.7859002863897,0.37744557588413363,0.12378626971223737,6.112874298809886,3.4008988029730096
