time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1075.0,-29.51561440075881,5.14104231318679,35.01836928163901,24.325322883110516,5.107072038873444,-26.053275977630022,-39.61760628791524,1.6447336157445926,0.6320377039309051,-4.9646083106075585,40.04269225685596,42765.4873703455,25635.793771997058,25635.793771997058,68401.28114234256,77802.65847253238,77802.65847253238,25635.793771997058,103438.45224452944,103438.45224452944,103438.45224452944,128338.1734333395,91819.49777511551,56783.017574643156,38929.42244496928,24899.72118881006,0.0,63829.14363377934,21164.76301048855,1539.8122767465873,0.0,0.8869441765954046,2.8126020086641654,0.0014959135982669303,355145.49374688184,1556374.8183852478,4.3823583454912205,1556374.8183852478,4.3823583454912205,0.85,0.09576958338495059,4.027634451161993,1.2678591061988844,1.0,0.0,4.027634451161998,1.284019648037199,1.2843349406587892,3.1367389566964863,19377.76976913368,1975.982600493918,4632.441516551485,4632.441516551485,5.533970300629082,5.14104231318679,-2.3582353382922485,7.499277651479039,3.4014279367852134,3.4014279367852134,0.9718365533672039,0.0,0.0,0.00024553846077755604,1.000245902219847,0.00024547809716853844,198.52287706302315,0.0,1.2032351364938736e-05,34.099683768236375,0.035868996673010814,8.233713089864546e-05,0.00016320132987891056,0.0006573152986957534,0.09576958338531517,0.07211588176288382,0.02365370162243136,0.0957695852804443,0.07211588176260927,0.023653701622341313,0.37744389486319874,0.37744389486319874,0.12380002172458338,0.0,5.597471240951791,5.148514858635451,6.971527448369784,5.596646014538464,5.119798770392947,7.056409812494792,24899.72118881006,21164.76301048855,0.85,1.0716308765600229,0.6699993911200364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485846953674686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.804286006634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.924298562884,1539.8122767465873,0.37744389486319874,0.12380002172458338,6.112874298809886,3.4014279367852134
1076.0,-29.517977209740373,5.141961588005635,35.01858388083027,24.32499878285455,5.107089881795063,-26.055401064480577,-39.61961165824903,1.6445137365352585,0.6313116435820803,-4.964405555520474,40.042989415632995,42763.56066219678,25639.687021738624,25639.687021738624,68403.2476839354,77801.26553053761,77801.26553053761,25639.687021738624,103440.95255227623,103440.95255227623,103440.95255227623,128341.25350250179,91819.065655304,56782.04893535397,38930.01857772226,24900.30095022555,0.0,63830.31952794781,21165.25580769172,1539.835697007024,0.0,0.8869441323467978,2.8126351007804473,0.0014959135982669303,355148.29958519695,1556387.642521952,4.382359832046974,1556387.642521952,4.382359832046974,0.85,0.09577221702761714,4.027634451161993,1.2678579308604823,1.0,0.0,4.027634451162275,1.2840208000296174,1.284336015421916,3.1367361424901303,19377.67857370762,1975.9733011484677,4632.441516551485,4632.441516551485,5.534810732122422,5.141961588005635,-2.357307204049099,7.499268792054734,3.401948522877199,3.401948522877199,0.9719852922506282,0.0,0.0,0.00024547809716853844,1.0002449822234838,0.0002454179741275538,198.52482157505972,0.0,1.1983557332079966e-05,33.96140147911462,0.0358809802303429,8.23185084127211e-05,0.00016315958875581733,0.0006571471807103528,0.09577221702795782,0.07211583125060753,0.023656385777350304,0.09577216394961947,0.07211583125035097,0.02365638577726617,0.3774422129839936,0.3774422129839936,0.12381360521070409,0.0,5.597073621999186,5.141340200753177,6.991792061921842,5.59571719910258,5.113029784877256,7.073263671331176,24900.30095022555,21165.25580769172,0.85,1.071641943668876,0.6699568634224516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485988501340834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.66600371751,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.893010209882,1539.835697007024,0.3774422129839936,0.12381360521070409,6.112874298809886,3.401948522877199
1077.0,-29.520331119133868,5.142848943403928,35.018793825295866,24.32465589316564,5.107092941051107,-26.05751961896028,-39.621615945920325,1.6442814408776452,0.6303660096999693,-4.964222840811168,40.04328302691819,42761.668341117525,25643.517352204763,25643.517352204763,68405.18569332229,77799.85617846978,77799.85617846978,25643.517352204763,103443.37353067455,103443.37353067455,103443.37353067455,128344.2636485045,91818.60754806756,56781.10511293162,38930.55826126216,24900.890117829942,0.0,63831.4483790921,21165.75660015545,1539.8602084753988,0.0,0.8869439990673768,2.8126687254675082,0.0014959135982669303,355150.8281084562,1556400.3136421011,4.382364309641442,1556400.3136421011,4.382364309641442,0.85,0.0957748230913336,4.027634451161993,1.2678568203607576,1.0,0.0,4.027634451161491,1.2840220095453585,1.2843371480312553,3.1367331877652798,19377.58189384362,1975.9634425459888,4632.441516551485,4632.441516551485,5.535637581301725,5.142848943403928,-2.3564106672266534,7.499259610630581,3.402460907969528,3.402460907969528,0.9721316879912937,0.0,0.0,0.0002454179741275538,1.0002440640838615,0.0002453580910298486,198.52675879623996,0.0,1.1935915984027763e-05,33.82638589873468,0.03589291614632693,8.229989987098196e-05,0.00016311807425657183,0.000656979975482969,0.09577482309167222,0.07211578484576807,0.02365903824590415,0.0957748190436433,0.07211578484551309,0.02365903824582051,0.37744053122795707,0.37744053122795707,0.1238270157377884,0.0,5.596537617308741,5.134232337754838,7.011287568330147,5.594588850511116,5.106150871548607,7.089642405849133,24900.890117829942,21165.75660015545,0.85,1.0716533531726706,0.6699153697274406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486129519390296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.53098813713,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.861821456594,1539.8602084753988,0.37744053122795707,0.1238270157377884,6.112874298809886,3.402460907969528
1078.0,-29.52267645957523,5.143705109191096,35.01899920078911,24.324318940658145,5.10709041651101,-26.05963101844786,-39.62361157229168,1.6440449753837858,0.6294060549383858,-4.964049553828586,40.043569826817645,42759.77719985228,25647.260105539917,25647.260105539917,68407.0373053922,77798.49373688477,77798.49373688477,25647.260105539917,103445.75384242469,103445.75384242469,103445.75384242469,128347.2173739428,91818.19063309078,56780.15685011808,38931.14864774745,24901.46353151811,0.0,63832.61217926556,21166.244001790394,1539.8841292769853,0.0,0.8869438425054863,2.812701439552451,0.0014959135982669303,355153.2261778415,1556412.6908846288,4.382369569424274,1556412.6908846288,4.382369569424274,0.85,0.09577739067314626,4.027634451161993,1.2678557312907652,1.0,0.0,4.027634451161703,1.2840232380522831,1.2843382999444013,3.1367301866525836,19377.493907276177,1975.9544704130542,4632.441516551485,4632.441516551485,5.53644552530313,5.143705109191096,-2.355537558745694,7.49924266793679,3.402965196161356,3.402965196161356,0.972275770331816,0.0,0.0,0.0002453580910298486,1.000243180178935,0.0002452984393114843,198.52868899830366,0.0,1.1888397294094406e-05,33.69171793146355,0.03590480454362102,8.22813756072164e-05,0.00016307671542263217,0.0006568133972185337,0.09577739067347035,0.07211573409571856,0.0236616565777518,0.09577740391335514,0.07211573409547453,0.023661656577671736,0.37743884883957307,0.37743884883957307,0.12384025474821923,0.0,5.595885836049945,5.127228045755032,7.029993120649181,5.5934556087669876,5.099542820267004,7.1051685522329535,24901.46353151811,21166.244001790394,0.85,1.0716628220270847,0.6698735292199389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486270008892483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.39632016986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.83073223142,1539.8841292769853,0.37743884883957307,0.12384025474821923,6.112874298809886,3.402965196161356
1079.0,-29.525013084851,5.144530263547307,35.01920000437126,24.32393644647675,5.107042741604281,-26.06173908830996,-39.625602833088465,1.6437687450633562,0.6284392261553648,-4.963911341117926,40.04384740333697,42757.90590525428,25650.98147725468,25650.98147725468,68408.88738250895,77797.12960979014,77797.12960979014,25650.98147725468,103448.11108704482,103448.11108704482,103448.11108704482,128350.12846369071,91817.75023572921,56779.20659625237,38931.71515497426,24902.017376645887,0.0,63833.732531620146,21166.714770149003,1539.907826165717,0.0,0.8869435410274119,2.812730158647972,0.0014959135982669303,355155.13887343905,1556424.67015039,4.382379697749574,1556424.67015039,4.382379697749574,0.85,0.09577993029405038,4.027634451161993,1.2678546559577812,1.0,0.0,4.027634451161283,1.284024651892316,1.2843396375330847,3.1367267327977815,19377.40096493946,1975.944992932292,4632.441516551485,4632.441516551485,5.537248853677913,5.144530263547307,-2.3547066885763153,7.499236952123622,3.4034615544128246,3.4034615544128246,0.9724175869750927,0.0,0.0,0.0002452984393114843,1.0002422810611933,0.0002452390225408571,198.5306120605561,0.0,1.1842577443357907e-05,33.56186447447631,0.03591664712106438,8.226289570814361e-05,0.00016303554360334069,0.0006566475721807382,0.09577993029434884,0.07211568709126559,0.023664243203083253,0.09577982320196317,0.07211568709104087,0.02366424320300951,0.3774371674900431,0.3774371674900431,0.12385332161845014,0.0,5.595156875832288,5.120309986491577,7.048119257687347,5.592350567273286,5.092902854848148,7.120907608496395,24902.017376645887,21166.714770149003,0.85,1.0716729959136024,0.6698324570645164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486409989552098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.26646671287,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.799736207271,1539.907826165717,0.3774371674900431,0.12385332161845014,6.112874298809886,3.4034615544128246
1080.0,-29.52734098578634,5.1453257437282325,35.019396343003656,24.323584685940318,5.107032318241861,-26.063835579394283,-39.627580997161544,1.6435269118498916,0.6269364000804671,-4.963752050133714,40.04411895187469,42756.018087086515,25654.54237828891,25654.54237828891,68410.56046537543,77795.73917411212,77795.73917411212,25654.54237828891,103450.28155240104,103450.28155240104,103450.28155240104,128352.82810093526,91817.29509149835,56778.251379588844,38932.27079101056,24902.54654853423,0.0,63834.81733954479,21167.164566254094,1539.9297064453601,0.0,0.8869433684911263,2.81276833043354,0.0014959135982669303,355157.34327669896,1556436.3893362395,4.382385494205137,1556436.3893362395,4.382385494205137,0.85,0.09578241835694867,4.027634451161993,1.2678534767730163,1.0,0.0,4.027634451162872,1.2840259045231937,1.2843408141746022,3.1367236727654673,19377.304910394065,1975.935198094565,4632.441516551485,4632.441516551485,5.538017541425292,5.1453257437282325,-2.353876052828432,7.499201796556664,3.403949984492267,3.403949984492267,0.972557138426362,0.0,0.0,0.0002452390225408571,1.0002413809411357,0.0002451798408001373,198.53252797508242,0.0,1.1796047839276875e-05,33.42999957651067,0.03592844316890365,8.224454115208496e-05,0.00016299448138877215,0.000656482188590701,0.09578241835724527,0.07211562439272197,0.023666793964523297,0.09578246534225816,0.07211562439249866,0.02366679396445002,0.3774354875335209,0.3774354875335209,0.12386622809569561,0.0,5.594233238175377,5.1134250883905565,7.065350529050306,5.590688450214202,5.0861906657105465,7.134599436588758,24902.54654853423,21167.164566254094,0.85,1.0716809934849776,0.669791500454404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486549452614055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.134601814905,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.768836598929,1539.9297064453601,0.3774354875335209,0.12386622809569561,6.112874298809886,3.403949984492267
1081.0,-29.529660322949482,5.146091412289857,35.019588316042075,24.323189549054973,5.106962870178303,-26.065930264765143,-39.62956635570151,1.6432328119940327,0.6257929980579888,-4.9636410003556355,40.04438446478887,42754.19746513782,25658.119772605103,25658.119772605103,68412.31723774291,77794.41215343174,77794.41215343174,25658.119772605103,103452.53192603684,103452.53192603684,103452.53192603684,128355.61254950357,91816.87600902954,56777.336054337946,38932.82217187955,24903.080623466718,0.0,63835.902795346265,21167.61852994671,1539.9530744704725,0.0,0.8869429725825407,2.8127961918175335,0.0014959135982669303,355158.8800837314,1556447.8481079305,4.382398794987151,1556447.8481079305,4.382398794987151,0.85,0.09578489060847814,4.027634451161993,1.2678525085886942,1.0,0.0,4.027634451162116,1.2840274008977584,1.2843422349212226,3.1367200173033507,19377.216466394788,1975.9261793165647,4632.441516551485,4632.441516551485,5.538789789559115,5.146091412289857,-2.353096748492622,7.499188160782479,3.404430838119425,3.404430838119425,0.9726945251769786,0.0,0.0,0.0002451798408001373,1.0002404974222252,0.0002451208898579929,198.53443687367448,0.0,1.1749500595070071e-05,33.29808468642858,0.03594019266949872,8.222612364785412e-05,0.00016295371715228317,0.0006563180051474426,0.09578489060873249,0.07211557423560162,0.023669316373130876,0.09578482483072262,0.07211557423541012,0.02366931637306802,0.37743380609114274,0.37743380609114274,0.12387896405412646,0.0,5.593261916895528,5.1066494110945655,7.082052014198325,5.589433998413597,5.079759985624037,7.149086678363517,24903.080623466718,21167.61852994671,0.85,1.0716902909177668,0.6697515910788476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486688397502199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.002686924825,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.738033880696,1539.9530744704725,0.37743380609114274,0.12387896405412646,6.112874298809886,3.404430838119425
1082.0,-29.531971334739428,5.146828507251422,35.01977595056916,24.322815925721102,5.106922559700088,-26.068014541850207,-39.63153875721616,1.6429657668107727,0.62414188815751,-4.963512058660488,40.04464203555089,42752.35930308417,25661.548604612133,25661.548604612133,68413.90790769631,77793.05433479615,77793.05433479615,25661.548604612133,103454.60293940829,103454.60293940829,103454.60293940829,128358.18196866444,91816.43456679798,56776.411698189186,38933.35874289866,24903.579029256158,0.0,63836.937772154815,21168.042174867733,1539.9740660746363,0.0,0.8869426963433986,2.812832765859554,0.0014959135982669303,355160.66450180236,1556458.9641801615,4.382408075408539,1556458.9641801615,4.382408075408539,0.85,0.0957873105514119,4.027634451161993,1.2678514200681823,1.0,0.0,4.027634451161258,1.2840287703805018,1.2843435290411067,3.1367166718300763,19377.123303546625,1975.9166793498928,4632.441516551485,4632.441516551485,5.539529967712423,5.146828507251422,-2.352319493918974,7.499148001170397,3.404904024375062,3.404904024375062,0.9728297212500178,0.0,0.0,0.0002451208898579929,1.000239638577499,0.0002450621635097306,198.53633895219355,0.0,1.1703792101813114e-05,33.16854681653837,0.03595189646160054,8.220783011681861e-05,0.0001629130597411743,0.0006561542519577655,0.09578731055167511,0.07211550731677666,0.02367180323489845,0.09578734615356846,0.0721155073165785,0.023671803234833415,0.3774321254962098,0.3774321254962098,0.12389154294465615,0.0,5.592121988985127,5.099917438874115,7.097932537574252,5.587653946818023,5.073236827899791,7.161717338976985,24903.579029256158,21168.042174867733,0.85,1.0716978335000575,0.6697119378701217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486826833772135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.87314905493,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.707325126668,1539.9740660746363,0.3774321254962098,0.12389154294465615,6.112874298809886,3.404904024375062
1083.0,-29.534273681410927,5.147537012545706,35.01995934295974,24.32239738935607,5.106832989560239,-26.07009594550452,-39.63350682808084,1.6426552536537073,0.622618927120584,-4.963424026428984,40.04489373672596,42750.54105273818,25664.97936468601,25664.97936468601,68415.5204174242,77791.71411120935,77791.71411120935,25664.97936468601,103456.69347589536,103456.69347589536,103456.69347589536,128360.77311850523,91815.98727834853,56775.4837153303,38933.89284779804,24904.079642609868,0.0,63837.972490407905,21168.467696218388,1539.99621422433,0.0,0.8869422333970193,2.81286290254686,0.0014959135982669303,355161.88277976715,1556469.8269945215,4.3824236283815265,1556469.8269945215,4.3824236283815265,0.85,0.09578971214135194,4.027634451161993,1.267850405178033,1.0,0.0,4.027634451160489,1.2840303425162587,1.284345026151908,3.136712831309899,19377.028906900992,1975.9070535708925,4632.441516551485,4632.441516551485,5.540270562075378,5.147537012545706,-2.3515875751647504,7.499124587710456,3.4053698670422845,3.4053698670422845,0.9729628191549384,0.0,0.0,0.0002450621635097306,1.000238744449914,0.0002450036702432515,198.53823393066156,0.0,1.1659314184026556e-05,33.04249639753126,0.03596355577578456,8.218958050125198e-05,0.00016287258300847862,0.0006559912264746899,0.09578971214156642,0.07211545014907512,0.023674261992491296,0.09578970006438456,0.07211545014891366,0.023674261992438283,0.37743044371355616,0.37743044371355616,0.12390395751017418,0.0,5.590903487779656,5.093252128903032,7.113288341390614,5.5860429535495655,5.06676027919508,7.174893532668079,24904.079642609868,21168.467696218388,0.85,1.071705722290978,0.6696726005695395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486964775625943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.747098635926,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.676705846377,1539.99621422433,0.37743044371355616,0.12390395751017418,6.112874298809886,3.4053698670422845
1084.0,-29.536567333974773,5.148217898525809,35.02013849979992,24.32199774719777,5.106755894198913,-26.072168275338377,-39.6354659582488,1.6423568355628033,0.6209183260967279,-4.963329379539217,40.04513714561532,42748.72336291536,25668.29368238755,25668.29368238755,68417.01704530291,77790.39994329642,77790.39994329642,25668.29368238755,103458.69362568397,103458.69362568397,103458.69362568397,128363.24033117534,91815.56758864336,56774.55782933049,38934.455288125406,24904.54670549138,0.0,63839.00199361678,21168.864699667673,1540.0163720830828,0.0,0.8869418340654276,2.812896129564451,0.0014959135982669303,355163.1926016386,1556480.3319883714,4.382437044184827,1556480.3319883714,4.382437044184827,0.85,0.0957920674924096,4.027634451161993,1.2678493721550335,1.0,0.0,4.027634451161863,1.2840318576575322,1.284346466553377,3.136709130028622,19376.940334749343,1975.898021724987,4632.441516551485,4632.441516551485,5.54098602015287,5.148217898525809,-2.3508655480384966,7.499083446564306,3.4058283136514786,3.4058283136514786,0.9730938039004224,0.0,0.0,0.0002450036702432515,1.0002378472659896,0.00024494541064701243,198.54012178486164,0.0,1.1613149823593374e-05,32.91166660006362,0.035975168925608154,8.217141751084595e-05,0.00016283225273240555,0.0006558287908653531,0.09579206749262663,0.07211538005759387,0.023676687435032758,0.09579204231285797,0.07211538005743047,0.023676687434979117,0.3774287605369209,0.3774287605369209,0.12391621936971184,0.0,5.589567071788679,5.086661568579075,7.127934334988197,5.58424770563596,5.0604812409235365,7.186712406353422,24904.54670549138,21168.864699667673,0.85,1.0717118831548131,0.6696333280271171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487102202757083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.61626883846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.646183123567,1540.0163720830828,0.3774287605369209,0.12391621936971184,6.112874298809886,3.4058283136514786
1085.0,-29.538852891763312,5.148871775944654,35.02031359642357,24.321598349511646,5.106676445620337,-26.074233554088007,-39.63742397082967,1.6420571079451993,0.6190821302949985,-4.963244124163608,40.04537719080166,42746.93625186086,25671.534709738604,25671.534709738604,68418.47096159947,77789.09627154362,77789.09627154362,25671.534709738604,103460.63098128221,103460.63098128221,103460.63098128221,128365.6479392227,91815.15417572473,56773.65847859569,38934.99521903227,24905.01695794049,0.0,63840.01217697276,21169.264414249417,1540.037011800674,0.0,0.8869413991643138,2.8129300337353307,0.0014959135982669303,355164.3724572374,1556490.6918646528,4.382451654978591,1556490.6918646528,4.382451654978591,0.85,0.09579439289162262,4.027634451161993,1.2678484067181128,1.0,0.0,4.027634451163327,1.2840333784389717,1.2843479128962723,3.1367054149779805,19376.853087263233,1975.8891249573742,4632.441516551485,4632.441516551485,5.54168565712389,5.148871775944654,-2.350164874486726,7.49903665043138,3.4062796092763863,3.4062796092763863,0.973222745507539,0.0,0.0,0.00024494541064701243,1.0002370121909676,0.0002448873693550613,198.54200300774684,0.0,1.1566867332444237e-05,32.78050202014697,0.0359867357929406,8.215326858866338e-05,0.00016279214205834906,0.0006556672397326639,0.09579439289181946,0.07211530965050529,0.02367908324131417,0.09579443378049318,0.0721153096503571,0.023679083241265515,0.37742707633637235,0.37742707633637235,0.12392832623984781,0.0,5.588117191933861,5.080148255279198,7.1418810854822254,5.582326254458621,5.0542589921913645,7.197843005224684,24905.01695794049,21169.264414249417,0.85,1.0717176991121904,0.6695947383807013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487239113407182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.48510425854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.615757827825,1540.037011800674,0.37742707633637235,0.12392832623984781,6.112874298809886,3.4062796092763863
1086.0,-29.54112996187727,5.149498667695119,35.02048461054857,24.321154003869765,5.106547746972228,-26.07629611800071,-39.639377722609765,1.6417139030954295,0.6173742461601819,-4.9631958061406785,40.045608466628174,42745.16838475433,25674.772989944147,25674.772989944147,68419.94137469848,77787.81016169385,77787.81016169385,25674.772989944147,103462.583151638,103462.583151638,103462.583151638,128368.05210941254,91814.73495960954,56772.754894112666,38935.53340610764,24905.46895777454,0.0,63841.00236388219,21169.64861410836,1540.0575397343355,0.0,0.8869408082325377,2.8129579607917616,0.0014959135982669303,355165.0411353812,1556500.67332197,4.382471507742412,1556500.67332197,4.382471507742412,0.85,0.09579669473635698,4.027634451161993,1.2678474687552082,1.0,0.0,4.02763445116105,1.2840351019317695,1.2843495622803174,3.136701204743242,19376.764615058957,1975.8801033032644,4632.441516551485,4632.441516551485,5.54238470107166,5.149498667695119,-2.34950583336439,7.49900450105951,3.406723892128614,3.406723892128614,0.9733496834653182,0.0,0.0,0.0002448873693550613,1.00023613632013,0.0002448295562046001,198.5438772755867,0.0,1.152363436113527e-05,32.65797977945735,0.03599825942730173,8.213516285336453e-05,0.00016275220650169677,0.0006555063939088648,0.09579669473648993,0.07211524400604044,0.023681450730449485,0.09579659791734176,0.07211524400594035,0.023681450730416623,0.37742539160930566,0.37742539160930566,0.1239402764617099,0.0,5.586620124880483,5.0737208264284845,7.155372026387909,5.580570052300857,5.048104789697561,7.209437851655764,24905.46895777454,21169.64861410836,0.85,1.0717241089780698,0.669556661111218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487375543324061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.36258201785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.585418242328,1540.0575397343355,0.37742539160930566,0.1239402764617099,6.112874298809886,3.406723892128614
1087.0,-29.543398794029756,5.150099627400973,35.02065157155166,24.320721881836675,5.106440810475384,-26.078349089836927,-39.64132246384395,1.6413911062827342,0.615187289609139,-4.963134711841554,40.04583243330392,42743.39878818243,25677.884835297566,25677.884835297566,68421.28362347999,77786.48527782824,77786.48527782824,25677.884835297566,103464.3701131258,103464.3701131258,103464.3701131258,128370.26004724308,91814.28245716657,56771.85514203507,38936.03035014611,24905.889934117276,0.0,63841.92028426338,21170.006443999686,1540.076069065516,0.0,0.8869403086782002,2.8129936319301354,0.0014959135982669303,355165.8866271535,1556510.3393753232,4.3824882906316915,1556510.3393753232,4.3824882906316915,0.8500000000000001,0.09579895057779376,4.027634451161993,1.2678464708989488,1.0,0.0,4.027634451161276,1.2840367295960173,1.284351116105107,3.136697228613674,19376.66911804174,1975.8703653175896,4632.441516551485,4632.441516551485,5.543056451668469,5.150099627400973,-2.348851327325275,7.498950954726248,3.407161124099912,3.407161124099912,0.9734746068856891,0.0,0.0,0.0002448295562046001,1.000235286300501,0.00024477196471455603,198.54574479358104,0.0,1.1478447050087615e-05,32.5299189399483,0.03600973787435182,8.211714428336912e-05,0.00016271241192123095,0.0006553461158856111,0.09579895057793844,0.07211516440495247,0.023683786172985975,0.09579891135689107,0.07211516440484356,0.023683786172950205,0.3774237073291389,0.3774237073291389,0.12395208301033817,0.0,5.5849678988090545,5.067313511741588,7.168169496695839,5.578322001450715,5.041802208004015,7.219485751903676,24905.889934117276,21170.006443999686,0.85,1.0717297242756245,0.6695193158016333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487511469028158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.23452117834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.555172507988,1540.076069065516,0.3774237073291389,0.12395208301033817,6.112874298809886,3.407161124099912
1088.0,-29.545659459277775,5.150675036691816,35.02081464173205,24.32028679121288,5.1063184400511,-26.080396253913555,-39.643262455333,1.641055234686689,0.6131103093566708,-4.963091793932235,40.04605302141969,42741.64515740991,25680.95088509875,25680.95088509875,68422.59604250867,77785.21095791238,77785.21095791238,25680.95088509875,103466.16184301113,103466.16184301113,103466.16184301113,128372.47874944186,91813.870973558,56770.96183285844,38936.565711888405,24906.316906430733,0.0,63842.88261831914,21170.369370466124,1540.0954451190814,0.0,0.8869397289541036,2.813025750755606,0.0014959135982669303,355166.48057450185,1556519.8596596268,4.382507766898126,1556519.8596596268,4.382507766898126,0.85,0.09580118230071684,4.027634451161993,1.267845549420454,1.0,0.0,4.027634451162528,1.2840384179022581,1.284352730871181,3.136693104355838,19376.58227772107,1975.861510069297,4632.441516551485,4632.441516551485,5.543718316430327,5.150675036691816,-2.348223929030215,7.498898965722031,3.4075915780573367,3.4075915780573367,0.9735975937306677,0.0,0.0,0.00024477196471455603,1.0002344436041082,0.0002447145929434085,198.54760561988584,0.0,1.1434545284566055e-05,32.4055013364602,0.036021172419636385,8.209917336167583e-05,0.0001626727913528802,0.000655186538719547,0.09580118230083326,0.07211508779784856,0.023686094502984697,0.09580114785526869,0.07211508779776092,0.023686094502955918,0.3774220203417988,0.3774220203417988,0.12396374154379038,0.0,5.5832290141311205,5.060985755479919,7.180369923462138,5.576202103288892,5.035758069335998,7.229261789315558,24906.316906430733,21170.369370466124,0.85,1.0717341265990301,0.6694817559059525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487646905398963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.11010357486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.525015905136,1540.0954451190814,0.3774220203417988,0.12396374154379038,6.112874298809886,3.4075915780573367
1089.0,-29.547912274914196,5.151225778473597,35.020973944997735,24.319869896303885,5.106213136265206,-26.082434645234763,-39.64519350612534,1.6407355065859552,0.6107843121210408,-4.963042366876397,40.04626943726394,42739.88862098606,25683.91098618636,25683.91098618636,68423.79960717242,77783.94120990532,77783.94120990532,25683.91098618636,103467.85219609167,103467.85219609167,103467.85219609167,128374.58611610747,91813.46780460032,56770.069454474055,38937.109277918076,24906.7339200158,0.0,63843.84319793388,21170.723832013427,1540.1141766221212,0.0,0.886939197406093,2.8130618802907517,0.0014959135982669303,355167.16460386495,1556529.1999171097,4.382525624667983,1556529.1999171097,4.382525624667983,0.85,0.09580337559869881,4.027634451161993,1.2678446372831242,1.0,0.0,4.027634451160914,1.284040030324,1.2843542700161332,3.136689165481629,19376.49719214089,1975.852833754737,4632.441516551485,4632.441516551485,5.544357310161178,5.151225778473597,-2.3476050337739336,7.4988308122475305,3.4080153259057426,3.4080153259057426,0.9737186645444978,0.0,0.0,0.0002447145929434085,1.0002336337713538,0.000244657432704716,198.5494600153515,0.0,1.1391027791514996e-05,32.2821727611535,0.0360325634474279,8.20812888716255e-05,0.000162633304071783,0.0006550274983858173,0.09580337559882499,0.07211500319223861,0.023688372406586368,0.09580348607881259,0.07211500319214363,0.02368837240655517,0.3774203317437213,0.3774203317437213,0.1239752539761071,0.0,5.581360223200363,5.054724343637531,7.191837881187496,5.5738266789974205,5.029774367562993,7.237811939317112,24906.7339200158,21170.723832013427,0.85,1.0717368532317109,0.6694441700271767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44877818566521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.98677499955,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.494947284866,1540.1141766221212,0.3774203317437213,0.1239752539761071,6.112874298809886,3.4080153259057426
1090.0,-29.55015676755072,5.151751545102825,35.02112946159583,24.319389822799735,5.106040824011131,-26.08447224608799,-39.64712811922652,1.640356302548443,0.6086978600919224,-4.963042647186009,40.04647774401368,42738.18318036461,25686.908004492612,25686.908004492612,68425.09118485723,77782.68717985114,77782.68717985114,25686.908004492612,103469.59518434375,103469.59518434375,103469.59518434375,128376.73625602828,91813.04986445198,56769.19754681223,38937.61368626639,24907.14107168453,0.0,63844.75475795093,21171.069910931852,1540.1335673898554,0.0,0.8869384425266454,2.8130890924406327,0.0014959135982669303,355167.1607246099,1556538.1902354604,4.382550985456596,1556538.1902354604,4.382550985456596,0.85,0.09580555391464127,4.027634451161993,1.267843741080724,1.0,0.0,4.027634451163521,1.2840419202323974,1.284356086987079,3.1366845487669406,19376.408989219202,1975.8438395598093,4632.441516551485,4632.441516551485,5.545004273170974,5.151751545102825,-2.3470361694430895,7.498787714545914,3.4084325914043996,3.4084325914043996,0.9738378832583999,0.0,0.0,0.000244657432704716,1.0002327747934705,0.00024460049587480593,198.55130758998507,0.0,1.134913452674773e-05,32.16344724880307,0.03604391258195464,8.206337500047497e-05,0.00016259405770424103,0.0006548694283638223,0.09580555391465095,0.07211492925947824,0.023690624655172708,0.09580553751591898,0.07211492925947095,0.023690624655170314,0.3774186416634445,0.3774186416634445,0.12398661322467813,0.0,5.579466867184692,5.048543561049826,7.202958554927989,5.571740507277923,5.023821550952448,7.247445712063154,24907.14107168453,21171.069910931852,0.85,1.0717417812046006,0.6694078995587683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487916341703104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.868049487195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.464960562973,1540.1335673898554,0.3774186416634445,0.12398661322467813,6.112874298809886,3.4084325914043996
1091.0,-29.552393588377168,5.152253438307998,35.02128116035665,24.31893713017928,5.105894144303823,-26.086500377347146,-39.64904994992537,1.6400009332735526,0.606310678855607,-4.96302514292915,40.04667756962502,42736.45793488174,25689.772815379212,25689.772815379212,68426.23075026096,77781.44013212352,77781.44013212352,25689.772815379212,103471.21294750273,103471.21294750273,103471.21294750273,128378.71958857765,91812.64619034302,56768.313308591445,38938.14764639064,24907.506641074917,0.0,63845.65428746556,21171.38064491368,1540.1502395272505,0.0,0.8869378087206717,2.8131223041713227,0.0014959135982669303,355167.4029692188,1556546.8145529418,4.382572278706114,1556546.8145529418,4.382572278706114,0.85,0.09580768289703886,4.027634451161993,1.267842864659615,1.0,0.0,4.02763445116217,1.2840436983094523,1.2843577923859926,3.1366802052490117,19376.323797030887,1975.835152374245,4632.441516551485,4632.441516551485,5.545622696712074,5.152253438307998,-2.346467152790699,7.498720591098697,3.4088432406350058,3.4088432406350058,0.9739552116100016,0.0,0.0,0.00024460049587480593,1.0002319833130138,0.00024454376580183834,198.55314887949865,0.0,1.1304882028668746e-05,32.03803566924723,0.03605521746398331,8.204558306836441e-05,0.00016255491280644152,0.0006547117670248577,0.09580768289709048,0.07211483771491477,0.023692845182175713,0.09580763726468833,0.07211483771487591,0.02369284518216295,0.37741695111464185,0.37741695111464185,0.123997836502996,0.0,5.577464321446314,5.042424799277683,7.213444425483942,5.569335821784762,5.017984647229355,7.255426687243187,24907.506641074917,21171.38064491368,0.85,1.0717445300532331,0.6693714460574013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488050332266853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.74263790764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.435065484658,1540.1502395272505,0.37741695111464185,0.123997836502996,6.112874298809886,3.4088432406350058
1092.0,-29.554622411050822,5.152732170869194,35.02142929734948,24.318503052368783,5.105761854587581,-26.08851987017043,-39.65096668163312,1.6396593137071744,0.6037653138189967,-4.963007067187092,40.04687721859286,42734.74622317346,25692.552092656457,25692.552092656457,68427.29831582992,77780.21020063871,77780.21020063871,25692.552092656457,103472.76229329518,103472.76229329518,103472.76229329518,128380.65074901107,91812.26222976549,56767.4451081873,38938.68569064244,24907.88845571589,0.0,63846.574146358325,21171.705187358504,1540.1679043710258,0.0,0.8869371784570053,2.8131576492240598,0.0014959135982669303,355167.65312285186,1556555.431282694,4.382593452969334,1556555.431282694,4.382593452969334,0.85,0.095809784429024,4.027634451161993,1.267841948126443,1.0,0.0,4.027634451161635,1.2840454117143765,1.2843594333622559,3.1366760197246837,19376.24276522553,1975.8268894296757,4632.441516551485,4632.441516551485,5.546222656208014,5.152732170869194,-2.345910262113079,7.4986424329822725,3.409247564327071,3.409247564327071,0.9740707326648774,0.0,0.0,0.00024454376580183834,1.000231157939451,0.00024448725063276004,198.55498361494273,0.0,1.1263934623878706e-05,31.921990724072252,0.036066481398607186,8.202784189328499e-05,0.00016251592390855335,0.0006545547339965105,0.0958097844290782,0.07211474557988695,0.02369503884919124,0.09580987182734271,0.07211474557984617,0.02369503884917784,0.37741525983309293,0.37741525983309293,0.12400891990750065,0.0,5.5753492433671,5.036381317420933,7.223241291255761,5.566772381006103,5.012243329003638,7.262468091878304,24907.88845571589,21171.705187358504,0.85,1.071745809868686,0.6693349924337477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488183867192583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.626592962464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.40524928185,1540.1679043710258,0.37741525983309293,0.12400891990750065,6.112874298809886,3.409247564327071
1093.0,-29.556843076533244,5.153187268450677,35.0215738049561,24.317991791199915,5.10555183429188,-26.09053979393848,-39.65288334349168,1.6392485516974067,0.6014663937263549,-4.963044705154919,40.04706777449474,42733.069923870054,25695.388290222098,25695.388290222098,68428.45821409216,77778.98242662351,77778.98242662351,25695.388290222098,103474.3707168456,103474.3707168456,103474.3707168456,128382.6268231507,91811.84566414496,56766.57751304184,38939.18683455902,24908.256106305103,0.0,63847.44294086412,21172.01769035934,1540.1861154167289,0.0,0.8869362978866382,2.813183286614552,0.0014959135982669303,355167.1322440106,1556563.6555947962,4.382623036540976,1556563.6555947962,4.382623036540976,0.85,0.09581187423259929,4.027634451161993,1.2678411101689564,1.0,0.0,4.027634451162177,1.2840474477718828,1.2843613973457568,3.1366710460356146,19376.154852386928,1975.8179248149906,4632.441516551485,4632.441516551485,5.54683490302333,5.153187268450677,-2.3454071616790713,7.498594430129748,3.409645737713545,3.409645737713545,0.9741844964895844,0.0,0.0,0.00024448725063276004,1.0002303160246244,0.0002444309542670781,198.55681166507733,0.0,1.122136847033947e-05,31.801358244942058,0.03607770276707752,8.201010491073634e-05,0.0001624771457220237,0.0006543985496364901,0.09581187423250087,0.07211466570086662,0.023697208531634255,0.09581178272804663,0.0721146657009407,0.023697208531658596,0.377413568453154,0.377413568453154,0.12401985660391152,0.0,5.573226106786251,5.030409295584548,7.232786387549083,5.564511098881269,5.006451217423546,7.270896636309999,24908.256106305103,21172.01769035934,0.85,1.0717493929627064,0.669299629798012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488316926973546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.50596048334,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.37551874801,1540.1861154167289,0.377413568453154,0.12401985660391152,6.112874298809886,3.409645737713545
1094.0,-29.559055954447672,5.153620066389284,35.02171466488493,24.317520658392482,5.10538589127123,-26.092548299270113,-39.65478694355113,1.6388782360938265,0.598685985166469,-4.963051506894697,40.0472505389367,42731.373142620236,25698.064247367092,25698.064247367092,68429.43738998733,77777.73896950825,77777.73896950825,25698.064247367092,103475.80321687534,103475.80321687534,103475.80321687534,128384.38312391323,91811.42812001976,56765.70424929135,38939.69318969823,24908.57990703788,0.0,63848.27309673611,21172.2929209822,1540.2011705680768,0.0,0.8869356022378334,2.8132188052582676,0.0014959135982669303,355167.03811353154,1556571.5436616377,4.38264640753084,1556571.5436616377,4.38264640753084,0.85,0.09581391060958527,4.027634451161993,1.2678402518806982,1.0,0.0,4.027634451161568,1.2840492943836155,1.284363172117914,3.136666535139047,19376.06673304275,1975.8089391425972,4632.441516551485,4632.441516551485,5.5474125589171885,5.153620066389284,-2.344893538904443,7.498513605293727,3.4100375791020747,3.4100375791020747,0.9742964511720213,0.0,0.0,0.0002444309542670781,1.0002295124053946,0.0002443748672034882,198.5586333338596,0.0,1.1178026878140378e-05,31.67852817264983,0.03608888079395566,8.199249231253523e-05,0.00016243846195454286,0.0006542427455618835,0.09581391060957839,0.07211456374628798,0.02369934686329041,0.09581385383891738,0.07211456374629316,0.023699346863292114,0.37741187730075637,0.37741187730075637,0.12403066719107617,0.0,5.570960934500135,5.024464423052848,7.241670175883996,5.561737492061184,5.000673537082207,7.277195181004515,24908.57990703788,21172.2929209822,0.85,1.0717507940474806,0.6692643523479203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488449502089977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.38313041104,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.345877335809,1540.2011705680768,0.37741187730075637,0.12403066719107617,6.112874298809886,3.4100375791020747
1095.0,-29.561261089110854,5.154030728558654,35.02185208349043,24.317037127353274,5.105198187330982,-26.094552010959887,-39.65669354712588,1.6384891091798142,0.5960307929867668,-4.963082083822652,40.04743201890704,42729.72250748529,25700.72053967561,25700.72053967561,68430.4430471609,77776.53320415539,77776.53320415539,25700.72053967561,103477.25374383101,103477.25374383101,103477.25374383101,128386.17669983044,91811.03633182624,56764.8652101338,38940.190135213816,24908.92295599943,0.0,63849.11309121325,21172.584512599515,1540.2179519342,0.0,0.8869347903812559,2.8132499200446186,0.0014959135982669303,355166.6149542644,1556579.376320905,4.382673682663977,1556579.376320905,4.382673682663977,0.85,0.09581593194033787,4.027634451161993,1.267839469420724,1.0,0.0,4.0276344511626245,1.2840512284712227,1.2843650346558844,3.1366618105706348,19375.984049281717,1975.8005077454297,4632.441516551485,4632.441516551485,5.54798596978466,5.154030728558654,-2.3444094560258746,7.4984401845845285,3.410423451927639,3.410423451927639,0.9744067005507541,0.0,0.0,0.0002443748672034882,1.000228713340112,0.0002443189881916461,198.56044865746455,0.0,1.1136570694111656e-05,31.561041347112432,0.036100017364649774,8.197485542982127e-05,0.00016240001177366694,0.0006540878822887343,0.09581593194026654,0.0721144697187564,0.023701462221510133,0.09581586981284403,0.0721144697188101,0.023701462221527775,0.37741018399610177,0.37741018399610177,0.1240413431348919,0.0,5.568632824806286,5.018595357109916,7.250065404770169,5.559112876809422,4.995062480586398,7.283589183269385,24908.92295599943,21172.584512599515,0.85,1.0717524446957136,0.6692296954296401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488581614583793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.26564358551,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.316317912373,1540.2179519342,0.37741018399610177,0.1240413431348919,6.112874298809886,3.410423451927639
1096.0,-29.563458812180752,5.154419795351719,35.021986083231184,24.31655415510761,5.105006048092906,-26.0965494945863,-39.658587822318054,1.6380967304984708,0.5933210433218505,-4.96311808840713,40.04760727049303,42728.052926448014,25703.31198483226,25703.31198483226,68431.36491128028,77775.34774781491,77775.34774781491,25703.31198483226,103478.65973264718,103478.65973264718,103478.65973264718,128387.90640614674,91810.66006651658,56764.002536555236,38940.73058884593,24909.24667349956,0.0,63849.97726234549,21172.859672474628,1540.2338211515525,0.0,0.8869339734607364,2.8132811161591356,0.0014959135982669303,355166.1166812492,1556586.9401919316,4.382701127959572,1556586.9401919316,4.382701127959572,0.85,0.09581792106873173,4.027634451161993,1.2678386512445288,1.0,0.0,4.027634451162152,1.2840531773300927,1.2843669122356733,3.1366570499335364,19375.904641501023,1975.7924104052888,4632.441516551485,4632.441516551485,5.5485453821695545,5.154419795351719,-2.343941161858925,7.498360957210643,3.410803368459381,3.410803368459381,0.9745152481312517,0.0,0.0,0.0002443189881916461,1.000227948636057,0.00024426330870358834,198.56225790862283,0.0,1.1095361661903108e-05,31.444254949833407,0.03611111272631168,8.195733606278578e-05,0.00016236165212886032,0.0006539333836617768,0.09581792106864186,0.07211437029451742,0.023703550774124435,0.09581783128419949,0.07211437029458506,0.02370355077414667,0.37740848960532625,0.37740848960532625,0.12405188764728084,0.0,5.566237504408548,5.012806375880302,7.257941578575753,5.556439131729007,4.989583489733491,7.289378138314021,24909.24667349956,21172.859672474628,0.85,1.0717523771404158,0.6691944893087096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488713267076687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.14885718823,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.286839849472,1540.2338211515525,0.37740848960532625,0.12405188764728084,6.112874298809886,3.410803368459381
1097.0,-29.56564887986921,5.154787664859276,35.022116725458744,24.316057038400345,5.104802713009541,-26.098541206954383,-39.660481189470715,1.6376950400945924,0.5904697270326551,-4.963165646621421,40.04777747151322,42726.41283431758,25705.85565909309,25705.85565909309,68432.26849341067,77774.15042387172,77774.15042387172,25705.85565909309,103480.0060829648,103480.0060829648,103480.0060829648,128389.56682781002,91810.26431100436,56763.16165998882,38941.22516779504,24909.560744845225,0.0,63850.78591264026,21173.12663311844,1540.2494702593835,0.0,0.8869331160764702,2.813312816395371,0.0014959135982669303,355165.45851660526,1556594.2861067646,4.382729932713849,1556594.2861067646,4.382729932713849,0.85,0.09581988354215773,4.027634451161993,1.267837848453783,1.0,0.0,4.027634451164514,1.2840551692955164,1.2843688331885408,3.136652184011465,19375.821120469147,1975.7838936302558,4632.441516551485,4632.441516551485,5.549094482304274,5.154787664859276,-2.3434929636609487,7.498280628520225,3.4111774548228864,3.4111774548228864,0.9746221299493961,0.0,0.0,0.00024426330870358834,1.000227158601908,0.0002442078347932617,198.5640608863427,0.0,1.105584486794862e-05,31.33226435576639,0.03612216857117963,8.193982855242178e-05,0.00016232348015116657,0.0006537796408893485,0.09581988354203824,0.07211426964737956,0.02370561389465868,0.09581979187912984,0.07211426964746949,0.023705613894688244,0.37740679529141596,0.37740679529141596,0.12406230112200604,0.0,5.56376474682537,5.0070715445866085,7.265336789391938,5.5536353736540605,4.9840432856834695,7.2948265206061365,24909.560744845225,21173.12663311844,0.85,1.0717529551952378,0.6691603278427184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488844479346108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.036866594164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.257436761001,1540.2494702593835,0.37740679529141596,0.12406230112200604,6.112874298809886,3.4111774548228864
1098.0,-29.567830967151057,5.155134796052155,35.022244058244716,24.315550387278222,5.10459232084897,-26.100526441352425,-39.66236593024803,1.6372877950504825,0.5874647526482022,-4.963221291636556,40.0479423578401,42724.771809660546,25708.344256854456,25708.344256854456,68433.11606651501,77772.94308512636,77772.94308512636,25708.344256854456,103481.28734198082,103481.28734198082,103481.28734198082,128391.149158464,91809.85246345299,56762.313680877116,38941.70975841764,24909.86181648319,0.0,63851.57157490082,21173.38254401071,1540.2646263478289,0.0,0.8869322368056228,2.8133455827203733,0.0014959135982669303,355164.6884388305,1556601.4026632097,4.382759472810881,1556601.4026632097,4.382759472810881,0.85,0.09582181735060688,4.027634451161993,1.2678370467619975,1.0,0.0,4.027634451161744,1.2840571867988706,1.284370779949341,3.13664725572138,19375.73420334126,1975.7750305498066,4632.441516551485,4632.441516551485,5.549631693136289,5.155134796052155,-2.343062086791437,7.498196882843592,3.4115457951165857,3.4115457951165857,0.9747273700333102,0.0,0.0,0.0002442078347932617,1.0002263348088294,0.0002441525745669719,198.56585732274058,0.0,1.1015124907697707e-05,31.2168639884153,0.036133183696087326,8.192240424161935e-05,0.00016228543055164238,0.0006536263910114519,0.09582181735046012,0.07211416590917426,0.023707651441285862,0.09582175576681513,0.07211416590928471,0.02370765144132217,0.37740510046477316,0.37740510046477316,0.12407258583896144,0.0,5.561199591502259,5.00137022509449,7.272253554547774,5.55068604428476,4.97846064122416,7.299813346719191,24909.86181648319,21173.38254401071,0.85,1.0717530419159664,0.6691263935382143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488975236813786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.92146622681,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.228113777903,1540.2646263478289,0.37740510046477316,0.12407258583896144,6.112874298809886,3.4115457951165857
