time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1099.0,-29.570005864558897,5.155461714101367,35.02236816161962,24.31504897484558,5.104381331818192,-26.102505263468927,-39.664245886355616,1.6368807307279933,0.584417040843789,-4.963281210106332,40.048102956521745,42723.14214405815,25710.769834094517,25710.769834094517,68433.91197815267,77771.7593559028,77771.7593559028,25710.769834094517,103482.52918999732,103482.52918999732,103482.52918999732,128392.68342415462,91809.46108283689,56761.47414877079,38942.20770451789,24910.154234157286,0.0,63852.361938675174,21173.631099033693,1540.2794533993722,0.0,0.8869313513167907,2.813378410728152,0.0014959135982669303,355163.8592216898,1556608.334186897,4.382789221848379,1556608.334186897,4.382789221848379,0.85,0.09582372201348396,4.027634451161993,1.2678362840833146,1.0,0.0,4.0276344511622835,1.2840592030227305,1.284372725704508,3.1366423305722733,19375.65160559618,1975.7666079238254,4632.441516551485,4632.441516551485,5.5501552997984325,5.155461714101367,-2.342645463388788,7.498107177490155,3.41190849246787,3.41190849246787,0.9748309978479629,0.0,0.0,0.0002441525745669719,1.0002255929808184,0.0002440975078825583,198.56764786833827,0.0,1.0972794209091214e-05,31.096898788564502,0.03614415649029642,8.190502757684904e-05,0.00016224754699012284,0.0006534738098739431,0.09582372201332588,0.072114058400672,0.02370966361265388,0.09582370063150045,0.07211405840079096,0.023709663612692996,0.3774034034377728,0.3774034034377728,0.12408274345413814,0.0,5.55855135984865,4.995722990024774,7.278666683652716,5.547698250950134,4.973021608109889,7.304203263040108,24910.154234157286,21173.631099033693,0.85,1.0717522406434656,0.6690925886984437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489105520050174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.80150102696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.198877666695,1540.2794533993722,0.3774034034377728,0.12408274345413814,6.112874298809886,3.41190849246787
1100.0,-29.57217381916318,5.155768711916399,35.022489087737235,24.31453422121706,5.104154189570346,-26.104479451418875,-39.66612507412208,1.6364598218260147,0.5813635254887117,-4.963355884012957,40.04825861560937,42721.53957255663,25713.16026219619,25713.16026219619,68434.69983475281,77770.58706580436,77770.58706580436,25713.16026219619,103483.74732800055,103483.74732800055,103483.74732800055,128394.18565061838,91809.0718000085,56760.65244233075,38942.6881751975,24910.438322617836,0.0,63853.126497815334,21173.87257422516,1540.2942096896563,0.0,0.8869304086854619,2.813409596773238,0.0014959135982669303,355162.8258048463,1556615.0525373667,4.382820890699553,1556615.0525373667,4.382820890699553,0.85,0.0958256021652033,4.027634451161993,1.2678355219541122,1.0,0.0,4.027634451163463,1.2840612835480747,1.2843747360251654,3.1366372483663474,19375.569450572395,1975.7582304428522,4632.441516551485,4632.441516551485,5.550671318855153,5.155768711916399,-2.342250657188865,7.498019369105264,3.412265670739469,3.412265670739469,0.9749330487827054,0.0,0.0,0.0002440975078825583,1.0002248767448116,0.00024404262837069503,198.56943272626899,0.0,1.0934461999912223e-05,30.98826530775124,0.03615509095229633,8.188766141897078e-05,0.00016220984646358753,0.0006533219659344425,0.09582560216499547,0.07211395068120852,0.023711651483786962,0.09582557901187157,0.07211395068136492,0.02371165148383839,0.3774017041307283,0.3774017041307283,0.12409277344514824,0.0,5.555842461399891,4.990135146525745,7.2846511749859815,5.544719409501681,4.9676432835924516,7.308444016309409,24910.438322617836,21173.87257422516,0.85,1.071751746362713,0.6690594793979007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448923537623142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.692867546146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.169712856386,1540.2942096896563,0.3774017041307283,0.12409277344514824,6.112874298809886,3.412265670739469
1101.0,-29.574333649326196,5.156056258278233,35.02260686689112,24.314014857541792,5.10392195853533,-26.106446835096687,-39.667991863656766,1.6360351443060677,0.5782050868415922,-4.963436452549529,40.04840880265967,42719.92082647509,25715.494436579866,25715.494436579866,68435.41526305495,77769.41680521556,77769.41680521556,25715.494436579866,103484.91124179543,103484.91124179543,103484.91124179543,128395.61800805155,91808.67920686948,56759.80888050658,38943.18925151433,24910.706766256113,0.0,63853.89601777044,21174.100751317696,1540.3082693752026,0.0,0.8869294558784191,2.8134414679603306,0.0014959135982669303,355161.71081449883,1556621.5347318123,4.382852901462783,1556621.5347318123,4.382852901462783,0.85,0.095827452851453,4.027634451161993,1.2678347323508938,1.0,0.0,4.02763445116255,1.2840633813041193,1.2843767638208536,3.13663212408678,19375.486596934057,1975.7497817230205,4632.441516551485,4632.441516551485,5.551175194484306,5.156056258278233,-2.3418709247551166,7.497927183033349,3.412617384603839,3.412617384603839,0.9750335384582397,0.0,0.0,0.00024404262837069503,1.0002240378857405,0.000243987965822686,198.57121092340876,0.0,1.08973935389857e-05,30.883213289485475,0.03616598834583532,8.187041320710957e-05,0.00016217221516358544,0.000653170400814112,0.09582745285123048,0.07211383849071376,0.023713614360516725,0.09582743630732392,0.07211383849088121,0.02371361436057179,0.37740000283791386,0.37740000283791386,0.12410267960821963,0.0,5.553061829012336,4.984597332369276,7.290190746629833,5.541641539391094,4.9622943783730875,7.312192119779809,24910.706766256113,21174.100751317696,0.85,1.0717500345477664,0.6690260656074329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489364820087773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.58781552788,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.140614636995,1540.3082693752026,0.37740000283791386,0.12410267960821963,6.112874298809886,3.412617384603839
1102.0,-29.576486032982395,5.1563250705814445,35.022721631635726,24.313518998120003,5.103706632823636,-26.108405825115838,-39.66985739590598,1.6356264249571648,0.5749411122687889,-4.963510289519139,40.04855655693387,42718.329036054674,25717.742523614626,25717.742523614626,68436.0715596693,77768.27319283361,77768.27319283361,25717.742523614626,103486.01571644824,103486.01571644824,103486.01571644824,128396.98804288749,91808.31710183097,56758.996312036536,38943.689766438256,24910.97232643925,0.0,63854.66209287751,21174.32647747336,1540.3220739023654,0.0,0.8869285460846589,2.813475503508589,0.0014959135982669303,355160.6889849157,1556627.911945585,4.382883467183773,1556627.911945585,4.382883467183773,0.85,0.09582927220943319,4.027634451161993,1.2678339965967464,1.0,0.0,4.027634451162215,1.284065404046818,1.2843787168632723,3.1366271830614187,19375.4101775652,1975.7419891160796,4632.441516551485,4632.441516551485,5.5516604865331605,5.1563250705814445,-2.3414966140898983,7.497821684671343,3.4129637422761867,3.4129637422761867,0.9751324977931962,0.0,0.0,0.000243987965822686,1.0002232693142443,0.0002439335029567596,198.57298301760315,0.0,1.0854408350312721e-05,30.76139326478625,0.03617684275418563,8.185317996690438e-05,0.00016213478585578163,0.0006530196492445183,0.09582927220923396,0.07211372016037741,0.023715552048856545,0.09582935611140679,0.07211372016052733,0.023715552048905846,0.3773982992663678,0.3773982992663678,0.12411246370680647,0.0,5.5501965143840835,4.979129188053548,7.295172436264409,5.538451401787938,4.957117677006863,7.314955248265733,24910.97232643925,21174.32647747336,0.85,1.0717474545574772,0.6689931108541497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489493781043317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.46599550318,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.111606912089,1540.3220739023654,0.3773982992663678,0.12411246370680647,6.112874298809886,3.4129637422761867
1103.0,-29.57863107019703,5.15657513432881,35.0228334327985,24.312991636712127,5.10345702106221,-26.11036163110417,-39.671718527656026,1.6351875819695512,0.5717809053550695,-4.963611681193893,40.04869976296388,42716.7512624292,25719.992350316123,25719.992350316123,68436.74361274533,77767.14089362713,77767.14089362713,25719.992350316123,103487.13324394326,103487.13324394326,103487.13324394326,128398.36990130134,91807.94946405308,56758.18094477261,38944.187243644956,24911.236657358088,0.0,63855.42390100304,21174.551158754373,1540.3365067923028,0.0,0.8869275126679721,2.8135049744559937,0.0014959135982669303,355159.28582961764,1556634.0928716934,4.3829181862316995,1556634.0928716934,4.3829181862316995,0.85,0.09583107489568095,4.027634451161993,1.2678333009546625,1.0,0.0,4.027634451161777,1.284067567150804,1.2843808105574166,3.1366218991877846,19375.332590556005,1975.7340774429601,4632.441516551485,4632.441516551485,5.552146154121938,5.15657513432881,-2.3411529418522634,7.497728076181074,3.4133049277514522,3.4133049277514522,0.9752299793575577,0.0,0.0,0.0002439335029567596,1.000222511083967,0.0002438792371233502,198.57474909095288,0.0,1.081485375069241e-05,30.64929552946229,0.036187657607936324,8.183599071859887e-05,0.00016209751223816073,0.0006528695247380689,0.09583107489537575,0.07211360759177242,0.023717467303603326,0.09583114619269402,0.0721136075920021,0.02371746730367885,0.3773965944065974,0.3773965944065974,0.12412212000201152,0.0,5.5473028260211095,4.973736201349936,7.299808731917494,5.535392586548937,4.9519729689371275,7.3181557283811,24911.236657358088,21174.551158754373,0.85,1.071745192997933,0.6689604211014909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489622299553144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.353897767855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.0826763712,1540.3365067923028,0.3773965944065974,0.12412212000201152,6.112874298809886,3.4133049277514522
1104.0,-29.580768894565217,5.156806579327826,35.02294214940949,24.3124324240722,5.1031752758341264,-26.11231415783024,-39.6735753636807,1.6347205390993187,0.568650125898273,-4.96373373667144,40.04883351827063,42715.186871428974,25722.226600118098,25722.226600118098,68437.41347154707,77766.00981841322,77766.00981841322,25722.226600118098,103488.23641853132,103488.23641853132,103488.23641853132,128399.70312209165,91807.56713066452,56757.363080532195,38944.6711668137,24911.466703560338,0.0,63856.137870374034,21174.746698026287,1540.349512770971,0.0,0.886926408388311,2.813531654622294,0.0014959135982669303,355157.59671455564,1556639.8659111827,4.382955286079021,1556639.8659111827,4.382955286079021,0.85,0.09583285106212652,4.027634451161993,1.267832609158941,1.0,0.0,4.027634451161461,1.2840698616332105,1.2843830359148045,3.1366162944119242,19375.25190215585,1975.7258495159767,4632.441516551485,4632.441516551485,5.552628459142733,5.156806579327826,-2.3408348049099925,7.497641384237818,3.4136409054328767,3.4136409054328767,0.9753259729808219,0.0,0.0,0.0002438792371233502,1.0002217666743836,0.00024382516482741542,198.5765092531717,0.0,1.0775824253480263e-05,30.538685934363063,0.03619843343218981,8.181884447052928e-05,0.00016206039265282093,0.0006527200206173416,0.09583285106175723,0.07211349228970662,0.02371935877205062,0.09583274479846443,0.0721134922899845,0.023719358772142023,0.37739488943037974,0.37739488943037974,0.12413165642173603,0.0,5.544393830256865,4.9684035706478085,7.304198211029245,5.532383862569702,4.946842510703846,7.321517268991556,24911.466703560338,21174.746698026287,0.85,1.0717437000413788,0.6689284428403651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489750381569815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.24328817276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.053821257901,1540.349512770971,0.37739488943037974,0.12413165642173603,6.112874298809886,3.4136409054328767
1105.0,-29.582899016366895,5.157020317621257,35.023047855438186,24.31189486468213,5.102922012415116,-26.114256902669624,-39.67542311931027,1.63427989871817,0.5651217600818654,-4.963838598115984,40.04896325915584,42713.6183481195,25724.351404788347,25724.351404788347,68437.96975290784,77764.85106063091,77764.85106063091,25724.351404788347,103489.20246541926,103489.20246541926,103489.20246541926,128400.88162989003,91807.1655374231,56756.54936627089,38945.12907905802,24911.67916447077,0.0,63856.80824352879,21174.927289800155,1540.3611708009216,0.0,0.886925406026928,2.8135655338504715,0.0014959135982669303,355156.1455512443,1556645.4656988834,4.382988961891074,1556645.4656988834,4.382988961891074,0.85,0.09583459077264112,4.027634451161993,1.2678318953840062,1.0,0.0,4.027634451160412,1.2840720323446815,1.284385137719357,3.1366109919921232,19375.16714911797,1975.7172071112939,4632.441516551485,4632.441516551485,5.553087138364621,5.157020317621257,-2.3405139128839423,7.497534230505199,3.4139716832314613,3.4139716832314613,0.9754204809232746,0.0,0.0,0.00024382516482741542,1.0002209714182955,0.00024377129833788198,198.57826310076697,0.0,1.0737487774035534e-05,30.430040351616704,0.03620917091996384,8.180178536846965e-05,0.00016202337945894578,0.0006525709450025425,0.09583459077234337,0.07211336504337343,0.02372122572896994,0.09583451577606254,0.07211336504359747,0.023721225729043643,0.37739318442727726,0.37739318442727726,0.12414108505840302,0.0,5.54137515502606,4.963085666567849,7.3080967681945594,5.528960358197878,4.941616171449027,7.323485720963504,24911.67916447077,21174.927289800155,0.85,1.0717411601893414,0.6688968572501127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448987803504851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.13464259001,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.025039140717,1540.3611708009216,0.37739318442727726,0.12414108505840302,6.112874298809886,3.4139716832314613
1106.0,-29.585021911138842,5.157216620618334,35.02315072085423,24.311363731417828,5.102660559478919,-26.116193961174403,-39.67727000182492,1.6338326095144629,0.561768595850026,-4.963955859829719,40.04909192983578,42712.07748577812,25726.44364035077,25726.44364035077,68438.5211261289,77763.75152811095,77763.75152811095,25726.44364035077,103490.19516846172,103490.19516846172,103490.19516846172,128402.09955501552,91806.81693735353,56755.75721986571,38945.62190831981,24911.904386553793,0.0,63857.526294873605,21175.118728570724,1540.3739118224757,0.0,0.8869243444942398,2.813595680783898,0.0014959135982669303,355154.5227878014,1556651.0193101508,4.383024625706998,1556651.0193101508,4.383024625706998,0.85,0.09583631351474005,4.027634451161993,1.267831243150868,1.0,0.0,4.0276344511624504,1.284074233708564,1.284387270447843,3.1366056147156622,19375.09357986467,1975.7097051352575,4632.441516551485,4632.441516551485,5.553538786929411,5.157216620618334,-2.3402118676960733,7.497428488314407,3.414297505248859,3.414297505248859,0.9755135729282455,0.0,0.0,0.00024377129833788198,1.0002202254584363,0.0002437176255120746,198.58001102499017,0.0,1.0696713930885924e-05,30.314487280130706,0.036219867633894724,8.178473761285632e-05,0.00016198656072502566,0.0006524226526013576,0.09583631351439273,0.07211324115340602,0.02372307236098671,0.09583622062407193,0.07211324115366737,0.023723072361072687,0.3773914767409948,0.3773914767409948,0.12415040061234534,0.0,5.538317573619622,4.957851731923483,7.311579981077216,5.525724455679722,4.936694547983848,7.325283074718357,24911.904386553793,21175.118728570724,0.85,1.0717377433335222,0.6688652060925039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490005230724774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.01908951852,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.996340070806,1540.3739118224757,0.3773914767409948,0.12415040061234534,6.112874298809886,3.414297505248859
1107.0,-29.587137624945658,5.157395739598212,35.02325075940585,24.31080867480489,5.102383168419185,-26.118126149611232,-39.67910473057998,1.6333716930850206,0.5582452511332576,-4.964086137739252,40.04921531980253,42710.517513960825,25728.505722414535,25728.505722414535,68439.02323637536,77762.61982610375,77762.61982610375,25728.505722414535,103491.12554851829,103491.12554851829,103491.12554851829,128403.24224659425,91806.42681733362,56754.93662814454,38946.10021021008,24912.116698075955,0.0,63858.216908286035,21175.29919336456,1540.3862671626898,0.0,0.8869232358885811,2.8136265360902715,0.0014959135982669303,355152.7199024241,1556656.345012323,4.383061871073392,1556656.345012323,4.383061871073392,0.85,0.09583801334500432,4.027634451161993,1.2678304991545155,1.0,0.0,4.027634451162468,1.2840764983606558,1.2843894667284184,3.1366000828641907,19375.01124815832,1975.7013096376766,4632.441516551485,4632.441516551485,5.553983926291968,5.157395739598212,-2.3399290061417006,7.497324745739913,3.4146184238490127,3.4146184238490127,0.9756052639568608,0.0,0.0,0.0002437176255120746,1.0002194842394718,0.0002436641450725068,198.58175306349582,0.0,1.0658350340571553e-05,30.20576486517978,0.0362305259842353,8.17678052950747e-05,0.0001619498202169999,0.0006522746752654798,0.09583801334460383,0.07211311624374564,0.023724897100858195,0.09583792053095334,0.07211311624404698,0.02372489710095733,0.37738976845704486,0.37738976845704486,0.12415960310159285,0.0,5.535197658403945,4.952650803036306,7.314709033489066,5.522331388872487,4.931600933187326,7.326969821886848,24912.116698075955,21175.29919336456,0.85,1.0717340156031656,0.6688335437756147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490131996971964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.91036710358,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.96771477833,1540.3862671626898,0.37738976845704486,0.12415960310159285,6.112874298809886,3.4146184238490127
1108.0,-29.58924658340656,5.157558258480995,35.023348030825076,24.310262698587053,5.102114378796808,-26.120051396892684,-39.68093834174795,1.6329191922830433,0.554567019366516,-4.964213071175969,40.04933479598346,42708.98241481255,25730.497734066077,25730.497734066077,68439.48014887862,77761.48990056537,77761.48990056537,25730.497734066077,103491.98763463146,103491.98763463146,103491.98763463146,128404.30479779739,91806.03923085985,56754.14179055391,38946.55271145104,24912.31716316594,0.0,63858.86987461698,21175.46958869105,1540.3979233355049,0.0,0.8869221584343163,2.81365980650786,0.0014959135982669303,355150.9633073279,1556661.5018025523,4.383098069919929,1556661.5018025523,4.383098069919929,0.85,0.0958396838012378,4.027634451161993,1.2678298419760545,1.0,0.0,4.027634451162462,1.2840787232965314,1.2843916235299087,3.136594648046274,19374.929451136595,1975.692968662754,4632.441516551485,4632.441516551485,5.554413939632541,5.157558258480995,-2.3396530098966166,7.497211268377612,3.4149344857756403,3.4149344857756403,0.9756955673644686,0.0,0.0,0.0002436641450725068,1.0002187871422212,0.0002436108461516632,198.5834895664672,0.0,1.0620239443977956e-05,30.097758584233528,0.03624114622367928,8.175088652885465e-05,0.00016191325854365216,0.0006521274182103124,0.0958396838008636,0.07211298489164325,0.02372669890922035,0.0958396625801235,0.0721129848919248,0.023726698909312987,0.37738805820802035,0.37738805820802035,0.12416869597549124,0.0,5.531989966984099,4.947477695105761,7.317396308533546,5.518780090542464,4.9265454639988775,7.327896441937696,24912.31716316594,21175.46958869105,0.85,1.0717302120011736,0.668802665920475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490258336519328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.80236082263,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.939162581362,1540.3979233355049,0.37738805820802035,0.12416869597549124,6.112874298809886,3.4149344857756403
1109.0,-29.59134892389002,5.157704741580345,35.02344268802281,24.30974085526543,5.1018583121062155,-26.121969414712492,-39.682767098396994,1.6324788029285164,0.5509140635172116,-4.964336791734809,40.049453191949056,42707.45573911789,25732.42202807797,25732.42202807797,68439.87776719587,77760.4062980824,77760.4062980824,25732.42202807797,103492.82832616036,103492.82832616036,103492.82832616036,128405.35114523006,91805.70044752066,56753.357897421774,38947.04727788765,24912.5228190697,0.0,63859.57009695735,21175.644396209245,1540.4098638347866,0.0,0.88692110121306,2.8136931227629423,0.0014959135982669303,355149.2511808797,1556666.6119816338,4.383133589063416,1556666.6119816338,4.383133589063416,0.85,0.09584132865626843,4.027634451161993,1.2678292133705695,1.0,0.0,4.027634451162242,1.284080891267351,1.2843937235853236,3.1365893523941732,19374.857953625637,1975.6856779456427,4632.441516551485,4632.441516551485,5.55482933484153,5.157704741580345,-2.3393836785315862,7.497088420111932,3.415245838537943,3.415245838537943,0.9757845252965552,0.0,0.0,0.0002436108461516632,1.0002181042620666,0.00024355772517374355,198.58522064676038,0.0,1.0584285691251232e-05,29.995865649005992,0.03625173050937053,8.173401577857306e-05,0.00016187683037309015,0.0006519806988555639,0.09584132865590429,0.07211285027209058,0.023728478383813718,0.09584142607992556,0.07211285027236455,0.02372847838390387,0.37738634460745496,0.37738634460745496,0.12417767644198498,0.0,5.528716504663976,4.942380120086057,7.319584996199637,5.51525085525202,4.92175610332049,7.328096983994158,24912.5228190697,21175.644396209245,0.85,1.0717246868916324,0.6687714257123182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449038427476198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.7004678874,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.910675192696,1540.4098638347866,0.37738634460745496,0.12417767644198498,6.112874298809886,3.415245838537943
1110.0,-29.593443273526088,5.157834564480864,35.02353462533248,24.30914172381165,5.101525066325894,-26.123887958169366,-39.68459204826502,1.6319697509688185,0.5475508881049223,-4.964513810723813,40.04956328166148,42705.94815582057,25734.421251937732,25734.421251937732,68440.3694077583,77759.32227226267,77759.32227226267,25734.421251937732,103493.7435242004,103493.7435242004,103493.7435242004,128406.45744899265,91805.32676753784,56752.55822763266,38947.52059989465,24912.71392479225,0.0,63860.23452468689,21175.80683607341,1540.422256347631,0.0,0.8869198030822144,2.8137164433640462,0.0014959135982669303,355146.8014869715,1556671.3636595246,4.383177202052405,1556671.3636595246,4.383177202052405,0.85,0.09584296683031962,4.027634451161993,1.267828572127037,1.0,0.0,4.02763445116208,1.2840833797449762,1.2843961444538845,3.1365832738695647,19374.77909145747,1975.6776362424957,4632.441516551485,4632.441516551485,5.555260905073473,5.157834564480864,-2.339162881908041,7.496997446388905,3.415552624703716,3.415552624703716,0.975872178486776,0.0,0.0,0.00024355772517374355,1.0002172789015646,0.00024350481671464211,198.58694517367093,0.0,1.0549041121145816e-05,29.895982537327242,0.036262279550491675,8.171718335514535e-05,0.0001618405418185982,0.0006518345418233093,0.09584296682971705,0.07211272756520261,0.02373023926451443,0.09584285120395827,0.072112727565656,0.023730239264663628,0.3773846294592482,0.3773846294592482,0.12418653852643739,0.0,5.525480658484355,4.937351938435654,7.3217147907724325,5.512064698828738,4.916904318477805,7.329886520253979,24912.71392479225,21175.80683607341,0.85,1.071721234930649,0.6687408599996832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490509819883222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.60058477572,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.882250085564,1540.422256347631,0.3773846294592482,0.12418653852643739,6.112874298809886,3.415552624703716
1111.0,-29.59553087991911,5.1579497819339535,35.02362399419592,24.308640451077395,5.101303513574754,-26.1257892612059,-39.68640306321902,1.6315618948617339,0.5432613978273366,-4.964615950102616,40.04967234286163,42704.41201802705,25736.17390562922,25736.17390562922,68440.58592365627,77758.18221562121,77758.18221562121,25736.17390562922,103494.35612125043,103494.35612125043,103494.35612125043,128407.23532833412,91804.93955844943,56751.7728671089,38947.96299037837,24912.8792070837,0.0,63860.84219746207,21175.947326021145,1540.4314876422684,0.0,0.886918889323949,2.813760595957268,0.0014959135982669303,355145.3880276161,1556676.070955714,4.38320790142055,1556676.070955714,4.38320790142055,0.85,0.09584454346608302,4.027634451161993,1.2678278687922289,1.0,0.0,4.027634451161071,1.2840853948933717,1.284398092150594,3.1365783515483727,19374.697374079904,1975.6693033890172,4632.441516551485,4632.441516551485,5.555639248477319,5.1579497819339535,-2.3388953767165575,7.496845158650511,3.4158546291813394,3.4158546291813394,0.9759584654803827,0.0,0.0,0.00024350481671464211,1.0002165829496013,0.00024345208914308892,198.58866417422385,0.0,1.050692926680008e-05,29.776637542111427,0.03627278647975848,8.170048262819704e-05,0.00016180433408644507,0.0006516887103138909,0.09584454346581367,0.07211257244984982,0.023731971015963846,0.09584483078325255,0.07211257245005248,0.02373197101603054,0.3773829138844094,0.3773829138844094,0.12419530379153422,0.0,5.52202562905768,4.9323003116920745,7.323025475348004,5.507877347929934,4.911901061169658,7.328067697486858,24912.8792070837,21175.947326021145,0.85,1.071714427317343,0.6687104420887857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490634889878058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.48123978051,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.853914983725,1540.4314876422684,0.3773829138844094,0.12419530379153422,6.112874298809886,3.4158546291813394
1112.0,-29.597612334244136,5.158048510903356,35.02371080065601,24.308005661610537,5.100928518292939,-26.1277003721186,-39.68822679072616,1.6310165561670855,0.540027983230857,-4.964830027291917,40.0497764432285,42702.95540551426,25738.152523671677,25738.152523671677,68441.10792918594,77757.12285751666,77757.12285751666,25738.152523671677,103495.27538118834,103495.27538118834,103495.27538118834,128408.35076276048,91804.56844089055,56751.002596893115,38948.40649333048,24913.075381572136,0.0,63861.481874902616,21176.114074336314,1540.4451374241282,0.0,0.8869174244466658,2.813777905428926,0.0014959135982669303,355142.4255272884,1556680.564142601,4.383257116722567,1556680.564142601,4.383257116722567,0.8499999999999999,0.09584614901259604,4.027634451161993,1.2678273154655475,1.0,0.0,4.027634451160383,1.2840880521484515,1.2844006823423921,3.1365718608028637,19374.61905269079,1975.6613168299868,4632.441516551485,4632.441516551485,5.5560663705543885,5.158048510903356,-2.3387193977363085,7.496767908639665,3.416152444053823,3.416152444053823,0.9760435554439494,0.0,0.0,0.00024345208914308892,1.0002159483032025,0.00024339952742814054,198.59037813497042,0.0,1.0471097999899842e-05,29.67509173171615,0.036283257577758375,8.168366785768579e-05,0.00016176842128540312,0.0006515440666791766,0.09584614901180342,0.0721124569129853,0.02373369209881812,0.09584611137713751,0.07211245691358166,0.023733692099014377,0.3773811931938082,0.3773811931938082,0.12420394332833645,0.0,5.518700316268053,4.927350705222466,7.324552051239891,5.504858010522753,4.907147071904149,7.330238024914536,24913.075381572136,21176.114074336314,0.85,1.0717118663681229,0.6686809349204345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490759559229065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.37969397011,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.825645159868,1540.4451374241282,0.3773811931938082,0.12420394332833645,6.112874298809886,3.416152444053823
1113.0,-29.599685746641754,5.158132722336382,35.0237948688805,24.30746132684874,5.100645225527452,-26.12959507281145,-39.69002914438022,1.6305545516970856,0.5361451693800063,-4.964973096795037,40.04987029721498,42701.44506044873,25739.89462803694,25739.89462803694,68441.33968848566,77756.05856874288,77756.05856874288,25739.89462803694,103495.95319677982,103495.95319677982,103495.95319677982,128409.14390375529,91804.2262746758,56750.21193115461,38948.90482613466,24913.190706975463,0.0,63862.09553311013,21176.212100929144,1540.4525661724763,0.0,0.8869163576069182,2.8138119776151753,0.0014959135982669303,355140.4456753618,1556684.615082946,4.383292959275977,1556684.615082946,4.383292959275977,0.85,0.09584768230938613,4.027634451161993,1.2678266775188969,1.0,0.0,4.027634451161955,1.2840903196384776,1.2844028828869691,3.1365663221384086,19374.546841251034,1975.6539533123987,4632.441516551485,4632.441516551485,5.55644243668691,5.158132722336382,-2.338499559294984,7.496632281631366,3.416445476929482,3.416445476929482,0.9761272791227091,0.0,0.0,0.00024339952742814054,1.0002151175281369,0.00024334717918447532,198.59208549945325,0.0,1.0438250847020887e-05,29.582002900457194,0.03629369582860539,8.166705329713583e-05,0.0001617324741310047,0.0006513992846817004,0.09584768230897082,0.07211229940262327,0.023735382906347552,0.09584761891160877,0.07211229940293573,0.023735382906450397,0.3773794712320759,0.3773794712320759,0.12421249625369923,0.0,5.515264744802948,4.922446226030047,7.32549222555798,5.5011182661750695,4.902557858442947,7.3289719824164195,24913.190706975463,21176.212100929144,0.85,1.0717051972245628,0.668650859386686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449088386322162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.286605138856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.797428995558,1540.4525661724763,0.3773794712320759,0.12421249625369923,6.112874298809886,3.416445476929482
1114.0,-29.60175279142121,5.1582020662574966,35.023876486905166,24.306875746138417,5.100322932112962,-26.131487942210583,-39.691834955569334,1.6300580829023699,0.5323586000686191,-4.965154161559457,40.04996706468562,42699.97666296201,25741.678729466283,25741.678729466283,68441.65539242829,77754.98520001474,77754.98520001474,25741.678729466283,103496.66392948102,103496.66392948102,103496.66392948102,128410.01666343134,91803.85666925478,56749.44533883451,38949.34592268919,24913.35273395032,0.0,63862.698656639506,21176.34982385777,1540.4636000675296,0.0,0.8869150870596697,2.8138403661002656,0.0014959135982669303,355137.9400425179,1556688.7917838898,4.383335645855015,1556688.7917838898,4.383335645855015,0.85,0.09584922106445795,4.027634451161993,1.2678261027624838,1.0,0.0,4.027634451161486,1.284092747753058,1.2844052443690825,3.136560391147495,19374.468838986508,1975.6459992950201,4632.441516551485,4632.441516551485,5.5568275686789645,5.1582020662574966,-2.338316089790942,7.496518156048438,3.4167342948966177,3.4167342948966177,0.9762097985418908,0.0,0.0,0.00024334717918447532,1.0002144604447418,0.00024329500203013646,198.59378764612552,0.0,1.0395946881709576e-05,29.462113462764936,0.0363040917754871,8.165040999706719e-05,0.00016169676918740812,0.000651255478220794,0.09584922106386118,0.07211216084686611,0.023737060216995065,0.09584913514830463,0.0721121608473151,0.023737060217142853,0.3773777476914225,0.3773777476914225,0.12422094533259892,0.0,5.5118094944069185,4.91759202833714,7.326199013858968,5.497512761628059,4.897832687621758,7.328670587940735,24913.35273395032,21176.34982385777,0.85,1.0717000194496593,0.6686215515654959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449100768897302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.16671570116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.769304556052,1540.4636000675296,0.3773777476914225,0.12422094533259892,6.112874298809886,3.4167342948966177
1115.0,-29.603813746239904,5.158257643133606,35.02395573902098,24.306340247299545,5.100049017704682,-26.133370491333284,-39.69362780973313,1.629605762798034,0.5282488476539129,-4.965303872848505,40.050061387000184,42698.481143856916,25743.33077486694,25743.33077486694,68441.81191872386,77753.91866388918,77753.91866388918,25743.33077486694,103497.24943875612,103497.24943875612,103497.24943875612,128410.747478457,91803.5110265756,56748.66883634141,38949.82465581576,24913.498039700873,0.0,63863.32269551663,21176.47333374574,1540.473002315864,0.0,0.8869139847430951,2.8138766341185892,0.0014959135982669303,355135.86829969595,1556692.8629545665,4.38337268045504,1556692.8629545665,4.38337268045504,0.8499999999999999,0.09585071989262285,4.027634451161993,1.267825443386101,1.0,0.0,4.027634451162541,1.284094969208455,1.284407399361183,3.1365549649686097,19374.395893866767,1975.6385609628944,4632.441516551485,4632.441516551485,5.557184193882922,5.158257643133606,-2.338117483881931,7.496375127015536,3.417018768183381,3.417018768183381,0.9762910766238232,0.0,0.0,0.00024329500203013646,1.000213832139738,0.00024324298886135197,198.59548480339916,0.0,1.0362058708751817e-05,29.36607438060265,0.036314453834195855,8.163388921744753e-05,0.00016166111281268894,0.0006511118673775715,0.09585071989218052,0.07211200606464047,0.023738713827540055,0.09585083645708495,0.07211200606497324,0.02373871382764961,0.37737602266839043,0.37737602266839043,0.1242292978023593,0.0,5.508241055180747,4.912774151282349,7.326334775546968,5.493552720502407,4.893219591198772,7.326583799682339,24913.498039700873,21176.47333374574,0.85,1.0716919983170348,0.668591600650532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491131136453315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.070676619,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.741238567414,1540.473002315864,0.37737602266839043,0.1242292978023593,6.112874298809886,3.417018768183381
1116.0,-29.605867013452986,5.158298482253461,35.024032585716036,24.3057194975205,5.099681933190441,-26.13525543843506,-39.695428556855745,1.629070358172849,0.5246731307514665,-4.965520460513424,40.05014982664019,42697.05163855241,25745.09930561734,25745.09930561734,68442.15094416976,77752.88416048432,77752.88416048432,25745.09930561734,103497.98346610166,103497.98346610166,103497.98346610166,128411.6316318076,91803.15659069835,56747.91706143009,38950.266143631394,24913.64816570594,0.0,63863.914309337335,21176.60094085005,1540.4842788545782,0.0,0.8869125637066707,2.8138981303948705,0.0014959135982669303,355132.87112139375,1556696.6802226224,4.383420423198456,1556696.6802226224,4.383420423198456,0.85,0.09585222457591767,4.027634451161993,1.2678249114891518,1.0,0.0,4.027634451161374,1.2840975786032165,1.2844099425973692,3.1365485912239413,19374.321093012986,1975.6309333985598,4632.441516551485,4632.441516551485,5.557565964649823,5.158298482253461,-2.337976413598264,7.496274895851725,3.41729920398477,3.41729920398477,0.9763712011385056,0.0,0.0,0.00024324298886135197,1.0002130380195704,0.00024319117989401038,198.59717565538986,0.0,1.0329580470915252e-05,29.274031054573825,0.03632478341466677,8.161729881631456e-05,0.00016162569004503743,0.0006509691974182227,0.09585222457514089,0.07211187159906415,0.023740352976076736,0.09585211677186521,0.07211187159964853,0.023740352976269138,0.3773742954267757,0.3773742954267757,0.12423753881371925,0.0,5.504739811341096,4.90803765154044,7.326495365884966,5.49019359126487,4.888681704054989,7.326712361846603,24913.64816570594,21176.60094085005,0.85,1.0716873790832306,0.6685630234272973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491254222226622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.978633292965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.7132256795,1540.4842788545782,0.3773742954267757,0.12423753881371925,6.112874298809886,3.41729920398477
1117.0,-29.60791354081102,5.1583258836026395,35.02410694144695,24.3051478517242,5.099368875179166,-26.137128915160417,-39.697212365549035,1.6285842495287597,0.5206128214166483,-4.965695964603899,40.05023096379634,42695.581381716685,25746.71183809856,25746.71183809856,68442.29321981524,77751.82995405218,77751.82995405218,25746.71183809856,103498.54179215075,103498.54179215075,103498.54179215075,128412.28936516405,91802.80160780856,56747.14396596107,38950.73071316388,24913.747573013305,0.0,63864.47828617718,21176.685437061307,1540.4917470147177,0.0,0.8869113779400501,2.8139307500790167,0.0014959135982669303,355130.44247939787,1556700.1823040973,4.383460261631629,1556700.1823040973,4.383460261631629,0.85,0.09585367824877035,4.027634451161993,1.2678243460739038,1.0,0.0,4.027634451162286,1.2840999572158651,1.2844122552572725,3.1365427812135054,19374.246176716595,1975.6232940623552,4632.441516551485,4632.441516551485,5.557914060243789,5.1583258836026395,-2.337812927264534,7.496138810867174,3.4175752865244826,3.4175752865244826,0.9764500818641378,0.0,0.0,0.00024319117989401038,1.000212342207269,0.00024313955110505432,198.5988609822989,0.0,1.0289114587662246e-05,29.159350741434803,0.036335072529254435,8.160086754296644e-05,0.00016159031235104393,0.0006508267089990918,0.09585367824822594,0.07211171133789496,0.023741966910330974,0.09585356446008204,0.07211171133830452,0.02374196691046583,0.3773725681352671,0.3773725681352671,0.12424569225513808,0.0,5.501145917164365,4.903327357637238,7.326199505552154,5.486308786020572,4.884154191253401,7.324671388589479,24913.747573013305,21176.685437061307,0.85,1.0716801429602985,0.6685340979440477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491376850857374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.86395297983,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.685298101456,1540.4917470147177,0.3773725681352671,0.12424569225513808,6.112874298809886,3.4175752865244826
1118.0,-29.60995433288492,5.158339818104797,35.02417901347686,24.304552876297407,5.099036738495212,-26.138999137459603,-39.69899568529797,1.628081543069644,0.5165121164202446,-4.965892555963528,40.05031315620642,42694.133821483774,25748.327859741155,25748.327859741155,68442.46168122493,77750.75841250095,77750.75841250095,25748.327859741155,103499.0862722421,103499.0862722421,103499.0862722421,128412.96042968213,91802.41925095681,56746.38381939481,38951.15047951333,24913.87415744003,0.0,63865.024636953356,21176.793033824026,1540.5013066665285,0.0,0.8869100811386883,2.8139614422604327,0.0014959135982669303,355127.7220452794,1556703.7299390244,4.383503830603633,1556703.7299390244,4.383503830603633,0.85,0.09585512627657689,4.027634451161993,1.26782373724971,1.0,0.0,4.027634451162849,1.2841024130305643,1.2844146453691312,3.1365367826515618,19374.16548336472,1975.6150656304364,4632.441516551485,4632.441516551485,5.558262909039143,5.158339818104797,-2.3376726868801,7.496012504984897,3.4178473834019067,3.4178473834019067,0.9765278238291162,0.0,0.0,0.00024313955110505432,1.0002117506056285,0.00024308807705751632,198.6005416111677,0.0,1.0253418680568998e-05,29.05818854073254,0.036345325947935006,8.158444383007868e-05,0.00016155510727497565,0.0006506849158218634,0.09585512627592706,0.07211156078408026,0.023743565491846797,0.09585506463544713,0.07211156078456914,0.02374356549200775,0.3773708392359978,0.3773708392359978,0.12425374805632354,0.0,5.497497807316336,4.898633963339023,7.325632286997518,5.48240467238378,4.879488407973952,7.322977335104952,24913.87415744003,21176.793033824026,0.85,1.0716736127527147,0.6685057128558632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491499078927916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.762790779125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.657437102935,1540.5013066665285,0.3773708392359978,0.12425374805632354,6.112874298809886,3.4178473834019067
1119.0,-29.61198690378427,5.158340721601412,35.02424881456818,24.303972988296323,5.098707820096548,-26.140861637745385,-39.70077023897318,1.6275825540579216,0.5125024120542321,-4.966087909287918,40.05039115298259,42692.685678181675,25749.891580406118,25749.891580406118,68442.57725858779,77749.73508258609,77749.73508258609,25749.891580406118,103499.6266629922,103499.6266629922,103499.6266629922,128413.61237602307,91802.08308884752,56745.620356411535,38951.625258262204,24913.98571303087,0.0,63865.61097129308,21176.88785607624,1540.5100293632806,0.0,0.8869088057979283,2.8139910910629897,0.0014959135982669303,355125.0187593099,1556707.0964852972,4.383546678642694,1556707.0964852972,4.383546678642694,0.85,0.09585654820348148,4.027634451161993,1.2678231569984932,1.0,0.0,4.027634451161716,1.284104851162335,1.2844170179922239,3.1365308273045565,19374.09453904334,1975.6078313229636,4632.441516551485,4632.441516551485,5.558600467680601,5.158340721601412,-2.337539081480053,7.495879803081465,3.418115463449395,3.418115463449395,0.9766044181283986,0.0,0.0,0.00024308807705751632,1.0002109010075038,0.00024303682034724456,198.60221549456614,0.0,1.0222773719966383e-05,28.97134072238473,0.03635554872165497,8.156810388267013e-05,0.0001615199731748462,0.0006505434085097715,0.09585654820284753,0.07211140405169093,0.023745144151156597,0.09585647951793468,0.07211140405216784,0.02374514415131364,0.37736910693556663,0.37736910693556663,0.12426170908568329,0.0,5.493815739294405,4.8940032543745815,7.324735635447269,5.478590321342153,4.8751107877185405,7.320765406838916,24913.98571303087,21176.88785607624,0.85,1.0716655836793294,0.6684769006182621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491620966417957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.67594296078,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.629622783696,1540.5100293632806,0.37736910693556663,0.12426170908568329,6.112874298809886,3.418115463449395
1120.0,-29.614013944796252,5.158328687124801,35.02431637015453,24.30336963096636,5.0983606196235485,-26.142720988406413,-39.702548005711265,1.6270676632334733,0.5084200378967125,-4.966297935437112,40.05046534874849,42691.27503586634,25751.444137193463,25751.444137193463,68442.7191730598,77748.690700746,77748.690700746,25751.444137193463,103500.13483793946,103500.13483793946,103500.13483793946,128414.22638265908,91801.71624419054,56744.88554176514,38952.034113805996,24914.091544719613,0.0,63866.125658525605,21176.977813011672,1540.5188076984666,0.0,0.8869074695984174,2.814019981683992,0.0014959135982669303,355122.1124498049,1556710.298975065,4.3835915714629,1556710.298975065,4.3835915714629,0.8500000000000001,0.09585795342763764,4.027634451161993,1.2678226514765996,1.0,0.0,4.02763445116218,1.2841073631678819,1.2844194647858955,3.1365246915381384,19374.01711941596,1975.5999367180393,4632.441516551485,4632.441516551485,5.558935616388211,5.158328687124801,-2.3374237542040577,7.495752441328858,3.4183796357010485,3.4183796357010485,0.9766798959145853,0.0,0.0,0.00024303682034724456,1.0002103306537025,0.00024298571300338822,198.6038848486001,0.0,1.0179696218935307e-05,28.84925908446266,0.03636572841787391,8.155173738306496e-05,0.00016148508296417958,0.0006504028834952824,0.09585795342692888,0.07211124847762188,0.023746704949307005,0.09585786546479594,0.07211124847815506,0.023746704949482576,0.3773673725881868,0.3773673725881868,0.12426957393383505,0.0,5.490100984507137,4.889404542881323,7.323608944549562,5.4747179733338385,4.870612246483461,7.318689767076535,24914.091544719613,21176.977813011672,0.85,1.0716591693537818,0.6684494259777821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491742364836275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.55386132286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.601905135582,1540.5188076984666,0.3773673725881868,0.12426957393383505,6.112874298809886,3.4183796357010485
1121.0,-29.61603368188957,5.158304288749085,35.02438172959485,24.30278481859716,5.09802837838833,-26.14457226848591,-39.70431323451919,1.6265669649849757,0.5042361345909399,-4.966499354182127,40.050536491260594,42689.843933335855,25752.92780508585,25752.92780508585,68442.7717384217,77747.66080586231,77747.66080586231,25752.92780508585,103500.58861094815,103500.58861094815,103500.58861094815,128414.77451091427,91801.3669939639,56744.132863528095,38952.482367150886,24914.185899966124,0.0,63866.66826711701,21177.058014971204,1540.5267775950185,0.0,0.8869061881931316,2.8140512046884565,0.0014959135982669303,355119.3252657666,1556713.3696828205,4.383634623426357,1556713.3696828205,4.383634623426357,0.85,0.09585933104023286,4.027634451161993,1.267822098699399,1.0,0.0,4.027634451161466,1.284109808548602,1.284421845130106,3.1365187185310344,19373.943412952216,1975.5924207504313,4632.441516551485,4632.441516551485,5.559255894126653,5.158304288749085,-2.3373093140199708,7.4956136027690565,3.4186399065032735,3.4186399065032735,0.9767542590009353,0.0,0.0,0.00024298571300338822,1.000209576170228,0.00024293479965846067,198.60554821204707,0.0,1.0150117034162615e-05,28.765431674816853,0.03637587853490807,8.153548931393835e-05,0.00016145022368944988,0.0006502624830794385,0.09585933103958169,0.0721110851477913,0.02374824589179039,0.09585928648702478,0.07211108514828116,0.02374824589195171,0.3773656354572886,0.3773656354572886,0.12427734728353229,0.0,5.486329152415294,4.8848453313012214,7.322129962273266,5.470735488773073,4.866227369592025,7.315818567909503,24914.185899966124,21177.058014971204,0.85,1.0716508876299216,0.6684213391998021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491863434904508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.47003391321,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.57423051718,1540.5267775950185,0.3773656354572886,0.12427734728353229,6.112874298809886,3.4186399065032735
1122.0,-29.618046474147995,5.158267602470436,35.024444961660976,24.30219193864616,5.097679826697501,-26.146418928419216,-39.706073923129566,1.6260522809686102,0.5002034075340589,-4.966715351530598,40.05060524468548,42688.4242231712,25754.402353437978,25754.402353437978,68442.82657660918,77746.66437875216,77746.66437875216,25754.402353437978,103501.06673219014,103501.06673219014,103501.06673219014,128415.34940208495,91801.04180526845,56743.382276223725,38952.95503227192,24914.2826698948,0.0,63867.23770216672,21177.140269410582,1540.535272029696,0.0,0.8869048412987535,2.814078754092578,0.0014959135982669303,355116.33636560326,1556716.3372753102,4.383679875748162,1556716.3372753102,4.383679875748162,0.8500000000000001,0.0958606941415461,4.027634451161993,1.2678215486695992,1.0,0.0,4.0276344511620605,1.2841123188976202,1.2844242907072778,3.1365125868581503,19373.874784481963,1975.5854225940525,4632.441516551485,4632.441516551485,5.559574203240077,5.158267602470436,-2.3372127497658455,7.495480352236282,3.4188964274718074,3.4188964274718074,0.9768275507062307,0.0,0.0,0.00024293479965846067,1.0002088589146412,0.00024288407115497562,198.60720588037438,0.0,1.0111672780644972e-05,28.65648066034785,0.03638599020768871,8.151928601606396e-05,0.00016141551364239672,0.0006501226836981257,0.09586069414081089,0.07211092446141161,0.023749769679399284,0.09586060793718389,0.07211092446196467,0.023749769679581433,0.3773638954300961,0.3773638954300961,0.12428502531099501,0.0,5.482553670350512,4.880360105692489,7.320410307180111,5.46691875906464,4.862010434144054,7.313107631975299,24914.2826698948,21177.140269410582,0.85,1.0716421915063854,0.6683931505264236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491984070645978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.361082898744,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.546634652586,1540.535272029696,0.3773638954300961,0.12428502531099501,6.112874298809886,3.4188964274718074
