time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1123.0,-29.62005270361135,5.158218979572555,35.02450607164026,24.301593820005678,5.097330575961526,-26.148259750666856,-39.70783370370043,1.6255376230170386,0.4960187609679565,-4.9669325844752965,40.05066989740301,42687.029217116746,25755.834747745703,25755.834747745703,68442.86396486245,77745.64949854535,77745.64949854535,25755.834747745703,103501.48424629105,103501.48424629105,103501.48424629105,128415.84970771238,91800.69523265536,56742.653573560434,38953.37962121658,24914.365461421326,0.0,63867.745082637906,21177.210642208127,1540.543036590218,0.0,0.8869035029445256,2.8141081475826355,0.0014959135982669303,355113.3303875769,1556719.1278735595,4.383724841234569,1556719.1278735595,4.383724841234569,0.85,0.0958620337003135,4.027634451161993,1.267821039850824,1.0,0.0,4.0276344511616715,1.2841148287527622,1.2844267360275676,3.136506456415555,19373.801643107116,1975.5779642494754,4632.441516551485,4632.441516551485,5.559883412606801,5.158218979572555,-2.3371240898306382,7.4953430694031935,3.4191492009256628,3.4191492009256628,0.9768997716930465,0.0,0.0,0.00024288407115497562,1.0002081812718207,0.00024283351776440673,198.60885816797398,0.0,1.007504633565861e-05,28.5526813152565,0.03639606525402437,8.150309404902117e-05,0.00016138097710595445,0.000649983583154127,0.09586203369958962,0.07211075922110295,0.02375127447848667,0.09586194771749706,0.0721107592216475,0.023751274478666002,0.377362154534876,0.377362154534876,0.12429261149386439,0.0,5.478740027323738,4.87591290291266,7.318419936164503,5.46295134544323,4.85771299029318,7.31003202238395,24914.365461421326,21177.210642208127,0.85,1.0716342635285596,0.6683659985472226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492104293487997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.25728355365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.519110591611,1540.543036590218,0.377362154534876,0.12429261149386439,6.112874298809886,3.4191492009256628
1124.0,-29.622052779499306,5.158159075044036,35.02456519793606,24.30101770386102,5.097007519058507,-26.15009241410067,-39.709580841567345,1.6250471536596125,0.4915648457069324,-4.967135938023893,40.0507343373568,42685.608664015475,25757.18854342223,25757.18854342223,68442.7972074377,77744.6177773024,77744.6177773024,25757.18854342223,103501.80632072463,103501.80632072463,103501.80632072463,128416.25758990718,91800.33994135038,56741.90756529036,38953.8137511778,24914.45126918256,0.0,63868.265020360355,21177.283578805174,1540.550695577659,0.0,0.8869022359140438,2.8141426814782577,0.0014959135982669303,355110.5164848843,1556721.9092920732,4.383767410499477,1556721.9092920732,4.383767410499477,0.85,0.09586334760270897,4.027634451161993,1.2678204568522058,1.0,0.0,4.027634451162983,1.284117225214377,1.284429068151416,3.136500602964499,19373.726661722165,1975.5703182760847,4632.441516551485,4632.441516551485,5.560175654974397,5.158159075044036,-2.337031887114661,7.495190962158697,3.4193983123555864,3.4193983123555864,0.9769709463873104,0.0,0.0,0.00024283351776440673,1.0002075460651165,0.00024278312908128922,198.610505411642,0.0,1.0040351177405834e-05,28.454355236768134,0.03640610560520177,8.148702135020328e-05,0.00016134649641420345,0.0006498447075321308,0.09586334760206304,0.07211058769808364,0.023752759903979407,0.09586346375054641,0.07211058769856953,0.023752759904139442,0.3773604122618017,0.3773604122618017,0.12430010663118973,0.0,5.4748334377677,4.871478107736209,7.316014639866069,5.458700783730819,4.853354165812846,7.305994367181768,24914.45126918256,21177.283578805174,0.85,1.071624494349722,0.6683383156002104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492224126230497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.15895747516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.491650912225,1540.550695577659,0.3773604122618017,0.12430010663118973,6.112874298809886,3.4193983123555864
1125.0,-29.624047052577204,5.158087055821656,35.024622243132825,24.30036513777452,5.096602269391727,-26.151928074129543,-39.711332170385845,1.6244832909438665,0.4875665532598532,-4.967396162339839,40.05079197247548,42684.23060876682,25758.64230668563,25758.64230668563,68442.87291545245,77743.60930763719,77743.60930763719,25758.64230668563,103502.25161432283,103502.25161432283,103502.25161432283,128416.78199095216,91799.97228268207,56741.16853808579,38954.22638288475,24914.530376629336,0.0,63868.756759514086,21177.350820134936,1540.559330527996,0.0,0.8869007043398464,2.814164631489926,0.0014959135982669303,355106.9156590396,1556724.3969970106,4.3838188679257355,1556724.3969970106,4.3838188679257355,0.85,0.09586466247819024,4.027634451161993,1.267819979353808,1.0,0.0,4.027634451160576,1.2841199643380912,1.2844317432318333,3.136493912574645,19373.649070304207,1975.5624061533968,4632.441516551485,4632.441516551485,5.560489477233825,5.158087055821656,-2.33698854596166,7.495075601783316,3.4196439394554377,3.4196439394554377,0.9770411255586965,0.0,0.0,0.00024278312908128922,1.000206947230815,0.00024273289618059692,198.61214790005158,0.0,1.0007721820996206e-05,28.361883640703248,0.03641611332702277,8.147091303749564e-05,0.00016131221604379358,0.0006497066387312694,0.095864662477222,0.07211043102326103,0.023754231453960963,0.09586458325742529,0.07211043102398934,0.0237542314542009,0.37735866667437024,0.37735866667437024,0.12430750243303201,0.0,5.470982043419951,4.867090685387893,7.313689785907286,5.45496271559972,4.8490484035227155,7.303879605560326,24914.530376629336,21177.350820134936,0.85,1.071617429053165,0.6683115935618779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492343593298394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.0664858791,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.46424763515,1540.559330527996,0.37735866667437024,0.12430750243303201,6.112874298809886,3.4196439394554377
1126.0,-29.626034192933552,5.15800430616454,35.0246771865168,24.299780709575884,5.096264035063825,-26.153750611361932,-39.71307392986489,1.623980453492194,0.4831435399964903,-4.967607699207478,40.05084484209684,42682.84396209028,25759.929958853863,25759.929958853863,68442.77392094414,77742.60532994014,77742.60532994014,25759.929958853863,103502.535288794,103502.535288794,103502.535288794,128417.10469364657,91799.63336984882,56740.4447909881,38954.65397651191,24914.56940485258,0.0,63869.223381364485,21177.38399412469,1540.5645877123006,0.0,0.8868994375357785,2.8141978117422255,0.0014959135982669303,355103.9885616121,1556726.6790114027,4.383861429766238,1556726.6790114027,4.383861429766238,0.85,0.09586592783255592,4.027634451161993,1.2678194611938673,1.0,0.0,4.027634451161008,1.2841224179574142,1.2844341329383326,3.136487919561858,19373.577545464566,1975.5551126495354,4632.441516551485,4632.441516551485,5.560767441275816,5.15800430616454,-2.3369158495130335,7.4949201556775735,3.419885812115093,3.419885812115093,0.9771102320328836,0.0,0.0,0.00024273289618059692,1.0002062103440221,0.0002426828524661016,198.61378453765334,0.0,9.976864301748494e-06,28.27443343115523,0.03642609019132452,8.145489566082305e-05,0.00016127800051977386,0.000649568831107963,0.09586592783188666,0.0721102479158847,0.023755679916001953,0.09586590375662768,0.07211024791638813,0.023755679916167782,0.3773569183528744,0.3773569183528744,0.12431482204312559,0.0,5.467039792332798,4.862730366689846,7.310913288307972,5.450751239203953,4.8448888332692945,7.299392245894353,24914.56940485258,21177.38399412469,0.85,1.0716080499722203,0.6682850002297681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492462715626573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.97903566955,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.436893938504,1540.5645877123006,0.3773569183528744,0.12431482204312559,6.112874298809886,3.419885812115093
1127.0,-29.628014863446538,5.157910967334003,35.024730325046164,24.29919596705588,5.0959268849180015,-26.155567216521895,-39.714807202666975,1.6234792379933993,0.4786579932973041,-4.967828421789254,40.05090215782738,42681.45016067116,25761.200659664348,25761.200659664348,68442.6508203355,77741.59583174605,77741.59583174605,25761.200659664348,103502.7964914104,103502.7964914104,103502.7964914104,128417.44595688937,91799.28676423048,56739.71190906741,38955.08317240341,24914.649465478964,0.0,63869.73263788237,21177.45204565712,1540.5724503469767,0.0,0.8868981079304508,2.8142307413386423,0.0014959135982669303,355100.934378959,1556729.1529363075,4.383906101680338,1556729.1529363075,4.383906101680338,0.85,0.09586718747908983,4.027634451161993,1.2678189166588711,1.0,0.0,4.027634451162744,1.28412486361525,1.2844365149241173,3.136481946017949,19373.50439712423,1975.5476535946761,4632.441516551485,4632.441516551485,5.561041746047057,5.157910967334003,-2.336856189063336,7.494767156397339,3.420124327728232,3.420124327728232,0.9771783793509234,0.0,0.0,0.0002426828524661016,1.0002055422189278,0.00024263298114477204,198.61541587016137,0.0,9.939371528237789e-06,28.168178911025894,0.03643602956285276,8.143895921816097e-05,0.0001612438932479406,0.0006494314594848923,0.09586718747836004,0.07211007326837729,0.023757114209982746,0.09586737106541977,0.07211007326892623,0.023757114210163605,0.37735516656346696,0.37735516656346696,0.12432205175020336,0.0,5.463036286624401,4.858400436174634,7.3077956998264995,5.446486415086554,4.8406630527962875,7.2948923566217445,24914.649465478964,21177.45204565712,0.85,1.0715975782829699,0.668257849185922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449258141375839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.87278114942,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.40961665828,1540.5724503469767,0.37735516656346696,0.12432205175020336,6.112874298809886,3.420124327728232
1128.0,-29.629989205273585,5.157806765460685,35.0247815854438,24.298575810994976,5.095547073511974,-26.15738239147416,-39.71654019607229,1.622940259712477,0.4744526216235272,-4.968078144329005,40.050953729462776,42680.08274017333,25762.504224798173,25762.504224798173,68442.5869649715,77740.61571481137,77740.61571481137,25762.504224798173,103503.11993960955,103503.11993960955,103503.11993960955,128417.83645424289,91798.94971347072,56738.98562341239,38955.515655620366,24914.71651463334,0.0,63870.2321702537,21177.509037438336,1540.580281426681,0.0,0.8868966516432764,2.8142566289588262,0.0014959135982669303,355097.47894292267,1556731.3789307675,4.3839550299397985,1556731.3789307675,4.3839550299397985,0.8499999999999999,0.09586843522883179,4.027634451161993,1.2678184424573562,1.0,0.0,4.027634451162141,1.284127485407284,1.2844390733079798,3.136475542289757,19373.433265260286,1975.540400163184,4632.441516551485,4632.441516551485,5.561323145203241,5.157806765460685,-2.3368242753298256,7.494631040790511,3.4203595110246283,3.4203595110246283,0.9772455745784653,0.0,0.0,0.00024263298114477204,1.0002048887120798,0.00024258327856925386,198.6170420136096,0.0,9.905213225863655e-06,28.071374282097597,0.036445934776078624,8.142302822592458e-05,0.00016120995291884745,0.0006492947602461528,0.09586843522794933,0.07210990306380594,0.0237585321641434,0.09586858283631107,0.0721099030644697,0.02375853216436209,0.3773534109364009,0.3773534109364009,0.12432918699102324,0.0,5.459053180758872,4.854129470795272,7.304581523903153,5.44253076595254,4.836572971772625,7.291234935387195,24914.71651463334,21177.509037438336,0.85,1.0715881974959736,0.6682312133515421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492699727270668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.77597652049,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.382402752573,1540.580281426681,0.3773534109364009,0.12432918699102324,6.112874298809886,3.4203595110246283
1129.0,-29.63195715855053,5.157692241431684,35.024830909475874,24.297969450149708,5.0951790681373685,-26.159190634818888,-39.71826456310225,1.6224125444055615,0.4701443986738809,-4.968318052093045,40.05099984865717,42678.707237099814,25763.742883480067,25763.742883480067,68442.45012057989,77739.64365460452,77739.64365460452,25763.742883480067,103503.38653808458,103503.38653808458,103503.38653808458,128418.14207949613,91798.62292219742,56738.25344174587,38955.96608939062,24914.75554141155,0.0,63870.72163080217,21177.542210199816,1540.5863216534424,0.0,0.886895264970696,2.8142850075774297,0.0014959135982669303,355094.159339782,1556733.3695827136,4.3840016193933184,1556733.3695827136,4.3840016193933184,0.85,0.09586965249177191,4.027634451161993,1.2678179215500136,1.0,0.0,4.027634451161069,1.2841300542246064,1.2844415789207206,3.1364692679776827,19373.364298578806,1975.5333675188579,4632.441516551485,4632.441516551485,5.5615905330758055,5.157692241431684,-2.3367913424270617,7.494483583858746,3.4205912617384007,3.4205912617384007,0.9773117890681144,0.0,0.0,0.00024258327856925386,1.0002042289606985,0.00024253374615434243,198.61866291846692,0.0,9.871778529878009e-06,27.976620353674278,0.036455806554608505,8.140717939323749e-05,0.00016117609917601637,0.0006491584097452256,0.09586965249096233,0.07210972181393943,0.023759930677022888,0.09586977554999264,0.07210972181454839,0.023759930677223526,0.3773516529298058,0.3773516529298058,0.12433623872080635,0.0,5.455049038640368,4.849909528139847,7.30112650745491,5.438462450766906,4.832575734904026,7.286835913338791,24914.75554141155,21177.542210199816,0.85,1.0715778430718867,0.668204556757625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449281766457752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.681222592066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.355249609189,1540.5863216534424,0.3773516529298058,0.12433623872080635,6.112874298809886,3.4205912617384007
1130.0,-29.633919467907806,5.157567162419478,35.02487828555766,24.297326802648627,5.094774116901541,-26.160997492621767,-39.7199961944483,1.6218521416153147,0.46597516299198105,-4.9685846429227505,40.05104175772068,42677.38656157446,25765.009481464753,25765.009481464753,68442.39604303922,77738.6742115113,77738.6742115113,25765.009481464753,103503.68369297605,103503.68369297605,103503.68369297605,128418.47360639622,91798.28151293712,56737.55906803951,38956.358272108446,24914.789913420176,0.0,63871.148185528626,21177.57142640715,1540.5927523424887,0.0,0.8868937578427569,2.8143084601476036,0.0014959135982669303,355090.47055169306,1556735.1785136124,4.38405225602073,1556735.1785136124,4.38405225602073,0.85,0.09587086151525498,4.027634451161993,1.2678175231767823,1.0,0.0,4.02763445116115,1.28413277546395,1.284444237210717,3.1364626214036404,19373.292246888224,1975.526020291152,4632.441516551485,4632.441516551485,5.561863952174604,5.157567162419478,-2.336784313585375,7.494351476004853,3.420819724932086,3.420819724932086,0.9773770642663103,0.0,0.0,0.00024253374615434243,1.0002036464632724,0.00024248436507099685,198.62027919783625,0.0,9.838062020831563e-06,27.88106776703665,0.036465644616629336,8.139126666327543e-05,0.000161142479491067,0.0006490230019438863,0.09587086151429174,0.07210954629410343,0.023761315220188307,0.09587081173630002,0.07210954629482794,0.023761315220427046,0.3773498932676559,0.3773498932676559,0.12434320688798424,0.0,5.451075162762493,4.845741304782507,7.297637138296125,5.434559805914716,4.828563815368511,7.283156779407875,24914.789913420176,21177.57142640715,0.85,1.071569840019665,0.6681794170602359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449293522208534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.58567000543,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.328158638365,1540.5927523424887,0.3773498932676559,0.12434320688798424,6.112874298809886,3.420819724932086
1131.0,-29.63587440655189,5.157432248908893,35.024923726397496,24.296711256634467,5.094396204199053,-26.162795011640373,-39.72171130646018,1.621316809287387,0.46158943439940003,-4.968832371059492,40.051080141079815,42676.02924024553,25766.189621270212,25766.189621270212,68442.21886151575,77737.70516551477,77737.70516551477,25766.189621270212,103503.89478678498,103503.89478678498,103503.89478678498,128418.69862843309,91797.94847203702,56736.835523495545,38956.792165046085,24914.803841648114,0.0,63871.5960066942,21177.583265400895,1540.5976152079227,0.0,0.8868923593644001,2.814336944793667,0.0014959135982669303,355087.0427915738,1556736.835265087,4.3840992423337966,1556736.835265087,4.3840992423337966,0.85,0.09587204072599217,4.027634451161993,1.2678170368866999,1.0,0.0,4.027634451161469,1.2841353792360233,1.2844467781990283,3.136456261767488,19373.221961273055,1975.5188531530193,4632.441516551485,4632.441516551485,5.562118707642373,5.157432248908893,-2.3367693834366867,7.494201632345579,3.42104481316579,3.42104481316579,0.9774413751902257,0.0,0.0,0.00024248436507099685,1.000202884710765,0.00024243517867989116,198.62188942919505,0.0,9.808084561191418e-06,27.796111646416477,0.03647545270119053,8.137550857115273e-05,0.00016110885649984411,0.0006488875808260859,0.09587204072515224,0.07210935853786365,0.023762682187288574,0.09587193352446007,0.0721093585384954,0.02376268218749677,0.37734813260540434,0.37734813260540434,0.12435010381766923,0.0,5.447061036509581,4.841608745876215,7.2938757831551015,5.430421805458877,4.824609684496409,7.278344615655442,24914.803841648114,21177.583265400895,0.85,1.071559552924629,0.6681534814907831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44930524442587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.50071388481,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.301115135622,1540.5976152079227,0.37734813260540434,0.12435010381766923,6.112874298809886,3.42104481316579
1132.0,-29.637823741983425,5.157287206797804,35.02496727131737,24.296064872201555,5.09398046262276,-26.16459127006708,-39.72342991093171,1.6207479907061848,0.45745542191070854,-4.969109068067985,40.051115799339726,42674.7109103125,25767.405053330694,25767.405053330694,68442.11596364318,77736.76417677393,77736.76417677393,25767.405053330694,103504.16923010463,103504.16923010463,103504.16923010463,128418.99199788619,91797.62591289305,56736.13390491089,38957.213342202405,24914.82276778156,0.0,63872.036109983965,21177.599352614325,1540.6034756340896,0.0,0.8868908234320066,2.8143587622727004,0.0014959135982669303,355083.2142262012,1556738.3743935504,4.384150846966961,1556738.3743935504,4.384150846966961,0.85,0.09587321684310778,4.027634451161993,1.2678165934560828,1.0,0.0,4.027634451161423,1.2841381391140574,1.2844494755809155,3.1364495208753067,19373.153887748584,1975.5119115853615,4632.441516551485,4632.441516551485,5.5623810816099954,5.157287206797804,-2.3367818209072375,7.4940690277050415,3.4212667261941294,3.4212667261941294,0.9775047789126085,0.0,0.0,0.00024243517867989116,1.000202306377398,0.0002423861424174872,198.62349506815968,0.0,9.769493935614993e-06,27.68674581353289,0.03648522219512614,8.135972121994755e-05,0.00016107545745994362,0.000648753061702347,0.09587321684210323,0.07210917928016984,0.023764037561933394,0.09587287541382856,0.0721091792809254,0.023764037562182375,0.37734637052789927,0.37734637052789927,0.12435692493063086,0.0,5.443089131801855,4.83754499007614,7.29007623216944,5.426564489978716,4.82076623526342,7.274335450167484,24914.82276778156,21177.599352614325,0.85,1.071550558460197,0.6681282374782778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493169227926477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.391348051926,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.274153882521,1540.6034756340896,0.37734637052789927,0.12435692493063086,6.112874298809886,3.4212667261941294
1133.0,-29.63976665510991,5.15713343672166,35.02500908569758,24.295489768870198,5.0936446351027715,-26.166373755390737,-39.72513136742634,1.6202517353836094,0.45269853010574934,-4.969333574670607,40.051152482911625,42673.34912988382,25768.45240913733,25768.45240913733,68441.80153902115,77735.78850894894,77735.78850894894,25768.45240913733,103504.24091808627,103504.24091808627,103504.24091808627,128419.07504921449,91797.29843705983,56735.41836337574,38957.64452631565,24914.834131128217,0.0,63872.47865744386,21177.609011458982,1540.6077305182876,0.0,0.8868895491493469,2.8143948127644722,0.0014959135982669303,355080.10782609065,1556739.9577790683,4.384193660720416,1556739.9577790683,4.384193660720416,0.85,0.09587435332514047,4.027634451161993,1.267816103869118,1.0,0.0,4.027634451161591,1.2841405595687314,1.2844518336496917,3.136443609035013,19373.084776596213,1975.5048642091044,4632.441516551485,4632.441516551485,5.5626071731435625,5.15713343672166,-2.3367613089138457,7.493894745635505,3.4214853589054655,3.4214853589054655,0.9775672454015616,0.0,0.0,0.0002423861424174872,1.000201642998793,0.00024233727680227348,198.62509543984584,0.0,9.739753823752688e-06,27.602462336515117,0.0364949619489499,8.134409418164631e-05,0.0001610420482358409,0.0006486185015603643,0.09587435332444,0.07210897963242031,0.02376537369201969,0.09587423053203654,0.07210897963294716,0.023765373692193316,0.37734460873720727,0.37734460873720727,0.12436368056542914,0.0,5.438984965199381,4.833487232501398,7.2857215748757085,5.422032104776349,4.816831413946716,7.2678630277686125,24914.834131128217,21177.609011458982,0.85,1.0715382114115712,0.6681022879783068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44932856786574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.30706457491,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.247239715825,1540.6077305182876,0.37734460873720727,0.12436368056542914,6.112874298809886,3.4214853589054655
1134.0,-29.641703985215273,5.1569702095099785,35.02504931534873,24.294855712819867,5.093248892109466,-26.16815720739472,-39.72683666562659,1.6197021142889305,0.44824420392177444,-4.9696064257969965,40.05118995252161,42672.027643330104,25769.587265401686,25769.587265401686,68441.61490873179,77734.81676411904,77734.81676411904,25769.587265401686,103504.40402952072,103504.40402952072,103504.40402952072,128419.28385887039,91796.9483730641,56734.71684714103,38958.0350288034,24914.87982934967,0.0,63872.914858153075,21177.64785494722,1540.6151073363997,0.0,0.8868880261867738,2.8144212723918005,0.0014959135982669303,355076.3325325621,1556741.5750938745,4.384244829810261,1556741.5750938745,4.384244829810261,0.85,0.09587550040951669,4.027634451161993,1.2678156664827842,1.0,0.0,4.027634451162941,1.284143229086214,1.2844544410605463,3.136437088897027,19373.01089839302,1975.497330728946,4632.441516551485,4632.441516551485,5.562852153303657,5.1569702095099785,-2.3367820170100226,7.493752226520002,3.4217011169438254,3.4217011169438254,0.9776288905553787,0.0,0.0,0.00024233727680227348,1.0002010667038386,0.0002422885606400078,198.62669123536034,0.0,9.705937485553417e-06,27.506626834058384,0.03650466788643545,8.13284346432317e-05,0.00016100884215904178,0.0006484847596214602,0.09587550040852902,0.0721088005869985,0.02376669982153051,0.09587542633401504,0.07210880058774133,0.023766699821775362,0.37734284483068753,0.37734284483068753,0.12437034760821339,0.0,5.434883559712944,4.829457497811006,7.281293569514219,5.417850629718771,4.812822162867633,7.263046791573004,24914.87982934967,21177.64785494722,0.85,1.0715279717658845,0.6680770360659879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493401747503512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.211229072454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.22038923146,1540.6151073363997,0.37734284483068753,0.12437034760821339,6.112874298809886,3.4217011169438254
1135.0,-29.643634089820857,5.156797972579313,35.02508780797315,24.29423143565657,5.092857100072037,-26.169933760223483,-39.728533337451495,1.6191567704745766,0.44379502955604266,-4.969872053546687,40.05121981662815,42670.701749664004,25770.668431679846,25770.668431679846,68441.37018134385,77733.8685727876,77733.8685727876,25770.668431679846,103504.53700446745,103504.53700446745,103504.53700446745,128419.42140682347,91796.62054526813,56734.009134803375,38958.45712273862,24914.884402356016,0.0,63873.341525094635,21177.651742002614,1540.6199995926918,0.0,0.8868865674543271,2.8144485087357305,0.0014959135982669303,355072.65721525135,1556742.8641303962,4.384293840983286,1556742.8641303962,4.384293840983286,0.85,0.0958766159654847,4.027634451161993,1.2678151604114105,1.0,0.0,4.02763445116195,1.284145878315873,1.2844570283703298,3.136430618337646,19372.941712961732,1975.4902757783477,4632.441516551485,4632.441516551485,5.563085543466123,5.156797972579313,-2.336802949581574,7.493600922160887,3.421913765796171,3.421913765796171,0.9776896473703346,0.0,0.0,0.0002422885606400078,1.0002003198952873,0.00024224003514153385,198.62828110155723,0.0,9.676330120519029e-06,27.422719561550927,0.03651434421655597,8.131285708536874e-05,0.00016097570355463905,0.0006483512894367043,0.09587661596455806,0.07210860893999423,0.02376800702456383,0.0958765009227866,0.07210860894069115,0.02376800702479355,0.37734107822638885,0.37734107822638885,0.12437693642449878,0.0,5.430762725868419,4.825465673631754,7.276671575111152,5.413667083102723,4.808995684707213,7.257663121734197,24914.884402356016,21177.651742002614,0.85,1.071516982628105,0.6680518152146383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493517484586924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.12732179995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.193585829844,1540.6199995926918,0.37734107822638885,0.12437693642449878,6.112874298809886,3.421913765796171
1136.0,-29.64555912061226,5.156617072038999,35.02512465200702,24.293616273812972,5.092473640617193,-26.1717049121769,-39.73022532938046,1.6186194321813547,0.4392700411835335,-4.970134703581788,40.05124878264456,42669.378654134955,25771.70806483761,25771.70806483761,68441.08671897257,77732.92353901282,77732.92353901282,25771.70806483761,103504.63160385043,103504.63160385043,103504.63160385043,128419.52236693172,91796.29720393766,56733.30616968177,38958.878926950994,24914.890763081286,0.0,63873.76969003228,21177.65714861909,1540.6249628223215,0.0,0.8868851270967794,2.8144770861029897,0.0014959135982669303,355069.02312798146,1556744.1144030618,4.384342234895403,1556744.1144030618,4.384342234895403,0.8499999999999999,0.09587771319521651,4.027634451161993,1.2678147065406673,1.0,0.0,4.02763445116285,1.284148489748239,1.2844595781182593,3.1364242401216567,19372.873474363063,1975.4833173778063,4632.441516551485,4632.441516551485,5.5633099679200635,5.156617072038999,-2.3368270354721243,7.493444107511124,3.42212342467127,3.42212342467127,0.9777495499060772,0.0,0.0,0.00024224003514153385,1.0001997963964766,0.00024219164612338163,198.62986681061065,0.0,9.63853635147543e-06,27.315612020081367,0.03652398275290745,8.129732524154334e-05,0.0001609427098999905,0.0006482184030565722,0.09587771319431554,0.07210841449524917,0.023769298699066372,0.09587762759984564,0.07210841449592678,0.02376929869928974,0.3773393090772816,0.3773393090772816,0.12438344793891297,0.0,5.426612214668751,4.821511841675942,7.271813697671746,5.409404744765311,4.805199478544296,7.251867680154476,24914.890763081286,21177.65714861909,0.85,1.071505362077495,0.6680266228406692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449363279176772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.020214258475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.166862601405,1540.6249628223215,0.3773393090772816,0.12438344793891297,6.112874298809886,3.42212342467127
1137.0,-29.647477026926573,5.1564275108532165,35.02515987306066,24.29298780569809,5.092073661322579,-26.17347130354577,-39.731912850961066,1.6180679379417402,0.434840335043134,-4.970410413599385,40.0512751974605,42668.06772490546,25772.7473422939,25772.7473422939,68440.81506719935,77731.99164269058,77731.99164269058,25772.7473422939,103504.73898498449,103504.73898498449,103504.73898498449,128419.63451891106,91795.97743363521,56732.60521542735,38959.302464675406,24914.895533926563,0.0,63874.19799860197,21177.66120383758,1540.6301741420427,0.0,0.88688362954407,2.8145028965924053,0.0014959135982669303,355065.208371142,1556745.2545578207,4.384392550594787,1556745.2545578207,4.384392550594787,0.85,0.09587879798561756,4.027634451161993,1.2678142993757504,1.0,0.0,4.027634451161214,1.2841511670681243,1.2844621939446832,3.136417701007569,19372.805989401266,1975.4764358268387,4632.441516551485,4632.441516551485,5.563534315589122,5.1564275108532165,-2.3368660487123765,7.493293559565593,3.422330182962574,3.422330182962574,0.9778086237035926,0.0,0.0,0.00024219164612338163,1.0001990600114181,0.00024214344504644585,198.63144667311414,0.0,9.61150423067073e-06,27.23900298972085,0.03653359425713812,8.128183716549626e-05,0.00016090980895788537,0.0006480858900886737,0.09587879798464342,0.07210822196506535,0.02377057601957808,0.09587866927901756,0.07210822196579796,0.023770576019819602,0.3773375375359729,0.3773375375359729,0.12438988022026308,0.0,5.422465756839813,4.817606717411877,7.2668242588262615,5.405250748642516,4.801464447907847,7.246326452843505,24914.895533926563,21177.66120383758,0.85,1.0714939241772918,0.6680016197751609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493747797573961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.943605228116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.140176681558,1540.6301741420427,0.3773375375359729,0.12438988022026308,6.112874298809886,3.422330182962574
1138.0,-29.649389672893406,5.156230172609052,35.025193598007945,24.292388709168904,5.091720246345854,-26.175228302759898,-39.73358755521474,1.6175588762121065,0.4298424799573013,-4.970656798539313,40.051302061854315,42666.7265955906,25773.680589299696,25773.680589299696,68440.4071848903,77730.98998905603,77730.98998905603,25773.680589299696,103504.67057835573,103504.67057835573,103504.67057835573,128419.56914281257,91795.60463779913,56731.891330089784,38959.68145301038,24914.898564456842,0.0,63874.58001746722,21177.663779788316,1540.6346357838856,0.0,0.8868822794677048,2.8145395611402537,0.0014959135982669303,355061.7993868036,1556746.414118563,4.384437911392002,1556746.414118563,4.384437911392002,0.85,0.09587985274328492,4.027634451161993,1.2678137465985495,1.0,0.0,4.027634451162123,1.2841536456982674,1.28446461127435,3.1364116471996923,19372.727313825188,1975.4684131507893,4632.441516551485,4632.441516551485,5.563735774582713,5.156230172609052,-2.336888411292805,7.4931185839018575,3.4225340271249283,3.4225340271249283,0.9778668648928367,0.0,0.0,0.00024214344504644585,1.000198517094359,0.00024209538497406305,198.63302222441925,0.0,9.574249642955864e-06,27.13342348813692,0.036543168506781076,8.126646942352553e-05,0.00016087697562292032,0.000647953649417622,0.095879852742485,0.07210801749111731,0.0237718352513677,0.09588005000233124,0.0721080174917189,0.023771835251566027,0.3773357643999483,0.3773357643999483,0.12439623789518499,0.0,5.418186842093974,4.813660381896625,7.2614239658427095,5.400499278496625,4.797408874511859,7.239340499448929,24914.898564456842,21177.663779788316,0.85,1.0714811301487148,0.6679766283226113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493862379477807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.83802572653,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.11356932104,1540.6346357838856,0.3773357643999483,0.12439623789518499,6.112874298809886,3.4225340271249283
1139.0,-29.651296485802334,5.156023856667982,35.02522572692364,24.291715991590195,5.091266369150023,-26.176990098478488,-39.73527801046146,1.6169599818262783,0.42577966548287804,-4.970972936792209,40.051323023474,42665.47629306535,25774.757912928468,25774.757912928468,68440.23420599382,77730.0972891203,77730.0972891203,25774.757912928468,103504.85520204877,103504.85520204877,103504.85520204877,128419.75898066252,91795.29776705235,56731.225079111406,38960.08076437883,24914.90377861375,0.0,63874.98454299258,21177.668211821685,1540.6408814617823,0.0,0.8868805960309011,2.8145558624555815,0.0014959135982669303,355057.42533259373,1556747.318895481,4.38449447279472,1556747.318895481,4.38449447279472,0.85,0.09588091860658254,4.027634451161993,1.267813430647366,1.0,0.0,4.027634451159255,1.2841565438902078,1.2844674484482357,3.1364045686834467,19372.66255121132,1975.461809202054,4632.441516551485,4632.441516551485,5.563968335236728,5.156023856667982,-2.3369674845890844,7.492991341257067,3.4227352092726937,3.4227352092726937,0.9779243455064839,0.0,0.0,0.00024209538497406305,1.0001979147021085,0.0002420474802191194,198.63459299256306,0.0,9.546317425720255e-06,27.054263584491203,0.03655271482420679,8.125095986820241e-05,0.00016084442510586064,0.0006478225478337093,0.09588091860535133,0.07210783370072536,0.023773084904625968,0.09588081202253963,0.07210783370165129,0.02377308490493125,0.3773339848845857,0.3773339848845857,0.12440250763352073,0.0,5.414040783808105,4.809816679358619,7.256250501718739,5.396752602275114,4.793843533423001,7.234937419548487,24914.90377861375,21177.668211821685,0.85,1.0714716362855399,0.667952823759172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493976648831692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.758865822885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.087003412606,1540.6408814617823,0.3773339848845857,0.12440250763352073,6.112874298809886,3.4227352092726937
1140.0,-29.653196217063677,5.155810067905911,35.02525619328691,24.291109630744927,5.090891115537358,-26.178737656560564,-39.73694747602565,1.616432555034528,0.4210282801327594,-4.9712303446565596,40.051338855476445,42664.16941053966,25775.65465144852,25775.65465144852,68439.82406198818,77729.15462669228,77729.15462669228,25775.65465144852,103504.8092781408,103504.8092781408,103504.8092781408,128419.66956265706,91794.96990768106,56730.530863996166,38960.48782631655,24914.860284516253,0.0,63875.348110832805,21177.631241838815,1540.6430077893156,0.0,0.8868792297878437,2.814588021855314,0.0014959135982669303,355053.86389683385,1556748.0022604193,4.384540376985604,1556748.0022604193,4.384540376985604,0.85,0.09588193211611558,4.027634451161993,1.2678129932610323,1.0,0.0,4.027634451161917,1.2841591077604106,1.284469951418642,3.1363983067380468,19372.593359116312,1975.4547535719448,4632.441516551485,4632.441516551485,5.564161913184091,5.155810067905911,-2.3370081991441194,7.49281826705003,3.4229333542514864,3.4229333542514864,0.9779809583575675,0.0,0.0,0.0002420474802191194,1.0001971826707516,0.0002419997620597152,198.6361579487789,0.0,9.515541500642718e-06,26.96704461282146,0.03656223036570744,8.123564557408863e-05,0.00016081183464503076,0.0006476912853708917,0.09588193211527973,0.07210761911277942,0.023774313002500318,0.09588189219188992,0.07210761911340802,0.02377431300270756,0.37733220386126287,0.37733220386126287,0.12440871718334302,0.0,5.4098024897098185,4.805980729150576,7.250679446387153,5.392258624789292,4.790149890533598,7.227891447719287,24914.860284516253,21177.631241838815,0.85,1.071459116641296,0.6679285619940774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494090571404648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.67164685122,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.060490604901,1540.6430077893156,0.37733220386126287,0.12440871718334302,6.112874298809886,3.4229333542514864
1141.0,-29.65509005739122,5.155588306181468,35.025285196127314,24.2904674372636,5.090475539670365,-26.180483944581752,-39.73861666219307,1.6158694268611489,0.41654572643733445,-4.971523371236236,40.05135715962606,42662.88707334847,25776.611406933192,25776.611406933192,68439.49848028166,77728.230405707,77728.230405707,25776.611406933192,103504.8418126402,103504.8418126402,103504.8418126402,128419.69703126636,91794.64178760402,56729.842835428,38960.88772464003,24914.85521862617,0.0,63875.7429432662,21177.626935832242,1540.648195670484,0.0,0.8868776734558791,2.814612513404189,0.0014959135982669303,355049.8096828747,1556748.7923322087,4.384592668061628,1556748.7923322087,4.384592668061628,0.85,0.09588295411419602,4.027634451161993,1.2678125509293752,1.0,0.0,4.027634451160443,1.2841618381113922,1.284472621149503,3.1363916382108092,19372.524112001443,1975.4476923313716,4632.441516551485,4632.441516551485,5.564368446926882,5.155588306181468,-2.3370800391808806,7.492668345362349,3.423128901069375,3.423128901069375,0.9780368288769642,0.0,0.0,0.0002419997620597152,1.0001965742108987,0.00024195220049682734,198.6377180737293,0.0,9.478551848434945e-06,26.862215938464633,0.03657170891755587,8.122033651054324e-05,0.00016077942554917196,0.0006475607533798798,0.09588295411313508,0.07210742163035398,0.023775532482781102,0.09588288113319263,0.07210742163115183,0.02377553248304419,0.3773304195394116,0.3773304195394116,0.12441485101284523,0.0,5.4055873286012,4.8021910676492325,7.245061817258943,5.388069097673565,4.786477914769989,7.222017703153881,24914.85521862617,21177.626935832242,0.85,1.0714473965660007,0.6679043578599347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494204072582364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.566818176856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.034056105773,1540.648195670484,0.3773304195394116,0.12441485101284523,6.112874298809886,3.423128901069375
1142.0,-29.656977905890503,5.15535905446434,35.02531267452817,24.289844172913604,5.090072802379425,-26.18222355490318,-39.740280993841566,1.615318451392254,0.41204163864676957,-4.971805436749141,40.05137076238594,42661.6107902426,25777.510206055238,25777.510206055238,68439.12099629783,77727.33071513666,77727.33071513666,25777.510206055238,103504.8409211919,103504.8409211919,103504.8409211919,128419.66512231102,91794.34097855883,56729.16361350268,38961.308183395726,24914.824201119114,0.0,63876.13238451484,21177.600570951246,1540.6516783112868,0.0,0.8868761898568578,2.8146385666755,0.0014959135982669303,355045.9071567429,1556749.3794755994,4.384642515505292,1556749.3794755994,4.384642515505292,0.85,0.09588394931411902,4.027634451161993,1.2678121360717345,1.0,0.0,4.027634451162188,1.2841645113525475,1.284475233957565,3.136385109194369,19372.46062866116,1975.4412188322374,4632.441516551485,4632.441516551485,5.564562469694105,5.15535905446434,-2.337148584695782,7.492507639160122,3.4233216863956777,3.4233216863956777,0.9780919103987651,0.0,0.0,0.00024195220049682734,1.0001959552492983,0.00024190479798183234,198.63927328409696,0.0,9.447520320064728e-06,26.77427258706344,0.03658115643787594,8.120507462591552e-05,0.00016074712587091182,0.0006474306620829577,0.0958839493131382,0.07210721352355727,0.023776735789580932,0.0958838250142544,0.07210721352429489,0.023776735789824133,0.3773286328296189,0.3773286328296189,0.12442091772657747,0.0,5.401366389769009,4.798456853600499,7.239251964940308,5.38384707539592,4.782986264873898,7.2154605937599285,24914.824201119114,21177.600570951246,0.85,1.071434954519713,0.6678803051730294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494317223487814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.47887482546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.00767629731,1540.6516783112868,0.3773286328296189,0.12442091772657747,6.112874298809886,3.4233216863956777
1143.0,-29.65885984402067,5.155122440084991,35.025338703729204,24.28920561159032,5.0896659711153385,-26.183958254552735,-39.74194078529251,1.6147643816475072,0.4073389049186744,-4.972092974301435,40.05138350783009,42660.341276291925,25778.393725521906,25778.393725521906,68438.73500181382,77726.38595842083,77726.38595842083,25778.393725521906,103504.77968394273,103504.77968394273,103504.77968394273,128419.57757988811,91793.99106028167,56728.48714199898,38961.6710203141,24914.79789594537,0.0,63876.468916259466,21177.578211553562,1540.6555849979557,0.0,0.8868746815157196,2.8146665836029396,0.0014959135982669303,355041.9289566875,1556749.929614352,4.384693194375541,1556749.929614352,4.384693194375541,0.85,0.0958849327643384,4.027634451161993,1.2678117239614952,1.0,0.0,4.027634451163125,1.2841671987378778,1.2844778611172238,3.1363785456601647,19372.386781210706,1975.4336884879858,4632.441516551485,4632.441516551485,5.564753194059112,5.155122440084991,-2.3372258237682146,7.492348263853206,3.42351184263798,3.42351184263798,0.9781462407537085,0.0,0.0,0.00024190479798183234,1.000195344715679,0.00024185755238702647,198.64082364678654,0.0,9.416001130445908e-06,26.684947203683706,0.03659057243900639,8.118985701501527e-05,0.00016071494096681706,0.0006473010330544183,0.09588493276332606,0.07210700645657182,0.02377792630675424,0.09588485950590993,0.07210700645733312,0.023777926307005284,0.3773268450468443,0.3773268450468443,0.12442691534106744,0.0,5.397108464635778,4.7947234703679555,7.233290470621853,5.379431879220135,4.779245866265114,7.2088819138836016,24914.79789594537,21177.578211553562,0.85,1.0714232668611563,0.6678569119438743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494430018077076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.38954944208,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.981353397128,1540.6555849979557,0.3773268450468443,0.12442691534106744,6.112874298809886,3.42351184263798
1144.0,-29.66073580310581,5.154878715396262,35.02536331709205,24.28858234724032,5.0892620115080085,-26.185687284909,-39.74359215991569,1.6142134933111896,0.4027887979759157,-4.97237979682538,40.05139432662507,42659.06267850126,25779.24696264748,25779.24696264748,68438.30964114873,77725.491199725,77725.491199725,25779.24696264748,103504.73816237248,103504.73816237248,103504.73816237248,128419.50495422525,91793.68989002332,56727.80031785727,38962.099524628946,24914.76679185277,0.0,63876.86631648171,21177.551773074854,1540.6592375187513,0.0,0.8868731837646742,2.814692688771625,0.0014959135982669303,355037.96068419225,1556750.396592181,4.384743517544359,1556750.396592181,4.384743517544359,0.85,0.09588589906878359,4.027634451161993,1.2678113074554136,1.0,0.0,4.027634451162157,1.2841698709411844,1.2844804732924548,3.1363720192330073,19372.32322163927,1975.4272072154379,4632.441516551485,4632.441516551485,5.564937381408812,5.154878715396262,-2.337307086508111,7.492185801904373,3.423699395724317,3.423699395724317,0.9781998273498048,0.0,0.0,0.00024185755238702647,1.000194727024758,0.00024181046535455263,198.64236910502163,0.0,9.384903865919655e-06,26.5968175560163,0.03659995734287231,8.117471918902685e-05,0.00016068283319799963,0.0006471717146985793,0.09588589906778003,0.07210679615886781,0.02377910290891222,0.09588581419849064,0.0721067961596225,0.023779102909161083,0.3773250539666108,0.3773250539666108,0.12443284460331405,0.0,5.392848973917921,4.791045434910643,7.227154239529227,5.375168594801323,4.775790585515438,7.202048269871227,24914.76679185277,21177.551773074854,0.85,1.0714099420918222,0.6678327403718336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494542461201363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.301419794414,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.955085973057,1540.6592375187513,0.3773250539666108,0.12443284460331405,6.112874298809886,3.423699395724317
1145.0,-29.662606877700934,5.154627973116881,35.025386539528895,24.287949688173853,5.088850180983839,-26.18741270562394,-39.745242905896134,1.6136560089070686,0.39821994411397554,-4.972673237256528,40.051403039385384,42657.802884238,25780.089073525778,25780.089073525778,68437.89195776379,77724.59045811601,77724.59045811601,25780.089073525778,103504.6795316418,103504.6795316418,103504.6795316418,128419.41245385398,91793.37757984622,56727.12745555114,38962.500138105635,24914.73292221218,0.0,63877.23306031781,21177.522983880353,1540.6629151370153,0.0,0.8868716599616319,2.8147182698114066,0.0014959135982669303,355033.9008870586,1556750.7726661083,4.384794716156791,1556750.7726661083,4.384794716156791,0.85,0.0958868521091964,4.027634451161993,1.2678109090821823,1.0,0.0,4.0276344511620605,1.2841725736562277,1.2844831161901806,3.1363654183134644,19372.257311077192,1975.420486208562,4632.441516551485,4632.441516551485,5.565119166947881,5.154627973116881,-2.3373977076148904,7.492025680731771,3.423884409510025,3.423884409510025,0.9782526884314358,0.0,0.0,0.00024181046535455263,1.0001942229355822,0.0002417635093360527,198.64391056033935,0.0,9.353479684729986e-06,26.50776142652478,0.03660931082255704,8.115958973330298e-05,0.00016065087562124964,0.0006470430012614854,0.09588685210816364,0.07210658575202458,0.023780266356139064,0.09588674978174816,0.0721065857528012,0.0237802663563952,0.37732326111725323,0.37732326111725323,0.1244387046087388,0.0,5.38858860206534,4.787407932183612,7.220891485026868,5.370893181370491,4.772302692533231,7.19526655287882,24914.73292221218,21177.522983880353,0.85,1.0713972518681179,0.6678091839694623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494654548741681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.21236366492,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.928875597916,1540.6629151370153,0.37732326111725323,0.1244387046087388,6.112874298809886,3.423884409510025
1146.0,-29.66447099066546,5.154370898622821,35.02540848787186,24.28734804214912,5.088474139116266,-26.189128280899137,-39.74688464133067,1.6131314293499448,0.39335672961396995,-4.972944647284262,40.051412373322634,42656.53577109488,25780.84893928724,25780.84893928724,68437.38471038212,77723.67038133593,77723.67038133593,25780.84893928724,103504.51932062318,103504.51932062318,103504.51932062318,128419.21966684803,91793.05761246319,56726.45835661593,38962.888062052516,24914.700346224854,0.0,63877.58840827737,21177.495294291126,1540.6661864007115,0.0,0.8868702459294565,2.81475027422959,0.0014959135982669303,355030.1459166473,1556751.1755523342,4.384842226659318,1556751.1755523342,4.384842226659318,0.85,0.0958877808714643,4.027634451161993,1.2678104722453285,1.0,0.0,4.027634451162028,1.284175122322685,1.284485605170074,3.136359193656718,19372.18978452311,1975.4136004163615,4632.441516551485,4632.441516551485,5.565283198325016,5.154370898622821,-2.33747629874982,7.491847197372641,3.424066900114739,3.424066900114739,0.9783048286042112,0.0,0.0,0.0002417635093360527,1.000193503184523,0.00024171673637781108,198.64544630132144,0.0,9.327527139168876e-06,26.434211912404596,0.03661863834969621,8.114454544665638e-05,0.00016061896388939632,0.0006469144724708767,0.09588778087056506,0.0721063666712733,0.02378141419929175,0.09588789076330483,0.07210636667194953,0.023781414199514773,0.3773214668595583,0.3773214668595583,0.12444449744213182,0.0,5.3842532976251505,4.783779362300322,7.214298135706542,5.366301376898207,4.768751604384363,7.187394250605109,24914.700346224854,21177.495294291126,0.85,1.0713833508078066,0.6677856323950917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494766346082792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.1388141508,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.902700543424,1540.6661864007115,0.3773214668595583,0.12444449744213182,6.112874298809886,3.424066900114739
