time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1147.0,-29.666330482860378,5.154106555905753,35.02542908056011,24.286669492162787,5.088018810351568,-26.190847625846754,-39.74852679586036,1.6125359533379655,0.38892164326239254,-4.973271088835643,40.05141678342412,42655.290757746196,25781.721126048153,25781.721126048153,68437.01188379434,77722.7600109154,77722.7600109154,25781.721126048153,103504.48113696356,103504.48113696356,103504.48113696356,128419.14968868575,91792.71338869713,56725.77806790964,38963.261467541655,24914.6685517222,0.0,63877.930019263855,21177.46826896387,1540.6708056458124,0.0,0.886868569830495,2.814770261051996,0.0014959135982669303,355025.62962381955,1556751.3659081673,4.384898542557844,1556751.3659081673,4.384898542557844,0.85,0.09588871671475459,4.027634451161993,1.2678101007966327,1.0,0.0,4.027634451159933,1.2841780019749802,1.2844884254506692,3.136352160656669,19372.117138853624,1975.4061926196637,4632.441516551485,4632.441516551485,5.565471476311431,5.154106555905753,-2.3375999091365736,7.491706465042327,3.4242470625975594,3.4242470625975594,0.9783563035993027,0.0,0.0,0.00024171673637781108,1.0001930264216612,0.00024167008766556644,198.64697825628215,0.0,9.29123516474002e-06,26.331360456873217,0.036627929584860955,8.112949989848718e-05,0.0001605872364793239,0.0006467866860610229,0.09588871671350394,0.07210616397353078,0.023782552739973158,0.09588867791239107,0.07210616397447125,0.02378255274028333,0.3773196695921176,0.3773196695921176,0.12445021230664415,0.0,5.379984107374526,4.780181849341375,7.207879639487601,5.362192732098038,4.765174109277268,7.181567208295235,24914.6685517222,21177.46826896387,0.85,1.071371784639164,0.6677625706544109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494877729099278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.03596269527,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.876602584445,1540.6708056458124,0.3773196695921176,0.12445021230664415,6.112874298809886,3.4242470625975594
1148.0,-29.66818340503832,5.153836401562851,35.02544832411327,24.28607252603399,5.087645189732703,-26.19255288535527,-39.750159346126,1.6120146700497795,0.38400794080536116,-4.973538778418496,40.05141867213692,42654.03416251177,25782.418521148305,25782.418521148305,68436.45268366009,77721.84911288916,77721.84911288916,25782.418521148305,103504.26763403747,103504.26763403747,103504.26763403747,128418.87044957772,91792.39906548006,56725.116066639144,38963.6477764899,24914.602815540242,0.0,63878.25059203015,21177.412393209204,1540.672152230858,0.0,0.8868672016261361,2.8148033648630055,0.0014959135982669303,355021.9261934339,1556751.4474318062,4.38494451349354,1556751.4474318062,4.38494451349354,0.85,0.09588960482953987,4.027634451161993,1.26780969912652,1.0,0.0,4.027634451161577,1.28418053462187,1.284490898801287,3.1363459751770333,19372.050803455575,1975.3994282915753,4632.441516551485,4632.441516551485,5.5656220222163615,5.153836401562851,-2.3376842912724607,7.491520692835311,3.4244246040422817,3.4244246040422817,0.9784070297263662,0.0,0.0,0.00024167008766556644,1.0001923472696113,0.00024162361202352008,198.6485048191347,0.0,9.266625726944618e-06,26.261617310161046,0.0366371962105879,8.11145449015986e-05,0.00016055554276396783,0.0006466590353611695,0.09588960482868555,0.07210593331374053,0.02378367151494503,0.0958897415125033,0.07210593331438295,0.023783671515156916,0.3773178693819537,0.3773178693819537,0.12445587100824053,0.0,5.37561690583243,4.776591571071435,7.201041871057498,5.357546719223876,4.7617240633614415,7.173167831254716,24914.602815540242,21177.412393209204,0.85,1.071357653808363,0.6677395477676648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494988837645262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.96621954856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.850535057783,1540.672152230858,0.3773178693819537,0.12445587100824053,6.112874298809886,3.4244246040422817
1149.0,-29.67003113749023,5.153559778758769,35.025466390015595,24.285435920488112,5.087222534192818,-26.194258377496563,-39.751791826542444,1.6114497741992142,0.3795050170413674,-4.9738473287164,40.05142285747747,42652.80000069246,25783.194736489804,25783.194736489804,68435.99473718226,77720.97628687813,77720.97628687813,25783.194736489804,103504.17102336793,103504.17102336793,103504.17102336793,128418.74661177241,91792.10086710718,56724.45494878897,38964.05102035357,24914.575588404474,0.0,63878.626608758044,21177.389250143802,1540.6766841149329,0.0,0.8868656172908536,2.814826329852569,0.0014959135982669303,355017.6575010612,1556751.6280861706,4.384997746433267,1556751.6280861706,4.384997746433267,0.85,0.09589050405784429,4.027634451161993,1.2678092859173198,1.0,0.0,4.0276344511605755,1.284183270758041,1.2844935759123857,3.136339292743254,19371.987871076777,1975.3930109748771,4632.441516551485,4632.441516551485,5.565789582959164,5.153559778758769,-2.3378028613535986,7.491362640112367,3.4245999517420156,3.4245999517420156,0.9784571290691473,0.0,0.0,0.00024162361202352008,1.0001918113886274,0.00024157727475098925,198.650027126861,0.0,9.232316803018317e-06,26.16438581975391,0.03664642852739092,8.109959309276948e-05,0.0001605240189307506,0.000646532068884471,0.09589050405671694,0.07210572152961224,0.023784782527104698,0.09589063460172985,0.07210572153045997,0.023784782527384325,0.3773160648581738,0.3773160648581738,0.12446145506465921,0.0,5.371299643700922,4.773068737290032,7.194201759521945,5.353352345757742,4.758393631314959,7.166238287490785,24914.575588404474,21177.389250143802,0.85,1.0713441783327162,0.6677162967502588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495099555234532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.86898805815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.824537167391,1540.6766841149329,0.3773160648581738,0.12446145506465921,6.112874298809886,3.4245999517420156
1150.0,-29.67187320160113,5.153276588208819,35.025483046948544,24.284767254162603,5.086769332122955,-26.195961821671553,-39.753420220781095,1.610857952193018,0.37508319673082724,-4.974170879716082,40.051417949819964,42651.573325673795,25783.982865993963,25783.982865993963,68435.55619166775,77720.09734188984,77720.09734188984,25783.982865993963,103504.0802078838,103504.0802078838,103504.0802078838,128418.58616950628,91791.78189674098,56723.78652818152,38964.439298399404,24914.50596162247,0.0,63878.94526002188,21177.330067379102,1540.6791606787137,0.0,0.8868639895495487,2.814846486032817,0.0014959135982669303,355013.1813221506,1556751.4162540056,4.385052437930068,1556751.4162540056,4.385052437930068,0.8500000000000001,0.09589138447840725,4.027634451161993,1.2678089441405613,1.0,0.0,4.027634451161092,1.2841861324682036,1.2844963788052601,3.136332303652031,19371.920554935117,1975.3861466387725,4632.441516551485,4632.441516551485,5.565959715599014,5.153276588208819,-2.3379367299832934,7.491213318192113,3.424772897865389,3.424772897865389,0.978506542247254,0.0,0.0,0.00024157727475098925,1.0001912257931262,0.00024153108777716443,198.65154478496058,0.0,9.20490044523464e-06,26.086687861794967,0.036655633427836155,8.108468124723936e-05,0.00016049259350374987,0.0006464054987520405,0.09589138447721593,0.07210550477343457,0.023785879703781362,0.0958912993903755,0.0721055047743304,0.02378587970407685,0.37731425858161455,0.37731425858161455,0.12446697470427504,0.0,5.367031698932294,4.7695871616017484,7.18743684454455,5.349254076446925,4.755048696529798,7.159744764118045,24914.50596162247,21177.330067379102,0.85,1.0713319688216203,0.6676937628205789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495209964328253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.79129010019,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.798581480436,1540.6791606787137,0.37731425858161455,0.12446697470427504,6.112874298809886,3.424772897865389
1151.0,-29.673709434690704,5.152987621696665,35.025498351893255,24.284134071227186,5.086356977905562,-26.197655932129862,-39.75504337633026,1.6103034753446333,0.3703179049639971,-4.974466703493968,40.05141188396609,42650.35039826364,25784.67598145849,25784.67598145849,68435.02637972213,77719.19670210744,77719.19670210744,25784.67598145849,103503.87268356593,103503.87268356593,103503.87268356593,128418.29665576841,91791.45541550952,56723.13599331326,38964.79935799585,24914.423972202483,0.0,63879.223330198336,21177.26037637211,1540.6803146697243,0.0,0.8868625069949675,2.8148743735634425,0.0014959135982669303,355009.0887753287,1556751.1544299463,4.38510225132617,1556751.1544299463,4.38510225132617,0.85,0.09589223766922553,4.027634451161993,1.267808585329913,1.0,0.0,4.027634451162659,1.2841888193347526,1.2844990070050457,3.136325741605838,19371.851653685488,1975.3791206666383,4632.441516551485,4632.441516551485,5.566109337663761,5.152987621696665,-2.3380541277263758,7.491041749423041,3.4249434016807525,3.4249434016807525,0.9785552576230722,0.0,0.0,0.00024153108777716443,1.0001906232815232,0.00024148505510352179,198.65305765921275,0.0,9.175113699242209e-06,26.00227222365242,0.0366648085415354,8.106981989684954e-05,0.0001604612678803149,0.0006462793305918896,0.09589223766821689,0.07210527488497293,0.023786962783243965,0.09589216093753042,0.07210527488573136,0.02378696278349416,0.37731245105726685,0.37731245105726685,0.12447244281229874,0.0,5.3627126732178,4.766111188614332,7.180448310328984,5.344784608457985,4.751647664346933,7.151916287383074,24914.423972202483,21177.26037637211,0.85,1.0713190112843791,0.6676717119398831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495320036313262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.70687446205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.772677758165,1540.6803146697243,0.37731245105726685,0.12447244281229874,6.112874298809886,3.4249434016807525
1152.0,-29.675539011276978,5.152692774138645,35.02551244251447,24.283492401614808,5.0859309915235515,-26.19934541431204,-39.756658219825454,1.6097373945586984,0.3656929758631122,-4.974776822849611,40.051407123952224,42649.12195488153,25785.3817069625,25785.3817069625,68434.50366184404,77718.31697999602,77718.31697999602,25785.3817069625,103503.69868695852,103503.69868695852,103503.69868695852,128418.06128414416,91791.14164490944,56722.47149953024,38965.18905042133,24914.362597185635,0.0,63879.55164760696,21177.20820760779,1540.6830109405632,0.0,0.8868609469918857,2.8148987589044823,0.0014959135982669303,355004.79849740246,1556750.9489706608,4.385154667091215,1556750.9489706608,4.385154667091215,0.85,0.09589308892340291,4.027634451161993,1.267808190803044,1.0,0.0,4.027634451161283,1.2841915601289895,1.2845016893434555,3.1363190478821092,19371.78543491283,1975.37236823103,4632.441516551485,4632.441516551485,5.566261681843712,5.152692774138645,-2.3381859299128522,7.490878704051497,3.4251116910966006,3.4251116910966006,0.9786033403133144,0.0,0.0,0.00024148505510352179,1.0001899350379566,0.00024143919734041073,198.65456506929667,0.0,9.14453137134043e-06,25.91560190637878,0.03667395307290674,8.10550371489239e-05,0.00016043001795459789,0.0006461534673144755,0.09589308892229613,0.0721050519174286,0.023788037004867535,0.09589299079456874,0.07210505191826083,0.023788037005142083,0.3773106405535352,0.3773106405535352,0.12447785161887166,0.0,5.358399751916011,4.762672024878498,7.173373001034747,5.340469798712718,4.74832868407583,7.144465962733193,24914.362597185635,21177.20820760779,0.85,1.0713053222315112,0.6676490497327909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495429761453762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.620204144776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.746829448552,1540.6830109405632,0.3773106405535352,0.12447785161887166,6.112874298809886,3.4251116910966006
1153.0,-29.677363014980575,5.152392316071172,35.02552531875152,24.282855132501595,5.0855100428128095,-26.20102937607495,-39.7582684183493,1.609176403907138,0.36099807717369004,-4.9750833273241675,40.05139993352686,42647.8984140841,25786.054968096716,25786.054968096716,68433.95338218081,77717.43454368682,77717.43454368682,25786.054968096716,103503.48951178353,103503.48951178353,103503.48951178353,128417.78055681984,91790.8249521816,56721.81201221067,38965.569933301034,24914.291045036316,0.0,63879.860978337354,21177.147388280868,1540.685067261177,0.0,0.8868594141498325,2.8149244839502834,0.0014959135982669303,355000.5582687305,1556750.6386061271,4.385206170373649,1556750.6386061271,4.385206170373649,0.85,0.09589392288816583,4.027634451161993,1.2678078023204584,1.0,0.0,4.027634451162881,1.2841942767827872,1.2845043477599758,3.136312413143732,19371.71859944851,1975.3655529103733,4632.441516551485,4632.441516551485,5.566407017976248,5.152392316071172,-2.3383188609362318,7.4907111770074035,3.425277724786092,3.425277724786092,0.978650778510312,0.0,0.0,0.00024143919734041073,1.0001893592716664,0.00024139348724548093,198.65606790781968,0.0,9.109853985878219e-06,25.817326195978872,0.036683062926892614,8.10402994035219e-05,0.00016039889793688882,0.0006460281272590297,0.09589392288709349,0.0721048240727191,0.02378909881437438,0.09589382939538363,0.07210482407352542,0.023789098814640402,0.3773088275820757,0.3773088275820757,0.12448320306090636,0.0,5.354070157642866,4.75925699919037,7.166157192795822,5.336081404497861,4.74501707456227,7.1366953833153275,24914.291045036316,21177.147388280868,0.85,1.0712915202709634,0.6676266629407139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495539090406508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.52192843438,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.721053283116,1540.685067261177,0.3773088275820757,0.12448320306090636,6.112874298809886,3.425277724786092
1154.0,-29.67918222662579,5.152086871063721,35.02553713634467,24.28224884150552,5.085125077909842,-26.202705425528674,-39.759869885724015,1.6086482768126393,0.3560198333069593,-4.975368843671398,40.051394850639475,42646.65928994694,25786.65340089407,25786.65340089407,68433.312690841,77716.53201406545,77716.53201406545,25786.65340089407,103503.18541495952,103503.18541495952,103503.18541495952,128417.4148223456,91790.50080173477,56721.14980190502,38965.945555366394,24914.22940738608,0.0,63880.17496275247,21177.094996278167,1540.6872315444832,0.0,0.8868579804089132,2.814956368443981,0.0014959135982669303,354996.60842870135,1556750.419210517,4.385254343981091,1556750.419210517,4.385254343981091,0.85,0.0958947367805818,4.027634451161993,1.2678073764732112,1.0,0.0,4.0276344511621405,1.2841968395416206,1.2845068524337764,3.1363061542805317,19371.65019009231,1975.3585770974096,4632.441516551485,4632.441516551485,5.566536200998898,5.152086871063721,-2.3384398346006376,7.490526705664359,3.425441574559302,3.425441574559302,0.9786975927312291,0.0,0.0,0.00024139348724548093,1.0001888645507246,0.0002413479051818004,198.65756681795136,0.0,9.080587722447349e-06,25.734385605415785,0.03669214351461506,8.102564402918323e-05,0.0001603678432162977,0.0006459030501965057,0.09589473677963681,0.07210458949659754,0.023790147283039263,0.09589489525953575,0.07210458949730808,0.023790147283273715,0.3773070118080329,0.3773070118080329,0.12448849537083499,0.0,5.349659711672473,4.755839652510247,7.158621286035384,5.331388676978349,4.74163020812972,7.127920464070257,24914.22940738608,21177.094996278167,0.85,1.071276225068942,0.6676039837839133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495648087909072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.43898784381,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.69532777521,1540.6872315444832,0.3773070118080329,0.12448849537083499,6.112874298809886,3.425441574559302
1155.0,-29.680996036870997,5.151774863129516,35.02554766817683,24.28154154857623,5.084614022633401,-26.204389222892054,-39.76148748826233,1.6080072086545876,0.35208634233657676,-4.975738331028343,40.05138103515625,42645.51091836295,25787.440952104567,25787.440952104567,68432.95187046751,77715.73094953173,77715.73094953173,25787.440952104567,103503.17190163629,103503.17190163629,103503.17190163629,128417.32877226149,91790.22488670624,56720.5249405103,38966.33327355105,24914.156870625204,0.0,63880.49014417625,21177.033340031423,1540.6907496323445,0.0,0.886856151169139,2.8149647841650522,0.0014959135982669303,354991.4969828918,1556749.8228849315,4.3853158064796025,1556749.8228849315,4.3853158064796025,0.85,0.09589556858943887,4.027634451161993,1.2678071138216187,1.0,0.0,4.027634451161632,1.2841999299245674,1.28450988502323,3.1362986068676797,19371.591960434904,1975.3526393248362,4632.441516551485,4632.441516551485,5.566706208803137,5.151774863129516,-2.338626705931996,7.490401569061512,3.4256034191755065,3.4256034191755065,0.9787438340501448,0.0,0.0,0.0002413479051818004,1.0001883065406973,0.00024130246634910046,198.65906129746838,0.0,9.055221861312115e-06,25.662498754958534,0.03670119873647638,8.101084348560153e-05,0.00016033706169619888,0.0006457790734856966,0.09589556858793491,0.07210437844693035,0.023791190141004566,0.0958952031289032,0.07210437844806118,0.023791190141377684,0.37730519137443286,0.37730519137443286,0.12449371614522962,0.0,5.3454504068408255,4.752547071264701,7.151521631181652,5.327824673364944,4.738677700077858,7.122401073398066,24914.156870625204,21177.033340031423,0.85,1.0712652911087017,0.6675827130022542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449575680060811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.36710099335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.669637468085,1540.6907496323445,0.37730519137443286,0.12449371614522962,6.112874298809886,3.4256034191755065
1156.0,-29.682803026483985,5.1514588187734365,35.025556983248926,24.28096169549974,5.084259801728365,-26.206051196160075,-39.763075404893584,1.6075079714040825,0.34679299861164736,-4.975996673139884,40.05136665799064,42644.26885446036,25787.92532272953,25787.92532272953,68432.19417718989,77714.81110476083,77714.81110476083,25787.92532272953,103502.73642749035,103502.73642749035,103502.73642749035,128416.77536050572,91789.89093423278,56719.86672356563,38966.69356740794,24914.038933015367,0.0,63880.73250042331,21176.93309306306,1540.6891105374277,0.0,0.886854889237762,2.8150039679172876,0.0014959135982669303,354987.92314199585,1556749.2023153144,4.385358207503335,1556749.2023153144,4.385358207503335,0.85,0.09589633161906388,4.027634451161993,1.2678066725889225,1.0,0.0,4.027634451161967,1.2842023571156624,1.284512254444459,3.1362926791445234,19371.52148243947,1975.3454525693762,4632.441516551485,4632.441516551485,5.5668107693514415,5.1514588187734365,-2.338735007487964,7.4901938262614,3.4257627749004604,3.4257627749004604,0.9787893642572744,0.0,0.0,0.00024130246634910046,1.000187601146874,0.0002412572062205219,198.66055017680307,0.0,9.02683585062389e-06,25.5820528006681,0.036710225572327004,8.099631698936917e-05,0.0001603061493597313,0.0006456545698943738,0.09589633161830301,0.07210412089648122,0.023792210721821794,0.0958962994960636,0.0721041208970533,0.023792210722010584,0.37730337250405893,0.37730337250405893,0.12449890113320823,0.0,5.341033356797766,4.7491954469107895,7.143759923697246,5.322789671751536,4.735300364442594,7.112209390572957,24914.038933015367,21176.93309306306,0.85,1.071249365788603,0.6675607367867576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495865192077482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.28665503906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.64399472862,1540.6891105374277,0.37730337250405893,0.12449890113320823,6.112874298809886,3.4257627749004604
1157.0,-29.68460491298967,5.151137707260096,35.025565471829076,24.280333576630824,5.083844859061411,-26.20771464874686,-39.764667268004246,1.6069545948189372,0.3420630637075419,-4.976311376105188,40.05136121475888,42643.06528267153,25788.533381600875,25788.533381600875,68431.5986642724,77713.94158322731,77713.94158322731,25788.533381600875,103502.47496482819,103502.47496482819,103502.47496482819,128416.48076481253,91789.58066163889,56719.22084867317,38967.0664588508,24914.005799984338,0.0,63881.072258835135,21176.904929986686,1540.6936661016105,0.0,0.8868533083008481,2.815029204636772,0.0014959135982669303,354983.5696571301,1556748.9673661145,4.385411327261541,1556748.9673661145,4.385411327261541,0.85,0.09589712503224286,4.027634451161993,1.267806296194904,1.0,0.0,4.027634451164385,1.2842050369921758,1.2845148768413557,3.1362861343352075,19371.45600189301,1975.33877541189,4632.441516551485,4632.441516551485,5.566942030343981,5.151137707260096,-2.338888118570883,7.49002582583098,3.4259203929582593,3.4259203929582593,0.9788343979880741,0.0,0.0,0.0002412572062205219,1.0001870740557173,0.00024121208169811063,198.6620348709264,0.0,8.991402044490826e-06,25.481633394087,0.03671921697437149,8.098175680710032e-05,0.00016027544941342158,0.000645530921732968,0.09589712503111276,0.07210389653850115,0.023793228492611614,0.09589727181566622,0.07210389653935087,0.02379322849289199,0.37730154910726316,0.37730154910726316,0.1245040125944245,0.0,5.336637954547996,4.745884523259065,7.135962932318762,5.318374439812715,4.732045559808569,7.104160927039516,24914.005799984338,21176.904929986686,0.85,1.0712343460203566,0.6675383454724922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495973177489734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.18623563248,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.61842816881,1540.6936661016105,0.37730154910726316,0.1245040125944245,6.112874298809886,3.4259203929582593
1158.0,-29.686401222546536,5.150811642260602,35.02557289657623,24.27969711078333,5.0834156881852435,-26.20937450396733,-39.766254800464935,1.6063889696056706,0.3374680719193748,-4.976628886920574,40.051347205425,42641.86785955449,25789.12779993924,25789.12779993924,68430.99565949372,77713.09585022343,77713.09585022343,25789.12779993924,103502.22365016266,103502.22365016266,103502.22365016266,128416.15072442942,91789.2861669936,56718.5729768495,38967.45910016011,24913.927074266758,0.0,63881.386174426865,21176.838013126744,1540.6957005858349,0.0,0.8868517440623725,2.8150523490251893,0.0014959135982669303,354979.1773719599,1556748.3626736742,4.385463886075936,1556748.3626736742,4.385463886075936,0.85,0.09589789310243889,4.027634451161993,1.2678059362852951,1.0,0.0,4.027634451161814,1.2842077738495281,1.2845175564067497,3.1362794503951625,19371.393851156263,1975.332437800499,4632.441516551485,4632.441516551485,5.567070346769831,5.150811642260602,-2.339046730250532,7.489858372511134,3.4260759556830243,3.4260759556830243,0.978878844480864,0.0,0.0,0.00024121208169811063,1.0001864977410122,0.00024116710457790038,198.6635149892364,0.0,8.96452944480088e-06,25.405476446565693,0.03672818150381629,8.096723864539164e-05,0.00016024484305271898,0.0006454076505001775,0.09589789310131297,0.07210366246551475,0.023794230635798226,0.09589801774374755,0.0721036624663613,0.02379423063607759,0.37729972232408965,0.37729972232408965,0.12450905791920304,0.0,5.332266987072103,4.742619892532446,7.1281247697610866,5.3140969588399685,4.72896079807515,7.096152670395156,24913.927074266758,21176.838013126744,0.85,1.0712196424893512,0.6675163206872454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496080859468732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.110078684964,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.592903608263,1540.6957005858349,0.37729972232408965,0.12450905791920304,6.112874298809886,3.4260759556830243
1159.0,-29.688191607586,5.150480418860016,35.025579145144555,24.279028444457822,5.082956696348564,-26.21103200853662,-39.76784568568689,1.605797097299184,0.3329614813349622,-4.976964382687841,40.05132779612533,42640.710212846745,25789.746808070286,25789.746808070286,68430.45702091703,77712.24057705203,77712.24057705203,25789.746808070286,103501.98738512231,103501.98738512231,103501.98738512231,128415.81645455878,91788.96766769546,56717.95031820741,38967.79705498672,24913.829069436462,0.0,63881.62612442318,21176.754709020992,1540.6970705703848,0.0,0.8868501078690063,2.815072240405038,0.0014959135982669303,354974.5363383377,1556747.5248998853,4.385518862727942,1556747.5248998853,4.385518862727942,0.85,0.09589865053716345,4.027634451161993,1.267805641763844,1.0,0.0,4.027634451161432,1.2842106330930168,1.2845203585768552,3.1362724675947042,19371.326634429744,1975.3255836019177,4632.441516551485,4632.441516551485,5.567203971366888,5.150480418860016,-2.3392220931882908,7.489702512048307,3.426229488920277,3.426229488920277,0.9789227111200791,0.0,0.0,0.00024116710457790038,1.0001858853115018,0.00024112228348712435,198.66499024515915,0.0,8.935312795062213e-06,25.32267646120631,0.036737116816611355,8.095269223599488e-05,0.00016021441234190551,0.0006452850867209319,0.09589865053593527,0.07210342900147661,0.023795221534458656,0.09589860371157616,0.07210342900240002,0.023795221534763426,0.37729789343296893,0.37729789343296893,0.1245140426391189,0.0,5.327942656738912,4.739386641296619,7.120381163632771,5.30992586402283,4.725819038137445,7.0887520681735054,24913.829069436462,21176.754709020992,0.85,1.0712071869872886,0.6674956916374485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496188209683867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.0272786996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.567430709707,1540.6970705703848,0.37729789343296893,0.1245140426391189,6.112874298809886,3.426229488920277
1160.0,-29.689977935705606,5.150144705746604,35.025584247853246,24.278391140420013,5.082531818526613,-26.212682449181145,-39.76942033097146,1.6052363320025618,0.32820158590828896,-4.977276136327172,40.0513069176024,42639.502910060684,25790.285573609406,25790.285573609406,68429.7884836701,77711.3740362309,77711.3740362309,25790.285573609406,103501.65960984031,103501.65960984031,103501.65960984031,128415.3772333459,91788.65007810185,56717.29071672866,38968.17706819244,24913.7176235056,0.0,63881.894691698035,21176.65997997976,1540.6971457183286,0.0,0.886848597733372,2.8150982198824908,0.0014959135982669303,354970.22378079203,1556746.6237096218,4.385569603919718,1556746.6237096218,4.385569603919718,0.85,0.0958993829914746,4.027634451161993,1.2678052499843764,1.0,0.0,4.0276344511616555,1.284213346631772,1.2845230152072211,3.1362658406608617,19371.259609689085,1975.3187489804454,4632.441516551485,4632.441516551485,5.56732027408484,5.150144705746604,-2.339383246584637,7.489527952331241,3.4263809225982014,3.4263809225982014,0.9789659778852003,0.0,0.0,0.00024112228348712435,1.000185466779436,0.00024107757160632425,198.66646217741257,0.0,8.904381561798155e-06,25.235017346135972,0.036746021198173155,8.093829669700341e-05,0.00016018398679012094,0.0006451625437203687,0.09589938299041079,0.0721031835532854,0.023796199437125385,0.09589933011079231,0.07210318355408524,0.02379619943738937,0.37729606258275905,0.37729606258275905,0.12451897938612633,0.0,5.3235843230641535,4.736161668054137,7.112475208450292,5.30547772223548,4.722672140851898,7.0802433866494425,24913.7176235056,21176.65997997976,0.85,1.071192218294726,0.6674739864220406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496295207349388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.93961958453,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.542016622,1540.6971457183286,0.37729606258275905,0.12451897938612633,6.112874298809886,3.4263809225982014
1161.0,-29.69175834305243,5.149803946202235,35.02558821230901,24.277724360022717,5.0820598176196965,-26.214332273272007,-39.77100622197611,1.6046337478390775,0.3239628356691924,-4.977622147952717,40.05128396893133,42638.367865111926,25790.891145324265,25790.891145324265,68429.25901043619,77710.57911931524,77710.57911931524,25790.891145324265,103501.4702646395,103501.4702646395,103501.4702646395,128415.08422152115,91788.3826418886,56716.6813693282,38968.556969511556,24913.613956881643,0.0,63882.1709263932,21176.571863349396,1540.6984910095675,0.0,0.8868469208195381,2.815113380974129,0.0014959135982669303,354965.43737303134,1556745.6331649611,4.385625949066656,1556745.6331649611,4.385625949066656,0.85,0.0959001202471334,4.027634451161993,1.267804993926548,1.0,0.0,4.027634451162591,1.2842162554195509,1.2845258672736966,3.136258736926027,19371.203169417746,1975.3129936744706,4632.441516551485,4632.441516551485,5.567450998177675,5.149803946202235,-2.3395730284717056,7.489376974673941,3.426530449840422,3.426530449840422,0.9790086999544062,0.0,0.0,0.00024107757160632425,1.0001848546912047,0.0002410330155226697,198.66792925002437,0.0,8.882751175852403e-06,25.173716832365713,0.03675490394934901,8.092380074054861e-05,0.00016015377086577563,0.0006450408450225018,0.09590012024584063,0.07210294923092445,0.023797171014916182,0.09589974899236803,0.0721029492318964,0.023797171015237,0.3772942285119753,0.3772942285119753,0.12452386274322695,0.0,5.31933201053738,4.733032194477062,7.104708566283534,5.301584983621922,4.719859822453429,7.072966885996664,24913.613956881643,21176.571863349396,0.85,1.0711792980436163,0.6674533323897373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496401964064811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.87831907076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.516624128417,1540.6984910095675,0.3772942285119753,0.12452386274322695,6.112874298809886,3.426530449840422
1162.0,-29.69353327007901,5.149460478717419,35.025591380794054,24.277184705156856,5.081746965826654,-26.2159612481747,-39.77255495321003,1.6041749439224058,0.318353974248339,-4.97786392751166,40.05126871349716,42637.10250346772,25791.216098177916,25791.216098177916,68428.31860164565,77709.65466052672,77709.65466052672,25791.216098177916,103500.87075870464,103500.87075870464,103500.87075870464,128414.38820451012,91788.04788616988,56716.004054613746,38968.93759061793,24913.517445805475,0.0,63882.4550364234,21176.489828934653,1540.6978464883173,0.0,0.8868457462200956,2.8151586447337174,0.0014959135982669303,354962.0928462274,1556744.9746874934,4.38566541628401,1556744.9746874934,4.38566541628401,0.85,0.09590080484300235,4.027634451161993,1.2678044395009063,1.0,0.0,4.02763445116303,1.2842184918601587,1.2845280470307627,3.1362532751946786,19371.132521903837,1975.3057896329367,4632.441516551485,4632.441516551485,5.5675211453889215,5.149460478717419,-2.3396885965484717,7.489149075265891,3.4266778952207813,3.4266778952207813,0.9790508272059375,0.0,0.0,0.0002410330155226697,1.0001842883126737,0.00024098860413943924,198.66939182574947,0.0,8.851864875142705e-06,25.086185056154427,0.03676375581422415,8.090964676209009e-05,0.0001601233687605796,0.0006449183964562264,0.09590080484233493,0.07210268104508107,0.023798123797253858,0.09590112381267683,0.07210268104558287,0.023798123797419485,0.37729239550839666,0.37729239550839666,0.12452870656942162,0.0,5.314816775785459,4.72981919882892,7.096131042981995,5.296217901759974,4.716510064408794,7.0613505424942105,24913.517445805475,21176.489828934653,0.85,1.0711598131698346,0.667430556310925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496508368427774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.79078729455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.49129070338,1540.6978464883173,0.37729239550839666,0.12452870656942162,6.112874298809886,3.4266778952207813
1163.0,-29.695301642321674,5.149111263823812,35.02559368276127,24.276463023293786,5.081221971111071,-26.217605539201248,-39.774136094469554,1.6035258679905762,0.31437791119225267,-4.978256840422267,40.05124981126129,42636.000222501316,25791.905787232776,25791.905787232776,68427.90600973408,77708.85204439386,77708.85204439386,25791.905787232776,103500.75783162663,103500.75783162663,103500.75783162663,128414.22704422027,91787.74643592186,56715.40097656228,38969.27273262175,24913.46921259364,0.0,63882.74194521539,21176.448830704594,1540.7034984090014,0.0,0.8868438160568961,2.815164899199581,0.0014959135982669303,354956.6577506638,1556744.158801704,4.3857302710327675,1556744.158801704,4.3857302710327675,0.85,0.09590154942355633,4.027634451161993,1.2678042592713612,1.0,0.0,4.0276344511613,1.2842216173567325,1.2845311162436959,3.1362456422840235,19371.068903242827,1975.2993023349286,4632.441516551485,4632.441516551485,5.567670027798424,5.149111263823812,-2.339918864133929,7.489030127957741,3.426823955773199,3.426823955773199,0.9790925587923426,0.0,0.0,0.00024098860413943924,1.000183610336989,0.00024094436426352125,198.67084901901663,0.0,8.823182496533281e-06,25.00489919517532,0.03677257899672068,8.089519894666141e-05,0.00016009340519277784,0.0006447977141582683,0.09590154942188597,0.07210247001221633,0.023799079409669653,0.09590147995924769,0.07210247001347218,0.023799079410084155,0.37729055620526075,0.37729055620526075,0.1245334643996746,0.0,5.310545399346893,4.726714086160882,7.088214998213061,5.292634751614514,4.713550442417159,7.055784130575944,24913.46921259364,21176.448830704594,0.85,1.0711485438182433,0.6674103040076947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496614446747236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.70950143357,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.46600772051,1540.7034984090014,0.37729055620526075,0.1245334643996746,6.112874298809886,3.426823955773199
1164.0,-29.69706469115765,5.148758486707546,35.025594753119286,24.275848979037278,5.080813541986325,-26.219233380040905,-39.77569212494416,1.6029822308692712,0.3095606104583908,-4.978553949918135,40.05121854190628,42634.816664776394,25792.333253951867,25792.333253951867,68427.14991872826,77708.01321702213,77708.01321702213,25792.333253951867,103500.34647097401,103500.34647097401,103500.34647097401,128413.65566479048,91787.45382380113,56714.76202459071,38969.65755467825,24913.309193816473,0.0,63882.96674849472,21176.312814744,1540.7005479472916,0.0,0.886842417940527,2.815193347277758,0.0014959135982669303,354952.5479303413,1556742.809109044,4.3857772487790445,1556742.809109044,4.3857772487790445,0.85,0.09590221478870536,4.027634451161993,1.26780386089813,1.0,0.0,4.0276344511616715,1.2842242496818406,1.2845336923863182,3.1362392137976034,19371.007149797813,1975.2930052360198,4632.441516551485,4632.441516551485,5.567762304563832,5.148758486707546,-2.340081607273526,7.488840093981072,3.426967710078157,3.426967710078157,0.979133631450902,0.0,0.0,0.00024094436426352125,1.000183060200771,0.00024090026501264223,198.67230184433004,0.0,8.789173709124874e-06,24.90851829165989,0.036781368170429804,8.08809829116282e-05,0.00016006338135189305,0.0006446767891023646,0.09590221478776852,0.07210220433138037,0.023800010456388142,0.09590211422742988,0.07210220433208474,0.023800010456620634,0.3772887162653827,0.3772887162653827,0.12453818784452297,0.0,5.306187543044075,4.723612505456003,7.079937964980218,5.288114560376528,4.710644325799933,7.046251008766262,24913.309193816473,21176.312814744,0.85,1.0711329388962765,0.6673894284313432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449672013479299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.613120530055,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.44079688758,1540.7005479472916,0.3772887162653827,0.12453818784452297,6.112874298809886,3.426967710078157
1165.0,-29.698822297500982,5.148401656390346,35.025594951827976,24.275207344349496,5.080379415110078,-26.220858892252163,-39.777251543104626,1.6024160098616016,0.30487225616411706,-4.978880835206541,40.05119529399629,42633.670813878365,25792.819638063967,25792.819638063967,68426.49045194233,77707.16683047761,77707.16683047761,25792.819638063967,103499.98646854158,103499.98646854158,103499.98646854158,128413.202995259,91787.14105010062,56714.14814374109,38969.99211817725,24913.21652671742,0.0,63883.20864489467,21176.234047709808,1540.702169347188,0.0,0.8868408393174334,2.815216635902204,0.0014959135982669303,354948.0262741777,1556741.805650049,4.385830291806023,1556741.805650049,4.385830291806023,0.85,0.09590289842712181,4.027634451161993,1.2678035570355135,1.0,0.0,4.0276344511611075,1.2842269872870073,1.2845363740147333,3.136232528231297,19370.941141412826,1975.2862742539835,4632.441516551485,4632.441516551485,5.567867299761367,5.148401656390346,-2.340269145529067,7.4886708019194135,3.4271098077544564,3.4271098077544564,0.9791742307869875,0.0,0.0,0.00024090026501264223,1.0001824976747187,0.00024085630929625437,198.6737502033877,0.0,8.761299681744497e-06,24.829523298063904,0.03679012947011155,8.086673824337489e-05,0.00016003352676926733,0.0006445565457568562,0.09590289842596239,0.07210196013120546,0.02380093829475694,0.09590283778961453,0.07210196013207715,0.023800938295044666,0.37728687396030824,0.37728687396030824,0.1245428566037177,0.0,5.301840140043055,4.7205339913174384,7.071633963662862,5.28375309137067,4.707601746477565,7.03778093667637,24913.21652671742,21176.234047709808,0.85,1.0711185600006763,0.6673689646815432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496825506144415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.53412553646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.41563375449,1540.702169347188,0.37728687396030824,0.1245428566037177,6.112874298809886,3.4271098077544564
1166.0,-29.700575825184018,5.148041393976712,35.0255943073102,24.274602450337284,5.079978378854545,-26.222477423597827,-39.77879852810872,1.6018799772682537,0.30005817475819185,-4.979184715962577,40.05117113064674,42632.491161086735,25793.231489636124,25793.231489636124,68425.72265072286,77706.3352649451,77706.3352649451,25793.231489636124,103499.56675458122,103499.56675458122,103499.56675458122,128412.67986891643,91786.8548501786,56713.51260485296,38970.38027258404,24913.11311433521,0.0,63883.493386919254,21176.14614718493,1540.7026663643844,0.0,0.8868393810063184,2.8152442567363556,0.0014959135982669303,354943.8228698352,1556740.7626780842,4.385879292366137,1556740.7626780842,4.385879292366137,0.85,0.09590355769703943,4.027634451161993,1.2678031707508493,1.0,0.0,4.027634451163746,1.2842295835022248,1.2845389144032422,3.1362261879828557,19370.880741211004,1975.2801151474769,4632.441516551485,4632.441516551485,5.567956205702368,5.148041393976712,-2.340442447383974,7.488483841360686,3.42725009475328,3.42725009475328,0.9792143127866514,0.0,0.0,0.00024085630929625437,1.0001820767514666,0.0002408124629452886,198.67519521990843,0.0,8.732847017653575e-06,24.748888448030232,0.036798862317129206,8.085260943858608e-05,0.00016000369985766827,0.000644436413860128,0.09590355769603602,0.07210170480053145,0.023801852895504575,0.09590365195227442,0.07210170480128583,0.023801852895753598,0.37728502909472794,0.37728502909472794,0.12454747446030354,0.0,5.297451211963789,4.7174804181194645,7.063086230882789,5.279242890720752,4.7046914875824655,7.028303542205606,24913.11311433521,21176.14614718493,0.85,1.0711017670291285,0.6673475243890801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496930553670813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.45349068643,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.390520884372,1540.7026663643844,0.37728502909472794,0.12454747446030354,6.112874298809886,3.42725009475328
1167.0,-29.70232358268756,5.1476768455136535,35.02559274720108,24.273929453361802,5.079509034162304,-26.22409759246573,-39.78034949451683,1.6012830439404995,0.29559833053860984,-4.979535663579179,40.051143173062876,42631.353093535865,25793.745815567014,25793.745815567014,68425.09890910288,77705.50439185012,77705.50439185012,25793.745815567014,103499.25020741714,103499.25020741714,103499.25020741714,128412.26208377894,91786.53935657113,56712.88818169434,38970.723527640876,24913.011876361805,0.0,63883.735404002684,21176.060094907534,1540.704397887242,0.0,0.8868376969891978,2.8152617496837347,0.0014959135982669303,354938.9684658109,1556739.5559347782,4.385935876986495,1556739.5559347782,4.385935876986495,0.85,0.09590422475622112,4.027634451161993,1.2678028696356347,1.0,0.0,4.027634451162842,1.2842324641617848,1.2845417394448244,3.136219153119462,19370.81415881143,1975.2733256322426,4632.441516551485,4632.441516551485,5.56806723266926,5.1476768455136535,-2.340653361946259,7.488330207459912,3.4273887516858177,3.4273887516858177,0.9792539290530907,0.0,0.0,0.0002408124629452886,1.0001814801524254,0.00024076876819253778,198.67663549981972,0.0,8.711182337803825e-06,24.687490745336042,0.03680757349946701,8.083844656194828e-05,0.00015997401638334033,0.0006443168596762946,0.09590422475491545,0.07210146397136867,0.02380276078354677,0.0959041735338715,0.07210146397235029,0.023802760783870842,0.3772831816414839,0.3772831816414839,0.124552031272426,0.0,5.293136051097292,4.714460162802595,7.054737265847848,5.275133994117766,4.701715454814007,7.020657471767834,24913.011876361805,21176.060094907534,0.85,1.071087945568312,0.6673271815421232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497035358873116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.39209298373,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.365431136539,1540.704397887242,0.3772831816414839,0.124552031272426,6.112874298809886,3.4273887516858177
1168.0,-29.70406535803157,5.14730927207062,35.02559027795661,24.2733234417625,5.079113774481066,-26.22570496727458,-39.78188718957824,1.6007533837237362,0.29060899571305754,-4.979833176539309,40.05111357235307,42630.185930588304,25794.108813164,25794.108813164,68424.29474375231,77704.64492608013,77704.64492608013,25794.108813164,103498.75373924413,103498.75373924413,103498.75373924413,128411.6361090395,91786.22285102772,56712.262184072795,38971.06740772769,24912.882369795363,0.0,63883.949777523056,21175.95001432606,1540.7032927738107,0.0,0.8868362907127197,2.8152924136806377,0.0014959135982669303,354934.85322546633,1556738.2782694043,4.385983129361806,1556738.2782694043,4.385983129361806,0.85,0.09590485119745892,4.027634451161993,1.2678024685150016,1.0,0.0,4.027634451163097,1.2842350300741232,1.2845442498578452,3.1362128869273462,19370.74736285089,1975.26651433985,4632.441516551485,4632.441516551485,5.568145592556954,5.14730927207062,-2.3408275192110026,7.488136791281622,3.427525515222756,3.427525515222756,0.979293004349359,0.0,0.0,0.00024076876819253778,1.0001808615144825,0.00024072523026281832,198.67807086825027,0.0,8.681126465530563e-06,24.602312403313615,0.03681625462593254,8.082440713861179e-05,0.00015994436105392599,0.0006441974188498849,0.09590485119651053,0.07210119860760804,0.023803652588902494,0.09590499725833948,0.07210119860832105,0.023803652589137872,0.3772813321036782,0.3772813321036782,0.12455654560906577,0.0,5.288724998289865,4.711420513071289,7.046059443482648,5.2704421722523875,4.698699367593974,7.010769083757168,24912.882369795363,21175.95001432606,0.85,1.071071763440443,0.6673066721617661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497139820640126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.30691464171,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.340398533712,1540.7032927738107,0.3772813321036782,0.12455654560906577,6.112874298809886,3.427525515222756
1169.0,-29.705802514992563,5.14693749178634,35.025586921016654,24.27264677770438,5.0786330818350525,-26.227316728846503,-39.78343302207065,1.6001472956890936,0.286317719620115,-4.980192952857525,40.051082777861716,42629.072642489264,25794.613634113673,25794.613634113673,68423.68627660294,77703.84528703488,77703.84528703488,25794.613634113673,103498.45892114856,103498.45892114856,103498.45892114856,128411.23634894092,91785.92972033353,56711.654000379276,38971.417466615836,24912.777427792364,0.0,63884.194894408196,21175.86081362351,1540.7050632253347,0.0,0.8868345720102557,2.8153066723277003,0.0014959135982669303,354929.8767997729,1556736.9490772777,4.386040879718564,1556736.9490772777,4.386040879718564,0.85,0.09590549780742347,4.027634451161993,1.2678021805873145,1.0,0.0,4.0276344511629985,1.2842379529117063,1.2845471174832204,3.136205749121713,19370.685499965097,1975.2602060810875,4632.441516551485,4632.441516551485,5.568254567694118,5.14693749178634,-2.3410503898258574,7.487987881612197,3.4276607586432974,3.4276607586432974,0.9793316453266564,0.0,0.0,0.00024072523026281832,1.000180384477245,0.0002406818149994373,198.6795024489001,0.0,8.650031886259433e-06,24.514190365659232,0.0368249046578188,8.081029569103525e-05,0.00015991493457178307,0.0006440788997366296,0.09590549780605903,0.07210095672184053,0.02380454108421851,0.09590540732988503,0.07210095672286632,0.02380454108455716,0.37727947770812514,0.37727947770812514,0.12456100044866467,0.0,5.284433425324323,4.708451890035462,7.037650523846253,5.2665106724776365,4.695897044981848,7.003313836682082,24912.777427792364,21175.86081362351,0.85,1.0710581293181811,0.667286685117489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497243926287566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.21879260406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.315427514897,1540.7050632253347,0.37727947770812514,0.12456100044866467,6.112874298809886,3.4276607586432974
1170.0,-29.70753327214108,5.146562617040758,35.02558258120613,24.27202354827898,5.078212375836266,-26.228916730462107,-39.78496575783936,1.5995958341573209,0.2815676579089086,-4.9805063522627275,40.051047435804136,42627.9327431859,25794.984969469806,25794.984969469806,68422.9177126557,77703.01928752748,77703.01928752748,25794.984969469806,103498.00425699729,103498.00425699729,103498.00425699729,128410.63364501183,91785.63193196397,56711.04039947399,38971.76836943332,24912.629388014535,0.0,63884.39775744785,21175.734979812354,1540.7033095376796,0.0,0.8868331056634565,2.8153323529969967,0.0014959135982669303,354925.5419041175,1556735.4235982054,4.386090150758309,1556735.4235982054,4.386090150758309,0.85,0.09590610420610382,4.027634451161993,1.2678018618887292,1.0,0.0,4.02763445116354,1.2842406201725491,1.284549729627626,3.136199235483491,19370.622654114217,1975.2537975877815,4632.441516551485,4632.441516551485,5.56833472744461,5.146562617040758,-2.3412417287136513,7.48780434575441,3.4277941203776567,3.4277941203776567,0.9793697486793305,0.0,0.0,0.0002406818149994373,1.0001797224176472,0.00024063856685442307,198.6809287735323,0.0,8.625722927230406e-06,24.44529877577097,0.03683353038074603,8.079630604829394e-05,0.00015988550895114335,0.0006439603840931942,0.09590610420507867,0.07210068985392058,0.02380541435115808,0.09590601441874608,0.07210068985469129,0.023805414351412542,0.3772776217088939,0.3772776217088939,0.12456541821884816,0.0,5.280094989418785,4.705493445052582,7.029021227674377,5.262074010171659,4.693067082856771,6.993893993764232,24912.629388014535,21175.734979812354,0.85,1.0710426976621024,0.6672667230116637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497347757315164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.14990101416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.29049095851,1540.7033095376796,0.3772776217088939,0.12456541821884816,6.112874298809886,3.4277941203776567
