time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1171.0,-29.709258853648922,5.146184404018199,35.02557744237799,24.27139232112097,5.077775555272014,-26.230513684903055,-39.78649416295809,1.599030386526302,0.2770450669010529,-4.980837002106765,40.051015483134286,42626.79752734354,25795.385562707037,25795.385562707037,68422.18309005057,77702.2259589163,77702.2259589163,25795.385562707037,103497.61152162333,103497.61152162333,103497.61152162333,128410.12571683936,91785.3582020125,56710.42322051031,38972.14997944688,24912.51419521604,0.0,63884.66417466292,21175.637065933635,1540.703861825692,0.0,0.8868315392777525,2.8153530433264695,0.0014959135982669303,354920.9684479063,1556734.0444171904,4.386142783349473,1556734.0444171904,4.386142783349473,0.85,0.09590671570993714,4.027634451161993,1.2678015459375462,1.0,0.0,4.027634451161782,1.2842433524735688,1.284552407042261,3.1361925630406455,19370.564885599826,1975.2479068387092,4632.441516551485,4632.441516551485,5.568421203061367,5.146184404018199,-2.3414483053533295,7.487632709371528,3.427925928982384,3.427925928982384,0.9794074082806812,0.0,0.0,0.00024063856685442307,1.00017918746277,0.00024059545516525805,198.6823508508123,0.0,8.592581619157702e-06,24.351376308692927,0.036842122962365186,8.078235816176672e-05,0.00015985620869265636,0.000643842373362684,0.09590671570878145,0.07210043368320973,0.023806282025571727,0.09590658422952078,0.07210043368407852,0.023806282025858615,0.37727576306510663,0.37727576306510663,0.1245697873580431,0.0,5.275792264302822,4.702593015906075,7.020360519451913,5.257882069007792,4.690366087205746,6.985073988955207,24912.51419521604,21175.637065933635,0.85,1.0710267319083329,0.6672461705488562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497451207232257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.05597854709,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.26562470647,1540.703861825692,0.37727576306510663,0.1245697873580431,6.112874298809886,3.427925928982384
1172.0,-29.71098011579654,5.1458031369019634,35.025571496750125,24.270759347733133,5.077349011929974,-26.23210572330047,-39.78801806280387,1.5984746194342043,0.27225789647940246,-4.98115986530791,40.05098170575129,42625.66219819114,25795.752053948283,25795.752053948283,68421.41425213942,77701.38412850114,77701.38412850114,25795.752053948283,103497.13618244942,103497.13618244942,103497.13618244942,128409.5251349241,91785.03838930462,56709.80859283172,38972.477551636555,24912.388952474685,0.0,63884.86650411124,21175.53060960348,1540.7036724598488,0.0,0.8868300190883935,2.8153781107196516,0.0014959135982669303,354916.5027389877,1556732.5864766338,4.386193863804311,1556732.5864766338,4.386193863804311,0.85,0.09590731100978467,4.027634451161993,1.2678012080071501,1.0,0.0,4.0276344511626885,1.284246039254825,1.2845550391011953,3.136186001787477,19370.4973916887,1975.2410243751638,4632.441516551485,4632.441516551485,5.568500317118162,5.1458031369019634,-2.341651615080594,7.487454751982558,3.4280561057489796,3.4280561057489796,0.9794446016425656,0.0,0.0,0.00024059545516525805,1.000178741412963,0.0002405524584789378,198.68376938626665,0.0,8.565531752456302e-06,24.27471698646116,0.03685068849411764,8.076845360539456e-05,0.00015982700155986348,0.0006437247377084278,0.09590731100869,0.07210017199177744,0.023807139016912556,0.09590726197386501,0.0721001719926004,0.023807139017184276,0.3772739038530053,0.3772739038530053,0.12457410993391867,0.0,5.271454078601721,4.699682083788218,7.011589126803074,5.253417761787318,4.687427901297042,6.975875242899235,24912.388952474685,21175.53060960348,0.85,1.0710113051224148,0.6672262858285539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497554349195307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.979319224854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.240804447856,1540.7036724598488,0.3772739038530053,0.12457410993391867,6.112874298809886,3.4280561057489796
1173.0,-29.712696090057428,5.145418681762942,35.02556474749613,24.270118411537283,5.07690610251812,-26.233694638656136,-39.78953770184887,1.5979046511167827,0.2676909976356683,-4.981494648343695,40.05094640721234,42624.53207681637,25796.134616682542,25796.134616682542,68420.66669349892,77700.5761333478,77700.5761333478,25796.134616682542,103496.71075003034,103496.71075003034,103496.71075003034,128408.97475907215,91784.7436507543,56709.19013559818,38972.837239062355,24912.264009041817,0.0,63885.10124810417,21175.424407685543,1540.7037993954852,0.0,0.8868284437474697,2.8153989035782683,0.0014959135982669303,354911.8722064622,1556731.0628791947,4.38624679755317,1556731.0628791947,4.38624679755317,0.85,0.09590790038741069,4.027634451161993,1.2678008766705173,1.0,0.0,4.027634451160315,1.284248792190095,1.2845577374775263,3.1361792790114,19370.435189477746,1975.2346815148646,4632.441516551485,4632.441516551485,5.568582900510288,5.145418681762942,-2.3418661799789464,7.487284861741889,3.428184730842279,3.428184730842279,0.9794813516692226,0.0,0.0,0.0002405524584789378,1.0001781947584891,0.00024050960092868601,198.6851835815599,0.0,8.542743709223826e-06,24.21013567194032,0.03685923123782687,8.075459012912133e-05,0.00015979786834981646,0.0006436073997879695,0.09590790038624462,0.0720999128487271,0.023807987537517516,0.09590780782631177,0.07209991284960372,0.023807987537806972,0.377272041615453,0.377272041615453,0.12457838277047806,0.0,5.2671414805003565,4.6968043583063945,7.0028211428773375,5.249185645979367,4.684660466514742,6.967097655994621,24912.264009041817,21175.424407685543,0.85,1.070995668110166,0.667206144219444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497657234374655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.91473791034,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.216013201045,1540.7037993954852,0.377272041615453,0.12457838277047806,6.112874298809886,3.428184730842279
1174.0,-29.714406306558026,5.145031328809119,35.02555718813374,24.26949137533086,5.076474068875141,-26.23527728355801,-39.79105252129955,1.597345045875538,0.26310675563269115,-4.981821150526109,40.05090931261685,42623.4072484795,25796.482354458836,25796.482354458836,68419.88960293835,77699.7805994833,77699.7805994833,25796.482354458836,103496.26295394215,103496.26295394215,103496.26295394215,128408.39185360153,91784.46345258928,56708.57891696977,38973.20503957723,24912.128899659383,0.0,63885.33393923662,21175.309564710475,1540.703173264015,0.0,0.8868269170141697,2.8154208916099175,0.0014959135982669303,354907.3562557542,1556729.461759445,4.386298098136999,1556729.461759445,4.386298098136999,0.85,0.09590847321012934,4.027634451161993,1.2678005546750502,1.0,0.0,4.027634451164549,1.2842514964094804,1.284560387304714,3.1361726752294876,19370.376055898676,1975.2286515679336,4632.441516551485,4632.441516551485,5.568657966277454,5.145031328809119,-2.342077035990094,7.487108364799213,3.4283117587701772,3.4283117587701772,0.9795176453629078,0.0,0.0,0.00024050960092868601,1.0001775992820328,0.0002404668941809268,198.68659304928255,0.0,8.515160239633723e-06,24.13196411912197,0.0368677463980665,8.074077281071375e-05,0.00015976882811797227,0.0006434904363497241,0.09590847320902243,0.07209964767445204,0.023808825534570387,0.09590835276894566,0.07209964767528419,0.023808825534845143,0.3772701770314545,0.3772701770314545,0.12458261017478528,0.0,5.2628365301935105,4.693964578151679,6.993969230953269,5.244927906158807,4.681988146815286,6.957926362376668,24912.128899659383,21175.309564710475,0.85,1.0709796033627168,0.6671861070495458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497759804866837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.83656635752,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.191270512825,1540.703173264015,0.3772701770314545,0.12458261017478528,6.112874298809886,3.4283117587701772
1175.0,-29.71611089287303,5.144641173797536,35.025548878263464,24.26886398987847,5.076043617993283,-26.236854702211744,-39.7925665724091,1.5967874273319145,0.25848249123345113,-4.982148308651631,40.050872333802076,42622.303465796795,25796.818601389874,25796.818601389874,68419.12206718666,77698.97726055757,77698.97726055757,25796.818601389874,103495.79586194744,103495.79586194744,103495.79586194744,128407.79497878255,91784.17381794141,56707.98714984305,38973.54074233151,24911.99911683511,0.0,63885.53985916662,21175.199249309844,1540.7028861558238,0.0,0.886825386506009,2.815443329644779,0.0014959135982669303,354902.83127772703,1556727.8656383953,4.38634952568239,1556727.8656383953,4.38634952568239,0.85,0.0959090372564886,4.027634451161993,1.2678002469660714,1.0,0.0,4.027634451162988,1.2842541910421639,1.284563027736341,3.136166094886242,19370.31493082547,1975.2224185451169,4632.441516551485,4632.441516551485,5.56873055152863,5.144641173797536,-2.342290680455454,7.48693185425299,3.428437271765379,3.428437271765379,0.9795535062186796,0.0,0.0,0.0002404668941809268,1.0001770170304571,0.0002404243349790992,198.68799789439979,0.0,8.48525821249127e-06,24.047221774200256,0.03687623165627899,8.072696468453104e-05,0.00015973992949639576,0.0006433740432658714,0.09590903725537671,0.07209938262281076,0.023809654632565947,0.09590893373401169,0.07209938262364662,0.02380965463284197,0.37726831095383184,0.37726831095383184,0.12458679029633625,0.0,5.258533228370311,4.691150062014344,6.985047865000979,5.240630799885082,4.679273462217338,6.948726025226335,24911.99911683511,21175.199249309844,0.85,1.0709641370803809,0.667166679028715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497862032572357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.751824012594,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.166585972594,1540.7028861558238,0.37726831095383184,0.12458679029633625,6.112874298809886,3.428437271765379
1176.0,-29.717810433553165,5.144247687495843,35.0255396962552,24.268186278082453,5.075565392634419,-26.23843235681066,-39.79407678181303,1.5961873158921904,0.25405144051325124,-4.982506055260358,40.0508303112371,42621.20582564136,25797.218356203142,25797.218356203142,68418.4241818445,77698.16350497243,77698.16350497243,25797.218356203142,103495.38186117557,103495.38186117557,103495.38186117557,128407.2379812662,91783.85238878851,56707.38031520854,38973.8578595333,24911.856120090622,0.0,63885.71397962392,21175.07770207703,1540.7025667023256,0.0,0.886823718619135,2.815459669440914,0.0014959135982669303,354897.8832771619,1556726.0518148474,4.386405569511675,1556726.0518148474,4.386405569511675,0.85,0.09590960071212286,4.027634451161993,1.2677999507961797,1.0,0.0,4.027634451161773,1.2842570840074583,1.2845658667375321,3.1361590302418008,19370.247095776565,1975.2155012951994,4632.441516551485,4632.441516551485,5.5688168461557375,5.144247687495843,-2.342529355707139,7.4867770432029825,3.4285612938849,3.4285612938849,0.9795889411099715,0.0,0.0,0.0002404243349790992,1.0001764954655499,0.0002403819086622201,198.6893985985094,0.0,8.45600260311395e-06,23.964311377224938,0.03688468765888211,8.071319376933816e-05,0.00015971114120976102,0.0006432580945708314,0.09590960071081397,0.07209912393883197,0.023810476771982007,0.0959092900873481,0.07209912393981589,0.02381047677230697,0.3772664433208068,0.3772664433208068,0.12459092247686322,0.0,5.254287427619829,4.688349353239403,6.976318690377298,5.236557495773582,4.676470140073263,6.940705755387114,24911.856120090622,21175.07770207703,0.85,1.0709502942029616,0.6671476793580989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497963925103257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.66891361562,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.141957216532,1540.7025667023256,0.3772664433208068,0.12459092247686322,6.112874298809886,3.4285612938849
1177.0,-29.719504996632576,5.143852752416598,35.02552987708135,24.267630278505408,5.075214256808384,-26.239992820722534,-39.79556935429571,1.5957020808986089,0.24886526146997312,-4.982779155052501,40.05079338847972,42620.05640105406,25797.39220950937,25797.39220950937,68417.44861056343,77697.32805923787,77697.32805923787,25797.39220950937,103494.72026874725,103494.72026874725,103494.72026874725,128406.43204555605,91783.55871553761,56706.77116234072,38974.20839244099,24911.7117768088,0.0,63885.92016924979,21174.95501028748,1540.7002299974454,0.0,0.8868224628877112,2.815495781981666,0.0014959135982669303,354894.10606486135,1556724.458116047,4.386447764312931,1556724.458116047,4.386447764312931,0.85,0.09591011887848744,4.027634451161993,1.2677995535219093,1.0,0.0,4.027634451159823,1.2842594397373917,1.284568168544635,3.136153277553929,19370.185118388526,1975.2091813604573,4632.441516551485,4632.441516551485,5.568854375675671,5.143852752416598,-2.342707547111121,7.486560299527719,3.428683660806885,3.428683660806885,0.9796239030876814,0.0,0.0,0.0002403819086622201,1.000175980945159,0.00024033961346988256,198.6907952175299,0.0,8.429659385454273e-06,23.88965469837741,0.03689311731826756,8.069958581095437e-05,0.00015968232285126573,0.0006431420247573298,0.09591011887770608,0.07209883578904977,0.023811283088656307,0.09591023899897677,0.07209883578963715,0.02381128308885029,0.37726457340476244,0.37726457340476244,0.12459502201660097,0.0,5.249875738990568,4.685520932343707,6.96700212587308,5.231644416522499,4.6736910164219125,6.929205606340247,24911.7117768088,21174.95501028748,0.85,1.0709315672265265,0.6671275343321794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498065517388565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.59425693677,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.117372721812,1540.7002299974454,0.37726457340476244,0.12459502201660097,6.112874298809886,3.428683660806885
1178.0,-29.72119410152194,5.14345431680484,35.02551945135135,24.266949109174334,5.074723443906959,-26.241562340732482,-39.79707449963314,1.5950916831177948,0.2446840988675376,-4.983154112485619,40.050756082943444,42618.98305294298,25797.81227341097,25797.81227341097,68416.79532635395,77696.55135800026,77696.55135800026,25797.81227341097,103494.36363141122,103494.36363141122,103494.36363141122,128405.9768800031,91783.26503142138,56706.17919402749,38974.53981932654,24911.613248591882,0.0,63886.15306791842,21174.8712613031,1540.7028988436948,0.0,0.8868206903275287,2.8155068428879484,0.0014959135982669303,354888.92012245505,1556722.8478965932,4.38650732561457,1556722.8478965932,4.38650732561457,0.85,0.09591067870980317,4.027634451161993,1.2677992886723954,1.0,0.0,4.027634451160645,1.2842623802629005,1.2845710554560776,3.136146096826023,19370.12313870744,1975.2028611918893,4632.441516551485,4632.441516551485,5.5689450544030965,5.14345431680484,-2.3429630899168767,7.486417406721717,3.428804934870473,3.428804934870473,0.9796585528201351,0.0,0.0,0.00024033961346988256,1.0001754164888021,0.00024029746133294745,198.6921873552122,0.0,8.403665399425044e-06,23.815987741970574,0.03690152098366699,8.068586537213276e-05,0.00015965374809774982,0.0006430269360956357,0.09591067870834863,0.07209858840951791,0.023812090298830718,0.09591059022516486,0.07209858841061134,0.023812090299191832,0.3772626981139614,0.3772626981139614,0.12459905398927149,0.0,5.2456237910100185,4.682766395067972,6.958109114022591,5.227838211353173,4.6710393518341675,6.921807483843168,24911.613248591882,21174.8712613031,0.85,1.0709174373610966,0.6671083013502791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498166813483138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.52058998036,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.092831293668,1540.7028988436948,0.3772626981139614,0.12459905398927149,6.112874298809886,3.428804934870473
1179.0,-29.722878912188953,5.14305423776884,35.02550826954942,24.266366357356333,5.074341008153078,-26.243117156119098,-39.798558585438855,1.5945792520832054,0.23973505074502555,-4.983445908120459,40.05071320933331,42617.8407598891,25798.00948431995,25798.00948431995,68415.85024420905,77695.73434688077,77695.73434688077,25798.00948431995,103493.74383120071,103493.74383120071,103493.74383120071,128405.19248143985,91782.97318586134,56705.56076236434,38974.90269277444,24911.448650239137,0.0,63886.35134301358,21174.731352703267,1540.6998715373948,0.0,0.8868193609885447,2.8155376713540856,0.0014959135982669303,354884.88441121223,1556720.9973438345,4.386551993970052,1556720.9973438345,4.386551993970052,0.85,0.09591117686761669,4.027634451161993,1.2677989260153848,1.0,0.0,4.027634451163518,1.2842648625707092,1.2845734842231875,3.136140035085823,19370.06154703892,1975.1965805895918,4632.441516551485,4632.441516551485,5.568987626102766,5.14305423776884,-2.3431593601079284,7.486213597876769,3.4289244947149533,3.4289244947149533,0.9796927127757009,0.0,0.0,0.00024029746133294745,1.0001749729024385,0.00024025542314423329,198.69357597073503,0.0,8.375300289334148e-06,23.735601019972975,0.03690989628395632,8.067233901688592e-05,0.0001596251223160615,0.0006429116419111164,0.09591117686674651,0.07209829955313411,0.0238128773136124,0.09591130817450551,0.07209829955378824,0.023812877313828446,0.3772608211200141,0.3772608211200141,0.12460305139277289,0.0,5.241258918146002,4.679995703884515,6.948808322483956,5.223180958865498,4.668361367956095,6.911038479940828,24911.448650239137,21174.731352703267,0.85,1.0708993205274167,0.6670883508602445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44982677846463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.44020325837,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.068342725832,1540.6998715373948,0.3772608211200141,0.12460305139277289,6.112874298809886,3.4289244947149533
1180.0,-29.724558685457467,5.142650998954369,35.02549641552755,24.26569458274173,5.073856274621915,-26.244677668106164,-39.800054755154974,1.5939752572706187,0.2355686069145122,-4.983814101051092,40.05067126595978,42616.77070609117,25798.388657736577,25798.388657736577,68415.15936382776,77694.9710794261,77694.9710794261,25798.388657736577,103493.35973716268,103493.35973716268,103493.35973716268,128404.68669452242,91782.69163204046,56704.97090644494,38975.24525066168,24911.326957359728,0.0,63886.57220802141,21174.62791375577,1540.7010943312737,0.0,0.8868176395866727,2.815549331834856,0.0014959135982669303,354879.7921302591,1556719.1869444672,4.386609836530425,1556719.1869444672,4.386609836530425,0.85,0.09591170671963224,4.027634451161993,1.267798604569398,1.0,0.0,4.027634451161731,1.2842677726596778,1.284576341020378,3.136132928743427,19370.00212735954,1975.1905214685487,4632.441516551485,4632.441516551485,5.569069477846663,5.142650998954369,-2.3434141374231556,7.486065136377524,3.4290428947337683,3.4290428947337683,0.9797265413525053,0.0,0.0,0.00024025542314423329,1.0001744521083846,0.00024021351738966217,198.694960451434,0.0,8.352718042949964e-06,23.671602933720198,0.03691824900199927,8.065870464754866e-05,0.00015959671849668464,0.0006427972417096495,0.09591170671824664,0.07209804269990543,0.02381366401834122,0.09591159533625064,0.072098042700947,0.023813664018685246,0.37725893994718784,0.37725893994718784,0.12460699047363001,0.0,5.237036322152733,4.677300849276321,6.939854115174455,5.219382707965622,4.665825366440515,6.903321145443272,24911.326957359728,21174.62791375577,0.85,1.0708848041034473,0.6670692953650178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498368500446024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.37620517211,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.043883882085,1540.7010943312737,0.37725893994718784,0.12460699047363001,6.112874298809886,3.4290428947337683
1181.0,-29.726232365946203,5.142245887390876,35.02548376466673,24.26507963044571,5.073443634297747,-26.24622548563785,-39.80153388166798,1.5934367539891159,0.23073955985228167,-4.984126069824995,40.05062434835448,42615.65643020919,25798.61338761909,25798.61338761909,68414.26981782827,77694.14597055787,77694.14597055787,25798.61338761909,103492.75935817696,103492.75935817696,103492.75935817696,128403.91384494804,91782.37496597052,56704.3632570241,38975.56856549602,24911.154486771076,0.0,63886.723052267094,21174.481313755416,1540.6981174954985,0.0,0.8868162222177878,2.815576238435876,0.0014959135982669303,354875.47750064475,1556717.1618445136,4.386657463086289,1556717.1618445136,4.386657463086289,0.85,0.09591219144395641,4.027634451161993,1.2677982578473168,1.0,0.0,4.027634451160223,1.284270376352105,1.284578891517268,3.1361265706386945,19369.93529752116,1975.1837067215777,4632.441516551485,4632.441516551485,5.5691179900365535,5.142245887390876,-2.3436295199920782,7.485875407382954,3.429159674754351,3.429159674754351,0.9797599070726717,0.0,0.0,0.00024021351738966217,1.000173821675177,0.00024017177033021313,198.6963399272888,0.0,8.326462247194736e-06,23.59719400854988,0.036926575464246464,8.064522768429847e-05,0.00015956828970536372,0.0006426827409303205,0.09591219144297752,0.07209775646780736,0.02381443497517016,0.09591217329998908,0.0720977564685432,0.023814434975413204,0.3772570581848832,0.3772570581848832,0.12461089772195393,0.0,5.23273325273459,4.6745766356982585,6.930664122127723,5.214865629677263,4.663090084358885,6.893298117654979,24911.154486771076,21174.481313755416,0.85,1.0708683518147752,0.6670502789029327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498468916445155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.301796246946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.019469793864,1540.6981174954985,0.3772570581848832,0.12461089772195393,6.112874298809886,3.429159674754351
1182.0,-29.72790200549549,5.141838370935386,35.025470482923424,24.264448892232053,5.072997250927505,-26.247773040257066,-39.80301671018822,1.5928682856891474,0.22640620775899833,-4.984467439652767,40.050580670913874,42614.57499998079,25798.901974658824,25798.901974658824,68413.4769746396,77693.3937305736,77693.3937305736,25798.901974658824,103492.29570523242,103492.29570523242,103492.29570523242,128403.31412297371,91782.11587812786,56703.77374910331,38975.93569891617,24911.018417741285,0.0,63886.95411665745,21174.36565508009,1540.6979326901535,0.0,0.8868146435186304,2.815593219394306,0.0014959135982669303,354870.7562920601,1556715.2766012573,4.3867105107981175,1556715.2766012573,4.3867105107981175,0.85,0.09591268802494682,4.027634451161993,1.267797990799882,1.0,0.0,4.027634451162252,1.284273119797292,1.2845815820040845,3.1361198712916374,19369.88061910659,1975.178131074994,4632.441516551485,4632.441516551485,5.5691802869999805,5.141838370935386,-2.3438685491560642,7.4857069200914506,3.4292752177642876,3.4292752177642876,0.979792919361225,0.0,0.0,0.00024017177033021313,1.0001734043350183,0.000240130130724577,198.6977160893085,0.0,8.294987915252488e-06,23.50799575182555,0.03693487045216172,8.063171907992971e-05,0.00015954005125028343,0.0006425690067557915,0.09591268802376049,0.07209748552529639,0.023815202498464097,0.09591256950642753,0.07209748552618812,0.023815202498758695,0.37725517237331524,0.37725517237331524,0.124614759230445,0.0,5.228503457225031,4.671926313756899,6.921546571838348,5.210873647411745,4.660679727653928,6.8844129261572675,24911.018417741285,21174.36565508009,0.85,1.0708520686354328,0.6670309390891709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498568969540393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.21259799022,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.995121771892,1540.6979326901535,0.37725517237331524,0.124614759230445,6.112874298809886,3.4292752177642876
1183.0,-29.729566640731633,5.141429755716885,35.02545672441681,24.263888387382053,5.072638131572172,-26.24930736335396,-39.80448626736177,1.5923788541948207,0.22134148249568852,-4.984750573679492,40.05054022074299,42613.460035096665,25799.033826220177,25799.033826220177,68412.49386131685,77692.57242559004,77692.57242559004,25799.033826220177,103491.60625181021,103491.60625181021,103491.60625181021,128402.48665741022,91781.82103449367,56703.18374136706,38976.263659029566,24910.880405600004,0.0,63887.14406462957,21174.248344760003,1540.6962989666613,0.0,0.8868133494106869,2.815626583932512,0.0014959135982669303,354866.8405328934,1556713.5306577305,4.386753995724307,1556713.5306577305,4.386753995724307,0.85,0.09591315015993576,4.027634451161993,1.2677976149553438,1.0,0.0,4.027634451160995,1.2842754935766207,1.2845839028740484,3.136114074672018,19369.818394718524,1975.171785953259,4632.441516551485,4632.441516551485,5.569208749649942,5.141429755716885,-2.3440662695163974,7.4854960252332825,3.429389360112533,3.429389360112533,0.9798255314607237,0.0,0.0,0.000240130130724577,1.0001728869137634,0.0002400886225435957,198.69908814331927,0.0,8.273694538759779e-06,23.447650322845213,0.03694314414670048,8.06183334416491e-05,0.0001595117972829279,0.0006424552101034884,0.09591315015910835,0.07209719416707785,0.023815955992030496,0.095913464392799,0.0720971941676998,0.023815955992235963,0.3772532859889536,0.3772532859889536,0.1246185824152684,0.0,5.224140939900849,4.669246815188899,6.911980884094987,5.20609205617518,4.657993684890641,6.873168863982073,24910.880405600004,21174.248344760003,0.85,1.0708334965186321,0.6670115037852999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498668782379391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.15225256124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.970798914055,1540.6962989666613,0.3772532859889536,0.1246185824152684,6.112874298809886,3.429389360112533
1184.0,-29.7312256201581,5.141017798364222,35.025442313831725,24.26317980224269,5.072118074981303,-26.25085269053744,-39.80596867678685,1.591745145360527,0.21734657757110654,-4.985144292072565,40.05049371061777,42612.42318081338,25799.43488231962,25799.43488231962,68411.858063133,77691.80313334192,77691.80313334192,25799.43488231962,103491.23801566154,103491.23801566154,103491.23801566154,128401.99492639699,91781.51076214014,56702.60421756943,38976.56282730079,24910.756910735447,0.0,63887.31973803624,21174.143374125128,1540.6980759994638,0.0,0.8868115145850085,2.815633024527197,0.0014959135982669303,354861.3954422146,1556711.5231513048,4.386815650125567,1556711.5231513048,4.386815650125567,0.8499999999999999,0.09591365071435683,4.027634451161993,1.2677973682386798,1.0,0.0,4.027634451161085,1.284278541516294,1.2845868982348205,3.1361066318267166,19369.752914222787,1975.165108800945,4632.441516551485,4632.441516551485,5.56929532518425,5.141017798364222,-2.344347658061719,7.48536545642594,3.429502491806511,3.429502491806511,0.9798578548018603,0.0,0.0,0.0002400886225435957,1.0001723018008075,0.00024004726196807968,198.70045555217408,0.0,8.247637711469385e-06,23.373805274304235,0.03695139178441195,8.060483281834168e-05,0.00015948378972525403,0.0006423424058993082,0.09591365071279512,0.07209694067963934,0.02381671003315577,0.09591359596955215,0.07209694068081324,0.023816710033543586,0.37725139560942694,0.37725139560942694,0.12462234167578523,0.0,5.219972660971621,4.666628062527593,6.903018669244545,5.202490869643668,4.655408794499465,6.866404182854978,24910.756910735447,21174.143374125128,0.85,1.0708206001386376,0.6669934402560866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498768297360038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.0784075127,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.946520654643,1540.6980759994638,0.37725139560942694,0.12462234167578523,6.112874298809886,3.429502491806511
1185.0,-29.732880018036628,5.140604389804948,35.02542703036744,24.26257497807967,5.071705560559597,-26.252383137827106,-39.80743372868744,1.5912086803500547,0.2126744020932847,-4.985453031730286,40.050439465071754,42611.334201511025,25799.609027112805,25799.609027112805,68410.94322862383,77691.0187197389,77691.0187197389,25799.609027112805,103490.62774685171,103490.62774685171,103490.62774685171,128401.1808535702,91781.22706333487,56702.01457091631,38976.90276935395,24910.5531067185,0.0,63887.45587607245,21173.970140710724,1540.693299974714,0.0,0.8868101401006516,2.815658259788356,0.0014959135982669303,354857.12564582244,1556709.1817650613,4.386861836103551,1556709.1817650613,4.386861836103551,0.85,0.09591408783992081,4.027634451161993,1.267797077014111,1.0,0.0,4.027634451159471,1.2842811345977572,1.2845894388175132,3.1361002997396414,19369.69304186163,1975.1590035192069,4632.441516551485,4632.441516551485,5.569332917627147,5.140604389804948,-2.3445683600545872,7.485172749859535,3.429613934264652,3.429613934264652,0.9798896955041864,0.0,0.0,0.00024004726196807968,1.0001718282490717,0.00024000602215352637,198.70181920117736,0.0,8.218365196934798e-06,23.290846968113218,0.036959610149608885,8.059149232722013e-05,0.00015945576964085953,0.0006422295512420764,0.09591408783897891,0.07209664245483323,0.023817445384145684,0.09591400961513363,0.07209664245554123,0.023817445384379583,0.37724950393268764,0.37724950393268764,0.12462608003042051,0.0,5.2157328465045225,4.664008692054381,6.893768971497423,5.198127433823572,4.652947674896552,6.856170803087707,24910.5531067185,21173.970140710724,0.85,1.0708039988527005,0.6669749736813374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498867475522181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.99544920651,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.922300212109,1540.693299974714,0.37724950393268764,0.12462608003042051,6.112874298809886,3.429613934264652
1186.0,-29.734529266770785,5.1401895519078575,35.025411314181234,24.261983285564952,5.07130915304402,-26.253907339966613,-39.80889029391108,1.5906872262397636,0.2079164229664343,-4.985763926612759,40.05039629427988,42610.232225290034,25799.78054765084,25799.78054765084,68410.01277294087,77690.22226692071,77690.22226692071,25799.78054765084,103490.00281457155,103490.00281457155,103490.00281457155,128400.42441613317,91780.9357653824,56701.41620613692,38977.243954717196,24910.421601561626,0.0,63887.66555627882,21173.85836132738,1540.692733966859,0.0,0.8868087145461998,2.815684370792771,0.0014959135982669303,354852.8260839218,1556707.318397423,4.38690973826221,1556707.318397423,4.38690973826221,0.85,0.09591453553670776,4.027634451161993,1.2677967253467068,1.0,0.0,4.027634451161839,1.2842836572711782,1.2845919091301494,3.1360941396076276,19369.6315657613,1975.1527347015854,4632.441516551485,4632.441516551485,5.569369943575003,5.1401895519078575,-2.3447921963870675,7.484981748294925,3.429724252346545,3.429724252346545,0.9799212149561558,0.0,0.0,0.00024000602215352637,1.0001712957206408,0.00023996491719010778,198.7031786223394,0.0,8.194426175260248e-06,23.22300378068754,0.03696780457578414,8.057823113758055e-05,0.00015942779101594582,0.0006421168635684779,0.09591453553572211,0.07209635780690918,0.023818177728812936,0.09591470965323548,0.07209635780765006,0.0238181777290577,0.3772476094348625,0.3772476094348625,0.12462977824491157,0.0,5.211452250886282,4.661397423053074,6.884330143083446,5.1936803495792105,4.650364754271379,6.845971466738661,24910.421601561626,21173.85836132738,0.85,1.0707859205260568,0.6669555360064701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498966381076066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.92760601908,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.898116253935,1540.692733966859,0.3772476094348625,0.12462977824491157,6.112874298809886,3.429724252346545
1187.0,-29.736172693936005,5.13977213227774,35.02539495359082,24.261316505167656,5.070821968299302,-26.255435380223073,-39.81035489179192,1.590084654586162,0.2038877725831867,-4.9861334267280375,40.05034609233227,42609.189027980814,25800.090355614135,25800.090355614135,68409.27938359496,77689.48933219019,77689.48933219019,25800.090355614135,103489.57968780433,103489.57968780433,103489.57968780433,128399.85547249697,91780.66888334336,56700.83732702247,38977.59061813432,24910.275784692643,0.0,63887.86640282697,21173.734416988747,1540.69272414469,0.0,0.8868070162398336,2.8156940838901505,0.0014959135982669303,354847.71608637006,1556705.1515482874,4.386966805696968,1556705.1515482874,4.386966805696968,0.85,0.09591499422462804,4.027634451161993,1.2677964692888786,1.0,0.0,4.027634451161816,1.2842865588638208,1.2845947586259276,3.1360870542203214,19369.575242444,1975.1469913216033,4632.441516551485,4632.441516551485,5.569436821475605,5.13977213227774,-2.3450611897025175,7.484833321980258,3.4298334502305976,3.4298334502305976,0.9799524143515993,0.0,0.0,0.00023996491719010778,1.0001706933235963,0.00023992396377132123,198.70453326124036,0.0,8.167686888429646e-06,23.14722464180962,0.036975972262672574,8.056489884914543e-05,0.00015940001834096235,0.0006420050053859135,0.09591499422326454,0.0720960883994657,0.023818905823798836,0.09591485622835724,0.0720960884004906,0.023818905824137447,0.3772457114254111,0.3772457114254111,0.12463342670689498,0.0,5.207318127826795,4.658867725601624,6.875237184019113,5.190021199311218,4.64805052645147,6.838147385657294,24910.275784692643,21173.734416988747,0.85,1.0707710749371326,0.6669371107076978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499064980077527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.85182688021,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.873980303693,1540.69272414469,0.3772457114254111,0.12463342670689498,6.112874298809886,3.4298334502305976
1188.0,-29.737811422941945,5.139354273788951,35.025378068096146,24.260763998050265,5.070475887896679,-26.25694507972798,-39.811797871347494,1.5896095446828251,0.19866864281488006,-4.986404734490429,40.05029808227584,42608.076411376154,25800.143018654646,25800.143018654646,68408.2194300308,77688.6476911935,77688.6476911935,25800.143018654646,103488.79070984815,103488.79070984815,103488.79070984815,128398.89498208124,91780.34852865312,56700.244583372434,38977.89327253409,24910.10427223309,0.0,63887.99754476718,21173.588631398125,1540.6889749700788,0.0,0.8868058095909912,2.815730864328973,0.0014959135982669303,354843.9640755886,1556703.0793091164,4.387007352272472,1556703.0793091164,4.387007352272472,0.85,0.09591539748362043,4.027634451161993,1.2677960434416313,1.0,0.0,4.027634451162021,1.2842888643275512,1.2845970120441594,3.1360814245406132,19369.50763415183,1975.1400971944374,4632.441516551485,4632.441516551485,5.569448189787612,5.139354273788951,-2.345259241920452,7.484613515709403,3.4299411778953584,3.4299411778953584,0.9799831936843881,0.0,0.0,0.00023992396377132123,1.0001702075969021,0.00023988313383957303,198.7058840437254,0.0,8.137629965434214e-06,23.062043322040562,0.036984109892638006,8.055176534743508e-05,0.00015937219842388615,0.000641892956929469,0.09591539748288118,0.07209578095372773,0.02381961652915344,0.09591574521587892,0.07209578095428339,0.02381961652933704,0.3772438138144866,0.3772438138144866,0.12463705005706051,0.0,5.202983707148178,4.656262346734422,6.86556406615,5.185073377305287,4.645328128768938,6.826345843220508,24910.10427223309,21173.588631398125,0.85,1.0707522861723164,0.6669183265842712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449916323231348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.766645560434,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.849906003925,1540.6889749700788,0.3772438138144866,0.12463705005706051,6.112874298809886,3.4299411778953584
1189.0,-29.739445325334316,5.138933901842397,35.02536074129145,24.260101688001328,5.069992594600014,-26.25846415726269,-39.81325352853162,1.5890114265283832,0.1946659884363271,-4.986777556502555,40.05025145725923,42607.03733380213,25800.444633586383,25800.444633586383,68407.4819673885,77687.91715184848,77687.91715184848,25800.444633586383,103488.36178543486,103488.36178543486,103488.36178543486,128398.35024303108,91780.08177365664,56699.66784080927,38978.237703163744,24909.988457596217,0.0,63888.226160759965,21173.490188956785,1540.6907930623954,0.0,0.886804081393703,2.815739852293518,0.0014959135982669303,354838.8082392114,1556701.0668538692,4.387065424378365,1556701.0668538692,4.387065424378365,0.85,0.09591584609839152,4.027634451161993,1.2677957621077076,1.0,0.0,4.027634451162577,1.2842917445570325,1.2845998405244385,3.136074391376838,19369.45133764584,1975.1343565484485,4632.441516551485,4632.441516551485,5.5695132990676015,5.138933901842397,-2.3455338469148495,7.484467748757247,3.4300480774717035,3.4300480774717035,0.9800137364204867,0.0,0.0,0.00023988313383957303,1.000169708507481,0.0002398424305386557,198.7072308637713,0.0,8.113147683470257e-06,22.99266053495471,0.03699222304032148,8.053851846369698e-05,0.00015934461537587605,0.0006417818624950355,0.09591584609699115,0.072095516127715,0.023820329969276147,0.0959159776496282,0.07209551612876762,0.02382032996962389,0.3772419102445794,0.3772419102445794,0.12464061205949822,0.0,5.198828717564709,4.653752530842951,6.856327838358538,5.1814435449388725,4.64300861855196,6.818658774654921,24909.988457596217,21173.490188956785,0.85,1.0707369116064809,0.6668996761091999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499261204934764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.69726277335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.825871043042,1540.6907930623954,0.3772419102445794,0.12464061205949822,6.112874298809886,3.4300480774717035
1190.0,-29.7410748192595,5.138511854588641,35.02534260197276,24.25946567617359,5.069542020034285,-26.259975993647974,-39.814700454566605,1.588443194423204,0.19033660321008483,-4.987114846787519,40.050193137541655,42605.98143303595,25800.645670450773,25800.645670450773,68406.62710348672,77687.16057033715,77687.16057033715,25800.645670450773,103487.80624078792,103487.80624078792,103487.80624078792,128397.59538898348,91779.80044735862,56699.08586577713,38978.57175731276,24909.789148195563,0.0,63888.36090550832,21173.32077596623,1540.68701524044,0.0,0.8868025763012436,2.8157572716895602,0.0014959135982669303,354834.1438294385,1556698.549628118,4.387115999683478,1556698.549628118,4.387115999683478,0.85,0.09591625084458485,4.027634451161993,1.2677954912139104,1.0,0.0,4.027634451161936,1.2842944848321025,1.284602529179142,3.1360676999936903,19369.39196598334,1975.1283023237643,4632.441516551485,4632.441516551485,5.569556696672011,5.138511854588641,-2.345784134388329,7.48429598897697,3.4301535223908077,3.4301535223908077,0.9800438635402308,0.0,0.0,0.0002398424305386557,1.0001692528343784,0.00023980184339697158,198.70857406591907,0.0,8.088040212295575e-06,22.921505961645657,0.037000311080533775,8.052535303161602e-05,0.0001593170775070397,0.0006416709500257986,0.09591625084347737,0.07209522246253933,0.023821028380938043,0.09591617304718066,0.07209522246337177,0.023821028381213083,0.3772400059680541,0.3772400059680541,0.12464414503967315,0.0,5.1946926465356,4.651264916312073,6.847101356619419,5.177451449997591,4.640677007165891,6.809540699827323,24909.789148195563,21173.32077596623,0.85,1.0707212727629838,0.6668817422949812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449935889025067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.62610820004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.801878151016,1540.68701524044,0.3772400059680541,0.12464414503967315,6.112874298809886,3.4301535223908077
1191.0,-29.742698323352727,5.138088893087017,35.02532395904843,24.25887806983667,5.069150213099755,-26.26147656185314,-39.8161381954327,1.587928451600456,0.18554994015698867,-4.9874190904302464,40.050142190413695,42604.91313305021,25800.75538019487,25800.75538019487,68405.66851324508,77686.3620837604,77686.3620837604,25800.75538019487,103487.11746395526,103487.11746395526,103487.11746395526,128396.74151677589,91779.49858745313,56698.51241284951,38978.87352733735,24909.624052820633,0.0,63888.497580157986,21173.180444897538,1540.6844460400405,0.0,0.8868012126528487,2.8157845452302803,0.0014959135982669303,354829.9364651537,1556696.3506244,4.3871618221741455,1556696.3506244,4.3871618221741455,0.85,0.09591664339419805,4.027634451161993,1.2677951653720814,1.0,0.0,4.027634451160661,1.284296974836324,1.2846049676519464,3.1360616197630544,19369.3282608674,1975.121806209807,4632.441516551485,4632.441516551485,5.569580379592497,5.138088893087017,-2.346011486400941,7.484100379487959,3.430257761305662,3.430257761305662,0.980073646087332,0.0,0.0,0.00023980184339697158,1.0001686328723887,0.00023976141174142165,198.70991234648767,0.0,8.06501304946452e-06,22.85624698218245,0.03700837609358324,8.051227314504519e-05,0.0001592895702519264,0.0006415601608574473,0.09591664339327431,0.07209492372111154,0.02382171967216278,0.09591679465409689,0.07209492372180584,0.0238217196723922,0.3772381007999062,0.3772381007999062,0.12464764923581316,0.0,5.190474587814322,4.648756333376298,6.837607368642409,5.17296903058724,4.638147055791933,6.799041459767409,24909.624052820633,21173.180444897538,0.85,1.0707039780896335,0.6668635943363008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44994563132501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.56084922058,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.777919111872,1540.6844460400405,0.3772381007999062,0.12464764923581316,6.112874298809886,3.430257761305662
1192.0,-29.74431852868643,5.137663827633846,35.0253047692298,24.258219741191738,5.06867370147639,-26.262982631278284,-39.81758421342818,1.587337804068119,0.18145150152298584,-4.987782994344015,40.050088975185425,42603.893652366765,25801.007854380536,25801.007854380536,68404.9015067473,77685.62010156944,77685.62010156944,25801.007854380536,103486.62795594998,103486.62795594998,103486.62795594998,128396.10198567304,91779.21761069163,56697.95292569192,38979.18298333301,24909.474029723056,0.0,63888.65701305607,21173.052925264597,1540.6841404766817,0.0,0.8867995536263894,2.8157958344127536,0.0014959135982669303,354824.9041145267,1556694.053726386,4.387217570342617,1556694.053726386,4.387217570342617,0.85,0.09591705588747063,4.027634451161993,1.2677949400851505,1.0,0.0,4.027634451161325,1.2842998193564912,1.284607760925199,3.136054673884539,19369.268962971782,1975.1157595072511,4632.441516551485,4632.441516551485,5.569634880914266,5.137663827633846,-2.346284501414981,7.483948329048827,3.43036102101032,3.43036102101032,0.9801031488600914,0.0,0.0,0.00023976141174142165,1.000168292435893,0.0002397210684988691,198.7112479236359,0.0,8.03417073035065e-06,22.76883984981374,0.03701641026431359,8.04991199381095e-05,0.00015926229180331217,0.0006414502932380343,0.09591705588616486,0.07209464631815493,0.023822409568009933,0.09591698074354171,0.07209464631913637,0.02382240956833426,0.3772361919879673,0.3772361919879673,0.12465110802502564,0.0,5.186375825586538,4.646307021428697,6.828417060003517,5.169234495866988,4.635822038856702,6.790949311826182,24909.474029723056,21173.052925264597,0.85,1.0706893008060616,0.6668459730443289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499553379375651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.47344208821,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.75402575256,1540.6841404766817,0.3772361919879673,0.12465110802502564,6.112874298809886,3.43036102101032
1193.0,-29.745932604548692,5.137238128863321,35.02528502197586,24.257646698411577,5.068288416152118,-26.264474060231223,-39.81900540003551,1.586829871834637,0.176761840623044,-4.988080362207786,40.05003435914556,42602.79761276756,25801.083852462947,25801.083852462947,68403.8814652305,77684.8542564327,77684.8542564327,25801.083852462947,103485.93810889566,103485.93810889566,103485.93810889566,128395.22780051836,91778.94722855855,56697.35053106595,38979.55188610288,24909.289691622707,0.0,63888.84157772559,21172.8962378793,1540.6803408342973,0.0,0.8867982382128262,2.815822642170332,0.0014959135982669303,354820.791918514,1556691.696368618,4.387261772207865,1556691.696368618,4.387261772207865,0.85,0.09591742461761738,4.027634451161993,1.2677945516025648,1.0,0.0,4.0276344511625,1.2843022770400805,1.2846101673824608,3.136048672625922,19369.211900987655,1975.109940804215,4632.441516551485,4632.441516551485,5.569651286535825,5.137238128863321,-2.3465098935162465,7.483748022379567,3.4304629410870917,3.4304629410870917,0.9801322688820262,0.0,0.0,0.0002397210684988691,1.0001676579264704,0.00023968088409882647,198.7125784637977,0.0,8.01665607290337e-06,22.71920331060815,0.037024426920386495,8.048619453696683e-05,0.00015923487396190227,0.0006413398641953954,0.09591742461674554,0.07209433945445436,0.023823085162291195,0.09591751508985924,0.07209433945510962,0.023823085162507748,0.3772342821843803,0.3772342821843803,0.12465454258258396,0.0,5.1821928892045435,4.643859098525127,6.818882054523726,5.164842202830812,4.633505482480928,6.780165671659233,24909.289691622707,21172.8962378793,0.85,1.0706702418764633,0.6668268912175852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499650249510652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.423805549006,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.730144361596,1540.6803408342973,0.3772342821843803,0.12465454258258396,6.112874298809886,3.4304629410870917
1194.0,-29.747541788283392,5.136811424791962,35.02526499311058,24.25705500589686,5.067887513480742,-26.265962647656885,-39.82042983463032,1.5863083728543022,0.17215152295318603,-4.988397658112109,40.049986662171484,42601.736534118834,25801.20448856299,25801.20448856299,68402.94102268183,77684.07618620654,77684.07618620654,25801.20448856299,103485.28067476953,103485.28067476953,103485.28067476953,128394.4399286261,91778.65632389877,56696.775153283255,38979.867967350576,24909.15925385658,0.0,63889.02722120716,21172.78536577809,1540.6801046249159,0.0,0.8867967963337169,2.8158460863414523,0.0014959135982669303,354816.4041858527,1556689.6376563392,4.387310223799421,1556689.6376563392,4.387310223799421,0.85,0.09591780601518664,4.027634451161993,1.2677942004846412,1.0,0.0,4.027634451161828,1.284304797825108,1.2846126371601008,3.1360425173078434,19369.150507888604,1975.1036804503683,4632.441516551485,4632.441516551485,5.569677328116623,5.136811424791962,-2.3467512121292624,7.483562636921224,3.4305639616707064,3.4305639616707064,0.9801611319059161,0.0,0.0,0.00023968088409882647,1.0001671519313737,0.00023964082767164517,198.71390498679966,0.0,7.985145746492194e-06,22.629903045558876,0.03703241206613299,8.04732415211837e-05,0.00015920764257764276,0.000641230186133999,0.09591780601417497,0.07209404866788889,0.02382375734628608,0.09591814302360893,0.0720940486686493,0.023823757346537345,0.37723237003886884,0.37723237003886884,0.12465793071633817,0.0,5.177995369861833,4.6414175881041615,6.809269438811953,5.160549181065278,4.631051964674725,6.770203882965745,24909.15925385658,21172.78536577809,0.85,1.0706524108724624,0.6668083454552541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499746754399494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.33450528395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.706331757534,1540.6801046249159,0.37723237003886884,0.12465793071633817,6.112874298809886,3.4305639616707064
