time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1195.0,-29.74914589596624,5.136382482155062,35.02524432276864,24.256374220736348,5.067384968642182,-26.26745683052147,-39.8218626511283,1.5856959031974414,0.16826652624899907,-4.98877684864896,40.04992792015008,42600.73207645604,25801.47311642806,25801.47311642806,68402.20519288411,77683.34878374246,77683.34878374246,25801.47311642806,103484.82190017053,103484.82190017053,103484.82190017053,128393.81297528202,91778.37288855734,56696.21314630459,38980.17749139194,24908.991075111502,0.0,63889.168566503446,21172.642413844776,1540.6791546321676,0.0,0.8867950794683428,2.815852797238589,0.0014959135982669303,354811.160597895,1556687.1022169706,4.387367915918387,1556687.1022169706,4.387367915918387,0.85,0.09591819421171008,4.027634451161993,1.2677939691534266,1.0,0.0,4.02763445116235,1.2843077436162968,1.2846155322099182,3.1360353242293457,19369.090691129375,1975.097580838449,4632.441516551485,4632.441516551485,5.569735316515206,5.136382482155062,-2.347039912707848,7.4834223948629095,3.430663969490619,3.430663969490619,0.9801897055687483,0.0,0.0,0.00023964082767164517,1.0001666268096425,0.00023960090373746791,198.71522734088066,0.0,7.959769065014173e-06,22.557985530250168,0.037040371835198004,8.046021422915321e-05,0.00015918061344249196,0.0006411213226580805,0.09591819421030574,0.07209376976643843,0.023824424443867318,0.0959181267770096,0.07209376976749395,0.02382442444421614,0.37723045477689315,0.37723045477689315,0.12466127064602471,0.0,5.173959628880652,4.639039596393843,6.800119745249674,5.157043374897967,4.628811044763552,6.762784886191923,24908.991075111502,21172.642413844776,0.85,1.070638524927476,0.666791148363625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499842968009897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.262587768644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.682563356562,1540.6791546321676,0.37723045477689315,0.12466127064602471,6.112874298809886,3.430663969490619
1196.0,-29.75074514004595,5.135952743373626,35.02522293148328,24.255774355866038,5.066968321916782,-26.268938044645612,-39.823282161354996,1.585161226515958,0.1638192927351838,-4.9890910692446155,40.049865580572124,42599.69358719902,25801.56865377227,25801.56865377227,68401.2622409713,77682.601320376,77682.601320376,25801.56865377227,103484.16997414826,103484.16997414826,103484.16997414826,128392.94599033112,91778.10220796862,56695.64998456629,38980.502470447034,24908.776016182863,0.0,63889.2784866299,21172.459613755433,1540.6740272761012,0.0,0.8867937062099,2.815874464780084,0.0014959135982669303,354806.8154845549,1556684.4115022854,4.387414061864461,1556684.4115022854,4.387414061864461,0.85,0.09591853756224222,4.027634451161993,1.267793696061708,1.0,0.0,4.027634451161392,1.2843103254865527,1.2846180634215374,3.1360290198057466,19369.033566158578,1975.0917557125601,4632.441516551485,4632.441516551485,5.569755940055484,5.135952743373626,-2.347282240341727,7.483234983715353,3.4307625908364736,3.4307625908364736,0.9802178830961353,0.0,0.0,0.00023960090373746791,1.000166123737842,0.00023956110695093962,198.71654570103053,0.0,7.933493656376133e-06,22.48352102216996,0.03704830532885438,8.044730984137902e-05,0.0001591535938960889,0.0006410124978021327,0.09591853756129982,0.0720934595706075,0.023825077990692316,0.0959183970993788,0.07209345957131581,0.02382507799092641,0.3772285392475409,0.3772285392475409,0.12466459368799038,0.0,5.169879589102152,4.636671690829019,6.790760374548086,5.152910361979821,4.626606320242956,6.75271375275895,24908.776016182863,21172.459613755433,0.85,1.0706219237596433,0.6667737466484905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499938879333698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.18812326057,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.658843006373,1540.6740272761012,0.3772285392475409,0.12466459368799038,6.112874298809886,3.4307625908364736
1197.0,-29.75233978596057,5.135522813260326,35.02520130491598,24.255217797495447,5.066609672952883,-26.27040932010954,-39.82468881933016,1.5846792071018865,0.15887750271389223,-4.989378491217454,40.04981594498761,42598.62176469063,25801.591613596054,25801.591613596054,68400.21337828669,77681.79437351823,77681.79437351823,25801.591613596054,103483.38598711429,103483.38598711429,103483.38598711429,128392.01594035167,91777.79366721032,56695.07518913477,38980.79830897284,24908.62995323739,0.0,63889.428262210226,21172.33546025178,1540.6722432564002,0.0,0.8867924233139236,2.81590574842706,0.0014959135982669303,354802.8409851898,1556682.2691226928,4.387457171425727,1556682.2691226928,4.387457171425727,0.85,0.09591887989990182,4.027634451161993,1.2677933350531387,1.0,0.0,4.027634451162581,1.2843126609454312,1.2846203483258454,3.1360233170925054,19368.96845110215,1975.0851158246855,4632.441516551485,4632.441516551485,5.56976089636712,5.135522813260326,-2.3475058041187604,7.483028617379086,3.430860257107666,3.430860257107666,0.9802457877450473,0.0,0.0,0.00023956110695093962,1.000165648222082,0.0002395214306518016,198.717860285931,0.0,7.908279948903983e-06,22.412065375193887,0.03705621360880328,8.043452417733391e-05,0.0001591265827736057,0.0006409037068746549,0.09591887989907641,0.07209315319999249,0.023825726699083925,0.0959192128951502,0.07209315320061285,0.023825726699288962,0.37722662253085243,0.37722662253085243,0.12466788439957051,0.0,5.165674341033878,4.634259893222918,6.7810284186141985,5.148255993931343,4.624069640094774,6.7415440813970235,24908.62995323739,21172.33546025178,0.85,1.0706029970649233,0.6667554073243627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500034501062207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.11666761359,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.635166620114,1540.6722432564002,0.37722662253085243,0.12466788439957051,6.112874298809886,3.430860257107666
1198.0,-29.753930226205366,5.13509116884416,35.02517931165527,24.254568095225864,5.066141703044647,-26.27188774274096,-39.826104033831484,1.5840992195802035,0.15479833577512636,-4.989740552687188,40.04976201118337,42597.60374438303,25801.79732993985,25801.79732993985,68399.40107432287,77681.05288748728,77681.05288748728,25801.79732993985,103482.85021742713,103482.85021742713,103482.85021742713,128391.34274558233,91777.50463033598,56694.508351318436,38981.10697668616,24908.492528155195,0.0,63889.59950484136,21172.218648931914,1540.6726994473893,0.0,0.8867907761452243,2.815917009531107,0.0014959135982669303,354797.83441323176,1556679.9412251338,4.3875125218833055,1556679.9412251338,4.3875125218833055,0.8499999999999999,0.09591924514685245,4.027634451161993,1.2677930306410419,1.0,0.0,4.027634451161929,1.284315454140846,1.284623091230899,3.1360164967074344,19368.90745218426,1975.0788956661306,4632.441516551485,4632.441516551485,5.5698053041255475,5.13509116884416,-2.3477857838209384,7.482876952665098,3.43095714942911,3.43095714942911,0.9802734712654599,0.0,0.0,0.0002395214306518016,1.000165213463577,0.0002394818650234172,198.7191714190191,0.0,7.884389268771887e-06,22.344359187699528,0.03706409799807205,8.042166263536442e-05,0.00015909976801643718,0.0006407957068348834,0.09591924514555861,0.07209287165839837,0.023826373487160248,0.09591944672237532,0.07209287165937081,0.023826373487481633,0.3772247006229074,0.3772247006229074,0.12467112040375766,0.0,5.161594993744529,4.63189857061451,6.771653815390266,5.144538888462307,4.621769135305499,6.733453168795904,24908.492528155195,21172.218648931914,0.85,1.0705874133573146,0.6667376861730854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500129849055803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.048961426095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.611529042288,1540.6726994473893,0.3772247006229074,0.12467112040375766,6.112874298809886,3.43095714942911
1199.0,-29.755515413477873,5.134658311168612,35.025156616292925,24.253937147464626,5.065687208745802,-26.273360088886232,-39.82751456843687,1.5835318841546113,0.15070192805075067,-4.99008215502344,40.04969757456289,42596.58897942761,25801.942921065733,25801.942921065733,68398.53190049334,77680.33298939929,77680.33298939929,25801.942921065733,103482.27591046502,103482.27591046502,103482.27591046502,128390.56090355935,91777.24051807706,56693.94780794248,38981.436344593974,24908.28499309433,0.0,63889.7213376883,21172.04224413018,1540.668678807292,0.0,0.8867892710898574,2.8159308855309466,0.0014959135982669303,354793.1108002074,1556677.1600071653,4.387563096972782,1556677.1600071653,4.387563096972782,0.8500000000000001,0.09591957644168267,4.027634451161993,1.2677927454607567,1.0,0.0,4.027634451161804,1.2843181879738772,1.2846257749012742,3.1360098213013194,19368.851713406868,1975.073211892631,4632.441516551485,4632.441516551485,5.569836732720026,5.134658311168612,-2.348052239244155,7.482710550412767,3.4310528080523337,3.4310528080523337,0.9803008023006667,0.0,0.0,0.0002394818650234172,1.0001646698843658,0.0002394424360651581,198.7204782367804,0.0,7.86244888922052e-06,22.282180152050955,0.037071960446961275,8.040884551628868e-05,0.00015907301950712852,0.0006406879736172746,0.09591957644057039,0.07209256857408801,0.023827007866482387,0.09591950627171728,0.07209256857492398,0.023827007866758693,0.377222776016242,0.377222776016242,0.12467432783345754,0.0,5.15757265326971,4.629584120844697,6.76236797928982,5.140784083074209,4.6196808587059195,6.7245623017686285,24908.28499309433,21172.04224413018,0.85,1.0705717675457336,0.666720531684336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500224946772928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.98678239044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.587922563185,1540.668678807292,0.377222776016242,0.12467432783345754,6.112874298809886,3.4310528080523337
1200.0,-29.7570956988257,5.134225144761745,35.02513348275755,24.25336386021229,5.065299900273055,-26.274821303622794,-39.82891204124314,1.5830255050700301,0.1461146196053278,-4.990383165279926,40.049639421215524,42595.541456332176,25801.979968824075,25801.979968824075,68397.52142515624,77679.57435725404,77679.57435725404,25801.979968824075,103481.55432607811,103481.55432607811,103481.55432607811,128389.65562572777,91776.96289425738,56693.37982952817,38981.758960810235,24908.101299649657,0.0,63889.86026045989,21171.886104702207,1540.6650961928372,0.0,0.8867879498353273,2.815955939645313,0.0014959135982669303,354788.9485277514,1556674.6499914979,4.387607495811657,1556674.6499914979,4.387607495811657,0.85,0.09591989061454086,4.027634451161993,1.2677924201684077,1.0,0.0,4.027634451163487,1.2843206365776183,1.284628173449381,3.1360038423851813,19368.79312312277,1975.0672373463692,4632.441516551485,4632.441516551485,5.569844730178432,5.134225144761745,-2.3482899023732284,7.482515047134973,3.4311473812682833,3.4311473812682833,0.9803278232195095,0.0,0.0,0.0002394424360651581,1.0001641627549194,0.00023940313498698232,198.72178102847164,0.0,7.835341441625389e-06,22.20535764556635,0.0370797957884029,8.039614894821653e-05,0.00015904628711694159,0.0006405803053215958,0.09591989061365644,0.07209225598562892,0.023827634628027523,0.09591999373000058,0.07209225598629364,0.02382763462824722,0.37722085052000404,0.37722085052000404,0.12467751153903761,0.0,5.153481952627203,4.627267342124242,6.752812979363682,5.13649778488525,4.617431508614402,6.714010057110443,24908.101299649657,21171.886104702207,0.85,1.0705536237881874,0.6667026861959451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500319731581286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.90995988396,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.564368303953,1540.6650961928372,0.37722085052000404,0.12467751153903761,6.112874298809886,3.4311473812682833
1201.0,-29.75867180898457,5.133790548287527,35.025109918743304,24.252723797131353,5.064835620914451,-26.276286457791894,-39.83031761655582,1.5824502697213372,0.14212047565547437,-4.990739677949276,40.04958061561375,42594.545641500496,25802.151576906184,25802.151576906184,68396.69721840668,77678.85717212384,77678.85717212384,25802.151576906184,103481.00874903002,103481.00874903002,103481.00874903002,128388.94905450982,91776.69387007174,56692.830919461245,38982.06994512278,24907.940305479802,0.0,63890.01025060258,21171.74925965783,1540.664114942877,0.0,0.8867863484811439,2.815966737361376,0.0014959135982669303,354784.0188354534,1556672.1118263255,4.387661307112879,1556672.1118263255,4.387661307112879,0.85,0.0959202259864399,4.027634451161993,1.2677922157617285,1.0,0.0,4.0276344511633875,1.284323406816647,1.2846308938738344,3.135997078138581,19368.73634772258,1975.0614478667621,4632.441516551485,4632.441516551485,5.5698817750243315,5.133790548287527,-2.348569803739685,7.482360352027212,3.431241139920826,3.431241139920826,0.9803546114059503,0.0,0.0,0.00023940313498698232,1.000163731108196,0.00023936394366322423,198.72308039308686,0.0,7.80998025143057e-06,22.133484032554236,0.03708760576865433,8.038338063527501e-05,0.0001590197543517073,0.0006404734410422536,0.09592022598520786,0.07209196517583145,0.023828260809376403,0.09592012722916636,0.07209196517675742,0.023828260809682478,0.37721892262785184,0.37721892262785184,0.12468065374549234,0.0,5.1495028755284125,4.625009455760448,6.74353155814498,5.1328601536047245,4.61530429105818,6.705714650525579,24907.940305479802,21171.74925965783,0.85,1.0705382101227883,0.66668553463096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500414224460123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.838086270945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.540859407034,1540.664114942877,0.37721892262785184,0.12468065374549234,6.112874298809886,3.431241139920826
1202.0,-29.760243220758618,5.133354909264771,35.025085697972884,24.252092430274956,5.064382483540562,-26.277746268276335,-39.83171861674634,1.5818855310579185,0.1379985767287053,-4.991080782142456,40.04951435827675,42593.55112393102,25802.276682730702,25802.276682730702,68395.82780666172,77678.12997972437,77678.12997972437,25802.276682730702,103480.40666245508,103480.40666245508,103480.40666245508,128388.13649323312,91776.41745379801,56692.2857735117,38982.36853365146,24907.72983077804,0.0,63890.098364429505,21171.570356161334,1540.6599516842914,0.0,0.886784852497389,2.815981010567379,0.0014959135982669303,354779.3022547551,1556669.2520333838,4.387711577705263,1556669.2520333838,4.387711577705263,0.85,0.09592053664797928,4.027634451161993,1.2677919349772857,1.0,0.0,4.027634451162082,1.2843261277704594,1.2846335651420242,3.1359904342628386,19368.678012281387,1975.0554993072444,4632.441516551485,4632.441516551485,5.569908781479581,5.133354909264771,-2.348839786228759,7.482194695493529,3.4313337452257064,3.4313337452257064,0.9803810700644876,0.0,0.0,0.00023936394366322423,1.000163245088267,0.00023932487505287173,198.72437589917138,0.0,7.788220581891717e-06,22.071817129081126,0.037095393989236225,8.037065574843064e-05,0.00015899328791479358,0.0006403668439091404,0.09592053664687006,0.07209165909844222,0.02382887754842784,0.09592019240026599,0.07209165909927588,0.023828877548703404,0.3772169948472521,0.3772169948472521,0.1246837729797551,0.0,5.145557490409487,4.6227745146067605,6.73431738909909,5.129079358871138,4.613190267458151,6.696799549388459,24907.72983077804,21171.570356161334,0.85,1.0705231257671808,0.6666690491064382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500508468854376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.776419367474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.517381476891,1540.6599516842914,0.3772169948472521,0.1246837729797551,6.112874298809886,3.4313337452257064
1203.0,-29.761808851963668,5.132919300439958,35.02506111315565,24.25153237944471,5.064009438793917,-26.27919286577736,-39.83310250388456,1.5813934526073088,0.1333333150567455,-4.991372963647834,40.04945531318962,42592.510722936066,25802.273058977567,25802.273058977567,68394.78378191363,77677.36731223633,77677.36731223633,25802.273058977567,103479.6403712139,103479.6403712139,103479.6403712139,128387.18532286791,91776.13565441589,56691.724528841434,38982.67902841606,24907.54495165401,0.0,63890.22398007007,21171.41320890591,1540.6561334079004,0.0,0.8867835793527239,2.816008123285028,0.0014959135982669303,354775.26218626555,1556666.7035382413,4.387754360169999,1556666.7035382413,4.387754360169999,0.85,0.09592082785157773,4.027634451161993,1.2677916019922124,1.0,0.0,4.02763445116339,1.2843285088063545,1.2846358965683409,3.135984620403114,19368.618540778276,1975.0494349016512,4632.441516551485,4632.441516551485,5.5699079992240215,5.132919300439958,-2.3490746843116543,7.481993984751612,3.4314253117009876,3.4314253117009876,0.9804072319145679,0.0,0.0,0.00023932487505287173,1.0001626466165068,0.00023928595600175047,198.72566665440087,0.0,7.763885209547961e-06,22.002850683858924,0.03710315787444577,8.035808812278094e-05,0.00015896678693009077,0.0006402601076301616,0.09592082785075423,0.07209134133751983,0.023829486513234396,0.09592074049805736,0.07209134133813876,0.023829486513438972,0.3772150670426461,0.3772150670426461,0.12468687172861528,0.0,5.141507833186267,4.6205186766864585,6.724745199399308,5.124706278704593,4.61094332834341,6.685890956835578,24907.54495165401,21171.41320890591,0.85,1.0705046800782654,0.6666514541602231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500602433469423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.70745292225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.49394513405,1540.6561334079004,0.3772150670426461,0.12468687172861528,6.112874298809886,3.4314253117009876
1204.0,-29.763370623048413,5.132483191282467,35.025036355801284,24.25094526205214,5.063607739426715,-26.280638854461458,-39.83448244454337,1.5808759708397973,0.12889006865708552,-4.991691745885113,40.049401118090785,42591.470796737674,25802.333098898955,25802.333098898955,68393.80389563664,77676.61107145032,77676.61107145032,25802.333098898955,103478.94417034928,103478.94417034928,103478.94417034928,128386.34773991007,91775.84712322899,56691.1511475057,38982.995528581436,24907.403569560785,0.0,63890.399098142225,21171.293034126666,1540.6554359377665,0.0,0.8867821532622101,2.8160292210270024,0.0014959135982669303,354770.85434382904,1556664.364380334,4.387802282291432,1556664.364380334,4.387802282291432,0.8499999999999999,0.0959211324484579,4.027634451161993,1.267791232741438,1.0,0.0,4.027634451162017,1.2843310082992465,1.2846383466719082,3.1359785173259342,19368.557648581664,1975.0432256256381,4632.441516551485,4632.441516551485,5.569920959975101,5.132483191282467,-2.3493301169642438,7.481813308246711,3.4315161612209435,3.4315161612209435,0.9804331889202695,0.0,0.0,0.00023928595600175047,1.000162247649077,0.00023924713871594538,198.7269542419176,0.0,7.73421437962908e-06,21.918763551868814,0.0371108920888254,8.034555814562999e-05,0.0001589403978561205,0.0006401538220867047,0.09592113244745942,0.07209103986559277,0.023830092581866656,0.09592126146173098,0.07209103986634317,0.02383009258211472,0.3772131364611373,0.3772131364611373,0.12468992622645438,0.0,5.1374531987447085,4.618267026104093,6.715141094829164,5.12058181454222,4.608658168509862,6.676107474103503,24907.403569560785,21171.293034126666,0.85,1.070486408929403,0.6666333502051348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500696053583049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.62336579026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.470572214886,1540.6554359377665,0.3772131364611373,0.12468992622645438,6.112874298809886,3.4315161612209435
1205.0,-29.764927769305423,5.132045913556014,35.02501114178765,24.250304465554677,5.063146234104255,-26.282086660893246,-39.83587017338721,1.5803051256924991,0.12485702622564077,-4.99204452771587,40.049338302283864,42590.483278836626,25802.473327174335,25802.473327174335,68392.95660601096,77675.87958966987,77675.87958966987,25802.473327174335,103478.3529168442,103478.3529168442,103478.3529168442,128385.57959791787,91775.5572719862,56690.60387840932,38983.28154841875,24907.22668107366,0.0,63890.50822949241,21171.14267891261,1540.6535030162845,0.0,0.8867805853372408,2.8160409705857576,0.0014959135982669303,354765.9764347974,1556661.6531404909,4.387854970716422,1556661.6531404909,4.387854970716422,0.85,0.09592143309038555,4.027634451161993,1.2677910036081452,1.0,0.0,4.027634451164234,1.2843337570593407,1.2846410462328304,3.1359718056339325,19368.49647779783,1975.0369879416348,4632.441516551485,4632.441516551485,5.569951230897006,5.132045913556014,-2.3496118910168557,7.481657804572869,3.4316061337925006,3.4316061337925006,0.9804588953692859,0.0,0.0,0.00023924713871594538,1.0001617692154114,0.00023920844215393833,198.72823803114667,0.0,7.714040979983193e-06,21.86159213727237,0.03711860612980538,8.033295927256243e-05,0.00015891417944338297,0.0006400482239043082,0.09592143308919299,0.0720907415349244,0.023830691554268587,0.09592137173845897,0.07209074153582068,0.023830691554564867,0.377211202408246,0.377211202408246,0.12469293700584799,0.0,5.133486249480882,4.616044517293233,6.705804356750605,5.116901553941489,4.606487982492638,6.667773847730302,24907.22668107366,21171.14267891261,0.85,1.0704713188435742,0.666616755118822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450078944402179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.566194375664,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.447224439089,1540.6535030162845,0.377211202408246,0.12469293700584799,6.112874298809886,3.4316061337925006
1206.0,-29.76648016878999,5.131608281200232,35.02498541185431,24.249713925551646,5.062731872826602,-26.283525479621474,-39.837248996458925,1.579777183657805,0.12062171203086791,-4.992361021304446,40.049272847100404,42589.47934557054,25802.515882693813,25802.515882693813,68391.99522826435,77675.1608224541,77675.1608224541,25802.515882693813,103477.67670514791,103477.67670514791,103477.67670514791,128384.6973739887,91775.29730707148,56690.05733162467,38983.59997271868,24907.02066884079,0.0,63890.620641559464,21170.96756851467,1540.6490752998538,0.0,0.8867792116262725,2.8160596104716613,0.0014959135982669303,354761.6003275304,1556658.827984348,4.3879011328936866,1556658.827984348,4.3879011328936866,0.8499999999999999,0.09592170422786514,4.027634451161993,1.2677907101856545,1.0,0.0,4.027634451162702,1.2843363050135497,1.2846435450946752,3.135965584278568,19368.441614284224,1975.031393420202,4632.441516551485,4632.441516551485,5.5699604173096855,5.131608281200232,-2.3498680606456106,7.481476341845843,3.431695026997158,3.431695026997158,0.9804842934277593,0.0,0.0,0.00023920844215393833,1.0001612780937637,0.000239169869293333,198.7295179214195,0.0,7.690099585524234e-06,21.793742225375677,0.037126296229390905,8.032044306176435e-05,0.00015888799909217398,0.0006399427790198354,0.09592170422691085,0.0720904245235669,0.02383127970334395,0.09592158239488416,0.07209042452428409,0.023831279703581048,0.3772092658450825,0.3772092658450825,0.12469592262798268,0.0,5.129515005975691,4.61384980666179,6.696366156478064,5.112982733335286,4.6044730559059985,6.658000638350529,24907.02066884079,21170.96756851467,0.85,1.0704543881637745,0.6665998689307927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450088255904852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.49834446377,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.423917254971,1540.6490752998538,0.3772092658450825,0.12469592262798268,6.112874298809886,3.431695026997158
1207.0,-29.768027852987224,5.131170123022013,35.0249593148309,24.24910875214266,5.06230994376616,-26.284960811014788,-39.83861968209965,1.579242901793155,0.11633630248121563,-4.992687404456369,40.049210695041786,42588.46219542405,25802.578981386276,25802.578981386276,68391.04117681032,77674.41336594117,77674.41336594117,25802.578981386276,103476.99234732745,103476.99234732745,103476.99234732745,128383.83413974906,91775.00368486824,56689.49260953208,38983.901194817954,24906.841792421597,0.0,63890.74298723955,21170.815523558358,1540.6464412649314,0.0,0.886777775609889,2.8160777552990335,0.0014959135982669303,354757.0875231872,1556656.1454002329,4.387949388885679,1556656.1454002329,4.387949388885679,0.85,0.09592197951103865,4.027634451161993,1.267790342583321,1.0,0.0,4.027634451162893,1.2843388823604465,1.2846460735149232,3.135959291180011,19368.379647669386,1975.0250745840208,4632.441516551485,4632.441516551485,5.5699740383542755,5.131170123022013,-2.3501325438608425,7.481302666882856,3.431783084425757,3.431783084425757,0.9805094526930734,0.0,0.0,0.000239169869293333,1.0001607902248992,0.00023913141929864348,198.73079393856236,0.0,7.665565992948466e-06,21.724214024015954,0.037133961795383856,8.03080025049789e-05,0.0001588618667883541,0.0006398375276526822,0.09592197951001821,0.07209011521014834,0.023831864299869877,0.09592188112030833,0.07209011521091523,0.023831864300123417,0.37720732747845165,0.37720732747845165,0.12469887574444506,0.0,5.125549855467227,4.611657019164511,6.6869476444284714,5.109023706937592,4.602269287970671,6.6486416852690695,24906.841792421597,21170.815523558358,0.85,1.070437405783019,0.6665826722962033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450097539136085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.42881626241,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.400653259654,1540.6464412649314,0.37720732747845165,0.12469887574444506,6.112874298809886,3.431783084425757
1208.0,-29.769570740016782,5.1307320635124976,35.02493295513437,24.24854391664269,5.06193125213456,-26.286387500186216,-39.83998530367387,1.5787480123038986,0.11179861369919308,-4.992985670416021,40.04915085014418,42587.4447434469,25802.56714114182,25802.56714114182,68390.01188458872,77673.65436548306,77673.65436548306,25802.56714114182,103476.22150662488,103476.22150662488,103476.22150662488,128382.88867397462,91774.71408788938,56688.94313210729,38984.18995086899,24906.66716734975,0.0,63890.857118218744,21170.667092247288,1540.643410756684,0.0,0.8867764743204917,2.816102493783746,0.0014959135982669303,354752.96352643025,1556653.5624002484,4.387993117594555,1556653.5624002484,4.387993117594555,0.85,0.09592223646710987,4.027634451161993,1.267790054655634,1.0,0.0,4.027634451161473,1.2843412753066112,1.2846484176479522,3.135953448354663,19368.31853054592,1975.0188423718519,4632.441516551485,4632.441516551485,5.569971482413867,5.1307320635124976,-2.3503771455500466,7.481109209062544,3.4318702538439947,3.4318702538439947,0.9805343582411413,0.0,0.0,0.00023913141929864348,1.0001602938302359,0.0002390930941507991,198.73206601493507,0.0,7.641197971581096e-06,21.655155051460827,0.037141602993355435,8.029560968188232e-05,0.00015883580961676116,0.0006397325788906746,0.09592223646625665,0.07208979645722903,0.023832440009027622,0.09592239432451877,0.07208979645787025,0.023832440009239626,0.37720538632257655,0.37720538632257655,0.12470179775865495,0.0,5.121519025693658,4.609448151669596,6.677312961196719,5.104784284115226,4.600049254648184,6.638197316588617,24906.66716734975,21170.667092247288,0.85,1.070419383450203,0.6665655567062804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501067942831238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.35975728986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.377431980609,1540.643410756684,0.37720538632257655,0.12470179775865495,6.112874298809886,3.4318702538439947
1209.0,-29.771108140076038,5.130293394449107,35.024906332986625,24.247939441725634,5.061503665041474,-26.287814140337957,-39.8413508553989,1.578209665303611,0.10769953907743002,-4.993318984145665,40.049090486357805,42586.45088228349,25802.640287606915,25802.640287606915,68389.09116989041,77672.93275451867,77672.93275451867,25802.640287606915,103475.57304212559,103475.57304212559,103475.57304212559,128382.07988345512,91774.4398690025,56688.39503862842,38984.4942559712,24906.50684132953,0.0,63891.00109730073,21170.5308151301,1540.6420255918943,0.0,0.8867749965245622,2.8161173880269996,0.0014959135982669303,354748.3549835544,1556650.9570074864,4.388042777759041,1556650.9570074864,4.388042777759041,0.85,0.09592250258124377,4.027634451161993,1.2677897524414585,1.0,0.0,4.027634451162346,1.284343871165861,1.2846509649027547,3.1359471101037095,19368.260658845626,1975.0129411007456,4632.441516551485,4632.441516551485,5.569987272459967,5.130293394449107,-2.3506485336931764,7.4809419281422835,3.431956722763661,3.431956722763661,0.9805590636467603,0.0,0.0,0.0002390930941507991,1.0001597257448602,0.00023905491092708874,198.73333358166798,0.0,7.61643581144299e-06,21.58497908962943,0.03714921942916688,8.028321926044184e-05,0.00015880987489035725,0.0006396281232931288,0.09592250258016326,0.07208949072349741,0.023833011856665847,0.09592265555779612,0.07208949072430944,0.023833011856934337,0.37720344049792787,0.37720344049792787,0.12470467549766974,0.0,5.117554417245742,4.607278655373648,6.667827425712005,5.101018523223104,4.597971021973649,6.62924009907573,24906.50684132953,21170.5308151301,0.85,1.0704025605380554,0.6665484990198829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501160208552872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.28958132803,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.354255215352,1540.6420255918943,0.37720344049792787,0.12470467549766974,6.112874298809886,3.431956722763661
1210.0,-29.772640945017994,5.129854452960687,35.02487931774082,24.247348482627444,5.061089717857234,-26.289235279837445,-39.842707955371566,1.5776840526765235,0.10352766506963462,-4.993638121624491,40.049025792322475,42585.442029951235,25802.67297861038,25802.67297861038,68388.11500856161,77672.21072096132,77672.21072096132,25802.67297861038,103474.8836995717,103474.8836995717,103474.8836995717,128381.19996950941,91774.16889706533,56687.83587769135,38984.81446597109,24906.316269937717,0.0,63891.13073590881,21170.36882944706,1540.6385895892913,0.0,0.8867736065379863,2.816134893614742,0.0014959135982669303,354743.942491813,1556648.16471826,4.388089487262169,1556648.16471826,4.388089487262169,0.85,0.09592274718693065,4.027634451161993,1.2677894216543066,1.0,0.0,4.02763445116187,1.284346407209385,1.2846534525096214,3.1359409179282065,19368.203472388068,1975.0071097049522,4632.441516551485,4632.441516551485,5.56999432943054,5.129854452960687,-2.350910465950646,7.4807649189113326,3.4320422777020587,3.4320422777020587,0.9805835079148739,0.0,0.0,0.00023905491092708874,1.0001592503050762,0.00023901684742121853,198.73459737394305,0.0,7.588279334852172e-06,21.505183634971058,0.03715680770850173,8.027090727765501e-05,0.00015878400364943373,0.000639523923391891,0.09592274718596286,0.07208917340124679,0.02383357378471606,0.09592288754581951,0.0720891734019741,0.02383357378495655,0.37720149185420143,0.37720149185420143,0.12470752044170297,0.0,5.113606670385138,4.605132082961518,6.658341117978011,5.09716578669412,4.595942945308252,6.619778381554681,24906.316269937717,21170.36882944706,0.85,1.0703851101217927,0.6665313563783414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501252147263912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.20978587337,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.33113694283,1540.6385895892913,0.37720149185420143,0.12470752044170297,6.112874298809886,3.4320422777020587
1211.0,-29.774169543852988,5.129415238419765,35.02485195879626,24.246752284839772,5.0606754015310065,-26.29065267027654,-39.844064496550686,1.5771585279542006,0.09929679364159938,-4.993958829541396,40.04896175095273,42584.44897947862,25802.705744910592,25802.705744910592,68387.15472438921,77671.46884523449,77671.46884523449,25802.705744910592,103474.17459014508,103474.17459014508,103474.17459014508,128380.30740434464,91773.87623574545,56687.29078252886,38985.09494801844,24906.132814199555,0.0,63891.227762218,21170.21289206962,1540.6356071947787,0.0,0.8867722061795084,2.8161529918413866,0.0014959135982669303,354739.50833010644,1556645.4006027628,4.388136545406188,1556645.4006027628,4.388136545406188,0.85,0.09592298702136401,4.027634451161993,1.2677891353750605,1.0,0.0,4.027634451162248,1.2843489426045394,1.2846559396215373,3.1359347273602514,19368.141708559968,1975.0008115472633,4632.441516551485,4632.441516551485,5.570001402655339,5.129415238419765,-2.3511744745584746,7.480589712978239,3.4321270193438007,3.4321270193438007,0.9806077198125145,0.0,0.0,0.00023901684742121853,1.0001588152676497,0.00023897889392421732,198.73585771237663,0.0,7.564535513757925e-06,21.43789364598996,0.03716437224401549,8.025860210878914e-05,0.0001587582453124294,0.0006394201782263676,0.09592298702038399,0.07208885706591141,0.023834129954472587,0.09592316683695111,0.0720888570666479,0.02383412995471611,0.3771995408995975,0.3771995408995975,0.12471033277921083,0.0,5.109666923576924,4.602987603378722,6.648881694089482,5.0932556231829835,4.593803885381533,6.610423495773944,24906.132814199555,21170.21289206962,0.85,1.0703684546320438,0.6665148013427421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450134381228752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.142495884385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.308059479157,1540.6356071947787,0.3771995408995975,0.12471033277921083,6.112874298809886,3.4321270193438007
1212.0,-29.775693626223692,5.1289752838003055,35.02482414193371,24.24613059209662,5.060222310096576,-26.29206987279125,-39.84542473973704,1.5765985566637415,0.09549130609701706,-4.9943035337174635,40.048893695323535,42583.49094265344,25802.794554335032,25802.794554335032,68386.28549698848,77670.78082212262,77670.78082212262,25802.794554335032,103473.57537645765,103473.57537645765,103473.57537645765,128379.51290467932,91773.61990651366,56686.76309283898,38985.396459638534,24905.937528221668,0.0,63891.3339878602,21170.046898988418,1540.632517964292,0.0,0.8867706982090482,2.8161627080859404,0.0014959135982669303,354734.74244057527,1556642.4632302532,4.38818721989437,1556642.4632302532,4.38818721989437,0.85,0.09592322723212582,4.027634451161993,1.2677888661297039,1.0,0.0,4.027634451160879,1.2843516388206029,1.2846585877339016,3.1359281441494464,19368.08761232813,1974.9952952667966,4632.441516551485,4632.441516551485,5.570020573847055,5.1289752838003055,-2.3514572531988898,7.480432536999196,3.432210947045557,3.432210947045557,0.9806316991558734,0.0,0.0,0.00023897889392421732,1.0001583479660405,0.00023894105809366462,198.73711434095756,0.0,7.54272077971825e-06,21.37607068972152,0.03717191496479521,8.02462651100134e-05,0.0001587326288142039,0.0006393170043355965,0.09592322723099975,0.07208854528345346,0.02383468194754629,0.09592314232778912,0.07208854528429973,0.02383468194782609,0.37719758679220833,0.37719758679220833,0.12471311433824653,0.0,5.105832003766693,4.600906898179915,6.639653148562104,5.089794839814488,4.591932939683204,6.602071665612584,24905.937528221668,21170.046898988418,0.85,1.0703530702611774,0.6664986984110334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450143522687785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.08067292812,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.285015184329,1540.632517964292,0.37719758679220833,0.12471311433824653,6.112874298809886,3.432210947045557
1213.0,-29.77721352053109,5.128535346315011,35.024795883621245,24.245548573695146,5.059816871454869,-26.29347853979124,-39.84677237514404,1.5760818907150231,0.09130212051724129,-4.994614058639848,40.04882520353236,42582.4986570941,25802.79249823539,25802.79249823539,68385.29115532948,77670.06058402435,77670.06058402435,25802.79249823539,103472.85308225974,103472.85308225974,103472.85308225974,128378.58017758401,91773.34896519616,56686.218851181184,38985.7001266833,24905.72709532427,0.0,63891.42722200757,21169.868031025628,1540.627777042492,0.0,0.8867693657579953,2.8161814507003444,0.0014959135982669303,354730.4491573779,1556639.5070366343,4.388231996250267,1556639.5070366343,4.388231996250267,0.85,0.09592344464088348,4.027634451161993,1.267788572157733,1.0,0.0,4.027634451161594,1.2843541323507381,1.2846610332628339,3.1359220558509526,19368.03043233261,1974.9894645299476,4632.441516551485,4632.441516551485,5.570020129999114,5.128535346315011,-2.3517157623220313,7.480251108637042,3.432293919466053,3.432293919466053,0.9806554055617295,0.0,0.0,0.00023894105809366462,1.0001579147703972,0.00023890333172888752,198.73836753033802,0.0,7.5193837827381394e-06,21.309933640279887,0.03717943434857795,8.023404418883707e-05,0.00015870701390482755,0.000639213836844129,0.09592344463998208,0.07208821879089773,0.023835225849084346,0.09592334141653615,0.07208821879157515,0.023835225849308334,0.3771956326019172,0.3771956326019172,0.12471587897484249,0.0,5.101975244410312,4.5988341396125065,6.630312558876824,5.0859161791570955,4.589956563774081,6.592349577053028,24905.72709532427,21169.868031025628,0.85,1.0703359453484549,0.6664821950076338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450152637246527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.014535878676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.26201041604,1540.627777042492,0.3771956326019172,0.12471587897484249,6.112874298809886,3.432293919466053
1214.0,-29.778728943473094,5.128096089320666,35.024767524788786,24.245015275105857,5.059468498029356,-26.29487747522092,-39.84810715829951,1.5756170297770284,0.0867194947041412,-4.99489380856896,40.04876575909406,42581.47263711576,25802.710839321342,25802.710839321342,68384.1834764371,77669.30653513984,77669.30653513984,25802.710839321342,103472.01737446118,103472.01737446118,103472.01737446118,128377.5780135662,91773.06551090148,56685.662092967716,38986.00379770418,24905.560639105024,0.0,63891.5644368092,21169.72654323927,1540.6248521349246,0.0,0.8867681571678685,2.8162089509921695,0.0014959135982669303,354726.58140074514,1556636.9413418171,4.388272610400286,1556636.9413418171,4.388272610400286,0.85,0.09592365419378468,4.027634451161993,1.2677881627948957,1.0,0.0,4.027634451162278,1.284356383473161,1.2846632364665502,3.1359165594447003,19367.97061157345,1974.983364510149,4632.441516551485,4632.441516551485,5.570002502380123,5.128096089320666,-2.351952110057538,7.480048199378204,3.4323761637976564,3.4323761637976564,0.9806789039421876,0.0,0.0,0.00023890333172888752,1.0001574521212078,0.00023886572181430402,198.7396170468104,0.0,7.4976761486541e-06,21.24841420528572,0.0371869320247266,8.022194151325777e-05,0.00015868139021562975,0.00063911063399075,0.09592365419303432,0.07208789015206704,0.02383576404096728,0.09592396526739107,0.07208789015263094,0.02383576404115374,0.3771936774402633,0.3771936774402633,0.1247186171237774,0.0,5.098017439314958,4.5967355552330105,6.6206422654020685,5.081613303273116,4.5878128436517045,6.5814206825371,24905.560639105024,21169.72654323927,0.85,1.0703163098169437,0.6664647048865143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501617268679987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.95301644368,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.239038745874,1540.6248521349246,0.3771936774402633,0.1247186171237774,6.112874298809886,3.4323761637976564
1215.0,-29.78023955912569,5.1276560327405045,35.0247389416028,24.244393268041335,5.059015845890696,-26.296282512255623,-39.849454165063776,1.575058799020347,0.0829684609150263,-4.995244863257086,40.048702506699534,42580.518076670145,25802.80678961926,25802.80678961926,68383.3248662894,77668.61553983709,77668.61553983709,25802.80678961926,103471.42232945634,103471.42232945634,103471.42232945634,128376.82594190705,91772.80095042795,56685.13253968262,38986.29823416147,24905.403612450707,0.0,63891.70184661218,21169.5930705831,1540.6241324196883,0.0,0.8867665994326646,2.816217215503985,0.0014959135982669303,354721.72784813086,1556634.211294453,4.388324957530947,1556634.211294453,4.388324957530947,0.85,0.09592388726172323,4.027634451161993,1.2677879534428942,1.0,0.0,4.027634451162192,1.284359070873181,1.2846658762014826,3.135909997835556,19367.914778203958,1974.9776710909393,4632.441516551485,4632.441516551485,5.570023215064261,5.1276560327405045,-2.352241904180013,7.479897936920517,3.4324578801815537,3.4324578801815537,0.9807022514804439,0.0,0.0,0.00023886572181430402,1.0001569545491975,0.00023882823663608717,198.74086261326775,0.0,7.4745800214891054e-06,21.182959780900124,0.03719440660474809,8.020972971533475e-05,0.00015865599209896928,0.0006390083396610937,0.09592388726054162,0.07208758581761025,0.02383630144293136,0.09592403345170275,0.07208758581849825,0.02383630144322497,0.3771917185529142,0.3771917185529142,0.12472130785349377,0.0,5.09419820544764,4.594700002020659,6.611341971121647,5.078213324172111,4.5858946951043436,6.573461454307335,24905.403612450707,21169.5930705831,0.85,1.0703005693988317,0.6664483312542715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501707898570066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.88756201929,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.216105988919,1540.6241324196883,0.3771917185529142,0.12472130785349377,6.112874298809886,3.4324578801815537
1216.0,-29.781746013357402,5.127216064419886,35.02470990803019,24.24380601095038,5.058608791175617,-26.297679242761504,-39.85079233590511,1.5745420205801643,0.0787786767319858,-4.995555546303965,40.04863222195036,42579.5449678054,25802.79619847421,25802.79619847421,68382.34116627961,77667.88068411191,77667.88068411191,25802.79619847421,103470.67688258612,103470.67688258612,103470.67688258612,128375.86515820776,91772.50931346125,56684.60140591469,38986.564341718404,24905.18827562164,0.0,63891.75261734004,21169.410034278393,1540.619140966562,0.0,0.8867652726231854,2.8162359524557385,0.0014959135982669303,354717.43250240444,1556631.1777266753,4.388369544584262,1556631.1777266753,4.388369544584262,0.85,0.09592408258458024,4.027634451161993,1.2677876611193644,1.0,0.0,4.027634451162784,1.2843615642333606,1.284668322010243,3.135903910022487,19367.853230557394,1974.971394977632,4632.441516551485,4632.441516551485,5.570020928765554,5.127216064419886,-2.352502853843705,7.4797189182635915,3.432538623262073,3.432538623262073,0.9807253209320209,0.0,0.0,0.00023882823663608717,1.0001565240718238,0.00023879086011834713,198.74210476213418,0.0,7.449836654027505e-06,21.11283707751395,0.03720185644140212,8.019759972442823e-05,0.00015863063691165893,0.0006389062182351668,0.0959240825836796,0.07208725624131387,0.023836826342365718,0.09592421734612354,0.07208725624199071,0.023836826342589535,0.3771897591098436,0.3771897591098436,0.12472397664759079,0.0,5.0903515401141135,4.592648138374386,6.601981048805214,5.074334223035976,4.583853884899838,6.563936679120388,24905.18827562164,21169.410034278393,0.85,1.0702843225452676,0.6664325710835084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501798242035664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.817439315906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.193219023897,1540.619140966562,0.3771897591098436,0.12472397664759079,6.112874298809886,3.432538623262073
1217.0,-29.783247552001363,5.126775646063411,35.02468048426829,24.243197973724477,5.058166606728134,-26.299075062047496,-39.85212656026704,1.5739941167741023,0.07502976913139037,-4.995893122740796,40.04856278980884,42578.57678367559,25802.850202777026,25802.850202777026,68381.42698645261,77667.20384150249,77667.20384150249,25802.850202777026,103470.05404427952,103470.05404427952,103470.05404427952,128375.0460767479,91772.25948141598,56684.058775075144,38986.889673712045,24904.992032468377,0.0,63891.88170618042,21169.24322759812,1540.6158829537758,0.0,0.8867638058289123,2.8162457646851875,0.0014959135982669303,354712.7653886234,1556628.1809627789,4.388418835892011,1556628.1809627789,4.388418835892011,0.85,0.09592428832278135,4.027634451161993,1.2677873786864806,1.0,0.0,4.027634451160878,1.2843642028930384,1.2846709132925795,3.1358974674704583,19367.800505504747,1974.9660185185305,4632.441516551485,4632.441516551485,5.570032586614362,5.126775646063411,-2.352784526562835,7.479560172626246,3.4326186595399206,3.4326186595399206,0.9807481884399774,0.0,0.0,0.00023879086011834713,1.0001560152114468,0.00023875361092325523,198.7433428714373,0.0,7.428287804334982e-06,21.051767637485337,0.037209284729206454,8.01855071951145e-05,0.00015860535292323263,0.0006388043835723183,0.09592428832171071,0.07208693829778368,0.02383735002392704,0.0959241900381389,0.07208693829858824,0.02383735002419312,0.37718779687566056,0.37718779687566056,0.12472661801489529,0.0,5.086602086354503,4.590660668010628,6.592818183100235,5.070922891872158,4.582073181051726,6.555513660610416,24904.992032468377,21169.24322759812,0.85,1.0702678518832527,0.6664160711290626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501888337693882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.75636987588,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.17036507215,1540.6158829537758,0.37718779687566056,0.12472661801489529,6.112874298809886,3.4326186595399206
1218.0,-29.784744453182597,5.126335841734294,35.02465077013294,24.242646723892562,5.0577966923789885,-26.300459479301956,-39.85345149468628,1.573511718498672,0.0706546250544875,-4.99618134551144,40.04849548461752,42577.590228821304,25802.776519494066,25802.776519494066,68380.36674831537,77666.46443076573,77666.46443076573,25802.776519494066,103469.24095025979,103469.24095025979,103469.24095025979,128374.03037702506,91771.97446966055,56683.525241497104,38987.165809070495,24904.789426765274,0.0,63891.95523583577,21169.071012750483,1540.6111214884827,0.0,0.8867625825199451,2.8162695595325715,0.0014959135982669303,354708.78064488963,1556625.2760044415,4.388459945012833,1556625.2760044415,4.388459945012833,0.85,0.09592446717847855,4.027634451161993,1.2677870242716742,1.0,0.0,4.027634451163255,1.2843665350538565,1.284673198166215,3.1358917732881486,19367.74035605597,1974.9598849817185,4632.441516551485,4632.441516551485,5.570016680685988,5.126335841734294,-2.3530304738028294,7.479366315537123,3.432697826776417,3.432697826776417,0.9807708076504049,0.0,0.0,0.00023875361092325523,1.0001555352335085,0.00023871648209946957,198.74457717037916,0.0,7.403029551835002e-06,20.980185749900397,0.03721668775875829,8.017350053175329e-05,0.00015858011039150195,0.0006387027158818852,0.09592446717769945,0.07208660248824782,0.02383786468945163,0.09592457171652786,0.0720866024888333,0.023837864689645244,0.3771858349472043,0.3771858349472043,0.12472924321558533,0.0,5.082766274477024,4.588645235607942,6.583391519165275,5.066835970565933,4.580039162333435,6.545128063551431,24904.789426765274,21169.071012750483,0.85,1.0702500259369452,0.6663998632012493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501978140431058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.68478798829,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.14755938087,1540.6111214884827,0.3771858349472043,0.12472924321558533,6.112874298809886,3.432697826776417
