time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1219.0,-29.786236438689354,5.125895876418419,35.024620872985786,24.242055660020583,5.0573791777643216,-26.301844232419167,-39.85477642910553,1.572986971494365,0.06669403576904642,-4.996507071148344,40.04843072578989,42576.625025492955,25802.795837905094,25802.795837905094,68379.42086339805,77665.75637334959,77665.75637334959,25802.795837905094,103468.55221125469,103468.55221125469,103468.55221125469,128373.17267541062,91771.69955439153,56682.99172421329,38987.45314464249,24904.620464155934,0.0,63892.073608798426,21168.927394532544,1540.6091686239345,0.0,0.8867611590908548,2.816283536642851,0.0014959135982669303,354704.27745799406,1556622.4809535346,4.388507779238377,1556622.4809535346,4.388507779238377,0.85,0.0959246635398532,4.027634451161993,1.2677867259038615,1.0,0.0,4.027634451161069,1.2843690649606967,1.2846756809875157,3.1358855963143615,19367.6823373898,1974.9539687242639,4632.441516551485,4632.441516551485,5.570020850929899,5.125895876418419,-2.3533047441476858,7.479200620566104,3.4327764452139062,3.4327764452139062,0.980793270061116,0.0,0.0,0.00023871648209946957,1.0001550263278016,0.00023867948049608668,198.745807429426,0.0,7.379152384115269e-06,20.91251785658267,0.037224066911142405,8.016149553039574e-05,0.00015855498656907382,0.0006386015263091288,0.09592466353884513,0.0720862847345754,0.023838378804269734,0.0959247722168018,0.07208628473533295,0.023838378804520253,0.3771838702419856,0.3771838702419856,0.12473183337064737,0.0,5.078984813701879,4.586657636315351,6.57410092801382,5.063201106917404,4.578092053849787,6.536308811663503,24904.620464155934,21168.927394532544,0.85,1.0702332386654871,0.666383521783676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502067666870961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.617120094976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.12479654214,1540.6091686239345,0.3771838702419856,0.12473183337064737,6.112874298809886,3.4327764452139062
1220.0,-29.787723593459685,5.125455709022416,35.02459058246002,24.24145097555595,5.05694739132678,-26.303226064138478,-39.85610090950502,1.572449862005857,0.06281110433741333,-4.996836150422948,40.04835947359,42575.6788159825,25802.820087520282,25802.820087520282,68378.49890350278,77665.05106991786,77665.05106991786,25802.820087520282,103467.87115743815,103467.87115743815,103467.87115743815,128372.2863231851,91771.41966674989,56682.469499102015,38987.72240849764,24904.415165746945,0.0,63892.13757424458,21168.7528908849,1540.60521896774,0.0,0.8867597420871937,2.816296104163183,0.0014959135982669303,354699.7279523089,1556619.4056470562,4.388555397641442,1556619.4056470562,4.388555397641442,0.85,0.09592484609444947,4.027634451161993,1.2677864918252455,1.0,0.0,4.0276344511610525,1.2843716524111903,1.284678221529424,3.135879278868224,19367.62326934421,1974.9479454598882,4632.441516551485,4632.441516551485,5.570026085667371,5.125455709022416,-2.3535823562704925,7.479038065292909,3.4328542820798407,3.4328542820798407,0.9808155091656687,0.0,0.0,0.00023867948049608668,1.0001545262301201,0.0002386426039541516,198.7470337184853,0.0,7.35391354051502e-06,20.84099097381957,0.03723142082468292,8.014949630377006e-05,0.00015852998419231662,0.0006385008258751406,0.09592484609343419,0.07208596025924706,0.02383888583418713,0.09592480106926711,0.07208596026001003,0.023838885834439442,0.3771819036602772,0.3771819036602772,0.12473439745984659,0.0,5.075250059221048,4.584688019236808,6.564945376171124,5.059647254760364,4.576188041768205,6.52768687308037,24904.415165746945,21168.7528908849,0.85,1.0702177372614106,0.6663680451527902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502156900364267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.54559321221,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.10208228405,1540.60521896774,0.3771819036602772,0.12473439745984659,6.112874298809886,3.4328542820798407
1221.0,-29.78920657871294,5.125016272556503,35.024560052380146,24.240903986524813,5.056582053568877,-26.30459749738193,-39.857408695947356,1.5719729722382767,0.058455808411110866,-4.997121814034087,40.04829191508474,42574.68144237128,25802.732375909596,25802.732375909596,68377.41381828088,77664.31054125966,77664.31054125966,25802.732375909596,103467.04291716925,103467.04291716925,103467.04291716925,128371.25856324265,91771.12977391815,56681.92151814733,38988.00917307869,24904.215646073397,0.0,63892.224819152085,21168.583299162387,1540.6006024860887,0.0,0.8867585326800043,2.81631994227424,0.0014959135982669303,354695.77870328375,1556616.4897678704,4.38859603984754,1556616.4897678704,4.38859603984754,0.85,0.0959250066285037,4.027634451161993,1.2677860951004551,1.0,0.0,4.027634451162677,1.2843739580757059,1.284680480378547,3.135873649444229,19367.562089783358,1974.9417068808777,4632.441516551485,4632.441516551485,5.570007151459485,5.125016272556503,-2.353828523506421,7.4788447960629245,3.4329313247094104,3.4329313247094104,0.9808375213455458,0.0,0.0,0.0002386426039541516,1.000154094826421,0.00023860583602926564,198.74825658266974,0.0,7.3291033233942194e-06,20.770678818499217,0.03723874992800631,8.013764994644937e-05,0.00015850495400770222,0.0006384000134412687,0.09592500662774024,0.07208562186088731,0.023839384766852937,0.09592519473772723,0.07208562186146106,0.02383938476704265,0.37717993534323196,0.37717993534323196,0.12473694269501286,0.0,5.071431723877311,4.582690577583378,6.5555368971143935,5.055577622445185,4.574161338740339,6.517351355617677,24904.215646073397,21168.583299162387,0.85,1.0701992928220012,0.6663515249763107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502245845980766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.4752810569,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.07941506886,1540.6006024860887,0.37717993534323196,0.12473694269501286,6.112874298809886,3.4329313247094104
1222.0,-29.790684740433324,5.124576329384145,35.024529259854674,24.24029668271544,5.0561327058431305,-26.305972990401983,-39.85872835675252,1.5714209558121195,0.054959072768099304,-4.997467046864728,40.04822321070305,42573.75436706381,25802.793180682955,25802.793180682955,68376.54754774677,77663.66572394055,77663.66572394055,25802.793180682955,103466.4589046235,103466.4589046235,103466.4589046235,128370.49561324721,91770.89963270623,56681.40769072987,38988.32437997373,24904.036708623717,0.0,63892.36108859745,21168.431202330157,1540.5985627654545,0.0,0.8867570241960235,2.816325556583813,0.0014959135982669303,354691.0059663582,1556613.5244359728,4.388646732653872,1556613.5244359728,4.388646732653872,0.85,0.09592519038375358,4.027634451161993,1.2677858791546899,1.0,0.0,4.0276344511633235,1.284376614755809,1.2846830904663589,3.135867163018803,19367.51352032342,1974.9367541743022,4632.441516551485,4632.441516551485,5.57002027731831,5.124576329384145,-2.35411936999131,7.478695699375455,3.4330078542238973,3.4330078542238973,0.9808593869211135,0.0,0.0,0.00023860583602926564,1.000153595442918,0.00023856919288841737,198.74947548256029,0.0,7.3075609692451605e-06,20.709627786840784,0.03724605748897556,8.012569766802627e-05,0.00015848013836123936,0.000638300065088647,0.0959251903826358,0.07208530594983546,0.02383988443280035,0.0959250957802009,0.07208530595067542,0.023839884433078155,0.37717796263681497,0.37717796263681497,0.12473945139900054,0.0,5.067769317843215,4.580792232117744,6.546458469176628,5.052426119632855,4.572546843652276,6.509477169228433,24904.036708623717,21168.431202330157,0.85,1.070183452023807,0.6663355938283166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450233454325807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.414230025235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.05678181117,1540.5985627654545,0.37717796263681497,0.12473945139900054,6.112874298809886,3.4330078542238973
1223.0,-29.792158773426028,5.12413723941573,35.02449817190099,24.239749239664548,5.055769565205729,-26.30733614552398,-39.86002727234734,1.5709469373035434,0.050570961292635275,-4.99774878737148,40.04815302074946,42572.75908415579,25802.69079620976,25802.69079620976,68375.44988036554,77662.91428311479,77662.91428311479,25802.69079620976,103465.60507932455,103465.60507932455,103465.60507932455,128369.42815891153,91770.59610455009,56680.859089963385,38988.596682874115,24903.823079586975,0.0,63892.41976246109,21168.24961764893,1540.5930627910564,0.0,0.8867558442590964,2.81635028674233,0.0014959135982669303,354687.11102848744,1556610.494990103,4.388686384674069,1556610.494990103,4.388686384674069,0.85,0.09592533401616404,4.027634451161993,1.2677855241904035,1.0,0.0,4.027634451162223,1.2843789065320335,1.2846853357233154,3.1358615675471158,19367.449463136538,1974.9302221591001,4632.441516551485,4632.441516551485,5.5699981756959085,5.12413723941573,-2.354364000509684,7.478501239925414,3.4330834984878305,3.4330834984878305,0.9808809995679516,0.0,0.0,0.00023856919288841737,1.0001531682453584,0.00023853265725984422,198.75069099097792,0.0,7.282805023628006e-06,20.63946943696177,0.03725334029399919,8.011393489002332e-05,0.00015845525799839405,0.0006381998560820939,0.0959253340154317,0.07208496216537628,0.023840371850055418,0.09592546800011273,0.07208496216592661,0.02384037185023744,0.37717599109910815,0.37717599109910815,0.1247419446288272,0.0,5.063993879863574,4.5788373142868295,6.53709550986224,5.048319748664142,4.57048559957525,6.4990997764020335,24903.823079586975,21168.24961764893,0.85,1.0701652893186928,0.6663194044369046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502422953070129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.344071675354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.034195752083,1540.5930627910564,0.37717599109910815,0.1247419446288272,6.112874298809886,3.4330834984878305
1224.0,-29.79362887835775,5.123697825560747,35.024466861513105,24.239145323541038,5.055330977830327,-26.308703310136885,-39.86133806230498,1.5704054096095026,0.04692960064511453,-4.998087004946683,40.04808436603447,42571.8301904567,25802.729662597907,25802.729662597907,68374.55985305461,77662.23973582209,77662.23973582209,25802.729662597907,103464.96939842,103464.96939842,103464.96939842,128368.61450252033,91770.3373389118,56680.34480481362,38988.88059344243,24903.64510410034,0.0,63892.52569754277,21168.098338485288,1540.5909304022728,0.0,0.8867543712706301,2.8163586212328338,0.0014959135982669303,354682.43536446174,1556607.5318104802,4.388735884851343,1556607.5318104802,4.388735884851343,0.85,0.09592550370246106,4.027634451161993,1.267785273627378,1.0,0.0,4.02763445116271,1.2843815137152343,1.2846878966004134,3.135855202019808,19367.394852720623,1974.9246534464496,4632.441516551485,4632.441516551485,5.5700065657399085,5.123697825560747,-2.3546509384484784,7.478348764009225,3.4331586668963325,3.4331586668963325,0.9809024762560951,0.0,0.0,0.00023853265725984422,1.0001527618859347,0.00023849622412685828,198.75190327328846,0.0,7.261481424703192e-06,20.579038357608844,0.03726060177542389,8.01020661979543e-05,0.0001584305910618899,0.000638100506678825,0.09592550370137894,0.0720846429059962,0.023840860795382734,0.09592545975851105,0.07208464290680937,0.023840860795651692,0.37717401579874904,0.37717401579874904,0.12474440216546957,0.0,5.060334284766782,4.576942938023876,6.52801781927252,5.0450166055917975,4.568726708213148,6.491053269037252,24903.64510410034,21168.098338485288,0.85,1.070149584894,0.6663037612879023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502511116964376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.283640596004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.011643133113,1540.5909304022728,0.37717401579874904,0.12474440216546957,6.112874298809886,3.4331586668963325
1225.0,-29.795094491730357,5.1232588636260035,35.02443519581211,24.238576541561656,5.054935508943737,-26.31006211941185,-39.86263624448327,1.5699031366250942,0.04292027824925526,-4.998389541727972,40.04801139609137,42570.868492910784,25802.67543216919,25802.67543216919,68373.54392507998,77661.53293044594,77661.53293044594,25802.67543216919,103464.20836261514,103464.20836261514,103464.20836261514,128367.63546542637,91770.06195962719,56679.813200921424,38989.16528745084,24903.42710281123,0.0,63892.59239026207,21167.913037389546,1540.585682680108,0.0,0.8867530955152739,2.8163759534063084,0.0014959135982669303,354678.2530079351,1556604.3823876395,4.388778757046641,1556604.3823876395,4.388778757046641,0.85,0.09592564338308075,4.027634451161993,1.267784970314242,1.0,0.0,4.027634451161712,1.2843839371715733,1.284690273838289,3.1358492850911177,19367.33673612768,1974.9187272032427,4632.441516551485,4632.441516551485,5.569994859077554,5.1232588636260035,-2.3549122565292833,7.478171120155286,3.4332330057824385,3.4332330057824385,0.9809237159378396,0.0,0.0,0.00023849622412685828,1.0001522969521384,0.0002384599074097526,198.75311186470705,0.0,7.241154523163748e-06,20.521431918646062,0.03726784292994705,8.009031326651695e-05,0.00015840591086034133,0.0006380011038488064,0.09592564338223958,0.07208430357973976,0.023841339802499823,0.09592558533436268,0.07208430358037188,0.023841339802708875,0.37717203985784464,0.37717203985784464,0.12474684221189428,0.0,5.056651600593227,4.5750456462888,6.518856172771109,5.0413098199772435,4.566885168170529,6.481625268199991,24903.42710281123,21167.913037389546,0.85,1.0701325672849182,0.6662880139983027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45025990469346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.22603415704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.989120071867,1540.585682680108,0.37717203985784464,0.12474684221189428,6.112874298809886,3.4332330057824385
1226.0,-29.796555535944208,5.122820650284498,35.024403413640385,24.2380398902111,5.054569124220549,-26.31141390736659,-39.863929607067234,1.569427495642628,0.038847975694466186,-4.998678294229803,40.04794467227714,42569.906492428825,25802.585600980645,25802.585600980645,68372.49209340947,77660.83841116013,77660.83841116013,25802.585600980645,103463.42401214078,103463.42401214078,103463.42401214078,128366.66704551598,91769.80879654974,56679.29120274865,38989.46399311232,24903.243033375198,0.0,63892.707026487515,21167.756578368917,1540.5820718155205,0.0,0.886751867294467,2.8163957231178385,0.0014959135982669303,354674.26124539797,1556601.5025553657,4.388820031906286,1556601.5025553657,4.388820031906286,0.85,0.0959257802033276,4.027634451161993,1.2677846005139877,1.0,0.0,4.027634451161582,1.2843862358847735,1.2846925264526323,3.135843672746525,19367.283308087364,1974.913279059349,4632.441516551485,4632.441516551485,5.569975467318752,5.122820650284498,-2.3551638142550013,7.4779844645394995,3.433306748641392,3.433306748641392,0.980944785326112,0.0,0.0,0.0002384599074097526,1.000151823937369,0.0002384237089834926,198.75431670112312,0.0,7.218060537466413e-06,20.455983563179814,0.03727506099048452,8.007860555397758e-05,0.000158381301855775,0.0006379019877742063,0.09592578020254461,0.07208396562082997,0.023841814581714634,0.09592590099014112,0.07208396562141837,0.023841814581909235,0.3771700619647146,0.3771700619647146,0.1247492571210258,0.0,5.052943407597468,4.573167083009082,6.509534883079198,5.037526269924285,4.565107565697929,6.471692381529067,24903.243033375198,21167.756578368917,0.85,1.0701141847858286,0.6662717620460336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502686709268109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.160585801576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.966637988024,1540.5820718155205,0.3771700619647146,0.1247492571210258,6.112874298809886,3.433306748641392
1227.0,-29.79801176296297,5.122382617362264,35.02437149102182,24.23745678914713,5.054163611928856,-26.312765272177217,-39.865219058096386,1.5689171211431518,0.03488806340379824,-4.998994400813637,40.047877017155564,42568.949266712225,25802.56395066813,25802.56395066813,68371.51321738036,77660.11421323828,77660.11421323828,25802.56395066813,103462.67816390641,103462.67816390641,103462.67816390641,128365.74488407958,91769.5081693375,56678.756124071595,38989.72449473989,24903.066720173174,0.0,63892.79121491306,21167.606712147197,1540.5795428986423,0.0,0.8867505031907597,2.816410825504873,0.0014959135982669303,354669.891375913,1556598.5825315255,4.388865873257039,1556598.5825315255,4.388865873257039,0.85,0.095925923448272,4.027634451161993,1.267784292805009,1.0,0.0,4.027634451162452,1.2843886967507543,1.2846949414101914,3.135837664525622,19367.219863121463,1974.906809473313,4632.441516551485,4632.441516551485,5.56997079368986,5.122382617362264,-2.3554360605883655,7.47781867795063,3.433379985722748,3.433379985722748,0.9809657102064994,0.0,0.0,0.0002384237089834926,1.0001513251288274,0.00023838763494392383,198.7555175778724,0.0,7.194593476959412e-06,20.389477913702976,0.03728225558396148,8.006693482440322e-05,0.00015835677415908939,0.0006378031991780276,0.09592592344732817,0.07208363756499574,0.02384228588233244,0.09592611034334798,0.07208363756570496,0.02384228588256703,0.37716808238113575,0.37716808238113575,0.12475163612753823,0.0,5.049258385999792,4.571277658421479,6.500341352956752,5.033882464217413,4.563123043092844,6.462956730171754,24903.066720173174,21167.606712147197,0.85,1.0700974541463126,0.6662559023838094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502774099314109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.0940801521,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.944198585883,1540.5795428986423,0.37716808238113575,0.12475163612753823,6.112874298809886,3.433379985722748
1228.0,-29.7994641285951,5.121944548437267,35.02433921147123,24.23686188356953,5.053732495844492,-26.314115721479098,-39.86651210635898,1.5683840887283593,0.03128723211045781,-4.999321783102711,40.047802775594015,42568.02374337525,25802.568270999705,25802.568270999705,68370.59201437495,77659.44599948298,77659.44599948298,25802.568270999705,103462.01427048269,103462.01427048269,103462.01427048269,128364.87101614439,91769.25160362864,56678.24109664194,38990.01167442966,24902.856745661706,0.0,63892.86842009137,21167.42823381245,1540.575358765181,0.0,0.8867491055241413,2.8164198974633665,0.0014959135982669303,354665.36567518703,1556595.3782388975,4.388912842604635,1556595.3782388975,4.388912842604635,0.85,0.09592605662971965,4.027634451161993,1.2677840400440616,1.0,0.0,4.027634451162413,1.2843912633016885,1.2846974622374907,3.13583139829872,19367.165716983036,1974.9012881037904,4632.441516551485,4632.441516551485,5.569971726315034,5.121944548437267,-2.3557173484613525,7.47766189689862,3.433452546875015,3.433452546875015,0.98098644196429,0.0,0.0,0.00023838763494392383,1.000150925635574,0.00023835166156791155,198.75671528304812,0.0,7.169914405615834e-06,20.31953742551527,0.03728942549836709,8.005523311551587e-05,0.00015833240182840796,0.00063770503633932,0.09592605662873391,0.07208330569568307,0.02384275093305084,0.09592600760478565,0.0720833056964238,0.023842750933295853,0.37716609953390307,0.37716609953390307,0.12475398794850946,0.0,5.0456598817291365,4.569436947233555,6.491350285245403,5.030609015213145,4.561455893166283,6.454753535382849,24902.856745661706,21167.42823381245,0.85,1.070081743158608,0.666240611761133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502861202227042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.02413966391,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.921806986742,1540.575358765181,0.37716609953390307,0.12475398794850946,6.112874298809886,3.433452546875015
1229.0,-29.800911905263508,5.121507520546702,35.02430671686778,24.236338992510014,5.053377119008454,-26.31545446574699,-39.86779205789787,1.5679196794917867,0.02724525464168437,-4.999598580499754,40.047731952686725,42567.06380572142,25802.443346867844,25802.443346867844,68369.50715258926,77658.76281547872,77658.76281547872,25802.443346867844,103461.20616234657,103461.20616234657,103461.20616234657,128363.85368190607,91769.00887837098,56677.7202598327,38990.32068726476,24902.647519559498,0.0,63892.968206824255,21167.250391625574,1540.5700546764383,0.0,0.8867479529633026,2.8164406688814667,0.0014959135982669303,354661.53929041437,1556592.32150127,4.388951575114705,1556592.32150127,4.388951575114705,0.85,0.09592616418011793,4.027634451161993,1.2677837120043112,1.0,0.0,4.027634451162514,1.2843935088195586,1.2846996620843163,3.1358259158936828,19367.114491761007,1974.896064584849,4632.441516551485,4632.441516551485,5.569944759081574,5.121507520546702,-2.3559617608366548,7.477469281383357,3.433524367111578,3.433524367111578,0.9810069620318794,0.0,0.0,0.00023835166156791155,1.0001504505134988,0.00023831580683239873,198.75790921653743,0.0,7.14995005384437e-06,20.262958452594944,0.03729657544842094,8.00436514852059e-05,0.00015830801008270563,0.0006376067953040054,0.09592616417941172,0.07208295676194687,0.023843207417464842,0.09592626012008586,0.07208295676247757,0.02384320741764036,0.37716411577141046,0.37716411577141046,0.12475632417474726,0.0,5.04200872875424,4.567612065543187,6.482098453237825,5.026843835141449,4.559789883006033,6.4445571560028725,24902.647519559498,21167.250391625574,0.85,1.0700630925655896,0.6662245470883434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450294807516883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.96756069099,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.899444203147,1540.5700546764383,0.37716411577141046,0.12475632417474726,6.112874298809886,3.433524367111578
1230.0,-29.802355396681236,5.121070690170336,35.0242741129738,24.23575585652145,5.052970499090353,-26.31679447744512,-39.86907595591617,1.5674095798541539,0.023363921476857286,-4.999915535490672,40.04766378019665,42566.13874056568,25802.419645164046,25802.419645164046,68368.55838572973,77658.04295489097,77658.04295489097,25802.419645164046,103460.46260005502,103460.46260005502,103460.46260005502,128362.93608670763,91768.70700054258,56677.21190615571,38990.550104874295,24902.47348665262,0.0,63893.023591526915,21167.102463654726,1540.567701184999,0.0,0.8867465863694974,2.8164546443837897,0.0014959135982669303,354657.15781591117,1556589.3791607188,4.388997500421757,1556589.3791607188,4.388997500421757,0.85,0.09592629134807606,4.027634451161993,1.2677833998994905,1.0,0.0,4.027634451161944,1.2843959677180197,1.2847020755148153,3.135819912544472,19367.050782862585,1974.8895680851856,4632.441516551485,4632.441516551485,5.569939642621127,5.121070690170336,-2.3562362231627687,7.477306913333104,3.433595771278653,3.433595771278653,0.9810273632224723,0.0,0.0,0.00023831580683239873,1.0001500069389841,0.00023828006316950172,198.7590996286868,0.0,7.126412266039653e-06,20.19625236195638,0.037303701860686975,8.003203570132392e-05,0.0001582837711310748,0.000637509169667357,0.09592629134713258,0.07208262744581638,0.0238436639013162,0.09592644173693282,0.07208262744652535,0.02384366390155071,0.377162131009892,0.377162131009892,0.12475862611145254,0.0,5.03839009931653,4.5657764537492085,6.473011788420592,5.023279456967543,4.5578355183861845,6.436053128641902,24902.47348665262,21167.102463654726,0.85,1.0700473156946722,0.666209491237953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503034674610966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.90085460035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.877124939601,1540.567701184999,0.377162131009892,0.12475862611145254,6.112874298809886,3.433595771278653
1231.0,-29.803794553367524,5.120634017103798,35.02424117479076,24.235174885857873,5.052549675724258,-26.31813200748114,-39.87035189112646,1.566887129837779,0.019820187534833167,-5.000235266617806,40.04758883560407,42565.19943164334,25802.400767984476,25802.400767984476,68367.60019962782,77657.38943367547,77657.38943367547,25802.400767984476,103459.79020165995,103459.79020165995,103459.79020165995,128362.05096440972,91768.46396311544,56676.681796229816,38990.869074317365,24902.260762749767,0.0,63893.12983706713,21166.921648337302,1540.5632076102947,0.0,0.8867452301517507,2.816463863181225,0.0014959135982669303,354652.73800811404,1556586.1445394945,4.389043077129386,1556586.1445394945,4.389043077129386,0.85,0.0959264042720217,4.027634451161993,1.267783111422323,1.0,0.0,4.027634451163853,1.284398484138709,1.2847045466237421,3.1358137687797423,19366.99949175969,1974.8843378482652,4632.441516551485,4632.441516551485,5.569935567625359,5.120634017103798,-2.3565133893760333,7.477147406479832,3.4336665066493604,3.4336665066493604,0.9810475733283887,0.0,0.0,0.00023828006316950172,1.0001495582064344,0.0002382444317595948,198.7602864785787,0.0,7.104378254840024e-06,20.133807974216626,0.03731080623894181,8.00204935030379e-05,0.00015825956966646383,0.0006374116950147213,0.09592640427108384,0.07208229068546672,0.023844113585617117,0.09592632920760945,0.07208229068617146,0.02384411358585024,0.3771601435816054,0.3771601435816054,0.12476090446878667,0.0,5.034851373199899,4.563996158529676,6.464080621429105,5.020055454152612,4.5562712501032365,6.427738521900153,24902.260762749767,21166.921648337302,0.85,1.0700305396522438,0.6661936821719048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503121018711136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.838410212615,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.854843264693,1540.5632076102947,0.3771601435816054,0.12476090446878667,6.112874298809886,3.4336665066493604
1232.0,-29.805229319771186,5.120197935679659,35.02420794411551,24.234615498594962,5.052157775851951,-26.31946269300861,-39.871626743674256,1.5663911490896536,0.016013346344038837,-5.000535021665852,40.047514439862084,42564.27484509769,25802.329770896667,25802.329770896667,68366.60461599435,77656.70638253033,77656.70638253033,25802.329770896667,103459.036153427,103459.036153427,103459.036153427,128361.08062435205,91768.20133412289,56676.17633182179,38991.13889144566,24902.044470925044,0.0,63893.183362370706,21166.737800286286,1540.5580523813676,0.0,0.8867439736222213,2.8164788706575603,0.0014959135982669303,354648.59437918913,1556582.933611779,4.38908530382468,1556582.933611779,4.38908530382468,0.85,0.0959265040867897,4.027634451161993,1.2677828416274863,1.0,0.0,4.027634451161762,1.2844008765836048,1.2847068938713428,3.135807927720473,19366.944066013788,1974.878685995094,4632.441516551485,4632.441516551485,5.569920241562946,5.120197935679659,-2.3567763492637295,7.476974284943388,3.4337365614245723,3.4337365614245723,0.9810675889784493,0.0,0.0,0.0002382444317595948,1.0001491036847308,0.0002382089139327917,198.761469720288,0.0,7.082109240736247e-06,20.070697588246524,0.037317888348182546,8.000896263549266e-05,0.00015823546912410215,0.0006373146268400136,0.09592650408596634,0.0720819462982448,0.023844557787721543,0.09592638341756166,0.07208194629886347,0.023844557787926223,0.3771581561520353,0.3771581561520353,0.12476316733838211,0.0,5.0313113108871335,4.5622268098716745,6.455111272840838,5.016548368009865,4.554583426284182,6.418655329266414,24902.044470925044,21166.737800286286,0.85,1.0700140612536488,0.6661786532640588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503207104500828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.775299826644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.83260031252,1540.5580523813676,0.3771581561520353,0.12476316733838211,6.112874298809886,3.4337365614245723
1233.0,-29.806659765531755,5.119762491432272,35.02417454577831,24.234054854046576,5.051773670593623,-26.320788710100096,-39.87289331909267,1.565902615161644,0.012042411878724124,-5.000832852444655,40.04744309505422,42563.33462105354,25802.2533096864,25802.2533096864,68365.58793073994,77655.98647263892,77655.98647263892,25802.2533096864,103458.23978232531,103458.23978232531,103458.23978232531,128360.08733290985,91767.90325727538,56675.65666104956,38991.38510691758,24901.847550584545,0.0,63893.23265750213,21166.570417996863,1540.5539670033313,0.0,0.8867427158266481,2.816496259413506,0.0014959135982669303,354644.4773878024,1556579.8543673903,4.389127573147787,1556579.8543673903,4.389127573147787,0.85,0.09592660363662309,4.027634451161993,1.267782497652807,1.0,0.0,4.0276344511621645,1.2844032339859037,1.2847092062137222,3.1358021722375984,19366.88115928194,1974.872271293657,4632.441516551485,4632.441516551485,5.569903735966492,5.119762491432272,-2.3570382917543866,7.476800783186659,3.4338060668901296,3.4338060668901296,0.9810874476828941,0.0,0.0,0.0002382089139327917,1.0001486563849569,0.00023817350792011178,198.76264941113342,0.0,7.059575456653424e-06,20.006836844155803,0.0373249479236392,7.99975081545886e-05,0.0001582114057782031,0.0006372177084790604,0.09592660363580675,0.07208160465366913,0.023844998982137624,0.09592658520719002,0.07208160465428251,0.02384499898234057,0.3771561681986663,0.3771561681986663,0.12476540954732505,0.0,5.0277438298099355,4.5604309979618165,6.446112241368837,5.012875264323384,4.552685412223298,6.409541395456301,24901.847550584545,21166.570417996863,0.85,1.0699973234600877,0.6661634237418084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503292928648304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.71143908255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.810397340454,1540.5539670033313,0.3771561681986663,0.12476540954732505,6.112874298809886,3.4338060668901296
1234.0,-29.80808500935271,5.11932753794347,35.02414097059651,24.233501054719113,5.05137870305077,-26.32211113101921,-39.874159335717536,1.5654048247172563,0.008440345384542525,-5.00113791732924,40.04737114745291,42562.41460752671,25802.194418656265,25802.194418656265,68364.60902618298,77655.3384568861,77655.3384568861,25802.194418656265,103457.53287554235,103457.53287554235,103457.53287554235,128359.18428461032,91767.67057677018,56675.15045388487,38991.689025428124,24901.651409067974,0.0,63893.3404344961,21166.403697707778,1540.5501080531299,0.0,0.8867414233736113,2.816507959997856,0.0014959135982669303,354640.26043639664,1556576.7491110761,4.389171007250154,1556576.7491110761,4.389171007250154,0.85,0.09592670095986655,4.027634451161993,1.2677822157694032,1.0,0.0,4.027634451162783,1.2844056344437287,1.2847115617653377,3.1357963116584635,19366.83205392449,1974.8672639407432,4632.441516551485,4632.441516551485,5.56989102322529,5.11932753794347,-2.3573060057398445,7.476633543683315,3.433875037768301,3.433875037768301,0.981107153648086,0.0,0.0,0.00023817350792011178,1.000148117474162,0.00023813823548617018,198.7638248241858,0.0,7.037392885345089e-06,19.943971437067983,0.03733198531652454,7.998606024221752e-05,0.00015818744767789428,0.0006371212140088722,0.09592670095900052,0.07208126467429146,0.02384543628470906,0.09592660361095427,0.07208126467494222,0.02384543628492433,0.3771541770412552,0.3771541770412552,0.12476762744741866,0.0,5.0242331168307715,4.558693688698725,6.437165353525302,5.009578262713774,4.551168454159949,6.400789074891236,24901.651409067974,21166.403697707778,0.85,1.0699801976431464,0.6661479008311045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503378495310422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.64857367546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.788233099727,1540.5501080531299,0.3771541770412552,0.12476762744741866,6.112874298809886,3.433875037768301
1235.0,-29.809506027696685,5.118893173582644,35.0241071912683,24.232941248361044,5.050988037915173,-26.323429317966315,-39.87542091691864,1.5649113281851244,0.0046577880111158265,-5.001438662830083,40.04729805094521,42561.49446313607,25802.123723299173,25802.123723299173,68363.61818643524,77654.6486842401,77654.6486842401,25802.123723299173,103456.77240753928,103456.77240753928,103456.77240753928,128358.22026449513,91767.39617719586,56674.64443083484,38991.94638484558,24901.447856955856,0.0,63893.394241801434,21166.230678412478,1540.5457268409828,0.0,0.8867401570563348,2.8165225368131677,0.0014959135982669303,354636.1032309094,1556573.5942727912,4.389213563119039,1556573.5942727912,4.389213563119039,0.85,0.09592678977495266,4.027634451161993,1.267781905862503,1.0,0.0,4.02763445116266,1.2844080145586565,1.28471389714062,3.1357905007669653,19366.774144091556,1974.8613587811901,4632.441516551485,4632.441516551485,5.569875762297152,5.118893173582644,-2.3575709746465074,7.476464148229152,3.433943430951566,3.433943430951566,0.9811266945575904,0.0,0.0,0.00023813823548617018,1.0001476800322202,0.00023810307241676394,198.76499676462268,0.0,7.010883881090617e-06,19.868844919010808,0.03733899620040563,7.997465394354107e-05,0.0001581635815426291,0.0006370250899402621,0.09592678977412442,0.07208092149137592,0.023845868282748504,0.09592669027970326,0.07208092149199828,0.02384586828295437,0.377152185672563,0.377152185672563,0.12476982306445862,0.0,5.020726461568813,4.55695656479628,6.428234979851084,5.0060964508411985,4.549440241002003,6.391933199995094,24901.447856955856,21166.230678412478,0.85,1.069963788865504,0.6661329385955639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450346375176004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.5734471574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.766125389662,1540.5457268409828,0.377152185672563,0.12476982306445862,6.112874298809886,3.433943430951566
1236.0,-29.810923537556516,5.118459408934312,35.02407322239167,24.23238654099407,5.050598036716714,-26.32474428023488,-39.87667816746978,1.5644187793949302,0.0009639675405992421,-5.001739162938356,40.0472249713414,42560.57173424863,25802.051757799913,25802.051757799913,68362.62349204854,77653.97685354305,77653.97685354305,25802.051757799913,103456.02861134296,103456.02861134296,103456.02861134296,128357.27434581121,91767.13857344071,56674.13488068187,38992.22632528759,24901.245734468244,0.0,63893.47205975583,21166.058874298007,1540.5414309106511,0.0,0.8867388919135467,2.8165359779210632,0.0014959135982669303,354631.94945568044,1556570.4401689088,4.389256079600461,1556570.4401689088,4.389256079600461,0.85,0.09592687387330924,4.027634451161993,1.2677816272759812,1.0,0.0,4.027634451161977,1.2844103900252668,1.2847162280067863,3.1357847012454965,19366.719778881772,1974.8558150726062,4632.441516551485,4632.441516551485,5.569860227184834,5.118459408934312,-2.3578361738883102,7.4762955828226225,3.4340112769326225,3.4340112769326225,0.9811460791236064,0.0,0.0,0.00023810307241676394,1.000147317095787,0.00023806800093026704,198.76616582366265,0.0,6.9891873767655466e-06,19.80735702575356,0.037345985387782395,7.996328829541577e-05,0.00015813978412134816,0.0006369292426264622,0.09592687387247746,0.07208057797400712,0.02384629589847034,0.09592674370200083,0.07208057797463215,0.023846295898677095,0.3771501929878849,0.3771501929878849,0.12477199589232338,0.0,5.017242301523709,4.555240890751179,6.419330937656923,5.002703130478949,4.547810838272767,6.383135011758611,24901.245734468244,21166.058874298007,0.85,1.0699469177087915,0.6661176856133944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503548756398552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.51195926415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.744054821858,1540.5414309106511,0.3771501929878849,0.12477199589232338,6.112874298809886,3.4340112769326225
1237.0,-29.812335909667212,5.1180263388677325,35.02403908280581,24.231830750964605,5.050214349408116,-26.326053986561362,-39.877927071042336,1.5639324263023227,-0.0028665117912396454,-5.002035349231533,40.04715206136737,42559.63658487415,25801.968407989534,25801.968407989534,68361.60499286368,77653.27504919984,77653.27504919984,25801.968407989534,103455.24345718938,103455.24345718938,103455.24345718938,128356.28769352337,91766.85147685703,56673.61292997302,38992.48727431557,24901.044236333983,0.0,63893.531510649555,21165.887600883885,1540.537074870872,0.0,0.8867376481041733,2.8165517190724536,0.0014959135982669303,354627.85534713784,1556567.293391032,4.389297879229877,1556567.293391032,4.389297879229877,0.85,0.09592695136957054,4.027634451161993,1.2677812948403884,1.0,0.0,4.027634451162529,1.284412736343635,1.2847185298352402,3.135778972908308,19366.659189446684,1974.8496366696768,4632.441516551485,4632.441516551485,5.569842234553935,5.1180263388677325,-2.358098568795104,7.476124907662836,3.4340785798863465,3.4340785798863465,0.9811653085389561,0.0,0.0,0.00023806800093026704,1.0001467848073713,0.00023803306129321713,198.7673306574962,0.0,6.971024900726521e-06,19.75588456865896,0.03735295641268312,7.995199958303903e-05,0.00015811600134722802,0.0006368334543060717,0.0959269513687639,0.07208023269590955,0.023846718672854362,0.09592687402161816,0.07208023269651567,0.02384671867305486,0.37714819939362687,0.37714819939362687,0.12477414613270864,0.0,5.0137463944390674,4.553510150940838,6.410425913071947,4.999168837440266,4.546027996022019,6.374234498690271,24901.044236333983,21165.887600883885,0.85,1.069929981589285,0.6661024297550442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503633552108393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.46048680705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.722007173412,1540.537074870872,0.37714819939362687,0.12477414613270864,6.112874298809886,3.4340785798863465
1238.0,-29.813744820935977,5.117594010114401,35.02400480202898,24.23128477474677,5.049834502012617,-26.327360193479237,-39.87917541582135,1.5634498745561503,-0.006594516420079799,-5.0023293947976635,40.0470796697501,42558.714128790336,25801.879450399745,25801.879450399745,68360.59357919008,77652.59758508166,77652.59758508166,25801.879450399745,103454.47703548141,103454.47703548141,103454.47703548141,128355.32338796798,91766.58888001792,56673.10430739616,38992.7606362464,24900.846352486566,0.0,63893.606988732965,21165.71939961358,1540.532886122841,0.0,0.8867364133028333,2.8165663652871777,0.0014959135982669303,354623.7908660165,1556564.1689900728,4.389339376212837,1556564.1689900728,4.389339376212837,0.85,0.09592702337542831,4.027634451161993,1.267780989878811,1.0,0.0,4.027634451160868,1.2844150646250434,1.2847208137916342,3.135773288627514,19366.603770486516,1974.8439855084578,4632.441516551485,4632.441516551485,5.569823031377926,5.117594010114401,-2.358359721919283,7.475953732033684,3.434145369431153,3.434145369431153,0.9811843912660436,0.0,0.0,0.00023803306129321713,1.0001464267938585,0.00023799821197809315,198.76849264901932,0.0,6.944858390552473e-06,19.68172867882571,0.03735990127107368,7.994071739383059e-05,0.00015809234389938654,0.0006367381707541187,0.09592702337463085,0.07207988661555577,0.023847136759075092,0.09592697843749837,0.07207988661615496,0.023847136759273357,0.3771462030139325,0.3771462030139325,0.1247762723074838,0.0,5.0102619829645505,4.551795416132563,6.401519301005806,4.9957348783775615,4.544381332937405,6.365325760938958,24900.846352486566,21165.71939961358,0.85,1.069912888017808,0.6660872055054767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503718041417992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.38633091722,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.700015200875,1540.532886122841,0.3771462030139325,0.1247762723074838,6.112874298809886,3.434145369431153
1239.0,-29.81514930130199,5.11716274394609,35.02397046094325,24.23075591158124,5.049479134958434,-26.328659963873434,-39.88041520407421,1.5629897975299871,-0.010543152400714462,-5.002608033328514,40.04700935159326,42557.77547501682,25801.751940197362,25801.751940197362,68359.52741521418,77651.89013788252,77651.89013788252,25801.751940197362,103453.6420780799,103453.6420780799,103453.6420780799,128354.29790245931,91766.30442179432,56672.587334644115,38993.018985722454,24900.65582437942,0.0,63893.674810101875,21165.557450722506,1540.5287665608016,0.0,0.8867352494168771,2.8165857099855254,0.0014959135982669303,354619.9393842759,1556561.134083596,4.389378490070926,1556561.134083596,4.389378490070926,0.85,0.09592708488196816,4.027634451161993,1.2677805915055802,1.0,0.0,4.027634451161314,1.2844172876478896,1.2847229925802677,3.1357678613448634,19366.5437378562,1974.8378638838135,4632.441516551485,4632.441516551485,5.569795505892299,5.11716274394609,-2.3586097333323184,7.475772477278408,3.4342116608220103,3.4342116608220103,0.9812033316634315,0.0,0.0,0.00023799821197809315,1.0001459679414961,0.00023796347693921308,198.76965099807987,0.0,6.92694583704294e-06,19.630964502179694,0.03736682821691072,7.992951399278738e-05,0.00015806869798530576,0.0006366429336559378,0.09592708488124894,0.07207953616228678,0.023847548718962164,0.09592725485069326,0.07207953616282721,0.023847548719140958,0.3771442042230326,0.3771442042230326,0.12477837319678063,0.0,5.006734509960381,4.550060502851466,6.39250059571151,4.992064880927785,4.542594814601728,6.355888720194855,24900.65582437942,21165.557450722506,0.85,1.0698950658008832,0.6660718076007148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503802324632815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.33556674058,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.678045481469,1540.5287665608016,0.3771442042230326,0.12477837319678063,6.112874298809886,3.4342116608220103
1240.0,-29.816549262019343,5.116731588067031,35.023935930034085,24.23017476629468,5.04905499599432,-26.329962543637173,-39.881662955135084,1.5624682776121601,-0.013837570433508972,-5.002932006037939,40.04693514045613,42556.88933588848,25801.738705487034,25801.738705487034,68358.62804137552,77651.24952050544,77651.24952050544,25801.738705487034,103452.98822599248,103452.98822599248,103452.98822599248,128353.4506953866,91766.05712613514,56672.09318467485,38993.29326828921,24900.46246939412,0.0,63893.75573768333,21165.393098985,1540.5255472419583,0.0,0.8867338688189341,2.8165911685944476,0.0014959135982669303,354615.4613120186,1556557.9311623329,4.3894248868995325,1556557.9311623329,4.3894248868995325,0.85,0.09592715808757132,4.027634451161993,1.267780376109295,1.0,0.0,4.027634451161662,1.284419797718826,1.2847254586319334,3.1357617332862753,19366.491548087524,1974.8325420084866,4632.441516551485,4632.441516551485,5.569792648930094,5.116731588067031,-2.358893621585566,7.475625209652597,3.434277552211427,3.434277552211427,0.9812221577746935,0.0,0.0,0.00023796347693921308,1.000145499849273,0.00023792885832618895,198.77080563137122,0.0,6.904271555596226e-06,19.566705588559703,0.03737373248846632,7.991824010099833e-05,0.00015804523683821475,0.0006365484407316503,0.09592715808660607,0.07207919902909977,0.023847959057506286,0.09592709094222722,0.07207919902982507,0.023847959057746254,0.377142201135851,0.377142201135851,0.12478044111963091,0.0,5.003335588997572,4.548391887152434,6.38380080979681,4.989094435604443,4.541105784547312,6.348376523415084,24900.46246939412,21165.393098985,0.85,1.0698796345925066,0.6660570950095086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503886343714516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.27130782695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.656117564105,1540.5255472419583,0.377142201135851,0.12478044111963091,6.112874298809886,3.434277552211427
1241.0,-29.817945322479332,5.116301479346282,35.02390114218615,24.229642270971112,5.048688420623403,-26.331255855612714,-39.88289795871822,1.5619989537567096,-0.017583236902453336,-5.003211903807771,40.04685859481819,42555.96724981789,25801.613046489954,25801.613046489954,68357.58029630785,77650.57279642194,77650.57279642194,25801.613046489954,103452.18584291189,103452.18584291189,103452.18584291189,128352.42306540873,91765.79545622377,56671.584996014586,38993.567178010206,24900.237222496842,0.0,63893.80440050705,21165.201639122315,1540.5194827936148,0.0,0.8867327210504526,2.8166077022576235,0.0014959135982669303,354611.59249583376,1556554.627490223,4.389463459259332,1556554.627490223,4.389463459259332,0.85,0.09592720067112138,4.027634451161993,1.2677799925720317,1.0,0.0,4.027634451161223,1.284422063515056,1.2847276805001429,3.135756201617741,19366.436324748025,1974.8269107950243,4632.441516551485,4632.441516551485,5.569765523062097,5.116301479346282,-2.3591453880107696,7.475446867357052,3.4343427580944876,3.4343427580944876,0.9812407880269964,0.0,0.0,0.00023792885832618895,1.0001450961210971,0.0002378943407801108,198.77195705963723,0.0,6.881169600647923e-06,19.501234648236213,0.03738061365806697,7.990708283496417e-05,0.00015802177549122478,0.0006364539470022428,0.095927200670415,0.0720788407318069,0.023848359938608107,0.09592715224766245,0.07207884073233767,0.02384835993878372,0.3771401974770886,0.3771401974770886,0.12478249600462944,0.0,4.9999064825398705,4.546723099036001,6.3749799484013465,4.985628666905313,4.539519544658788,6.339156989872777,24900.237222496842,21165.201639122315,0.85,1.069862421524009,0.6660421561856501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503970093345264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.20583688663,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.634233374356,1540.5194827936148,0.3771401974770886,0.12478249600462944,6.112874298809886,3.4343427580944876
1242.0,-29.819337275573698,5.115872792006205,35.02386641154765,24.229145573359006,5.0483606701106325,-26.332541587838474,-39.884124231152214,1.561564982375801,-0.02152896348525246,-5.003473396341478,40.04679068547241,42555.02685197385,25801.442480809157,25801.442480809157,68356.46933278302,77649.88398384475,77649.88398384475,25801.442480809157,103451.3264646539,103451.3264646539,103451.3264646539,128351.3845002359,91765.53575771238,56671.07249732554,38993.848067096485,24900.058035582,0.0,63893.906102678484,21165.0493302447,1540.5156394278056,0.0,0.8867316356972937,2.8166290145615336,0.0014959135982669303,354607.9781113017,1556551.6965606702,4.389499934127572,1556551.6965606702,4.389499934127572,0.85,0.09592724201285308,4.027634451161993,1.2677796656312421,1.0,0.0,4.02763445116113,1.284424163818561,1.284729736965918,3.1357510739971883,19366.381517456713,1974.8213220066705,4632.441516551485,4632.441516551485,5.569728703238213,5.115872792006205,-2.359383605864436,7.475256397870641,3.4344075612771734,3.4344075612771734,0.9812593032220496,0.0,0.0,0.0002378943407801108,1.0001446708520234,0.00023785992938146495,198.77310511196058,0.0,6.861120186848897e-06,19.444414609529773,0.03738747477825382,7.98960058726017e-05,0.0001579983349075091,0.0006363595368997142,0.09592724201221826,0.07207848481147669,0.023848757200741574,0.09592752135519142,0.07207848481195368,0.023848757200899393,0.377138192238191,0.377138192238191,0.12478452731424347,0.0,4.996419271065463,4.545049620245379,6.365938940081207,4.98194443285621,4.537862068217294,6.3292713108209,24900.058035582,21165.0493302447,0.85,1.069843330957621,0.6660263779082042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504053610570509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.14901684792,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.612380654407,1540.5156394278056,0.377138192238191,0.12478452731424347,6.112874298809886,3.4344075612771734
