time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1243.0,-29.820724034726815,5.1154437420779635,35.02383147341206,24.22853261176499,5.0479036325367845,-26.33383557457189,-39.88536304151637,1.5610151723821808,-0.024566932098423422,-5.003819662939983,40.046715180443734,42554.16089566883,25801.485991389014,25801.485991389014,68355.64688705784,77649.24777059622,77649.24777059622,25801.485991389014,103450.73376198523,103450.73376198523,103450.73376198523,128350.60403619327,91765.27421767835,56670.57969239302,38994.10502809481,24899.87027420803,0.0,63893.975302302846,21164.889733076827,1540.513276222875,0.0,0.886730146240154,2.8166285039254713,0.0014959135982669303,354603.1920128746,1556548.437810574,4.3895499895953005,1556548.437810574,4.3895499895953005,0.85,0.09592731025739686,4.027634451161993,1.2677794139692562,1.0,0.0,4.0276344511623385,1.2844268055193022,1.284732335093914,3.135744624648809,19366.326321526787,1974.8156935882068,4632.441516551485,4632.441516551485,5.569738095818712,5.1154437420779635,-2.3596848419891523,7.475128584067116,3.434472076395161,3.434472076395161,0.9812777361129031,0.0,0.0,0.00023785992938146495,1.0001441326266705,0.00023782565094570456,198.774248892041,0.0,6.840060560082301e-06,19.38473162727324,0.037394314838813905,7.988481709604199e-05,0.00015797511228542296,0.0006362660046669537,0.09592731025628898,0.07207815444911697,0.02384915580717201,0.09592719567732445,0.0720781544499494,0.023849155807447453,0.3771361843380923,0.3771361843380923,0.12478652052739554,0.0,4.993123292248299,4.543443523199187,6.3574671559846365,4.9792527308415515,4.536365427215628,6.322911721514345,24899.87027420803,21164.889733076827,0.85,1.069829300237548,0.6660121035564226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504136882992427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.08933386567,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.590563683334,1540.513276222875,0.3771361843380923,0.12478652052739554,6.112874298809886,3.434472076395161
1244.0,-29.82210691749335,5.115016391607184,35.023796275802546,24.228035320434742,5.047578728273588,-26.335112857056803,-39.88658421495927,1.5605846678371023,-0.02858460982804445,-5.004068462566366,40.04663774651398,42553.238657335794,25801.282056493554,25801.282056493554,68354.52071382935,77648.54499329285,77648.54499329285,25801.282056493554,103449.8270497864,103449.8270497864,103449.8270497864,128349.45693288314,91764.99804825173,56670.08291338066,38994.35014985674,24899.629883096743,0.0,63893.980032953485,21164.685400632232,1540.5056399715959,0.0,0.8867291599813736,2.816652246089076,0.0014959135982669303,354599.75313465734,1556545.0958156583,4.389583134381283,1556545.0958156583,4.389583134381283,0.85,0.09592732146057473,4.027634451161993,1.267779077687301,1.0,0.0,4.027634451164098,1.2844288891347801,1.284734375174521,3.1357395378074195,19366.268038180697,1974.8097503409113,4632.441516551485,4632.441516551485,5.569694072619557,5.115016391607184,-2.359914488698614,7.474930880305798,3.434535767653485,3.434535767653485,0.9812959336152814,0.0,0.0,0.00023782565094570456,1.00014373133527,0.00023779147285979462,198.7753894864664,0.0,6.813670321465516e-06,19.30994169103327,0.03740112850913537,7.987378903164132e-05,0.00015795186191406324,0.000636172360670263,0.09592732146002667,0.07207778155047044,0.023849539909556218,0.09592742206974395,0.07207778155088224,0.023849539909692487,0.3771341772812061,0.3771341772812061,0.1247885117689754,0.0,4.9896956409648965,4.541790147462905,6.348607086798097,4.975483852738307,4.534706990184475,6.312687803822655,24899.629883096743,21164.685400632232,0.85,1.0698115953737009,0.66599762036093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504219845598425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.01454392943,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.568804365781,1540.5056399715959,0.3771341772812061,0.1247885117689754,6.112874298809886,3.434535767653485
1245.0,-29.823485678430565,5.114589265661286,35.02376101221295,24.22746786559003,5.047165548983662,-26.33639525796512,-39.88780985875053,1.5600751285185424,-0.031786421261699616,-5.004386770927282,40.04656542951611,42552.35294493081,25801.255113507665,25801.255113507665,68353.60805843848,77647.91540220466,77647.91540220466,25801.255113507665,103449.17051571232,103449.17051571232,103449.17051571232,128348.62262960523,91764.75766014672,56669.585186427415,38994.636081910336,24899.45211389291,0.0,63894.08819580324,21164.53429680897,1540.5032168517955,0.0,0.8867278012913736,2.8166571541653354,0.0014959135982669303,354595.35355331394,1556541.9746688886,4.389628795389334,1556541.9746688886,4.389628795389334,0.85,0.09592737262313242,4.027634451161993,1.267778804046102,1.0,0.0,4.027634451161397,1.2844313420836282,1.2847367848050835,3.1357335493139633,19366.21730619602,1974.8045771181821,4632.441516551485,4632.441516551485,5.569688256467146,5.114589265661286,-2.360195634391758,7.474784900053044,3.434599256498263,3.434599256498263,0.981314073285218,0.0,0.0,0.00023779147285979462,1.0001433045177652,0.00023775740115007768,198.77652669269727,0.0,6.793762338651077e-06,19.253522467737152,0.03740792227147402,7.986272201196923e-05,0.00015792875084782537,0.0006360792777436803,0.09592737262219873,0.07207744294061239,0.02384992968158635,0.09592729135242854,0.07207744294131394,0.02384992968181848,0.3771321669599179,0.3771321669599179,0.1247904722294793,0.0,4.986403158802659,4.540209711152215,6.3400723864224915,4.9726003496655835,4.533287068580307,6.305319679907768,24899.45211389291,21164.53429680897,0.85,1.06979550046898,0.665982630733054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504302577202097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.95812470613,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.547076479868,1540.5032168517955,0.3771321669599179,0.1247904722294793,6.112874298809886,3.434599256498263
1246.0,-29.824859832224085,5.1141631259890925,35.02372549438755,24.226930585596733,5.046793379621854,-26.337669410268717,-39.88902670154346,1.5596029576667187,-0.03539540560615251,-5.0046692450547665,40.04648749724016,42551.450669066166,25801.136760663278,25801.136760663278,68352.58742972944,77647.24214625212,77647.24214625212,25801.136760663278,103448.3789069154,103448.3789069154,103448.3789069154,128347.60452218425,91764.48835169066,56669.08550374944,38994.89205326801,24899.22561526885,0.0,63894.11766853686,21164.34177297852,1540.4971709133058,0.0,0.8867266453684073,2.816671597162218,0.0014959135982669303,354591.44929997245,1556538.6111762682,4.389667642153122,1556538.6111762682,4.389667642153122,0.85,0.09592739317274304,4.027634451161993,1.2677784661157059,1.0,0.0,4.027634451161353,1.2844336201017628,1.2847390195998116,3.135727987907147,19366.16047080283,1974.7987815209917,4632.441516551485,4632.441516551485,5.569662707770209,5.1141631259890925,-2.3604507203114835,7.474613846300576,3.434662100823929,3.434662100823929,0.9813320288068369,0.0,0.0,0.00023775740115007768,1.000142827239315,0.0002377234477663128,198.77766011033663,0.0,6.772656116013917e-06,19.19370743278344,0.03741469492759003,7.985173586374691e-05,0.00015790566528633076,0.0006359862975408801,0.09592739317202244,0.07207708291266451,0.02385031025935792,0.09592728170718297,0.07207708291320596,0.023850310259537082,0.3771301573498495,0.3771301573498495,0.12479242189745082,0.0,4.98309019777912,4.5386200439637605,6.33148344624999,4.96927383944859,4.531728148883246,6.296583336751894,24899.22561526885,21164.34177297852,0.85,1.0697790332487531,0.6659682021091531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504385063111926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.89830967118,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.525385071842,1540.4971709133058,0.3771301573498495,0.12479242189745082,6.112874298809886,3.434662100823929
1247.0,-29.826230163880112,5.113738275680574,35.02368995542736,24.226414679456525,5.04645168350471,-26.33893707463409,-39.89023502273483,1.5591585942588244,-0.03927395135480083,-5.004936811921168,40.0464158460146,42550.529479210825,25800.982037022157,25800.982037022157,68351.51151623297,77646.5321313835,77646.5321313835,25800.982037022157,103447.51416840566,103447.51416840566,103447.51416840566,128346.54642020467,91764.1930793597,56668.57792460861,38995.12794972343,24899.03225179901,0.0,63894.160201522434,21164.177414029156,1540.4926826676383,0.0,0.8867255425845012,2.816691324092783,0.0014959135982669303,354587.7511204139,1556535.5187734403,4.389704703152193,1556535.5187734403,4.389704703152193,0.8499999999999999,0.09592741191046583,4.027634451161993,1.2677780836774035,1.0,0.0,4.027634451161069,1.2844357678663962,1.2847411242619076,3.1357227445109093,19366.098155941752,1974.7924271735765,4632.441516551485,4632.441516551485,5.569629307749818,5.113738275680574,-2.360694888349361,7.474433164029935,3.4347245307989196,3.4347245307989196,0.9813498659425485,0.0,0.0,0.0002377234477663128,1.0001424315443623,0.00023768959327046446,198.7787903867619,0.0,6.749174177609131e-06,19.12715961934428,0.03742144410176764,7.984082803446754e-05,0.00015788261973184527,0.0006358934784716883,0.0959274119098086,0.07207672400276609,0.02385068790704251,0.09592755475886332,0.07207672400325993,0.0238506879072059,0.3771281466951261,0.3771281466951261,0.12479435395104853,0.0,4.979711899367942,4.536990873433979,6.322751066778437,4.96566286056634,4.529969127049981,6.287306255961539,24899.03225179901,21164.177414029156,0.85,1.0697614821237502,0.6659533413539874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504467274284967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.83176185774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.503740001564,1540.4926826676383,0.3771281466951261,0.12479435395104853,6.112874298809886,3.4347245307989196
1248.0,-29.82759637316889,5.113313816400595,35.02365430277995,24.225861473847203,5.04604676595861,-26.34020735088513,-39.891455008741445,1.5586577436750806,-0.04237155930695735,-5.005246766872724,40.04634145673961,42549.67467233482,25800.935113597487,25800.935113597487,68350.6097859323,77645.92680668498,77645.92680668498,25800.935113597487,103446.86192028246,103446.86192028246,103446.86192028246,128345.70336171315,91763.97523735403,56668.109384152995,38995.4065035567,24898.841441430697,0.0,63894.24794498739,21164.01522521609,1540.489337419287,0.0,0.8867242338894921,2.8166958409775265,0.0014959135982669303,354583.46711112454,1556532.3082037575,4.389748684238424,1556532.3082037575,4.389748684238424,0.85,0.09592744340593976,4.027634451161993,1.2677778930077328,1.0,0.0,4.027634451163226,1.28443817954736,1.2847434930299435,3.1357168568294536,19366.052182130803,1974.7877391495367,4632.441516551485,4632.441516551485,5.5696191784423,5.113313816400595,-2.3609705997281427,7.474284416128738,3.434786639499165,3.434786639499165,0.9813676112854758,0.0,0.0,0.00023768959327046446,1.0001420046277618,0.00023765584504065404,198.77991727423992,0.0,6.729555733888935e-06,19.071560949841242,0.03742817365750153,7.982981630134704e-05,0.0001578597769691174,0.0006358014761735658,0.09592744340506204,0.07207637856955386,0.02385106483550818,0.09592735870143261,0.07207637857021333,0.023851064835726417,0.37712613174836457,0.37712613174836457,0.12479625748520291,0.0,4.976467764620281,4.535452138358437,6.314286644612366,4.962875207565787,4.5287121006068105,6.279831404718664,24898.841441430697,21164.01522521609,0.85,1.0697459002065697,0.6659390483626924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504549257677422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.77616318824,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.482125696313,1540.489337419287,0.37712613174836457,0.12479625748520291,6.112874298809886,3.434786639499165
1249.0,-29.828958809975532,5.112890377559314,35.02361842075311,24.225328803900652,5.045677502969031,-26.341470665447535,-39.892658789735265,1.5581893584409534,-0.04590955379728712,-5.005526998095117,40.046263470340705,42548.76909194775,25800.812660953707,25800.812660953707,68349.58175290146,77645.26041810594,77645.26041810594,25800.812660953707,103446.07307905966,103446.07307905966,103446.07307905966,128344.69004881891,91763.70924510821,56667.603083194714,38995.67351323722,24898.616969759256,0.0,63894.290482996475,21163.824424295366,1540.4833733321002,0.0,0.8867230895471312,2.816709616394943,0.0014959135982669303,354579.5939601494,1556528.942391037,4.3897871420259245,1556528.942391037,4.3897871420259245,0.85,0.09592745061049501,4.027634451161993,1.2677775407908487,1.0,0.0,4.027634451160149,1.2844404392209903,1.2847457098908548,3.1357113402663828,19365.996046597233,1974.7820149181662,4632.441516551485,4632.441516551485,5.569592744726227,5.112890377559314,-2.3612247004389415,7.474115077998255,3.4348481580758388,3.4348481580758388,0.9813851880216682,0.0,0.0,0.00023765584504065404,1.0001416140674535,0.0002376221943951885,198.78104106126838,0.0,6.708470329866752e-06,19.011804914842376,0.037434882127831394,7.98189522126984e-05,0.00015783689282795565,0.0006357093072182374,0.0959274506097893,0.07207601670887079,0.02385143390091852,0.09592733265986388,0.07207601670940102,0.023851433901093993,0.37712411776827637,0.37712411776827637,0.12479814863829286,0.0,4.973209552991648,4.53390745840494,6.305783885662663,4.959617444297805,4.527199770659195,6.271232978722594,24898.616969759256,21163.824424295366,0.85,1.069729098425322,0.6659244319063347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504630995319663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.71640715324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.4605482981,1540.4833733321002,0.37712411776827637,0.12479814863829286,6.112874298809886,3.4348481580758388
1250.0,-29.830316642225775,5.112467848677482,35.023582426538944,24.224791104812198,5.045306022330851,-26.34273005724532,-39.89386201193554,1.5577194373508378,-0.04945300053753954,-5.005812141565953,40.046188438633216,42547.88095245193,25800.703465819843,25800.703465819843,68348.58441827177,77644.58282756803,77644.58282756803,25800.703465819843,103445.28629338786,103445.28629338786,103445.28629338786,128343.70016548544,91763.42929329192,56667.11123075923,38995.908958369655,24898.41387209758,0.0,63894.32283046724,21163.65179128294,1540.4787533687327,0.0,0.8867219094810408,2.8167228910634527,0.0014959135982669303,354575.65294974716,1556525.7041049486,4.389826800447435,1556525.7041049486,4.389826800447435,0.85,0.0959274616835977,4.027634451161993,1.2677772545116026,1.0,0.0,4.027634451161908,1.2844427058820345,1.284747933866036,3.1357058066643715,19365.93696500809,1974.7759902727325,4632.441516551485,4632.441516551485,5.569569172894078,5.112467848677482,-2.361482607173421,7.473950455850902,3.43490927705272,3.43490927705272,0.9814026505864915,0.0,0.0,0.0002376221943951885,1.0001411369994095,0.00023758866184436206,198.78216106141977,0.0,6.689110338024218e-06,18.956938697960634,0.03744157123816942,7.980809453300968e-05,0.00015781409986217882,0.0006356175054840305,0.09592746168285478,0.07207566029194479,0.023851801390909994,0.09592736939619385,0.07207566029250298,0.023851801391094725,0.3771221031750475,0.3771221031750475,0.12480002191781829,0.0,4.969953126745793,4.532354255571647,6.29731484647732,4.956359141028429,4.525603213288605,6.262889342950643,24898.41387209758,21163.65179128294,0.85,1.0697129477312588,0.6659101946403834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504712508137023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.66154093636,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.439000934966,1540.4787533687327,0.3771221031750475,0.12480002191781829,6.112874298809886,3.43490927705272
1251.0,-29.831669990663087,5.112046295013625,35.02354632053311,24.224263184610777,5.044938927449276,-26.343984974362414,-39.89506069393826,1.5572539111486663,-0.05291222935107953,-5.006093910499714,40.04611319406766,42546.993674054575,25800.586439662726,25800.586439662726,68347.5801137173,77643.92694147334,77643.92694147334,25800.586439662726,103444.51338113607,103444.51338113607,103444.51338113607,128342.7223997631,91763.17101198825,56666.6202401246,38996.16752429294,24898.209018627014,0.0,63894.376542919956,21163.47766583296,1540.4739621481679,0.0,0.8867207473558721,2.81673545404682,0.0014959135982669303,354571.75861309253,1556522.4566372505,4.389865855999328,1556522.4566372505,4.389865855999328,0.85,0.09592746674161279,4.027634451161993,1.267776944604703,1.0,0.0,4.027634451159294,1.2844449517579268,1.2847501372026682,3.1357003238244356,19365.882456807118,1974.7704319831053,4632.441516551485,4632.441516551485,5.5695439105876465,5.112046295013625,-2.3617382143575707,7.473784509371196,3.434969964802633,3.434969964802633,0.9814199899436095,0.0,0.0,0.00023758866184436206,1.0001406724671797,0.00023755524436204614,198.7832773741774,0.0,6.665672919181679e-06,18.89051705296088,0.0374482369110886,7.979727918099155e-05,0.0001577913826633705,0.0006355260089114763,0.09592746674089576,0.07207530183203935,0.023852164908856412,0.09592737316853728,0.07207530183257808,0.023852164909034704,0.3771200865444648,0.3771200865444648,0.12480187727565183,0.0,4.966711150121853,4.5308165396764934,6.28885763663493,4.953181681148635,4.524133823742545,6.254486042447809,24898.209018627014,21163.47766583296,0.85,1.0696963302835576,0.6658957482036679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504793746339555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.595119291356,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.417500401889,1540.4739621481679,0.3771200865444648,0.12480187727565183,6.112874298809886,3.434969964802633
1252.0,-29.833019218347687,5.111625800694933,35.02351013389697,24.22374462420123,5.044578780648411,-26.345235487287624,-39.89625497544182,1.5567950495879959,-0.05634594235164059,-5.0063713000123435,40.04603863355294,42546.10573174119,25800.459318243087,25800.459318243087,68346.56504998427,77643.28076475978,77643.28076475978,25800.459318243087,103443.74008300286,103443.74008300286,103443.74008300286,128341.7475415982,91762.92359047383,56666.12983907099,38996.43750155871,24898.00745859534,0.0,63894.44496015405,21163.30633980604,1540.469264781227,0.0,0.886719605040131,2.816748194094466,0.0014959135982669303,354567.92483733234,1556519.238697443,4.3899042458833195,1556519.238697443,4.3899042458833195,0.85,0.09592746645780206,4.027634451161993,1.2677765737054871,1.0,0.0,4.027634451161248,1.2844471662420087,1.2847523092876887,3.1356949176398645,19365.830240477706,1974.7651073993368,4632.441516551485,4632.441516551485,5.569516469028118,5.111625800694933,-2.361990735858598,7.47361653655353,3.435030242528499,3.435030242528499,0.9814372121509997,0.0,0.0,0.00023755524436204614,1.0001402456608945,0.00023752193294158377,198.78439029890754,0.0,6.6428366563522905e-06,18.825799084102393,0.03745487974774495,7.978650488086931e-05,0.00015776873948117684,0.0006354348104507891,0.09592746645710835,0.07207494204279372,0.023852524414314638,0.09592739095543333,0.07207494204331492,0.023852524414487142,0.3771180681880714,0.3771180681880714,0.12480371336775253,0.0,4.963484576010103,4.529302723530179,6.280390511606754,4.9500253576607065,4.522723880765341,6.245987808705536,24898.00745859534,21163.30633980604,0.85,1.0696792982959107,0.6658811381533067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504874717142555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.530401322496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.396044433453,1540.469264781227,0.3771180681880714,0.12480371336775253,6.112874298809886,3.435030242528499
1253.0,-29.834365280982876,5.111206995363879,35.02347403068514,24.223265493661188,5.044267984316464,-26.34647821581301,-39.89744045594705,1.5563809191464715,-0.06016395997818336,-5.00661796720881,40.04596869017664,42545.1952605673,25800.256639726435,25800.256639726435,68345.45190029373,77642.59448014223,77642.59448014223,25800.256639726435,103442.85111986866,103442.85111986866,103442.85111986866,128340.67284540515,91762.65476435341,56665.63588293656,38996.68764601872,24897.82172553649,0.0,63894.50937155521,21163.148466706018,1540.464765304892,0.0,0.8867186024192135,2.816769573394759,0.0014959135982669303,354564.51569929474,1556516.2200322023,4.3899379410890615,1556516.2200322023,4.3899379410890615,0.85,0.09592745224213256,4.027634451161993,1.2677761962125076,1.0,0.0,4.027634451162199,1.2844491713644712,1.2847542720974494,3.1356900225825473,19365.773506877595,1974.7593221821514,4632.441516551485,4632.441516551485,5.569472717042059,5.111206995363879,-2.362220521338139,7.473427516702017,3.435090137234049,3.435090137234049,0.9814543249240141,0.0,0.0,0.00023752193294158377,1.000139918189923,0.0002374887039519996,198.78550062384346,0.0,6.621790406602009e-06,18.766154012310093,0.03746150153815155,7.97758113096514e-05,0.00015774612163193237,0.0006353437140219609,0.09592745224157102,0.07207457484952119,0.023852877392049828,0.0959277303927007,0.0720745748499431,0.023852877392189456,0.3771160488758036,0.3771160488758036,0.12480552780760581,0.0,4.9601772973526295,4.527762228662823,6.271678809665559,4.946454007230614,4.521134683542982,6.236357529253837,24897.82172553649,21163.148466706018,0.85,1.0696607982832405,0.6658662172857646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504955442259704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.4707562507,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.374625905817,1540.464765304892,0.3771160488758036,0.12480552780760581,6.112874298809886,3.435090137234049
1254.0,-29.83570692956693,5.110788581909947,35.02343789943398,24.222711065690987,5.043867700415427,-26.34772592072274,-39.898634248506255,1.555886691571444,-0.06324405671256272,-5.006925583978509,40.04589566704908,42544.33820760387,25800.20961447178,25800.20961447178,68344.54782207565,77641.9657558047,77641.9657558047,25800.20961447178,103442.17537027648,103442.17537027648,103442.17537027648,128339.81980666047,91762.4054851903,56665.156979196894,38996.942784437124,24897.644436383976,0.0,63894.5872208211,21162.99777092638,1540.4621707814622,0.0,0.8867173006044401,2.8167741385351417,0.0014959135982669303,354560.26422542584,1556513.068453618,4.38998169141707,1556513.068453618,4.38998169141707,0.85,0.09592745887481431,4.027634451161993,1.2677759451000021,1.0,0.0,4.02763445116436,1.284451550835565,1.2847566094504999,3.1356842136567358,19365.7208985063,1974.7539576212369,4632.441516551485,4632.441516551485,5.569462565752618,5.110788581909947,-2.362495424231892,7.473284006141839,3.435149840627006,3.435149840627006,0.9814713830362873,0.0,0.0,0.0002374887039519996,1.000139460867949,0.00023745558818957134,198.78660731863116,0.0,6.605441329712158e-06,18.719820728404255,0.03746810697948126,7.976504409887599e-05,0.0001577236598531236,0.0006352532461877964,0.0959274588739433,0.07207422858728711,0.02385323028665619,0.0959275834625673,0.07207422858794153,0.023853230286872775,0.3771140261711164,0.3771140261711164,0.12480730444324507,0.0,4.957000044086669,4.526277410219677,6.2633241899938525,4.943681527265937,4.519757510066427,6.229313032141761,24897.644436383976,21162.99777092638,0.85,1.06964534547935,0.6658519924476497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505035978864376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.4244229668,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.353225810413,1540.4621707814622,0.3771140261711164,0.12480730444324507,6.112874298809886,3.435149840627006
1255.0,-29.837043771701847,5.110370857610362,35.0234014404764,24.22215569475668,5.0434728912077285,-26.34896875113429,-39.89981965916229,1.5553978706402176,-0.06647782188559859,-5.007219423022258,40.045813859478855,42543.467489021816,25800.12691595024,25800.12691595024,68343.59440497206,77641.31102198905,77641.31102198905,25800.12691595024,103441.43793793929,103441.43793793929,103441.43793793929,128338.84662899625,91762.13047494703,56664.66457788136,38997.18433007296,24897.408691056953,0.0,63894.59302112991,21162.79738739841,1540.4559078032908,0.0,0.8867161007461472,2.816782332963839,0.0014959135982669303,354556.20320649835,1556509.5377561992,4.3900220153521525,1556509.5377561992,4.3900220153521525,0.85,0.095927441134298,4.027634451161993,1.2677756527764723,1.0,0.0,4.027634451162681,1.2844539048013606,1.2847589214374802,3.1356784670173603,19365.662859796576,1974.748039319908,4632.441516551485,4632.441516551485,5.569444713714714,5.110370857610362,-2.3627605713379616,7.4731314289483235,3.4352089642273436,3.4352089642273436,0.9814882754935267,0.0,0.0,0.00023745558818957134,1.0001389627388515,0.00023742259529546387,198.78771005947897,0.0,6.582970061884908e-06,18.65613715538183,0.037474689949543144,7.975435381660771e-05,0.00015770123437296364,0.0006351629245513203,0.09592744113353158,0.07207386606130124,0.023853575072230335,0.09592734271773477,0.07207386606187709,0.02385357507242092,0.3771120031032002,0.3771120031032002,0.12480906669070285,0.0,4.953864968960374,4.524795059216615,6.255133116570278,4.940741601136665,4.518311047863563,6.221802769972214,24897.408691056953,21162.79738739841,0.85,1.0696303266595792,0.665838304580056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450511625222007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.36073939378,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.331869274414,1540.4559078032908,0.3771120031032002,0.12480906669070285,6.112874298809886,3.4352089642273436
1256.0,-29.838376932649847,5.109954456849125,35.023364824513564,24.221645097155147,5.043127008815925,-26.350203374980577,-39.90099630374459,1.554953451146901,-0.07001504810756387,-5.007482846962949,40.04573636850976,42542.576192192624,25799.968091348394,25799.968091348394,68342.54428354102,77640.63942431979,77640.63942431979,25799.968091348394,103440.60751566818,103440.60751566818,103440.60751566818,128337.79493911174,91761.85692415951,56664.17023996353,38997.42964910664,24897.187423443575,0.0,63894.617072550216,21162.609309927037,1540.4497760774734,0.0,0.8867150401099048,2.816798068474591,0.0014959135982669303,354552.5625722334,1556506.1933626775,4.390057660478956,1556506.1933626775,4.390057660478956,0.85,0.09592741189097057,4.027634451161993,1.2677752714371313,1.0,0.0,4.0276344511611635,1.2844560509111242,1.2847610256767474,3.135673227826678,19365.605129093303,1974.7421524264967,4632.441516551485,4632.441516551485,5.56941042842449,5.109954456849125,-2.363003415005568,7.4729578718546925,3.4352675983668184,3.4352675983668184,0.9815050281048052,0.0,0.0,0.00023742259529546387,1.0001385815729533,0.00023738969745778726,198.78880977449646,0.0,6.558581867858849e-06,18.58702101351198,0.037481248531411,7.974374389848869e-05,0.00015767885139697518,0.0006350727741061096,0.09592741189034903,0.07207349586684747,0.023853916023501565,0.09592738202079354,0.07207349586731446,0.023853916023656104,0.3771099789045132,0.3771099789045132,0.1248108217796747,0.0,4.950690551668913,4.52329789172353,6.246828461549114,4.93746779885538,4.516812042334607,6.213102806931943,24897.187423443575,21162.609309927037,0.85,1.0696134888161288,0.6658241044607395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505196238840141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.291623251906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.310564305992,1540.4497760774734,0.3771099789045132,0.1248108217796747,6.112874298809886,3.4352675983668184
1257.0,-29.839706392328885,5.109539052135664,35.02332817078785,24.22113170558589,5.042765309968397,-26.351436249130025,-39.90217644078655,1.554495166769409,-0.07322043323659955,-5.007761149626514,40.04566203667869,42541.715432716606,25799.848565615386,25799.848565615386,68341.56399833199,77640.02048450979,77640.02048450979,25799.848565615386,103439.86905012518,103439.86905012518,103439.86905012518,128336.86181058033,91761.62813309502,56663.69853599253,38997.69955233609,24896.99276045515,0.0,63894.69231279124,21162.443846386876,1540.4455245615382,0.0,0.8867138922604911,2.8168077058573235,0.0014959135982669303,354548.71633936884,1556502.9853178957,4.390096236670714,1556502.9853178957,4.390096236670714,0.85,0.09592739188183916,4.027634451161993,1.2677749796630815,1.0,0.0,4.027634451164477,1.28445826166077,1.2847631946932032,3.1356678308521833,19365.556844571165,1974.7372287754908,4632.441516551485,4632.441516551485,5.5693846265373885,5.109539052135664,-2.363257297195743,7.472796349331407,3.4353259355665293,3.4353259355665293,0.9815216958761512,0.0,0.0,0.00023738969745778726,1.000138198306986,0.00023735689513672793,198.7899064470295,0.0,6.5397219958893495e-06,18.533572136350415,0.03748778825340689,7.973310379918452e-05,0.00015765659365860274,0.0006349831280722359,0.09592739188113528,0.0720731350732339,0.023854256807901368,0.09592732129599205,0.07207313507376276,0.023854256808076405,0.3771079519141085,0.3771079519141085,0.12481255879052527,0.0,4.947571198164496,4.521854557270217,6.238583124497893,4.934540716389904,4.515555954675108,6.205065961302864,24896.99276045515,21162.443846386876,0.85,1.0695968870743042,0.6658098488753513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505276006043861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.23817437475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.28928852261,1540.4455245615382,0.3771079519141085,0.12481255879052527,6.112874298809886,3.4353259355665293
1258.0,-29.84103129255776,5.1091250363236735,35.02329149824389,24.22063493812459,5.0424307422824155,-26.352662305779173,-39.90334417959673,1.55406175550354,-0.07672207243552975,-5.008020189779048,40.04558818111296,42540.82309853378,25799.681897438753,25799.681897438753,68340.50499597253,77639.35911760812,77639.35911760812,25799.681897438753,103439.04101504688,103439.04101504688,103439.04101504688,128335.83445598974,91761.36605867869,56663.20415914571,38997.957666147755,24896.79344094285,0.0,63894.751107090604,21162.27442480142,1540.4405600098523,0.0,0.8867128407583822,2.81682348765559,0.0014959135982669303,354545.1363500621,1556499.797832929,4.390131574943142,1556499.797832929,4.390131574943142,0.85,0.0959273588769486,4.027634451161993,1.2677746439306063,1.0,0.0,4.0276344511625854,1.2844603559189858,1.2847652473131255,3.1356627182785752,19365.501535864136,1974.731588856963,4632.441516551485,4632.441516551485,5.569348648063395,5.1091250363236735,-2.3634969976270526,7.472622033950726,3.4353838792393834,3.4353838792393834,0.9815382512112524,0.0,0.0,0.00023735689513672793,1.0001377258124906,0.0002373242094671554,198.79099936906465,0.0,6.520770334628411e-06,18.479863128336916,0.03749430902374151,7.972257677401321e-05,0.00015763431836271472,0.0006348934113231074,0.09592735887634044,0.07207276687206192,0.02385459200427851,0.09592743583896016,0.07207276687251886,0.02385459200442974,0.3771059249580891,0.3771059249580891,0.12481427940106567,0.0,4.944419817859796,4.520402532476908,6.230235249199609,4.931298117343545,4.514105540279729,6.196345344647057,24896.79344094285,21162.27442480142,0.85,1.0695793286905624,0.6657952705259523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505355552622718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.18446536673,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.268042449286,1540.4405600098523,0.3771059249580891,0.12481427940106567,6.112874298809886,3.4353838792393834
1259.0,-29.842352700380744,5.108711595800019,35.023254722517684,24.220089276228123,5.042039326315547,-26.353890904002647,-39.90451981136573,1.5535775299373016,-0.0797730202032767,-5.008317367888574,40.045511830648266,42539.97865446732,25799.612862838556,25799.612862838556,68339.59151730587,77638.73000807328,77638.73000807328,25799.612862838556,103438.34287091185,103438.34287091185,103438.34287091185,128334.93910139229,91761.11181719323,56662.733549725686,38998.19807496394,24896.59623048044,0.0,63894.79430544438,21162.106795908374,1540.4366063562534,0.0,0.8867116040854889,2.8168288927260883,0.0014959135982669303,354541.0293211215,1556496.502677402,4.390173136400591,1556496.502677402,4.390173136400591,0.85,0.09592733791449057,4.027634451161993,1.267774365893565,1.0,0.0,4.027634451163746,1.2844626875411422,1.2847675375030287,3.135657026263743,19365.447880234446,1974.7261175054118,4632.441516551485,4632.441516551485,5.569333745641001,5.108711595800019,-2.3637650013507043,7.472476597150723,3.4354415495563257,3.4354415495563257,0.9815547284446645,0.0,0.0,0.0002373242094671554,1.0001373642334264,0.0002372916140864879,198.79208942072012,0.0,6.497616919372461e-06,18.414246349501553,0.03750080664066088,7.971197989270288e-05,0.0001576122295744525,0.0006348044457585181,0.09592733791368738,0.07207241121530632,0.023854926698381053,0.09592723991720234,0.07207241121590978,0.023854926698580792,0.3771038965401409,0.3771038965401409,0.12481597517381288,0.0,4.9413623802077495,4.518988122124767,6.222153322351346,4.9285443476853175,4.512769599827266,6.189253285524217,24896.59623048044,21162.106795908374,0.85,1.0695643089578388,0.665781604227538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505434827220762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.118848587896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.246843401623,1540.4366063562534,0.3771038965401409,0.12481597517381288,6.112874298809886,3.4354415495563257
1260.0,-29.84366945083387,5.108299883219826,35.02321787355049,24.21961014568808,5.041725128948417,-26.355107587446394,-39.90567853963,1.5531632655611056,-0.08339553927271481,-5.008559381025539,40.04543614592046,42539.08428496486,25799.40550962309,25799.40550962309,68338.48979458795,77638.05769103322,77638.05769103322,25799.40550962309,103437.4632006563,103437.4632006563,103437.4632006563,128333.84330310278,91760.84375077371,56662.24206896754,38998.446313117965,24896.380102446474,0.0,63894.82641556444,21161.923087079504,1540.4302917900934,0.0,0.8867106458903802,2.816848253924092,0.0014959135982669303,354537.6847047841,1556493.2362591461,4.390205338976037,1556493.2362591461,4.390205338976037,0.8500000000000001,0.09592728583527706,4.027634451161993,1.2677739493874833,1.0,0.0,4.027634451162758,1.284464691858567,1.284769500426356,3.1356521332899963,19365.391306963123,1974.720348637213,4632.441516551485,4632.441516551485,5.569288984532905,5.108299883219826,-2.3639923441018453,7.472292227321671,3.4354987033922293,3.4354987033922293,0.9815710581120655,0.0,0.0,0.0002372916140864879,1.0001368815310687,0.00023725913769246051,198.79317564090042,0.0,6.479703828355937e-06,18.363480649560724,0.03750728634448924,7.970153665000974e-05,0.00015759007743647817,0.0006347152250444457,0.09592728583475599,0.0720720335224434,0.023855252312312593,0.09592740237470126,0.07207203352283488,0.023855252312442177,0.377101868266576,0.377101868266576,0.12481766164528132,0.0,4.938219324983834,4.517542583891839,6.213820390489104,4.925163841752806,4.511303694182516,6.180023307546207,24896.380102446474,21161.923087079504,0.85,1.0695465286989347,0.6657672721152047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505513893676412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.068082887956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.22567015515,1540.4302917900934,0.377101868266576,0.12481766164528132,6.112874298809886,3.4354987033922293
1261.0,-29.84498226006078,5.107888969491829,35.02318104363959,24.219082050863676,5.041354805024509,-26.356326336473526,-39.906841319147475,1.552698881437304,-0.0865613992457952,-5.008844578715977,40.04536300304091,42538.22376817113,25799.30964735958,25799.30964735958,68337.5334155307,77637.41421373407,77637.41421373407,25799.30964735958,103436.72386109365,103436.72386109365,103436.72386109365,128332.92292127214,91760.58020972126,56661.76032917705,38998.68875616023,24896.19906017849,0.0,63894.88781633871,21161.769201151714,1540.4269961462855,0.0,0.8867094585812176,2.816856570341626,0.0014959135982669303,354533.74331062986,1556490.0795474623,4.390245241575556,1556490.0795474623,4.390245241575556,0.8499999999999999,0.09592725572720598,4.027634451161993,1.2677736207982528,1.0,0.0,4.0276344511588125,1.2844669302884735,1.2847716976704249,3.135646668814932,19365.335688734285,1974.7146771562445,4632.441516551485,4632.441516551485,5.569268290852658,5.107888969491829,-2.364251549732883,7.472140519224713,3.4355556894235377,3.4355556894235377,0.9815873398352964,0.0,0.0,0.00023725913769246051,1.0001364732656117,0.00023722676258148051,198.7942586202683,0.0,6.456085502067736e-06,18.296546312859967,0.0375137424299913,7.969105816617044e-05,0.0001575680795262901,0.0006346266255035187,0.09592725572646287,0.07207167623600505,0.02385557949045782,0.0959273519113041,0.07207167623656335,0.023855579490642622,0.3770998372771527,0.3770998372771527,0.124819320060138,0.0,4.935145078594132,4.516121736878745,6.205691125678186,4.922283179470185,4.509900102053109,6.172625077724433,24896.19906017849,21161.769201151714,0.85,1.069530532895872,0.6657531646419697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505592682276442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.00114855125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.204546164394,1540.4269961462855,0.3770998372771527,0.124819320060138,6.112874298809886,3.4355556894235377
1262.0,-29.846290724909235,5.1074788592124785,35.023143999604734,24.218550184182845,5.040974334420433,-26.357542189414733,-39.908003609720595,1.5522257989257915,-0.08957418518036775,-5.009129449064692,40.045283106453994,42537.38017800908,25799.213233522063,25799.213233522063,68336.59341153114,77636.79675116568,77636.79675116568,25799.213233522063,103436.00998468774,103436.00998468774,103436.00998468774,128331.98743421483,91760.33682286201,56661.28954212912,38998.941423036544,24895.977449527076,0.0,63894.91887256362,21161.580832098014,1540.4213731460013,0.0,0.8867082973901178,2.8168629134120002,0.0014959135982669303,354529.8064746218,1556486.631363764,4.390284266480092,1556486.631363764,4.390284266480092,0.85,0.09592721140627772,4.027634451161993,1.2677733861701568,1.0,0.0,4.027634451161313,1.2844692091893044,1.2847739355249759,3.135641105561451,19365.28432388654,1974.7094393994423,4632.441516551485,4632.441516551485,5.569247478104742,5.1074788592124785,-2.364510765451262,7.47198962466374,3.435612230254292,3.435612230254292,0.9816034943583691,0.0,0.0,0.00023722676258148051,1.0001360230738645,0.00023719449865666948,198.79533802615202,0.0,6.435986185017964e-06,18.23958484834091,0.03752017841617632,7.968058536125454e-05,0.00015754617722022596,0.0006345384110210549,0.0959272114055515,0.07207131043974621,0.02385590096580529,0.09592709213829369,0.07207131044029182,0.02385590096598591,0.3770978046492845,0.3770978046492845,0.12482096283021847,0.0,4.93213992425666,4.514739607517811,6.197723850572288,4.91955526388432,4.50867346491367,6.165306345824263,24895.977449527076,21161.580832098014,0.85,1.0695153013313359,0.6657396382777875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505671235863788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.94418708674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.183457237852,1540.4213731460013,0.3770978046492845,0.12482096283021847,6.112874298809886,3.435612230254292
1263.0,-29.84759544745121,5.107070435159814,35.023106902456576,24.21807098379361,5.0406591993545025,-26.358748139686757,-39.90915311789138,1.5518118915898214,-0.09311583027613324,-5.0093717821561405,40.045207471372656,42536.49957403074,25799.01088631976,25799.01088631976,68335.5104603505,77636.12802300476,77636.12802300476,25799.01088631976,103435.13890932451,103435.13890932451,103435.13890932451,128330.90335985745,91760.06711233551,56660.80685354909,38999.17806531825,24895.764450532934,0.0,63894.94251585119,21161.399782952994,1540.4152597294874,0.0,0.8867073373585403,2.816881177329026,0.0014959135982669303,354526.45751973096,1556483.3671038032,4.3903165309381125,1556483.3671038032,4.3903165309381125,0.8500000000000001,0.09592714886297556,4.027634451161993,1.2677729636197914,1.0,0.0,4.02763445116243,1.2844712111726946,1.2847758965390748,3.1356362183352084,19365.227403639605,1974.7036351495776,4632.441516551485,4632.441516551485,5.569203797639144,5.107070435159814,-2.3647385822053506,7.471809017365165,3.4356683286025076,3.4356683286025076,0.9816195224578593,0.0,0.0,0.00023719449865666948,1.000135635462191,0.00023716233103428531,198.79641435513014,0.0,6.4139178388592965e-06,18.177043155327247,0.037526592334015174,7.967022898345728e-05,0.0001575242696732122,0.0006344501754299618,0.09592714886245245,0.07207093212133277,0.023856216741119676,0.09592722954369139,0.07207093212172579,0.02385621674124977,0.37709577211229994,0.37709577211229994,0.12482259749234353,0.0,4.9290597378230245,4.513329313267036,6.189539346838444,4.916255951880032,4.507230813827107,6.156335412385374,24895.764450532934,21161.399782952994,0.85,1.0694979566402723,0.6657256098708939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505749530307646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.881645393725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.162411583387,1540.4152597294874,0.37709577211229994,0.12482259749234353,6.112874298809886,3.4356683286025076
1264.0,-29.848895916880128,5.106662565041879,35.02306975074395,24.217524553556018,5.0402703521547805,-26.359957633552856,-39.91030681701375,1.5513320688275958,-0.0961306584591739,-5.009667115784747,40.045131687786714,42535.65510663847,25798.94441415226,25798.94441415226,68334.59952079074,77635.48544371118,77635.48544371118,25798.94441415226,103434.42985786343,103434.42985786343,103434.42985786343,128330.00415720121,91759.79198965021,56660.32859680994,38999.40376982253,24895.57429933778,0.0,63894.97806916031,21161.238154437113,1540.4116897044844,0.0,0.8867061079666569,2.8168863271060447,0.0014959135982669303,354522.37615032314,1556480.0964398691,4.390357848047077,1556480.0964398691,4.390357848047077,0.85,0.09592711004881332,4.027634451161993,1.2677727026166394,1.0,0.0,4.027634451160865,1.2844735211765947,1.2847781657703135,3.1356305791906296,19365.16934119989,1974.6977144284633,4632.441516551485,4632.441516551485,5.569189448366247,5.106662565041879,-2.3650055821000078,7.471668147141887,3.4357242521119744,3.4357242521119744,0.9816355006034213,0.0,0.0,0.00023716233103428531,1.0001351947317325,0.00023713027227074,198.7974871857194,0.0,6.394807988302661e-06,18.12288583884974,0.037532987142003475,7.965983609890278e-05,0.00015750249493538254,0.0006343624747457141,0.09592711004802015,0.0720705750951229,0.023856534952897267,0.0959270495975127,0.07207057509571879,0.023856534953094536,0.3770937370179328,0.3770937370179328,0.12482420717805079,0.0,4.926071755152634,4.511940968540159,6.181661362749878,4.913536457325563,4.505830233764186,6.1495808493433515,24895.57429933778,21161.238154437113,0.85,1.0694831047101223,0.6657120229479948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505827601626673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.827488077244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.141397284298,1540.4116897044844,0.3770937370179328,0.12482420717805079,6.112874298809886,3.4357242521119744
1265.0,-29.85019312554494,5.106256079865641,35.02303243241664,24.217033304180973,5.0399310208835475,-26.361159239858264,-39.911455591768004,1.550897135196782,-0.09931661182338303,-5.009922759822959,40.045052531398404,42534.80414155828,25798.77822114858,25798.77822114858,68333.58236270686,77634.86584725275,77634.86584725275,25798.77822114858,103433.64406840132,103433.64406840132,103433.64406840132,128328.99119668418,91759.55858331302,56659.86285629863,38999.66191890488,24895.34712828285,0.0,63895.009047187734,21161.04505904042,1540.4050847836409,0.0,0.8867050928891654,2.816898362245748,0.0014959135982669303,354518.84330183186,1556476.6802182596,4.390391962587724,1556476.6802182596,4.390391962587724,0.85,0.09592704236464072,4.027634451161993,1.2677723503997553,1.0,0.0,4.027634451162053,1.284475621066435,1.2847802249773503,3.1356254529907326,19365.120082661408,1974.6926914554317,4632.441516551485,4632.441516551485,5.569153572467311,5.106256079865641,-2.365243438708012,7.471499518573653,3.4357796620183305,3.4357796620183305,0.9816513320052372,0.0,0.0,0.00023713027227074,1.0001348571589428,0.00023709829786789939,198.7985573364763,0.0,6.373201635089818e-06,18.061653433844544,0.03753936034363856,7.96494888199267e-05,0.0001574807834508133,0.0006342750288224771,0.09592704236406499,0.07207019728267915,0.02385684508138584,0.09592693831661597,0.0720701972831117,0.02385684508152902,0.37709170026906785,0.37709170026906785,0.1248258100218131,0.0,4.92308019761208,4.510579186576024,6.173688482533976,4.9106061479996015,4.504649621077874,6.141305261259959,24895.34712828285,21161.04505904042,0.85,1.069466666985541,0.6656983820151818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505905419248126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.76625567224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.12042469849,1540.4050847836409,0.37709170026906785,0.1248258100218131,6.112874298809886,3.4357796620183305
1266.0,-29.851486013162276,5.105850330360063,35.02299499792698,24.21650105332958,5.039551569968133,-26.36236096917373,-39.91260433159766,1.5504265259796388,-0.10228106771933199,-5.010208628169293,40.044974511306904,42533.97186150648,25798.689940669337,25798.689940669337,68332.66180217582,77634.24254759193,77634.24254759193,25798.689940669337,103432.93248826127,103432.93248826127,103432.93248826127,128328.07340127134,91759.30348500742,56659.39751331894,38999.89552409831,24895.140913010073,0.0,63895.036437108385,21160.86977605856,1540.400385092988,0.0,0.8867039197751826,2.8169039565668506,0.0014959135982669303,354514.8928041087,1556473.31304235,4.390431388456218,1556473.31304235,4.390431388456218,0.85,0.09592698987994669,4.027634451161993,1.2677720756595958,1.0,0.0,4.027634451164428,1.2844778876050238,1.2847824509808805,3.135619919990782,19365.066246206683,1974.6872016648585,4632.441516551485,4632.441516551485,5.569134515458401,5.105850330360063,-2.365503698424286,7.471354028784349,3.4358348099319023,3.4358348099319023,0.981667088551972,0.0,0.0,0.00023709829786789939,1.0001344093398503,0.00023706643392501484,198.79962393261656,0.0,6.356465156409413e-06,18.014222253264276,0.037545716808794975,7.963914309799046e-05,0.00015745915476990892,0.0006341879164021335,0.09592698987921394,0.07206983322560764,0.02385715665360629,0.09592670924628084,0.07206983322615816,0.023857156653788528,0.3770896628825157,0.3770896628825157,0.12482739638299836,0.0,4.920162663015958,4.5092483180940235,6.1659212469328395,4.907927560449934,4.503385363842085,6.134302080565135,24895.140913010073,21160.86977605856,0.85,1.069451801149458,0.6656850709111417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505983042545392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.71882449166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.099474087676,1540.400385092988,0.3770896628825157,0.12482739638299836,6.112874298809886,3.4358348099319023
