time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1267.0,-29.85277508966873,5.10544673259945,35.022957606013605,24.216057860199385,5.039272854307139,-26.363549193617523,-39.91373215159399,1.5500469582558525,-0.10594486776301437,-5.01042642158113,40.044900882449575,42533.06930412704,25798.431731273584,25798.431731273584,68331.50103540062,77633.57223573541,77633.57223573541,25798.431731273584,103432.00396700899,103432.00396700899,103432.00396700899,128326.93669087352,91759.04062070021,56658.901283484905,39000.15481912811,24894.93272386453,0.0,63895.08754299264,21160.692815284852,1540.3939962941422,0.0,0.8867030774047674,2.8169266964866604,0.0014959135982669303,354511.8830768663,1556470.1353875175,4.390459698779798,1556470.1353875175,4.390459698779798,0.8500000000000001,0.09592690576484217,4.027634451161993,1.267771638273262,1.0,0.0,4.027634451161437,1.284479728219043,1.2847842511006093,3.1356154267583416,19365.010770799512,1974.681544747647,4632.441516551485,4632.441516551485,5.569078776083209,5.10544673259945,-2.3657135906546514,7.471160323254102,3.4358895022974956,3.4358895022974956,0.9816827149421415,0.0,0.0,0.00023706643392501484,1.0001340145243753,0.00023703466783674425,198.8006873947286,0.0,6.334539862457918e-06,17.95208597020574,0.03755205134865743,7.962898699176968e-05,0.00015743744693324515,0.0006341004851713263,0.0959269057644183,0.07206944629181566,0.02385745947260263,0.09592699464097426,0.07206944629213412,0.023857459472708058,0.3770876259533772,0.3770876259533772,0.1248289767186418,0.0,4.917113539324873,4.507876161257514,6.15774808913568,4.90448155381813,4.501976552398446,6.124637181003834,24894.93272386453,21160.692815284852,0.85,1.069432778997648,0.6656704128546364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450606040806555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.6566882086,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.078566801558,1540.3939962941422,0.3770876259533772,0.1248289767186418,6.112874298809886,3.4358895022974956
1268.0,-29.85405958851859,5.10504353066659,35.022920251356915,24.215517087746434,5.03887973534757,-26.36474473902577,-39.91487614167852,1.5495648858546232,-0.10868546467207807,-5.010726487102827,40.044827183791234,42532.2536397515,25798.38423194324,25798.38423194324,68330.63787169474,77632.9699060013,77632.9699060013,25798.38423194324,103431.35413794454,103431.35413794454,103431.35413794454,128326.11447742558,91758.79757172019,56658.44356409216,39000.39334180892,24894.76033948104,0.0,63895.15368128996,21160.546288558882,1540.3915749686594,0.0,0.886701816319066,2.816927691089384,0.0014959135982669303,354507.73644904164,1556466.9547251447,4.390502081324472,1556466.9547251447,4.390502081324472,0.85,0.09592685971123631,4.027634451161993,1.2677714140852916,1.0,0.0,4.0276344511631255,1.2844820479429344,1.2847865305693638,3.1356097639606157,19364.95947725847,1974.676314262105,4632.441516551485,4632.441516551485,5.569068522455575,5.10504353066659,-2.365984172363866,7.471027703030456,3.435944167523644,3.435944167523644,0.981698333578184,0.0,0.0,0.00023703466783674425,1.000133539998617,0.00023700301845398764,198.8017470903304,0.0,6.315120184035558e-06,17.89705060155677,0.03755836646884147,7.961868649587325e-05,0.000157415981340871,0.0006340140296119655,0.09592685971040854,0.07206909278058994,0.023857766929818596,0.09592674129549371,0.07206909278121183,0.023857766930024477,0.377085585998097,0.377085585998097,0.12483052242974813,0.0,4.914217298674885,4.50657002548121,6.1499926926308035,4.902041022430751,4.50077922086075,6.118393551797681,24894.76033948104,21160.546288558882,0.85,1.0694181629569128,0.6656569581458879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506137546315445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.60165283995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.05769276844,1540.3915749686594,0.377085585998097,0.12483052242974813,6.112874298809886,3.435944167523644
1269.0,-29.85534017817369,5.10464185003327,35.022882722353785,24.215029121283465,5.038551171677311,-26.36593030908548,-39.91600350765509,1.5491413025890037,-0.11197447317181286,-5.0109729335219875,40.04474739630732,42531.38594252295,25798.20167599834,25798.20167599834,68329.5876185213,77632.31996028312,77632.31996028312,25798.20167599834,103430.52163628145,103430.52163628145,103430.52163628145,128325.04993036919,91758.53146743274,56657.95856149169,39000.636562156724,24894.528294087744,0.0,63895.16485624447,21160.349049974582,1540.3844901514651,0.0,0.8867008503283215,2.8169421589775103,0.0014959135982669303,354504.33081606217,1556463.5112887828,4.390534546378697,1556463.5112887828,4.390534546378697,0.85,0.09592677305316455,4.027634451161993,1.2677710129646584,1.0,0.0,4.027634451161797,1.284484093940717,1.2847885363968987,3.135604769386799,19364.90331807941,1974.6705876195654,4632.441516551485,4632.441516551485,5.569029114306709,5.10464185003327,-2.3662153291217356,7.470857179155006,3.4359982794948967,3.4359982794948967,0.981713794141399,0.0,0.0,0.00023700301845398764,1.0001331349589195,0.00023697146926716166,198.8028035707963,0.0,6.29195258634399e-06,17.83139362969887,0.03756465842142781,7.960853688864915e-05,0.0001573944815653385,0.0006339274363753385,0.09592677305263356,0.07206870991630354,0.023858063136330012,0.09592668827169293,0.07206870991670247,0.02385806313646208,0.3770835467124099,0.3770835467124099,0.12483206033663799,0.0,4.9112713917973,4.505240715860225,6.142107430036049,4.898998460350185,4.499458425187697,6.110092615675626,24894.528294087744,21160.349049974582,0.85,1.0694015387901994,0.6656432617117877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506214411417409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.53599586809,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.036867471825,1540.3844901514651,0.3770835467124099,0.12483206033663799,6.112874298809886,3.4359982794948967
1270.0,-29.85661709038726,5.104241686486009,35.022845276199575,24.214549676422052,5.03823474921147,-26.367111355030644,-39.91713017513973,1.5487290138545649,-0.11533632073320632,-5.011218394654778,40.04467475144257,42530.531294163055,25798.019625671295,25798.019625671295,68328.55091983435,77631.6553907918,77631.6553907918,25798.019625671295,103429.6750164631,103429.6750164631,103429.6750164631,128324.01535283601,91758.254169542,56657.49010367826,39000.84896207081,24894.340336372912,0.0,63895.18929844373,21160.189285916975,1540.3799145316943,0.0,0.8866998634736545,2.8169577007583553,0.0014959135982669303,354500.938824236,1556460.376115733,4.390567712678011,1556460.376115733,4.390567712678011,0.85,0.09592669317655776,4.027634451161993,1.2677706525055692,1.0,0.0,4.027634451161732,1.2844860869249461,1.2847904893268944,3.1355999042419613,19364.844796580004,1974.6646200873902,4632.441516551485,4632.441516551485,5.568989815305006,5.104241686486009,-2.3664455838584293,7.470687270344438,3.4360521783882896,3.4360521783882896,0.9817291938252256,0.0,0.0,0.00023697146926716166,1.0001327540025373,0.0002369400145318713,198.80385702723405,0.0,6.272066791383635e-06,17.77503728678122,0.0375709304882192,7.959839476491675e-05,0.0001573730745022449,0.0006338412165505246,0.0959266931760119,0.0720683348338824,0.023858358342129498,0.09592682581541147,0.07206833483429251,0.023858358342265254,0.3770815056857602,0.3770815056857602,0.12483357895134756,0.0,4.9082909553739,4.50389052465124,6.134146617547515,4.895882073921598,4.498026577245582,6.101831611006503,24894.340336372912,21160.189285916975,0.85,1.0693849047176796,0.665629631293681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450629104336487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.479639525176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.016077672784,1540.3799145316943,0.3770815056857602,0.12483357895134756,6.112874298809886,3.4360521783882896
1271.0,-29.857890543371166,5.103842261304924,35.02280777320456,24.21403177957984,5.037861738179464,-26.368294946266698,-39.91826092880217,1.5482661410754388,-0.11808154025271733,-5.011500089199464,40.04459820353378,42529.70873860133,25797.93102173022,25797.93102173022,68327.63976033154,77631.06444155415,77631.06444155415,25797.93102173022,103428.99546328437,103428.99546328437,103428.99546328437,128323.14027465733,91758.0261861691,56657.029494830895,39001.107434820224,24894.144811372953,0.0,63895.25224619318,21160.02308966701,1540.3757542439964,0.0,0.8866987062293624,2.816960903568855,0.0014959135982669303,354497.0461595291,1556457.0725021006,4.390606605510814,1556457.0725021006,4.390606605510814,0.8500000000000001,0.09592662157167259,4.027634451161993,1.2677703882055362,1.0,0.0,4.02763445116234,1.2844883162509761,1.2847926787758952,3.1355944621726195,19364.796682514712,1974.6597138181453,4632.441516551485,4632.441516551485,5.5689706884707535,5.103842261304924,-2.3667026261999036,7.470544887504827,3.436105865468255,3.436105865468255,0.9817445329909299,0.0,0.0,0.0002369400145318713,1.0001323957225414,0.00023690864884013183,198.80490763958701,0.0,6.253322697493672e-06,17.72191652469707,0.03757718381091669,7.958821705892513e-05,0.00015735179747294618,0.0006337555204543027,0.09592662157095647,0.07206796942604787,0.023858652144908597,0.09592655060526897,0.07206796942658587,0.023858652145086715,0.3770794611133177,0.3770794611133177,0.12483507229211092,0.0,4.905427598156052,4.502607896664017,6.126454024909492,4.893418548946727,4.496945818154927,6.095141750021753,24894.144811372953,21160.02308966701,0.85,1.0693695909840069,0.6656161020341729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506367456019351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.426518763095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.995318858833,1540.3757542439964,0.3770794611133177,0.12483507229211092,6.112874298809886,3.436105865468255
1272.0,-29.85915925710143,5.103444190951322,35.02277012219002,24.21353958724069,5.0375253229713,-26.369470611721475,-39.91938295131547,1.547836677591548,-0.12119884556210536,-5.011752113594252,40.04451888620011,42528.87040756902,25797.768442432243,25797.768442432243,68326.63885000127,77630.4292321347,77630.4292321347,25797.768442432243,103428.19767456694,103428.19767456694,103428.19767456694,128322.11802741038,91757.76684495222,56656.56565240973,39001.33465838054,24893.920352843437,0.0,63895.25501122398,21159.83229991692,1540.3692475223115,0.0,0.886697710103189,2.8169724649245294,0.0014959135982669303,354493.56352744845,1556453.6493727027,4.390640083517868,1556453.6493727027,4.390640083517868,0.85,0.09592652750619524,4.027634451161993,1.2677700354391712,1.0,0.0,4.0276344511610445,1.2844903891784105,1.2847947119034877,3.1355894019091575,19364.74195062754,1974.6541327188736,4632.441516551485,4632.441516551485,5.568935592658449,5.103444190951322,-2.366937862481533,7.470382053432855,3.4361591083494374,3.4361591083494374,0.9817597452426964,0.0,0.0,0.00023690864884013183,1.0001319043417518,0.00023687740368212324,198.8059543517276,0.0,6.235653449318504e-06,17.671841875368642,0.037583419464366004,7.957811912956615e-05,0.00015733052971056568,0.0006336698616818398,0.09592652750563906,0.0720675884900742,0.02385893901556485,0.09592643133538731,0.07206758849049207,0.02385893901570317,0.3770774169029489,0.3770774169029489,0.12483655637851328,0.0,4.902552550679559,4.5013208177823,6.118728111522728,4.890553268032136,4.495696939427091,6.087339965556168,24893.920352843437,21159.83229991692,0.85,1.0693538798459896,0.6656029528342645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450644366243261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.37644411376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.974586781042,1540.3692475223115,0.3770774169029489,0.12483655637851328,6.112874298809886,3.4361591083494374
1273.0,-29.860425111119163,5.103047749320086,35.02273253133377,24.213069152925186,5.037217100313799,-26.3706408834994,-39.920496557001,1.5474328726943267,-0.12453009548124783,-5.011990023362343,40.04444533640384,42528.00964835909,25797.572995748324,25797.572995748324,68325.58264410742,77629.76803227197,77629.76803227197,25797.572995748324,103427.3410280203,103427.3410280203,103427.3410280203,128321.06680753994,91757.49177466765,56656.09017339865,39001.55733474334,24893.725779519646,0.0,63895.28311426299,21159.6669125917,1540.3641298746454,0.0,0.8866967649560394,2.8169884890305967,0.0014959135982669303,354490.27596482064,1556450.4751602742,4.390671848258921,1556450.4751602742,4.390671848258921,0.8500000000000001,0.09592643187675488,4.027634451161993,1.2677696727821606,1.0,0.0,4.027634451161876,1.2844923418832612,1.2847966249347194,3.1355846351383208,19364.683899246585,1974.648213125439,4632.441516551485,4632.441516551485,5.56889340180008,5.103047749320086,-2.3671625163841514,7.470210265704237,3.4362120942282752,3.4362120942282752,0.9817748840652215,0.0,0.0,0.00023687740368212324,1.0001316083719427,0.0002368462327350322,198.80699871422482,0.0,6.211723456767439e-06,17.60402427647892,0.03758963118782277,7.956809812074105e-05,0.0001573093055613822,0.0006335843785673918,0.09592643187624283,0.07206720842888814,0.023859223447354697,0.09592655605158525,0.07206720842927283,0.023859223447482054,0.3770753718571328,0.3770753718571328,0.12483802591157298,0.0,4.899628434946578,4.500007827416027,6.11088314009487,4.887459927881082,4.49430695117519,6.079046164067165,24893.725779519646,21159.6669125917,0.85,1.0693368792485323,0.6655891886777758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450651958599765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.308626514874,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.953907197869,1540.3641298746454,0.3770753718571328,0.12483802591157298,6.112874298809886,3.4362120942282752
1274.0,-29.861686345943212,5.102651982532123,35.02269488718723,24.212546122167282,5.036842015448538,-26.371813684203786,-39.92161809056995,1.5469693537090092,-0.1272526701903871,-5.012272409119317,40.04436860250738,42527.20171364197,25797.492014555508,25797.492014555508,68324.69372819748,77629.16469018473,77629.16469018473,25797.492014555508,103426.65670474023,103426.65670474023,103426.65670474023,128320.18827797085,91757.24562626111,56655.63808745603,39001.78615422787,24893.531573230615,0.0,63895.31772745849,21159.50183724602,1540.3600714350816,0.0,0.886695604834561,2.816991315383807,0.0014959135982669303,354486.3738405799,1556447.1635358145,4.390710837973654,1556447.1635358145,4.390710837973654,0.85,0.09592635053160384,4.027634451161993,1.2677693771617493,1.0,0.0,4.027634451161225,1.2844945736661761,1.284798817205324,3.1355791871244794,19364.631951596395,1974.6429159393265,4632.441516551485,4632.441516551485,5.568875920480019,5.102651982532123,-2.367420020202759,7.470072002734883,3.4362649079877716,3.4362649079877716,0.9817899737107919,0.0,0.0,0.0002368462327350322,1.0001311294483586,0.00023681517929120883,198.8080392753756,0.0,6.197002438248955e-06,17.562304909997536,0.03759582819026102,7.95580069503203e-05,0.0001572882257847119,0.0006334994769326517,0.095926350530884,0.0720668423998694,0.02385950813101461,0.09592627404988097,0.0720668424004102,0.023859508131193648,0.3770733237129429,0.3770733237129429,0.12483947142849512,0.0,4.896817932619172,4.498745388084728,6.103344079720841,4.885019738928918,4.493162781498654,6.072644674385344,24893.531573230615,21159.50183724602,0.85,1.0693223879037932,0.6655761834543042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506595339184944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.26690714839,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.933242613808,1540.3600714350816,0.3770733237129429,0.12483947142849512,6.112874298809886,3.4362649079877716
1275.0,-29.862943727776383,5.1022578069243005,35.022657125864534,24.21207701498645,5.036524554814421,-26.37297725359827,-39.92272684173656,1.5465580806363406,-0.130339221080078,-5.012510799615921,40.04428990124202,42526.35763886908,25797.301072938775,25797.301072938775,68323.65871180786,77628.54625150628,77628.54625150628,25797.301072938775,103425.84732444506,103425.84732444506,103425.84732444506,128319.15431824897,91757.00615738513,56655.171853947846,39002.038114930314,24893.306993803915,0.0,63895.345108734226,21159.310944733326,1540.3532551550154,0.0,0.8866946758832548,2.817004067051304,0.0014959135982669303,354483.07968744764,1556443.7670106387,4.390742058501003,1556443.7670106387,4.390742058501003,0.85,0.0959262406212385,4.027634451161993,1.2677690007677302,1.0,0.0,4.027634451161085,1.2844965609091699,1.2848007650288948,3.1355743360739115,19364.581413607644,1974.6377624986765,4632.441516551485,4632.441516551485,5.568834702125497,5.1022578069243005,-2.367645090575466,7.469902897499766,3.4363172645889364,3.4363172645889364,0.9818049327396962,0.0,0.0,0.00023681517929120883,1.000130730177991,0.00023678422444740137,198.80907666722663,0.0,6.173674279271965e-06,17.49619290745675,0.03760200186454029,7.954803195451833e-05,0.0001572671473366905,0.0006334145806492238,0.09592624062073837,0.07206645574201588,0.023859784878722493,0.09592618329411527,0.0720664557423916,0.023859784878846914,0.3770712752814898,0.3770712752814898,0.12484091106113021,0.0,4.893983162891118,4.497492786272062,6.095677375678861,4.882171578535861,4.492032563145472,6.064552521222481,24893.306993803915,21159.310944733326,0.85,1.0693057310440648,0.6655626879626307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506670816694232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.20079514585,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.912628372464,1540.3532551550154,0.3770712752814898,0.12484091106113021,6.112874298809886,3.4363172645889364
1276.0,-29.86419714159386,5.101865116749717,35.022619452766,24.211602005548798,5.036210493174253,-26.374136911489654,-39.9238312622532,1.5461502630702844,-0.13355167342552932,-5.012752961627219,40.04421694829847,42525.51255689064,25797.122820950084,25797.122820950084,68322.63537784072,77627.89030725254,77627.89030725254,25797.122820950084,103425.01312820263,103425.01312820263,103425.01312820263,128318.13297956673,91756.72895668732,56654.70435497828,39002.24955745449,24893.119851364092,0.0,63895.36940881858,21159.151873659477,1540.3486732973874,0.0,0.8866937068935571,2.8170180349713054,0.0014959135982669303,354479.7334429637,1556440.618571865,4.390774624700225,1556440.618571865,4.390774624700225,0.85,0.09592613848934664,4.027634451161993,1.2677686562435704,1.0,0.0,4.0276344511618545,1.284498531796368,1.2848026966193318,3.1355695249642337,19364.522912620032,1974.6317970581222,4632.441516551485,4632.441516551485,5.568796223066872,5.101865116749717,-2.367872745451874,7.46973786220159,3.4363694415847967,3.4363694415847967,0.981819840452799,0.0,0.0,0.00023678422444740137,1.000130318935335,0.00023675337100015565,198.81011079478913,0.0,6.154103915740768e-06,17.440730497209337,0.03760815596845603,7.953809706930047e-05,0.0001572461273781009,0.0006333299199398463,0.09592613848881999,0.07206607741450846,0.02386006107431153,0.09592626876943562,0.07206607741490412,0.02386006107444252,0.37706922637540946,0.37706922637540946,0.12484233321657955,0.0,4.891122666839237,4.496218416117358,6.087973367805432,4.879201288201671,4.490664011539593,6.056692086897954,24893.119851364092,21159.151873659477,0.85,1.069289308599116,0.6655492088135802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506746064370721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.14533273561,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.892049278207,1540.3486732973874,0.37706922637540946,0.12484233321657955,6.112874298809886,3.4363694415847967
1277.0,-29.86544733328157,5.101473996339642,35.022581890063165,24.211141489818715,5.035904224391102,-26.375292889695448,-39.92493128227068,1.545749780805279,-0.13666383267894844,-5.012989912764666,40.0441448175782,42524.66337392449,25796.934449208926,25796.934449208926,68321.59782313342,77627.26146234886,77627.26146234886,25796.934449208926,103424.19591155779,103424.19591155779,103424.19591155779,128317.13177797833,91756.48071027442,56654.23482047748,39002.49543310771,24892.93586642054,0.0,63895.43129952825,21158.995486457457,1540.3441576080415,0.0,0.8866927614550209,2.817031293351884,0.0014959135982669303,354476.45922740037,1556437.5056226077,4.390806399429015,1556437.5056226077,4.390806399429015,0.85,0.09592603022312989,4.027634451161993,1.2677682869927964,1.0,0.0,4.027634451161465,1.284500468179603,1.284804593827765,3.1355647980961545,19364.470522202402,1974.6264547222959,4632.441516551485,4632.441516551485,5.568755559468534,5.101473996339642,-2.368096359348875,7.469570355688518,3.436421409727004,3.436421409727004,0.9818346884934297,0.0,0.0,0.00023675337100015565,1.0001299852370162,0.00023672260055681516,198.8111422733741,0.0,6.133977265322821e-06,17.383691569924874,0.03761428994572135,7.952820290927639e-05,0.00015722516809087926,0.0006332455035925606,0.09592603022261825,0.07206569742424723,0.02386033279837102,0.09592633674863596,0.0720656974246316,0.023860332798498276,0.37706717493394665,0.37706717493394665,0.12484373401604515,0.0,4.888257191189609,4.49495428875656,6.080218576734637,4.876326080085732,4.489450694593188,6.04874431036319,24892.93586642054,21158.995486457457,0.85,1.06927203453493,0.6655352739474889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506821075323848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.08829380832,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.871507763804,1540.3441576080415,0.37706717493394665,0.12484373401604515,6.112874298809886,3.436421409727004
1278.0,-29.866692699507706,5.101083291764685,35.022544195373484,24.210605152789526,5.03551205124092,-26.376453115350795,-39.926039474643744,1.5452724670840376,-0.1391491271095333,-5.013281023091855,40.04406584780068,42523.86893602352,25796.88454899487,25796.88454899487,68320.75348501839,77626.67333878361,77626.67333878361,25796.88454899487,103423.55788777849,103423.55788777849,103423.55788777849,128316.29204375285,91756.23645739393,56653.782851962,39002.72622825769,24892.73415597437,0.0,63895.460384232065,21158.824032578214,1540.3398855732466,0.0,0.8866915649605261,2.8170299826794625,0.0014959135982669303,354472.43666698865,1556434.0975251973,4.390846611826688,1556434.0975251973,4.390846611826688,0.85,0.09592593568950424,4.027634451161993,1.2677680325834082,1.0,0.0,4.027634451160134,1.2845027636686563,1.2848068503335341,3.135559194640192,19364.418974587807,1974.6211983284616,4632.441516551485,4632.441516551485,5.568744787564802,5.101083291764685,-2.368360049949142,7.469443341713827,3.436473196931215,3.436473196931215,0.9818494848374899,0.0,0.0,0.00023672260055681516,1.0001294848132307,0.00023669195254354686,198.8121697800517,0.0,6.117506988779882e-06,17.337014806202184,0.03762040745271013,7.951823639331402e-05,0.00015720436416350115,0.000633161712977933,0.09592593568874506,0.07206533127602563,0.023860604412719436,0.09592589663087805,0.07206533127659596,0.023860604412908267,0.3770651212359939,0.3770651212359939,0.1248451095138712,0.0,4.885546475721242,4.4937511360184885,6.0729042319652535,4.874131895982316,4.48838923625965,6.04308693059869,24892.73415597437,21158.824032578214,0.85,1.0692583334430186,0.6655225375998298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506895894185043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.0416170446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.850989018942,1540.3398855732466,0.3770651212359939,0.1248451095138712,6.112874298809886,3.436473196931215
1279.0,-29.86793497536308,5.100694255093795,35.022506308963194,24.210140236560278,5.035199468940354,-26.37760259902438,-39.92713848184792,1.544867092601683,-0.14219530708123784,-5.013512373593814,40.04398487420652,42523.04981630779,25796.684400506903,25796.684400506903,68319.73421681469,77626.05228663106,77626.05228663106,25796.684400506903,103422.73668713796,103422.73668713796,103422.73668713796,128315.23180199126,91755.99025515944,56653.337670013505,39002.94731682882,24892.495114853293,0.0,63895.44243168211,21158.620847625298,1540.332090214182,0.0,0.8866906800620686,2.8170430288539268,0.0014959135982669303,354469.2398929598,1556430.602954961,4.390876351993084,1556430.602954961,4.390876351993084,0.85,0.09592580547179201,4.027634451161993,1.267767695751973,1.0,0.0,4.027634451163996,1.2845047225167092,1.2848087702757476,3.135554412965267,19364.367015577656,1974.6158999839556,4632.441516551485,4632.441516551485,5.568701581733223,5.100694255093795,-2.368579717181008,7.469273972274802,3.436524457711669,3.436524457711669,0.9818641307747625,0.0,0.0,0.00023669195254354686,1.000129164791813,0.00023666138422512325,198.81319474629387,0.0,6.0931980173187015e-06,17.2681231810812,0.037626500650727444,7.950835362442445e-05,0.00015718359891912242,0.0006330780781642865,0.09592580547132938,0.07206493818206632,0.023860867289263062,0.09592575968469483,0.07206493818241388,0.023860867289378127,0.3770630685892247,0.3770630685892247,0.12484648632093387,0.0,4.882792232713712,4.492543137067855,6.065429008838862,4.8713170665125745,4.487274631377488,6.03508374305386,24892.495114853293,21158.620847625298,0.85,1.0692426817431164,0.6655099049008701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506970424994354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.97272541947,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.830525271102,1540.332090214182,0.3770630685892247,0.12484648632093387,6.112874298809886,3.436524457711669
1280.0,-29.86917336908688,5.100306451432303,35.02246845360844,24.20965701984244,5.034869244025956,-26.378750353151858,-39.92822963101787,1.544446228090778,-0.1451164975119923,-5.0137631848566855,40.04391000594895,42522.21498540145,25796.536439378953,25796.536439378953,68318.7514247804,77625.42857093486,77625.42857093486,25796.536439378953,103421.96501031381,103421.96501031381,103421.96501031381,128314.2674701995,91755.73267709654,56652.867841944935,39003.18315016846,24892.30245988568,0.0,63895.48561005414,21158.457090902826,1540.327409026368,0.0,0.8866896739274706,2.817052159079403,0.0014959135982669303,354465.7742379853,1556427.3718774715,4.390910166781008,1556427.3718774715,4.390910166781008,0.85,0.09592569303549771,4.027634451161993,1.2677673391392457,1.0,0.0,4.027634451162346,1.2845067536393906,1.2848107626119487,3.135549454878695,19364.312655790018,1974.6103568282765,4632.441516551485,4632.441516551485,5.568669641529031,5.100306451432303,-2.3688135884818498,7.469120039914152,3.4365755704688916,3.4365755704688916,0.9818787344196833,0.0,0.0,0.00023666138422512325,1.0001287624313677,0.00023663091505316423,198.8142165187632,0.0,6.07738504381996e-06,17.223309214185765,0.03763257803577127,7.949854264186897e-05,0.00015716284158325428,0.0006329944752032296,0.09592569303493433,0.07206456038513728,0.02386113264979704,0.09592567021209994,0.07206456038556053,0.023861132649937184,0.3770610156872971,0.3770610156872971,0.1248478495392023,0.0,4.880062106898265,4.491344657116315,6.058022688434221,4.868646687344665,4.486077509273741,6.027915463319971,24892.30245988568,21158.457090902826,0.85,1.0692265779419987,0.6654963896026868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507044771583941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.92791145258,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.810081921481,1540.327409026368,0.3770610156872971,0.1248478495392023,6.112874298809886,3.4365755704688916
1281.0,-29.87040720180461,5.099919947091488,35.02243056714426,24.209183861408405,5.034541416626225,-26.379893761899922,-39.92932011662049,1.5440279767215992,-0.14791317975004858,-5.014010007674553,40.04383338911709,42521.39713561206,25796.38052089783,25796.38052089783,68317.77765650989,77624.83587880955,77624.83587880955,25796.38052089783,103421.21639970738,103421.21639970738,103421.21639970738,128313.31413690318,91755.50525223094,56652.41393386745,39003.43479818165,24892.097737195796,0.0,63895.53253537745,21158.283076616426,1540.3219487506872,0.0,0.886688694431559,2.8170601181484933,0.0014959135982669303,354462.36372042814,1556424.065342288,4.390943086329673,1556424.065342288,4.390943086329673,0.85,0.09592557330793469,4.027634451161993,1.2677670286828655,1.0,0.0,4.027634451162212,1.2845087723441855,1.2848127426545617,3.13554452712043,19364.264659593216,1974.6054625782726,4632.441516551485,4632.441516551485,5.5686359835798545,5.099919947091488,-2.3690444618971664,7.468964408988654,3.4366264067894976,3.4366264067894976,0.9818932590827136,0.0,0.0,0.00023663091505316423,1.0001282894670376,0.0002366005616932038,198.8152345372405,0.0,6.057704551009222e-06,17.167534697560136,0.03763863574032228,7.948873874390213e-05,0.0001571421763092621,0.000632911243033756,0.09592557330738871,0.07206417876628687,0.02386139454110184,0.09592549522096477,0.07206417876669703,0.02386139454123766,0.377058962353396,0.377058962353396,0.12484920108305174,0.0,4.877366481927822,4.490181871045365,6.050647617369748,4.86609682792448,4.4850650274905774,6.020673119476498,24892.097737195796,21158.283076616426,0.85,1.0692105526890154,0.6654831010613921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507118886563113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.872136935955,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.789674934702,1540.3219487506872,0.377058962353396,0.12484920108305174,6.112874298809886,3.4366264067894976
1282.0,-29.87163793371011,5.099534774300784,35.02239266266581,24.20871010925623,5.0342171035826295,-26.381034027840524,-39.930410113278754,1.5436131977129026,-0.15077831697971078,-5.014254379231839,40.043757091491095,42520.59064714749,25796.220734884555,25796.220734884555,68316.81138203204,77624.22649551611,77624.22649551611,25796.220734884555,103420.44723040066,103420.44723040066,103420.44723040066,128312.34161926998,91755.26130919604,56651.97197166221,39003.65481948203,24891.894388869325,0.0,63895.54920835135,21158.110230538925,1540.316511525059,0.0,0.886687726255182,2.8170692646107653,0.0014959135982669303,354458.9870989631,1556420.7725882754,4.390975625492409,1556420.7725882754,4.390975625492409,0.85,0.09592545056374234,4.027634451161993,1.2677667088853197,1.0,0.0,4.02763445116196,1.2845107745787303,1.284814706371674,3.1355396395821598,19364.21317736905,1974.6002128524062,4632.441516551485,4632.441516551485,5.568601490750813,5.099534774300784,-2.3692734414258734,7.468808215726657,3.4366769887324056,3.4366769887324056,0.9819077110664016,0.0,0.0,0.0002366005616932038,1.0001279683262212,0.00023657028818939053,198.8162500064265,0.0,6.034710379523644e-06,17.102369215570008,0.0376446704507018,7.947894035870564e-05,0.00015712162133449815,0.000632828455109254,0.0959254505632117,0.07206379670734786,0.023861653855863835,0.09592536332061463,0.0720637967077465,0.02386165385599584,0.3770569100403582,0.3770569100403582,0.12485054024561232,0.0,4.874684856930287,4.4890305825935,6.043294542559579,4.8634760622521185,4.483964359989159,6.013412796421392,24891.894388869325,21158.110230538925,0.85,1.0691951509684,0.6654703054276261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507192729295444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.80697145397,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.76931804029,1540.316511525059,0.3770569100403582,0.12485054024561232,6.112874298809886,3.4366769887324056
1283.0,-29.87286412076824,5.099150945064291,35.02235475251291,24.208230629470222,5.033895167839326,-26.382169965203584,-39.931491867732234,1.5432010122749276,-0.15376893435541206,-5.014497220695145,40.043681117256554,42519.76973759211,25796.059508379225,25796.059508379225,68315.82924597134,77623.58435586863,77623.58435586863,25796.059508379225,103419.64386424786,103419.64386424786,103419.64386424786,128311.33672759333,91754.98373632469,56651.51430870509,39003.85491957734,24891.692863345466,0.0,63895.547782922804,21157.938933843645,1540.3111428041116,0.0,0.886686764691923,2.817080241070051,0.0014959135982669303,354455.6316446874,1556417.4937960017,4.391007942444492,1556417.4937960017,4.391007942444492,0.85,0.09592532505225092,4.027634451161993,1.2677663467777895,1.0,0.0,4.027634451161508,1.2845127645264778,1.2848166579015423,3.135534782051573,19364.154597837194,1974.5942394025683,4632.441516551485,4632.441516551485,5.5685666869643535,5.099150945064291,-2.3695011919122946,7.468652136976585,3.4367273281856954,3.4367273281856954,0.9819220937673415,0.0,0.0,0.00023657028818939053,1.0001274970169236,0.00023654013002842917,198.81726173477185,0.0,6.018864502711083e-06,17.05746200068321,0.03765068931520451,7.946921716971801e-05,0.00015710107101967252,0.0006327456859532801,0.09592532505172191,0.07206341454102969,0.023861910510692228,0.09592529871360442,0.07206341454142709,0.023861910510823824,0.37705485846634257,0.37705485846634257,0.12485186592086722,0.0,4.871989376551994,4.487853540101412,6.035964185312821,4.860728286339736,4.482687197593634,6.006176296699834,24891.692863345466,21157.938933843645,0.85,1.0691798038584144,0.6654574725933605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507266387164313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.762064239076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.748982137722,1540.3111428041116,0.37705485846634257,0.12485186592086722,6.112874298809886,3.4367273281856954
1284.0,-29.874086560634428,5.098768328192958,35.02231681094302,24.2077472381294,5.033564267147277,-26.38330342606333,-39.93256943123413,1.5427811325759777,-0.15661049056245702,-5.014745391014063,40.0436043818722,42518.947706325016,25795.91402455993,25795.91402455993,68314.86173088495,77622.96273156464,77622.96273156464,25795.91402455993,103418.87675612456,103418.87675612456,103418.87675612456,128310.3662666104,91754.7215376395,56651.05060784284,39004.078810885185,24891.489510485844,0.0,63895.56832137103,21157.766083912968,1540.3057976338991,0.0,0.8866857787378131,2.817088635142987,0.0014959135982669303,354452.2025848714,1556414.1821603652,4.391041079192311,1556414.1821603652,4.391041079192311,0.85,0.09592519820116457,4.027634451161993,1.2677659742301333,1.0,0.0,4.027634451162225,1.2845147902218763,1.2848186453355646,3.1355298372752043,19364.099262904216,1974.588596809738,4632.441516551485,4632.441516551485,5.568535281534025,5.098768328192958,-2.369732806734477,7.468501134927434,3.436777430989855,3.436777430989855,0.9819364088542443,0.0,0.0,0.00023654013002842917,1.0001271086391124,0.0002365100675556058,198.81827038033126,0.0,5.9959629812946685e-06,16.99255908898909,0.0376566852781858,7.945953274375689e-05,0.00015708059728467228,0.0006326632252328491,0.09592519820062087,0.07206303334073788,0.023862164859882982,0.09592514499860694,0.07206303334114633,0.023862164860018235,0.3770528051536073,0.3770528051536073,0.12485317728242655,0.0,4.869316295232977,4.486679739497049,6.028714855472629,4.858134900451603,4.481516315202043,5.999240789531541,24891.489510485844,21157.766083912968,0.85,1.0691643180523336,0.6654443934588775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450733977373926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.697161327385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.728696259199,1540.3057976338991,0.3770528051536073,0.12485317728242655,6.112874298809886,3.436777430989855
1285.0,-29.87530604800836,5.098387807904467,35.02227899832944,24.20733212437483,5.033299899902748,-26.38442757531676,-39.93363805403931,1.5424214272112076,-0.15973949597508863,-5.014950291939884,40.04353225482919,42518.101307231715,25795.662434618876,25795.662434618876,68313.76374185059,77622.34814914665,77622.34814914665,25795.662434618876,103418.01058376553,103418.01058376553,103418.01058376553,128309.30659415804,91754.49212693867,56650.58850928493,39004.3373529486,24891.29601039251,0.0,63895.63336334111,21157.601608833633,1540.30002033225,0.0,0.8866849964561941,2.8171058648644562,0.0014959135982669303,354449.3714136625,1556411.0694097655,4.391067370784939,1556411.0694097655,4.391067370784939,0.85,0.09592505225038159,4.027634451161993,1.267765574757941,1.0,0.0,4.0276344511622115,1.2845165343386746,1.284820351247184,3.1355255798521857,19364.050847612787,1974.5836598239755,4632.441516551485,4632.441516551485,5.568480971093159,5.098387807904467,-2.369932205077228,7.468320012981694,3.436827259808777,3.436827259808777,0.9819506456596505,0.0,0.0,0.0002365100675556058,1.000126802888663,0.0002364800811981986,198.81927659874444,0.0,5.976968850097544e-06,16.93872972117644,0.0376626622470359,7.944992974835237e-05,0.00015706013780725345,0.0006325808219367442,0.09592505225000499,0.07206263933794642,0.02386241291205857,0.09592528726675355,0.07206263933822933,0.023862412912152256,0.3770507498618758,0.3770507498618758,0.12485447722178725,0.0,4.86657654640203,4.485510397109749,6.021183011860387,4.855210795964808,4.480446457278049,5.9906626155357685,24891.29601039251,21157.601608833633,0.85,1.0691460456051178,0.6654304694884777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507412936752322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.643331959574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.708444576521,1540.30002033225,0.3770507498618758,0.12485447722178725,6.112874298809886,3.436827259808777
1286.0,-29.876522013203193,5.098007629448912,35.022241171236686,24.20680458834397,5.032915168488556,-26.385560591616997,-39.93471924969924,1.5419537469025018,-0.16207594079224918,-5.0152374176824015,40.04345620786099,42517.32250983328,25795.621414666555,25795.621414666555,68312.94392449984,77621.76571211776,77621.76571211776,25795.621414666555,103417.38712678432,103417.38712678432,103417.38712678432,128308.501743225,91754.2447082013,56650.14369898076,39004.5566769117,24891.114616440682,0.0,63895.67129335238,21157.44742397458,1540.296845620225,0.0,0.8866838095870456,2.8171030658633947,0.0014959135982669303,354445.40414990217,1556407.7874940175,4.391107260162925,1556407.7874940175,4.391107260162925,0.85,0.09592493906212814,4.027634451161993,1.2677652994683015,1.0,0.0,4.027634451161733,1.2845187832168161,1.284822562137191,3.1355200903139786,19363.99863186945,1974.5783352999701,4632.441516551485,4632.441516551485,5.568472116161656,5.098007629448912,-2.3701922412053595,7.468199870654271,3.43687708340207,3.43687708340207,0.9819648809720201,0.0,0.0,0.0002364800811981986,1.0001264378882009,0.00023645018493615057,198.82027991988247,0.0,5.96186588753195e-06,16.895927925265546,0.03766862411292343,7.944021486106114e-05,0.00015703986633713746,0.0006324991758653294,0.09592493906138377,0.07206227431421092,0.023862664747172864,0.09592486584649079,0.07206227431477012,0.023862664747358018,0.37704869247487877,0.37704869247487877,0.12485574605133364,0.0,4.864006023493118,4.4843992338117005,6.014158484443783,4.853161476890136,4.479412860060279,5.98550842339273,24891.114616440682,21157.44742397458,0.85,1.069132580372577,0.6654178858945132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507485923760493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.60053016366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.68821129411,1540.296845620225,0.37704869247487877,0.12485574605133364,6.112874298809886,3.43687708340207
1287.0,-29.877733892243675,5.097629551791961,35.02220324255417,24.206380149722122,5.032642468872078,-26.3866787255085,-39.935783157683886,1.5415873021372444,-0.16515910495132857,-5.015440513539895,40.04337759468369,42516.4895059063,25795.369318834055,25795.369318834055,68311.85882474035,77621.14711840241,77621.14711840241,25795.369318834055,103416.51643723647,103416.51643723647,103416.51643723647,128307.39814037006,91754.0048416317,56649.688232668705,39004.79623218111,24890.88170313359,0.0,63895.6779353147,21157.24944766355,1540.2887708455437,0.0,0.8866830599834087,2.8171199049178273,0.0014959135982669303,354442.5979619701,1556404.3948353438,4.391132453561178,1556404.3948353438,4.391132453561178,0.85,0.09592477583754552,4.027634451161993,1.2677649203268815,1.0,0.0,4.027634451163501,1.2845205585159338,1.2848242994517909,3.135515756801359,19363.948009950647,1974.5731733008365,4632.441516551485,4632.441516551485,5.568417696514565,5.097629551791961,-2.3703902254033506,7.468019777195312,3.4369263759144855,3.4369263759144855,0.9819789645469958,0.0,0.0,0.00023645018493615057,1.0001260142294075,0.00023642039260256056,198.8212798783129,0.0,5.943983188946781e-06,16.845248357475178,0.03767456809611238,7.943065638102805e-05,0.00015701952855512252,0.0006324172627138258,0.0959247758371887,0.07206187162828653,0.02386290420890217,0.09592485526151538,0.07206187162855458,0.023862904208990933,0.37704663616163914,0.37704663616163914,0.12485701574898204,0.0,4.861341680999317,4.483267722921596,6.006817065739369,4.8502814085885575,4.478358520975235,5.9770618113420255,24890.88170313359,21157.24944766355,0.85,1.0691154868705894,0.6654047797872683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507558700662122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.54985059587,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.668007923106,1540.2887708455437,0.37704663616163914,0.12485701574898204,6.112874298809886,3.4369263759144855
1288.0,-29.878941068763048,5.097252568233885,35.02216543135349,24.205901228729658,5.032314939581014,-26.38779811018179,-39.936850977223344,1.5411719809997362,-0.16789219223005603,-5.015689879906479,40.04330515920423,42515.69317020159,25795.238026969113,25795.238026969113,68310.9311971707,77620.52993277145,77620.52993277145,25795.238026969113,103415.76795974057,103415.76795974057,103415.76795974057,128306.47509406006,91753.74228503737,56649.24516346607,39004.99680174589,24890.707134319495,0.0,63895.70393606539,21157.10106417157,1540.2851167428562,0.0,0.8866820523279979,2.8171267351351257,0.0014959135982669303,354439.15247541945,1556401.268788575,4.391166319856586,1556401.268788575,4.391166319856586,0.85,0.09592464328606508,4.027634451161993,1.267764562615194,1.0,0.0,4.027634451163219,1.2845225621629623,1.2848262653016898,3.135510865904917,19363.892599483814,1974.5675230056966,4632.441516551485,4632.441516551485,5.568389354685645,5.097252568233885,-2.370622093895192,7.467874662129077,3.436975668537053,3.436975668537053,0.9819930481534438,0.0,0.0,0.00023642039260256056,1.000125526461832,0.00023639071931195538,198.82227596535654,0.0,5.923349894927495e-06,16.78677360222452,0.03768049144600731,7.942106382748304e-05,0.00015699932877507754,0.0006323359053838107,0.09592464328550532,0.07206149526436763,0.023863148021137693,0.09592475125515437,0.07206149526478813,0.02386314802127695,0.3770445787322093,0.3770445787322093,0.12485826223335567,0.0,4.8587309656836055,4.482146725554458,5.999660784204991,4.847797687676405,4.477192276581093,5.9705567411674,24890.707134319495,21157.10106417157,0.85,1.06910053398149,0.665392045962013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507631233696126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.49137584062,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.64784587922,1540.2851167428562,0.3770445787322093,0.12485826223335567,6.112874298809886,3.436975668537053
1289.0,-29.880145315159087,5.096876601482953,35.02212749055148,24.205414205230795,5.031971832270526,-26.388916414873357,-39.9379147804342,1.5407429319845016,-0.17042724523821562,-5.015942332437918,40.04322576191342,42514.89301569455,25795.116010111724,25795.116010111724,68310.00902580627,77619.94305420814,77619.94305420814,25795.116010111724,103415.05906431987,103415.05906431987,103415.05906431987,128305.55079186185,91753.50254864748,56648.79128764114,39005.23473445148,24890.491727541987,0.0,63895.726461993465,21156.91796841069,1540.2791966688983,0.0,0.886681054166687,2.8171306001767937,0.0014959135982669303,354435.6643742085,1556397.842301286,4.3911998671162555,1556397.842301286,4.3911998671162555,0.85,0.09592449884663592,4.027634451161993,1.267764249960892,1.0,0.0,4.027634451162711,1.284524629765373,1.2848282952748922,3.135505818909574,19363.842005038394,1974.5623638080685,4632.441516551485,4632.441516551485,5.568363015042293,5.096876601482953,-2.37085628685875,7.467732888341703,3.4370246610833535,3.4370246610833535,0.9820070460238153,0.0,0.0,0.00023639071931195538,1.0001252229943876,0.00023636112146456877,198.82326964340277,0.0,5.8997111735026135e-06,16.719781465706408,0.03768639115718082,7.941150841879176e-05,0.00015697921089316363,0.0006322548779095299,0.09592449884607358,0.0720611116783214,0.023863387167752183,0.09592440619070317,0.07206111167874385,0.02386338716789208,0.37704252029330715,0.37704252029330715,0.12485949648448531,0.0,4.856187008855045,4.481056616629303,5.992680638327158,4.845515087199715,4.476219901056368,5.964275126151392,24890.491727541987,21156.91796841069,0.85,1.0690857246366627,0.6653792885660876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450770348596438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.4243837041,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.627737646542,1540.2791966688983,0.37704252029330715,0.12485949648448531,6.112874298809886,3.4370246610833535
1290.0,-29.88134565270272,5.096502492278014,35.02208954960273,24.204980371892475,5.031690668384941,-26.390025006375197,-39.93897337988017,1.5403700220575935,-0.1734106485920961,-5.016153874782053,40.04314987604332,42514.08810831991,25794.89310459268,25794.89310459268,68308.9812129126,77619.32080629417,77619.32080629417,25794.89310459268,103414.21391088684,103414.21391088684,103414.21391088684,128304.49454820194,91753.25094256538,56648.35588361174,39005.43895439294,24890.280637315103,0.0,63895.719591708046,21156.738541717838,1540.2725772280944,0.0,0.8866802516435557,2.8171451426186316,0.0014959135982669303,354432.74154406134,1556394.5673589893,4.391226839198505,1556394.5673589893,4.391226839198505,0.85,0.09592433674915703,4.027634451161993,1.2677638818090786,1.0,0.0,4.0276344511624815,1.2845264346968832,1.2848300626118971,3.135501413104368,19363.78890558948,1974.5569491711728,4632.441516551485,4632.441516551485,5.568314896675717,5.096502492278014,-2.3710601179413153,7.467562610219329,3.4370733320605455,3.4370733320605455,0.9820209520172988,0.0,0.0,0.00023636112146456877,1.0001248177375346,0.0002363316230860673,198.82426010478378,0.0,5.884740791812161e-06,16.677355403995662,0.03769227589797263,7.940200080695174e-05,0.00015695912065761703,0.0006321739617847104,0.09592433674876107,0.07206071539824169,0.023863621350519382,0.09592440230367699,0.07206071539853914,0.02386362135061788,0.3770404621733943,0.3770404621733943,0.12486072686372857,0.0,4.853581920541501,4.479948656625766,5.985508107569899,4.842743226189953,4.475117733710022,5.956412126501618,24890.280637315103,21156.738541717838,0.85,1.069069753802057,0.6653667629065578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507775563542435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.38195764239,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.607647874782,1540.2725772280944,0.3770404621733943,0.12486072686372857,6.112874298809886,3.4370733320605455
