time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1291.0,-29.882542309824533,5.096129243029592,35.022051625354074,24.204488249402516,5.031345908124305,-26.39113664521234,-39.940032398421295,1.5399402435123515,-0.17594137590771197,-5.016411594377822,40.04307448056746,42513.30085464561,25794.789909810574,25794.789909810574,68308.09076445618,77618.71987483223,77618.71987483223,25794.789909810574,103413.5097846428,103413.5097846428,103413.5097846428,128303.60273218257,91752.99341948767,56647.9109644602,39005.64717225274,24890.092947539764,0.0,63895.74011979251,21156.5790054088,1540.2683730434233,0.0,0.8866792121414371,2.8171483367193657,0.0014959135982669303,354429.1807193941,1556391.3135853754,4.391261775981107,1556391.3135853754,4.391261775981107,0.85,0.09592419688002066,4.027634451161993,1.2677635806938636,1.0,0.0,4.027634451159149,1.2845285053617648,1.2848320958727482,3.135496358664054,19363.734557406024,1974.5514071987911,4632.441516551485,4632.441516551485,5.568292620132833,5.096129243029592,-2.3712978933206905,7.467427136350283,3.437121936786194,3.437121936786194,0.9820348390817697,0.0,0.0,0.0002363316230860673,1.00012443622417,0.00023630221853023043,198.82524753790744,0.0,5.8649932798452775e-06,16.621390955081516,0.03769814089125248,7.939249048404964e-05,0.00015693913260201767,0.0006320934572033667,0.09592419687942114,0.07206033853096096,0.023863858348460176,0.0959241367798145,0.07206033853141133,0.023863858348609324,0.37703840249896825,0.37703840249896825,0.12486193782068279,0.0,4.851060723538808,4.478864261619037,5.978603221814296,4.840470218470102,4.474040475450579,5.950488643210235,24890.092947539764,21156.5790054088,0.85,1.0690554743773426,0.665354228230883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507847407844758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.32599319347,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.587596268819,1540.2683730434233,0.37703840249896825,0.12486193782068279,6.112874298809886,3.437121936786194
1292.0,-29.88373534211697,5.0957571547867575,35.022013526441924,24.204009922128193,5.031012759139725,-26.392243859559414,-39.94108313983304,1.5395212765820174,-0.17850654106001684,-5.016654555689406,40.042993544667006,42512.49511313998,25794.650589140198,25794.650589140198,68307.14570228018,77618.12809997435,77618.12809997435,25794.650589140198,103412.77868911455,103412.77868911455,103412.77868911455,128302.64416033927,91752.74829270253,56647.450813156116,39005.8860883849,24889.865471224723,0.0,63895.75155960962,21156.385650541015,1540.2615483903585,0.0,0.8866782678721514,2.8171537081831923,0.0014959135982669303,354425.8238306671,1556387.8207144479,4.391293512117329,1556387.8207144479,4.391293512117329,0.85,0.09592403918749637,4.027634451161993,1.267763193859719,1.0,0.0,4.027634451162349,1.2845305252810755,1.2848340784964385,3.135491428108089,19363.682825360847,1974.5461319982714,4632.441516551485,4632.441516551485,5.5682625451346075,5.0957571547867575,-2.3715248444593358,7.467281999246094,3.4371701774167165,3.4371701774167165,0.9820486221190619,0.0,0.0,0.00023630221853023043,1.0001240604810187,0.00023627290639981077,198.82623198856743,0.0,5.846368093009588e-06,16.56860717558917,0.03770398725934549,7.938305553314869e-05,0.00015691916299708175,0.0006320130269345507,0.09592403918698339,0.07205994883435611,0.023864090352627276,0.09592379250096213,0.07205994883474148,0.023864090352754885,0.3770363422719014,0.3770363422719014,0.1248631446952487,0.0,4.848573703493571,4.477797030231386,5.971784487051195,4.8381480146293825,4.47306974781776,5.94404296961909,24889.865471224723,21156.385650541015,0.85,1.0690404922861747,0.6653414988550409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450791903253727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.27320941399,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.567578382721,1540.2615483903585,0.3770363422719014,0.1248631446952487,6.112874298809886,3.4371701774167165
1293.0,-29.884924507017224,5.095386917980971,35.02197545942939,24.203575390297942,5.0307350622161895,-26.393342047432398,-39.94212874732909,1.5391526026313704,-0.18152811969235927,-5.016863608003463,40.04291827598992,42511.68482776477,25794.42841669439,25794.42841669439,68306.11324445916,77617.48883177208,77617.48883177208,25794.42841669439,103411.91724846646,103411.91724846646,103411.91724846646,128301.5757571043,91752.47656048313,56647.006938045706,39006.07735826381,24889.65850863785,0.0,63895.735866901654,21156.209732342173,1540.2551141552287,0.0,0.8866774757760534,2.8171690459377703,0.0014959135982669303,354422.9354674963,1556384.5724236108,4.39132013386968,1556384.5724236108,4.39132013386968,0.85,0.09592387127186616,4.027634451161993,1.2677628037286928,1.0,0.0,4.027634451162467,1.2845323098300048,1.284835825812744,3.135487072096311,19363.625478451813,1974.5402842409808,4632.441516551485,4632.441516551485,5.568214585015736,5.095386917980971,-2.3717265544124992,7.46711347239347,3.437218146201844,3.437218146201844,0.9820623274862411,0.0,0.0,0.00023627290639981077,1.000123659501569,0.00023624369262253224,198.82721325652844,0.0,5.82802044289669e-06,16.516609935169217,0.03770981527978839,7.937366771033344e-05,0.00015689923868947734,0.0006319327791068276,0.09592387127148233,0.07205955183152486,0.02386431943995747,0.09592382834732825,0.0720595518318132,0.02386431944005296,0.3770342819210515,0.3770342819210515,0.12486434892714035,0.0,4.846008692038424,4.47669245786841,5.964764493769792,4.835335488311102,4.471879798040902,5.936283490382607,24889.65850863785,21156.209732342173,0.85,1.0690245963634344,0.6653289808934818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450799044094123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.221212173565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.54759322547,1540.2551141552287,0.3770342819210515,0.12486434892714035,6.112874298809886,3.437218146201844
1294.0,-29.88610930062192,5.095017951359595,35.02193750825702,24.203119659237586,5.030424507900059,-26.39443958661539,-39.94317421512676,1.5387547938936559,-0.1841446426052471,-5.017098833109297,40.04284551602491,42510.89294373304,25794.275994565072,25794.275994565072,68305.16893829811,77616.89695368458,77616.89695368458,25794.275994565072,103411.17294824966,103411.17294824966,103411.17294824966,128300.65140842173,91752.23715067266,56646.56625527934,39006.30099488147,24889.47846017207,0.0,63895.77945505355,21156.05669114626,1540.250836292113,0.0,0.8866765412754211,2.817175997976457,0.0014959135982669303,354419.6855110515,1556381.4324034841,4.39135154177251,1556381.4324034841,4.39135154177251,0.85,0.09592371757555894,4.027634451161993,1.2677624795353042,1.0,0.0,4.027634451162475,1.2845342304244276,1.2848377093329242,3.1354823840165067,19363.574952928368,1974.535132071438,4632.441516551485,4632.441516551485,5.568181681820136,5.095017951359595,-2.3719473241925084,7.466965275552104,3.437266053356743,3.437266053356743,0.9820760152447837,0.0,0.0,0.00023624369262253224,1.0001232061063832,0.0002362145895426838,198.82819092589406,0.0,5.808493924988151e-06,16.46127178341642,0.037715623773713375,7.936428216792816e-05,0.00015687941045460408,0.0006318529182249463,0.09592371757505899,0.07205916807320248,0.023864549501856507,0.09592369754793773,0.07205916807357805,0.023864549501980883,0.377032218494335,0.377032218494335,0.12486553428938597,0.0,4.843490307922991,4.47561991860141,5.957835872096723,4.83295419050404,4.470886012705989,5.929669877765491,24889.47846017207,21156.05669114626,0.85,1.069009088250442,0.6653161336522491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450806161853185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.16587402181,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.52764577723,1540.250836292113,0.377032218494335,0.12486553428938597,6.112874298809886,3.437266053356743
1295.0,-29.88729108920917,5.094650634719688,35.021899617824644,24.20268638469281,5.030137805066587,-26.395532035336966,-39.94421137087045,1.5383787511946763,-0.1868931372799807,-5.017314905770291,40.042771382839696,42510.079455801904,25794.07799678883,25794.07799678883,68304.15745259073,77616.29943858365,77616.29943858365,25794.07799678883,103410.37743537247,103410.37743537247,103410.37743537247,128299.65943326695,91752.00054921646,56646.11279847894,39006.54194526391,24889.28199789448,0.0,63895.82394315839,21155.889698210307,1540.2451751212234,0.0,0.8866757092952944,2.8171869241285394,0.0014959135982669303,354416.7001924266,1556378.2331257593,4.391379504071735,1556378.2331257593,4.391379504071735,0.85,0.09592354817858326,4.027634451161993,1.2677620740188291,1.0,0.0,4.027634451162416,1.2845360490104873,1.2848394909627343,3.1354779449471954,19363.5250200856,1974.530040338505,4632.441516551485,4632.441516551485,5.568138940260307,5.094650634719688,-2.3721537630722365,7.4668043977919245,3.4373137266225964,3.4373137266225964,0.9820896361778847,0.0,0.0,0.0002362145895426838,1.0001228947875684,0.00023618556356802238,198.8291661240124,0.0,5.786512716638177e-06,16.398977038952594,0.037721410286430015,7.935497225961222e-05,0.00015685961728307158,0.0006317731985653843,0.09592354817817202,0.07205877450423531,0.023864773673936704,0.09592362700489764,0.07205877450454423,0.02386477367403902,0.3770301538138849,0.3770301538138849,0.12486670541913014,0.0,4.840961808806696,4.474558894541019,5.95083177084507,4.830421768490282,4.469907188266973,5.92240087029478,24889.28199789448,21155.889698210307,0.85,1.068992513710348,0.665302938946664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508132535141023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.10357927735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.507746261783,1540.2451751212234,0.3770301538138849,0.12486670541913014,6.112874298809886,3.4373137266225964
1296.0,-29.88846918428094,5.094284316721254,35.0218617282201,24.20220753354954,5.029806699470429,-26.39662560005546,-39.94525621002538,1.5379631152452025,-0.18940505624459547,-5.0175608051086495,40.04269562608338,42509.313912663725,25793.958159812133,25793.958159812133,68303.27207247585,77615.69706642795,77615.69706642795,25793.958159812133,103409.65522624008,103409.65522624008,103409.65522624008,128298.74421674272,91751.7396223186,56645.68762485203,39006.724441629514,24889.088990502634,0.0,63895.81343213215,21155.725641927238,1540.2404042978992,0.0,0.8866747312680341,2.81719125418601,0.0014959135982669303,354413.3028043259,1556374.9637866416,4.391412374963609,1556374.9637866416,4.391412374963609,0.85,0.09592338851719558,4.027634451161993,1.2677617679582909,1.0,0.0,4.027634451161744,1.2845380525943564,1.2848414577329936,3.1354730543228815,19363.469953553154,1974.5244251149124,4632.441516551485,4632.441516551485,5.568113071185376,5.094284316721254,-2.372382087832316,7.466666404553569,3.4373612826884905,3.4373612826884905,0.982103223625283,0.0,0.0,0.00023618556356802238,1.0001225118571087,0.00023615663158051893,198.83013828267156,0.0,5.771210337864772e-06,16.355610097508762,0.03772718149676788,7.93455944029207e-05,0.00015683996916510167,0.0006316940631285482,0.09592338851665665,0.07205839115539164,0.023864997361265,0.09592337151619848,0.0720583911557965,0.023864997361399073,0.37702808811401084,0.37702808811401084,0.12486785596469761,0.0,4.838497072668645,4.473510603719092,5.944046902956131,4.828155748864049,4.468853561411834,5.9164353509015655,24889.088990502634,21155.725641927238,0.85,1.0689788329406769,0.6652910672749413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508203272542068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.060212335906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.48786745373,1540.2404042978992,0.37702808811401084,0.12486785596469761,6.112874298809886,3.4373612826884905
1297.0,-29.889643228480054,5.0939195545433735,35.02182378346894,24.20177034744995,5.029510624405662,-26.39771201494738,-39.94629238788036,1.53757941087316,-0.19198333920707,-5.017779420649877,40.042618240625295,42508.53006972702,25793.771461345605,25793.771461345605,68302.30153107262,77615.12170024027,77615.12170024027,25793.771461345605,103408.89316158587,103408.89316158587,103408.89316158587,128297.76781032777,91751.51824931597,56645.25659927449,39006.95738893497,24888.8746487419,0.0,63895.83203767687,21155.543451430614,1540.2337837850466,0.0,0.8866738981053728,2.817199644868454,0.0014959135982669303,354410.28239538113,1556371.624165046,4.391440377084639,1556371.624165046,4.391440377084639,0.85,0.0959232095852483,4.027634451161993,1.2677614393690604,1.0,0.0,4.027634451164047,1.2845399066664616,1.2848432750767993,3.135468528661128,19363.423234553575,1974.5196611027798,4632.441516551485,4632.441516551485,5.568072768794971,5.0939195545433735,-2.3725901816285866,7.46650973617196,3.437408527816829,3.437408527816829,0.9821167222333796,0.0,0.0,0.00023615663158051893,1.0001220917507976,0.00023612780232372125,198.83110710689954,0.0,5.752551076104512e-06,16.302729749680186,0.03773293404784399,7.933629529675809e-05,0.00015682033628376083,0.0006316149890592842,0.09592320958482609,0.07205799441993817,0.023865215164887925,0.09592315476413546,0.07205799442025534,0.02386521516499296,0.37702602166373145,0.37702602166373145,0.12486899867368022,0.0,4.836042971032384,4.4724925209375215,5.937213492251203,4.825796081442832,4.46800778780181,5.909460431634216,24888.8746487419,21155.543451430614,0.85,1.0689633322373426,0.6652786060389887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508273789518513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.007331988076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.468023246152,1540.2337837850466,0.37702602166373145,0.12486899867368022,6.112874298809886,3.437408527816829
1298.0,-29.890814186679165,5.0935564577585595,35.021785946899854,24.201341124158375,5.029230334534287,-26.39879407351334,-39.94732032353056,1.53721022136844,-0.19473677937122602,-5.017991437610801,40.04254550213268,42507.725431643266,25793.571614177643,25793.571614177643,68301.29704582092,77614.51465804827,77614.51465804827,25793.571614177643,103408.08627222592,103408.08627222592,103408.08627222592,128296.77253222384,91751.27034562347,56644.810195396,39007.17794469719,24888.686259997918,0.0,63895.86420469511,21155.38332099823,1540.2284986989905,0.0,0.8866730817110394,2.8172111117428362,0.0014959135982669303,354407.3531722195,1556368.485091315,4.3914678156663935,1556368.485091315,4.3914678156663935,0.85,0.09592303187197196,4.027634451161993,1.267761058029719,1.0,0.0,4.027634451161454,1.2845416926546218,1.2848450244524443,3.135464169199928,19363.37091646434,1974.5143261423975,4632.441516551485,4632.441516551485,5.568029628009007,5.0935564577585595,-2.372793114917289,7.466349572675849,3.4374556317543705,3.4374556317543705,0.9821301805012487,0.0,0.0,0.00023612780232372125,1.0001217719795585,0.00023609905207477822,198.8320733928363,0.0,5.732153046151238e-06,16.24492173279261,0.03773866620089014,7.932707115522624e-05,0.00015680073116849502,0.0006315360268216206,0.09592303187157358,0.07205760059756423,0.023865431274009353,0.09592312773335254,0.0720576005978635,0.023865431274108465,0.37702395574688835,0.37702395574688835,0.12487012764521885,0.0,4.833568861174115,4.4714699463843885,5.930313286464639,4.823254658239591,4.466979700415379,5.902305842537203,24888.686259997918,21155.38332099823,0.85,1.0689470734289261,0.6652656781582393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508344064673657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.94952397119,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.448220921222,1540.2284986989905,0.37702395574688835,0.12487012764521885,6.112874298809886,3.4374556317543705
1299.0,-29.891981252477713,5.0931942317333325,35.02174809249805,24.200857697892957,5.028893541751896,-26.399878279072908,-39.94835234535856,1.5367905683469119,-0.19713830543122413,-5.018240131181248,40.042469309576376,42506.95453523788,25793.467123027294,25793.467123027294,68300.42165826517,77613.9169279898,77613.9169279898,25793.467123027294,103407.3840510171,103407.3840510171,103407.3840510171,128295.87700279892,91751.0073067962,56644.37285963706,39007.37160795459,24888.492951781827,0.0,63895.86455973642,21155.219009014552,1540.2237827340318,0.0,0.8866720910074458,2.8172136643836247,0.0014959135982669303,354403.9172497832,1556365.1969605053,4.391501112736241,1556365.1969605053,4.391501112736241,0.85,0.09592286504602036,4.027634451161993,1.2677607283415275,1.0,0.0,4.0276344511617435,1.2845437144717244,1.2848470098141047,3.1354592341128535,19363.3154042261,1974.5086654694624,4632.441516551485,4632.441516551485,5.568007071620549,5.0931942317333325,-2.3730230129756973,7.46621724470903,3.437502630148524,3.437502630148524,0.982143608613864,0.0,0.0,0.00023609905207477822,1.0001213683325463,0.00023607040060389338,198.83303647495848,0.0,5.7164716079027155e-06,16.200480536796295,0.03774438267249804,7.93178113439141e-05,0.0001567812407308641,0.0006314575264635501,0.09592286504547046,0.07205721774233699,0.02386564730313346,0.09592281376737243,0.07205721774275006,0.023865647303270305,0.37702188930557157,0.37702188930557157,0.1248712370189602,0.0,4.831172874262279,4.470459533000394,5.923692005162195,4.82110182575002,4.465948741426075,5.89672945603462,24888.492951781827,21155.219009014552,0.85,1.0689333672668426,0.6652536095743412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508414155756308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.90508277519,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.42844128435,1540.2237827340318,0.37702188930557157,0.1248712370189602,6.112874298809886,3.437502630148524
1300.0,-29.89314420124938,5.09283390962794,35.021710225250224,24.200442165043228,5.028625660182628,-26.400951886965213,-39.94937144508583,1.536433345898339,-0.199911356088478,-5.018438851052584,40.04239322660951,42506.14783728779,25793.238652647116,25793.238652647116,68299.3864899349,77613.31500246203,77613.31500246203,25793.238652647116,103406.55365510914,103406.55365510914,103406.55365510914,128294.83271639457,91750.76631064102,56643.925897736335,39007.60045878298,24888.279061285422,0.0,63895.8795200684,21155.037202092608,1540.2167318097925,0.0,0.886671354448599,2.8172269437745268,0.0014959135982669303,354401.17177715054,1556361.913564324,4.391525868156477,1556361.913564324,4.391525868156477,0.85,0.09592267013211728,4.027634451161993,1.2677602887572723,1.0,0.0,4.0276344511610205,1.2845454441402662,1.2848487030850084,3.135455012148402,19363.264543917307,1974.5034791613148,4632.441516551485,4632.441516551485,5.567957751973586,5.09283390962794,-2.373215867842555,7.466049777470495,3.437549286060511,3.437549286060511,0.9821569388744317,0.0,0.0,0.00023607040060389338,1.0001209413124956,0.00023604185339234023,198.83399616781637,0.0,5.696858955506775e-06,16.1448982799062,0.03775007953145355,7.930866845666774e-05,0.00015676173214722566,0.0006313789530199946,0.09592267013177008,0.07205681425238024,0.023865855879389844,0.09592274710889902,0.07205681425264104,0.02386585587947623,0.3770198225007371,0.3770198225007371,0.12487234303574525,0.0,4.82872223863933,4.469440968274057,5.9168750666771075,4.818527494964087,4.464991856315578,5.889226343218809,24888.279061285422,21155.037202092608,0.85,1.0689169161288945,0.6652408286192769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508484014491254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.8495005183,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.408700593296,1540.2167318097925,0.3770198225007371,0.12487234303574525,6.112874298809886,3.437549286060511
1301.0,-29.894303613995696,5.0924745290788564,35.021672399086185,24.199967609625332,5.028298277950013,-26.402028262605526,-39.95039843777192,1.5360229265600511,-0.20232750133681066,-5.018681948893546,40.042318688756964,42505.389359182394,25793.125665890024,25793.125665890024,68298.51502507241,77612.7151902719,77612.7151902719,25793.125665890024,103405.84085616193,103405.84085616193,103405.84085616193,128293.93509583805,91750.50191093046,56643.501802394574,39007.7778983732,24888.09423967612,0.0,63895.87213804932,21154.880103724703,1540.21237780484,0.0,0.8866703862379914,2.817230343432738,0.0014959135982669303,354397.8132103676,1556358.6968533525,4.391558409333387,1556358.6968533525,4.391558409333387,0.8500000000000001,0.09592249823247438,4.027634451161993,1.2677599865430969,1.0,0.0,4.02763445116205,1.2845474223690512,1.2848506451086628,3.1354501834848194,19363.20874447555,1974.4977892017712,4632.441516551485,4632.441516551485,5.567933361647948,5.0924745290788564,-2.3734412766285042,7.465915805707361,3.4375959126116067,3.4375959126116067,0.9821702607461733,0.0,0.0,0.00023604185339234023,1.0001205747063775,0.0002360133961463987,198.83495295078586,0.0,5.676156152560842e-06,16.086226536357426,0.037755755687606106,7.929945574312526e-05,0.00015674239764921496,0.0006313010807297108,0.09592249823194446,0.07205643070446291,0.023866067527481542,0.09592248695666175,0.072056430704861,0.023866067527613388,0.3770177542369648,0.3770177542369648,0.12487343008290863,0.0,4.8263439106643204,4.468435329987983,5.910311215033573,4.816354447556762,4.463954205812286,5.883589223574347,24888.09423967612,21154.880103724703,0.85,1.0689034007942018,0.665229034942163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508553627426122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.79082877475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.389003477821,1540.21237780484,0.3770177542369648,0.12487343008290863,6.112874298809886,3.4375959126116067
1302.0,-29.895459798417185,5.092116296391577,35.021634417165124,24.199507932085567,5.027976257702804,-26.403101195612827,-39.95142113473264,1.5356176548982026,-0.20462427199032618,-5.018914685576819,40.04223849971074,42504.626962708666,25792.98792247356,25792.98792247356,68297.61488518222,77612.15387949401,77612.15387949401,25792.98792247356,103405.14180196758,103405.14180196758,103405.14180196758,128293.0125405687,91750.276882538,56643.0747453518,39008.00237465134,24887.870738601127,0.0,63895.87311325247,21154.690127810958,1540.2055710217464,0.0,0.8866694912714636,2.8172333828623044,0.0014959135982669303,354394.59781363315,1556355.2362684591,4.391588488848539,1556355.2362684591,4.391588488848539,0.85,0.09592231060708453,4.027634451161993,1.2677596947690475,1.0,0.0,4.027634451162706,1.2845493763452374,1.2848525629894525,3.135445414034065,19363.161254035214,1974.492946524574,4632.441516551485,4632.441516551485,5.567903627129774,5.092116296391577,-2.373659062744601,7.4657753591361775,3.437642222662013,3.437642222662013,0.9821834921891466,0.0,0.0,0.0002360133961463987,1.0001202400920406,0.0002359850212857191,198.83590707772007,0.0,5.6582951578929114e-06,16.03560847746851,0.037761413982763996,7.929028254785785e-05,0.00015672311359854084,0.0006312234116228577,0.09592231060661505,0.07205603591997477,0.023866274686640276,0.095922069706702,0.07205603592032744,0.02386627468675709,0.3770156849112032,0.3770156849112032,0.12487451276368407,0.0,4.824024492325464,4.467470920612016,5.903860228591213,4.814290413586491,4.463174259831817,5.877609639667298,24887.870738601127,21154.690127810958,0.85,1.0688892968741168,0.665217092931357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508623029332794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.74021071586,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.369338435761,1540.2055710217464,0.3770156849112032,0.12487451276368407,6.112874298809886,3.437642222662013
1303.0,-29.896612129522126,5.091760289778545,35.021596549191734,24.19911373816433,5.02773839124726,-26.404162244496483,-39.95242692818863,1.5352885062215396,-0.20763812813049753,-5.019094869595097,40.042165854818236,42503.81118208981,25792.720793563887,25792.720793563887,68296.53197565369,77611.51688238289,77611.51688238289,25792.720793563887,103404.23767594677,103404.23767594677,103404.23767594677,128291.90869098358,91750.00868106214,56642.62664218564,39008.20226541833,24887.6710150368,0.0,63895.87328045513,21154.52036278128,1540.1989071580142,0.0,0.8866688366567,2.8172519983533872,0.0014959135982669303,354392.10847917804,1556352.1012590434,4.391610490250195,1556352.1012590434,4.391610490250195,0.85,0.09592210598413325,4.027634451161993,1.267759206281044,1.0,0.0,4.027634451162656,1.2845509741719592,1.28485412474245,3.1354415139175513,19363.104652261336,1974.4871747499235,4632.441516551485,4632.441516551485,5.567845962309026,5.091760289778545,-2.373837725246544,7.465598015025089,3.4376882800164816,3.4376882800164816,0.9821966514332805,0.0,0.0,0.0002359850212857191,1.0001198404660208,0.00023595674411954309,198.83685803277842,0.0,5.641941161434942e-06,15.989261251506626,0.03776705592392543,7.928126192728633e-05,0.00015670375935843275,0.0006311454598186224,0.09592210598384943,0.072055628560561,0.02386647742328843,0.09592221769514328,0.07205562856077422,0.023866477423359036,0.37701361656664506,0.37701361656664506,0.12487559442260361,0.0,4.821582267990038,4.466454354507107,5.897072057344076,4.81145674146461,4.462048217542474,5.869574200302338,24887.6710150368,21154.52036278128,0.85,1.0688723460415503,0.6652043238462341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450869223862454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.6938634899,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.349699420718,1540.1989071580142,0.37701361656664506,0.12487559442260361,6.112874298809886,3.4376882800164816
1304.0,-29.897760993048106,5.091405000369482,35.021558780722884,24.198640405107312,5.027402350962893,-26.405229990309184,-39.9534450151026,1.5348713482240033,-0.2097838530108902,-5.019345202581613,40.04209301712101,42503.06140650473,25792.634729087542,25792.634729087542,68295.69613559227,77610.95697371112,77610.95697371112,25792.634729087542,103403.59170279866,103403.59170279866,103403.59170279866,128291.09229769501,91749.77642154736,56642.20350626302,39008.414350315936,24887.50059489635,0.0,63895.91494521229,21154.375505661897,1540.1955565867363,0.0,0.8866678254102427,2.817250995538365,0.0014959135982669303,354388.65002359066,1556348.9579338825,4.39164447797716,1556348.9579338825,4.39164447797716,0.85,0.09592193426047407,4.027634451161993,1.2677589249471208,1.0,0.0,4.0276344511627045,1.2845529833728069,1.2848560980920545,3.1354366096965274,19363.055635750537,1974.482176456847,4632.441516551485,4632.441516551485,5.5678273836662004,5.091405000369482,-2.374067921219157,7.465472921588639,3.43773441184887,3.43773441184887,0.98220983195682,0.0,0.0,0.00023595674411954309,1.000119480947852,0.00023592855515214815,198.8378061342127,0.0,5.62254287650737e-06,15.934286512021888,0.037772678466801934,7.927213201706782e-05,0.00015668461210247527,0.0006310683416708827,0.09592193425990397,0.07205524944227977,0.023866684817624207,0.09592186548154068,0.07205524944270802,0.023866684817766045,0.37701154519993524,0.37701154519993524,0.12487665050750264,0.0,4.819275966328803,4.4654993425283465,5.890646133573227,4.8095613495707425,4.461207085330784,5.864461969091735,24887.50059489635,21154.375505661897,0.85,1.0688585677840685,0.6651921557575172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508761217883535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.638888750414,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.330099060968,1540.1955565867363,0.37701154519993524,0.12487665050750264,6.112874298809886,3.43773441184887
1305.0,-29.898906176093558,5.09105139251338,35.02152092987599,24.19822117025035,5.027122444849038,-26.40628880890206,-39.95445038946343,1.5345050776577875,-0.21226864409339896,-5.0195490757953545,40.042015080761914,42502.274970054124,25792.432942732194,25792.432942732194,68294.70791278631,77610.38896697166,77610.38896697166,25792.432942732194,103402.82190970385,103402.82190970385,103402.82190970385,128290.10105584587,91749.55730662042,56641.76489267346,39008.658237718846,24887.27914614201,0.0,63895.93738386086,21154.18727422071,1540.1882043866867,0.0,0.8866670692882367,2.817259882421152,0.0014959135982669303,354385.8334488914,1556345.594580276,4.391669891072912,1556345.594580276,4.391669891072912,0.8500000000000001,0.09592172837339152,4.027634451161993,1.2677585848188029,1.0,0.0,4.027634451162556,1.284554754423909,1.2848578333489127,3.1354322867835145,19363.00939329975,1974.4774610391676,4632.441516551485,4632.441516551485,5.567783824270011,5.09105139251338,-2.3742637633165566,7.465315155829937,3.4377801666934333,3.4377801666934333,0.9822229047695524,0.0,0.0,0.00023592855515214815,1.0001190992764124,0.00023590045957810706,198.83875120625132,0.0,5.605032433997632e-06,15.88466191794929,0.03777828349923593,7.926311706322075e-05,0.0001566654380889274,0.0006309911157533503,0.09592172837303128,0.07205484512352352,0.02386688324950777,0.095921628374244,0.07205484512379415,0.02386688324959738,0.377009474472077,0.377009474472077,0.12487770358408466,0.0,4.816957099969045,4.464563816680084,5.8841105285729896,4.80728043170194,4.460437151937185,5.857577229275648,24887.27914614201,21154.18727422071,0.85,1.0688427262988478,0.6651796140765212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508829990194316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.58926415634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.310529757347,1540.1882043866867,0.377009474472077,0.12487770358408466,6.112874298809886,3.4377801666934333
1306.0,-29.90004792161859,5.090699769948848,35.021483290379464,24.197822680603736,5.026877345880468,-26.407341052623995,-39.9554472771473,1.5341704768857092,-0.21511808767451157,-5.019736810260484,40.041945535049635,42501.46792663653,25792.194707743845,25792.194707743845,68293.66263438037,77609.76389360364,77609.76389360364,25792.194707743845,103401.95860134749,103401.95860134749,103401.95860134749,128289.06092460091,91749.293828415,56641.31844402301,39008.86153821332,24887.10232325342,0.0,63895.96386146674,21154.036974765408,1540.183035352099,0.0,0.8866663649691923,2.8172754542921847,0.0014959135982669303,354383.23985178437,1556342.593330751,4.391693563108878,1556342.593330751,4.391693563108878,0.85,0.09592152456691824,4.027634451161993,1.2677580963307995,1.0,0.0,4.027634451159902,1.2845563771835886,1.2848594203992398,3.13542832584168,19362.95378833427,1974.4717909106853,4632.441516551485,4632.441516551485,5.567732396747937,5.090699769948848,-2.3744472591516628,7.46514702910051,3.4378258366574586,3.4378258366574586,0.9822359533307025,0.0,0.0,0.00023590045957810706,1.0001187428641234,0.00023587245140765912,198.83969344932558,0.0,5.586488856753702e-06,15.832109420039991,0.03778386998809269,7.925417914320214e-05,0.00015664628043490493,0.0006309139557260059,0.09592152456660095,0.07205444433370789,0.023867080232893068,0.0959217604430081,0.07205444433394624,0.023867080232972005,0.377007404800784,0.377007404800784,0.12487874331606932,0.0,4.814563503717693,4.46359123630458,5.877386097091971,4.804618722585985,4.4593468058805,5.850128716814709,24887.10232325342,21154.036974765408,0.85,1.0688259243173528,0.6651667078500332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508898542806543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.53671165843,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.29099589057,1540.183035352099,0.377007404800784,0.12487874331606932,6.112874298809886,3.4378258366574586
1307.0,-29.901185559779734,5.09034866470933,35.02144565533276,24.197340721171372,5.0265280233969865,-26.408400022285324,-39.95646016029639,1.5337424859024045,-0.21705878947147994,-5.019993068038146,40.04187038565322,42500.74537688091,25792.13262874216,25792.13262874216,68292.87800562306,77609.22295131402,77609.22295131402,25792.13262874216,103401.35558005617,103401.35558005617,103401.35558005617,128288.27659568941,91749.07062706181,56640.91244708003,39009.0646444242,24886.921015633245,0.0,63895.98566005744,21153.882863288258,1540.1792041368851,0.0,0.886665331896257,2.817271062246904,0.0014959135982669303,354379.6996125623,1556339.3502588063,4.391728284549954,1556339.3502588063,4.391728284549954,0.85,0.09592134418444458,4.027634451161993,1.2677578551089392,1.0,0.0,4.0276344511626645,1.2845584365059182,1.2848614442273851,3.1354232993225426,19362.90668347595,1974.4669875519114,4632.441516551485,4632.441516551485,5.56771899582286,5.09034866470933,-2.3746812063076317,7.465029871016961,3.437871516171347,3.437871516171347,0.9822490046203848,0.0,0.0,0.00023587245140765912,1.0001183167723646,0.00023584454704207332,198.84063231055927,0.0,5.56913602594502e-06,15.782931497528185,0.03778943912411863,7.924509876494425e-05,0.00015662735264271486,0.0006308377214980968,0.09592134418385793,0.07205406484576424,0.023867279338093694,0.09592126053839328,0.07205406484620493,0.023867279338239653,0.3770053331030846,0.3770053331030846,0.12487975655983291,0.0,4.812337674985656,4.462691393600039,5.8711184892245,4.802934278566681,4.458608647065319,5.845556224639722,24886.921015633245,21153.882863288258,0.85,1.0688132798977104,0.6651551727051439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508966890258472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.487533735926,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.271492716012,1540.1792041368851,0.3770053331030846,0.12487975655983291,6.112874298809886,3.437871516171347
1308.0,-29.902319900636893,5.0899995742271384,35.02140794404198,24.196932976506673,5.026274099709436,-26.409446482936406,-39.957452298235125,1.5334006820089314,-0.21985945487114122,-5.020177539702956,40.04179289480745,42499.95093493935,25791.890857862913,25791.890857862913,68291.84179280227,77608.59619468373,77608.59619468373,25791.890857862913,103400.48705254664,103400.48705254664,103400.48705254664,128287.18180508135,91748.79890580945,56640.4720801626,39009.2520284965,24886.6947525347,0.0,63895.9467810312,21153.690539654493,1540.1711263538564,0.0,0.8866646729741005,2.8172863744927725,0.0014959135982669303,354377.1511263225,1556336.0061469704,4.3917504308628335,1556336.0061469704,4.3917504308628335,0.85,0.09592112130953254,4.027634451161993,1.2677574358554562,1.0,0.0,4.0276344511634194,1.2845600925653071,1.2848630648307124,3.1354192571237984,19362.849338881424,1974.4611400306349,4632.441516551485,4632.441516551485,5.56766680501195,5.0899995742271384,-2.3748620678255086,7.464861642052647,3.4379167657073406,3.4379167657073406,0.9822619330592401,0.0,0.0,0.00023584454704207332,1.000117974922921,0.00023581672658193136,198.8415684583961,0.0,5.548521697305687e-06,15.724510490164317,0.03779498764581594,7.923620529750767e-05,0.00015660834174456565,0.0006307611525497635,0.09592112130923997,0.07205365324781407,0.023867468061425902,0.09592120751845781,0.07205365324803384,0.023867468061498698,0.3770032635486252,0.3770032635486252,0.12488077184403122,0.0,4.810006532974114,4.46173375969164,5.864601436336102,4.800318084831815,4.457555276106859,5.838179801434535,24886.6947525347,21153.690539654493,0.85,1.0687977130511208,0.6651431440649115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45090349924457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.42911272856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.252033767465,1540.1711263538564,0.3770032635486252,0.12488077184403122,6.112874298809886,3.4379167657073406
1309.0,-29.903450490952217,5.089651036207968,35.02137020623558,24.196450458280765,5.025927529935374,-26.410498833119487,-39.95845658993346,1.5329758721026026,-0.22184260116011956,-5.020430211584911,40.04171669991356,42499.2232532164,25791.82456230046,25791.82456230046,68291.04781551685,77608.04186309165,77608.04186309165,25791.82456230046,103399.86642539212,103399.86642539212,103399.86642539212,128286.37277060034,91748.56058583701,56640.05932279679,39009.44584782246,24886.506345208225,0.0,63895.95219303069,21153.53039342699,1540.1668080951786,0.0,0.8866636619406028,2.817282960633222,0.0014959135982669303,354373.66047365643,1556332.71796714,4.391784411648832,1556332.71796714,4.391784411648832,0.85,0.09592093425204663,4.027634451161993,1.267757142982446,1.0,0.0,4.027634451162342,1.2845621366352682,1.2848650736438112,3.1354142678623713,19362.799043359562,1974.4560113147265,4632.441516551485,4632.441516551485,5.567652493862588,5.089651036207968,-2.3750931187888624,7.464744154996831,3.4379620378530618,3.4379620378530618,0.9822748679580177,0.0,0.0,0.00023581672658193136,1.0001175859225262,0.00023578900111471376,198.8425015187163,0.0,5.531863929860828e-06,15.677302377225587,0.0378005195097458,7.922720382420757e-05,0.00015658952275772377,0.0006306853565500232,0.09592093425147327,0.07205327097903125,0.023867663272442025,0.09592071297125428,0.07205327097946196,0.023867663272584678,0.37700119160286294,0.37700119160286294,0.12488176944917412,0.0,4.807821352405085,4.460833773744298,5.8584988950282195,4.798587610424818,4.456757228647689,5.8336038009646245,24886.506345208225,21153.53039342699,0.85,1.0687851964269741,0.6651316991853501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509102897854704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.38190461562,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.232602953634,1540.1668080951786,0.37700119160286294,0.12488176944917412,6.112874298809886,3.4379620378530618
1310.0,-29.904577709101943,5.089304605834195,35.02133242263443,24.196062131691747,5.0256829835391255,-26.41153794452397,-39.959440066572256,1.5326432189609585,-0.22449724262685322,-5.0206082660354525,40.04163989044431,42498.423574423825,25791.57164485277,25791.57164485277,68289.99521927659,77607.45579666187,77607.45579666187,25791.57164485277,103399.02744151464,103399.02744151464,103399.02744151464,128285.30956370567,91748.33047649507,56639.61462036375,39009.68428459036,24886.28212219102,0.0,63895.96640678138,21153.339803862367,1540.1587069775353,0.0,0.886663033229242,2.817297101733057,0.0014959135982669303,354371.20067424246,1556329.4032707117,4.391805542633176,1556329.4032707117,4.391805542633176,0.85,0.09592070653858528,4.027634451161993,1.2677567116403954,1.0,0.0,4.027634451161668,1.2845637495406996,1.2848666513126283,3.135410331018673,19362.750480625527,1974.4510592940023,4632.441516551485,4632.441516551485,5.5675978968543385,5.089304605834195,-2.3752689546559003,7.464573560490095,3.4380068948409908,3.4380068948409908,0.9822876842402831,0.0,0.0,0.00023578900111471376,1.0001172362669517,0.00023576136133281964,198.84343180371567,0.0,5.5130012573217635e-06,15.623845563249878,0.03780603251100312,7.92183898326097e-05,0.00015657061128210406,0.0006306091880392949,0.09592070653831784,0.07205285725997196,0.023867849278345888,0.09592062188616282,0.07205285726017284,0.02386784927841245,0.3769991206029455,0.3769991206029455,0.12488277371340666,0.0,4.805549587916971,4.45992106127693,5.852085614700172,4.796111023408571,4.45593437187415,5.826091429963583,24886.28212219102,21153.339803862367,0.85,1.0687684850796602,0.6651190359007294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509170579347528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.32844780164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.213209464295,1540.1587069775353,0.3769991206029455,0.12488277371340666,6.112874298809886,3.4380068948409908
1311.0,-29.90570073329596,5.088959405248418,35.02129480151263,24.195628507901006,5.025391881126222,-26.412577937150026,-39.9604311218485,1.5322690849801597,-0.22683485969167805,-5.020826301917497,40.0415690557612,42497.673844846126,25791.424070293175,25791.424070293175,68289.0979151393,77606.87493993134,77606.87493993134,25791.424070293175,103398.29901022451,103398.29901022451,103398.29901022451,128284.41093439395,91748.08503321533,56639.199093212046,39009.87326667032,24886.111924169436,0.0,63895.985190839754,21153.19513554402,1540.1546324513606,0.0,0.8866621791978497,2.8173024002483,0.0014959135982669303,354368.1885547253,1556326.3464196483,4.391834246654744,1556326.3464196483,4.391834246654744,0.8500000000000001,0.0959205068734478,4.027634451161993,1.2677563632698732,1.0,0.0,4.027634451161827,1.2845655562603535,1.2848684229513487,3.1354059211172554,19362.6986817867,1974.4457772824258,4632.441516551485,4632.441516551485,5.567566040098225,5.088959405248418,-2.375473933817388,7.464433339065806,3.438051806738582,3.438051806738582,0.9823005162110234,0.0,0.0,0.00023576136133281964,1.000116801125401,0.00023573382735648935,198.84435863509987,0.0,5.495989086133212e-06,15.575633070101523,0.03781152850008925,7.920950883770025e-05,0.0001565518524951194,0.0006305336345025735,0.09592050687301402,0.07205246710610778,0.02386803976690624,0.09592045613376102,0.07205246710643362,0.023868039767014182,0.37699704898763764,0.37699704898763764,0.12488376038504946,0.0,4.803323381188136,4.459025668462516,5.845803992245806,4.793991442225831,4.455032840780518,5.820259430926399,24886.111924169436,21153.19513554402,0.85,1.0687541276838994,0.6651071067754453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509238059569545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.2802353085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.193845844331,1540.1546324513606,0.37699704898763764,0.12488376038504946,6.112874298809886,3.438051806738582
1312.0,-29.906820888515412,5.088615637239262,35.021257192621555,24.19519886551427,5.0251086527325795,-26.41361455949958,-39.96141791632397,1.5319023237164346,-0.22927534369466684,-5.021033687922448,40.04149416975038,42496.918657002694,25791.25216109873,25791.25216109873,68288.17081810143,77606.27824590393,77606.27824590393,25791.25216109873,103397.53040700266,103397.53040700266,103397.53040700266,128283.44285421335,91747.82578479477,56638.78051210324,39010.05030299058,24885.912447210685,0.0,63895.962750201266,21153.02558012908,1540.1486309950947,0.0,0.8866613940909074,2.8173102973026203,0.0014959135982669303,354365.3235796488,1556323.1147395947,4.391860634156514,1556323.1147395947,4.391860634156514,0.85,0.09592029291271875,4.027634451161993,1.267755989073776,1.0,0.0,4.027634451162141,1.2845673282875056,1.2848701600252104,3.135401595906499,19362.64396948345,1974.4401981801586,4632.441516551485,4632.441516551485,5.5675289302515445,5.088615637239262,-2.375670889442052,7.464286526681314,3.4380965122382627,3.4380965122382627,0.9823132892109322,0.0,0.0,0.00023573382735648935,1.0001165037877562,0.00023570636667197384,198.8452831063035,0.0,5.474975864071224e-06,15.51608159877785,0.03781700347595332,7.920066693897856e-05,0.0001565331604175108,0.0006304583496468334,0.09592029291233929,0.07205206769929122,0.023868225213048072,0.09592026629985122,0.07205206769957626,0.023868225213142493,0.37699497732226817,0.37699497732226817,0.1248847366943446,0.0,4.801091727223707,4.4581161186521285,5.839543657953129,4.791758344227787,4.454086757508264,5.814104774688019,24885.912447210685,21153.02558012908,0.85,1.0687399935590818,0.6650955213421341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509305289318777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.22068383717,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.17452866934,1540.1486309950947,0.37699497732226817,0.1248847366943446,6.112874298809886,3.4380965122382627
1313.0,-29.907936822622396,5.088273213325554,35.021219603438354,24.194775090459757,5.02482114358959,-26.414647810489086,-39.96239657336844,1.531532131456035,-0.2315051780781232,-5.021244115650811,40.0414195259965,42496.148230784056,25791.090869645017,25791.090869645017,68287.23910042907,77605.72263429755,77605.72263429755,25791.090869645017,103396.81350394257,103396.81350394257,103396.81350394257,128282.52953398204,91747.60418062517,56638.342875362505,39010.29033918074,24885.716030039468,0.0,63896.00636922021,21152.858625533547,1540.1428815599563,0.0,0.8866605926057601,2.8173150667754028,0.0014959135982669303,354362.4166026608,1556319.8935191054,4.391887572163655,1556319.8935191054,4.391887572163655,0.85,0.09592007858914771,4.027634451161993,1.2677556242188444,1.0,0.0,4.027634451162785,1.2845691162133923,1.2848719130956099,3.135397231901785,19362.597201697932,1974.4354291932448,4632.441516551485,4632.441516551485,5.5674941124447495,5.088273213325554,-2.3758698884736993,7.464143101799253,3.4381410745642484,3.4381410745642484,0.982326021304071,0.0,0.0,0.00023570636667197384,1.0001160658003598,0.00023567901239877174,198.846204101327,0.0,5.460427586779559e-06,15.474851780933271,0.0378224639035401,7.919189885465577e-05,0.00015651446781731807,0.0006303830626863153,0.09592007858875676,0.07205166955468195,0.0238684090340748,0.09591998390459049,0.07205166955497563,0.02386840903417208,0.37699290416106307,0.37699290416106307,0.12488570181749514,0.0,4.79890364725361,4.457243722602641,5.8333466741531765,4.789738937572679,4.453357239638763,5.808155339356404,24885.716030039468,21152.858625533547,0.85,1.068724682194288,0.6650830098084999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509372347909497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.17945401933,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.155231535335,1540.1428815599563,0.37699290416106307,0.12488570181749514,6.112874298809886,3.4381410745642484
1314.0,-29.90904925548832,5.087932310615032,35.02118205327499,24.194354318920546,5.024547395419241,-26.415676533597164,-39.9633783736266,1.5311746735279048,-0.2339656761444644,-5.021444952904771,40.041345484155165,42495.40574998012,25790.908325262615,25790.908325262615,68286.31407524273,77605.1235229591,77605.1235229591,25790.908325262615,103396.03184822171,103396.03184822171,103396.03184822171,128281.5512781684,91747.34323562233,56637.937545260706,39010.450767068476,24885.51942994668,0.0,63895.97019701515,21152.691515454677,1540.1368970039232,0.0,0.886659837789479,2.8173239932736154,0.0014959135982669303,354359.64213179034,1556316.6982788811,4.391912941655104,1556316.6982788811,4.391912941655104,0.85,0.09591985824719121,4.027634451161993,1.2677552763978026,1.0,0.0,4.027634451160422,1.284570844371168,1.2848736065204134,3.1353930137917994,19362.542131344577,1974.4298135800277,4632.441516551485,4632.441516551485,5.567454706791868,5.087932310615032,-2.376061582915752,7.463993893530784,3.4381854694123453,3.4381854694123453,0.9823387055463844,0.0,0.0,0.00023567901239877174,1.0001157026786838,0.0002356517468604235,198.84712221421182,0.0,5.4392933921885575e-06,15.414957473462373,0.037827903196932286,7.91831035110449e-05,0.00015649590888772684,0.0006303083141021169,0.09591985824683646,0.07205126824294607,0.02386859000389039,0.09591983344571856,0.07205126824321255,0.023868590003978656,0.37699083145081774,0.37699083145081774,0.124886657661437,0.0,4.79669758558839,4.456352279024827,5.827135219240972,4.78747927676028,4.4524077018888875,5.801904500419255,24885.51942994668,21152.691515454677,0.85,1.0687108101604923,0.6650717661685221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509439154389778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.11955971186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.135981625775,1540.1368970039232,0.37699083145081774,0.124886657661437,6.112874298809886,3.4381854694123453
