time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1315.0,-29.910158862296516,5.087592705575466,35.02114454163246,24.193930404167645,5.024260265355951,-26.416704051112635,-39.96435235077513,1.53080545417172,-0.23616560224996874,-5.021655182201816,40.04127150581762,42494.643281322715,25790.75260474787,25790.75260474787,68285.39588607059,77604.56570981476,77604.56570981476,25790.75260474787,103395.31831456264,103395.31831456264,103395.31831456264,128280.64578975203,91747.11703097435,56637.50585916821,39010.6790797846,24885.327475189395,0.0,63896.006554973996,21152.528353910984,1540.1314020538691,0.0,0.8866590348930645,2.817328393105847,0.0014959135982669303,354356.7379325857,1556313.505784085,4.391939927159406,1556313.505784085,4.391939927159406,0.85,0.0959196405435257,4.027634451161993,1.2677548956079412,1.0,0.0,4.027634451161568,1.2845726273537499,1.284875354896841,3.1353886618766085,19362.494392664936,1974.424945589466,4632.441516551485,4632.441516551485,5.567421091577473,5.087592705575466,-2.3762599890986356,7.463852694674102,3.438229752450214,3.438229752450214,0.9823513578429183,0.0,0.0,0.0002356517468604235,1.000115409777137,0.000235624553483218,198.84803800213655,0.0,5.421673836169871e-06,15.365023651705416,0.03783332487076846,7.917437914216279e-05,0.0001564773677182607,0.0006302336370492104,0.09591964054313457,0.07205087063236665,0.023868769910767924,0.09591955415986561,0.07205087063266044,0.023868769910865256,0.37698875736419285,0.37698875736419285,0.12488760107277526,0.0,4.7945383276013445,4.455493996905943,5.821012278723003,4.785489579951843,4.451664350607018,5.796117529962146,24885.327475189395,21152.528353910984,0.85,1.068695831989439,0.6650594547682998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509505751849328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.0696258901,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.11676465994,1540.1314020538691,0.37698875736419285,0.12488760107277526,6.112874298809886,3.438229752450214
1316.0,-29.911264804730997,5.087254971704926,35.021107140586096,24.193536454718583,5.024015509528556,-26.417724032565648,-39.965321438480146,1.5304747373631316,-0.23876845413985848,-5.021836840599541,40.04119970385162,42493.87632194376,25790.52806446487,25790.52806446487,68284.40438640863,77603.9578937134,77603.9578937134,25790.52806446487,103394.48595817828,103394.48595817828,103394.48595817828,128279.62262096873,91746.85649897737,56637.08512310049,39010.857084307645,24885.136662790446,0.0,63895.993747098095,21152.36616337188,1540.1253080214167,0.0,0.8866583696519298,2.8173414349908805,0.0014959135982669303,354354.2284392903,1556310.4072141463,4.391962286068165,1556310.4072141463,4.391962286068165,0.8500000000000001,0.09591940894141923,4.027634451161993,1.2677544791018591,1.0,0.0,4.027634451159915,1.284574230130611,1.2848769231176886,3.1353847498189946,19362.439409473158,1974.4193388642564,4632.441516551485,4632.441516551485,5.567372620316217,5.087254971704926,-2.376436995131449,7.463691966836375,3.43827385878097,3.43827385878097,0.9823639596517058,0.0,0.0,0.000235624553483218,1.0001150296685484,0.00023559745278631315,198.84895077315176,0.0,5.4073497039634825e-06,15.32442906103251,0.037838732220472425,7.916569945228981e-05,0.0001564588540309282,0.0006301590706842919,0.09591940894112455,0.07205046384850167,0.023868945092622877,0.09591954668235646,0.07205046384872303,0.023868945092696194,0.3769866835939637,0.3769866835939637,0.12488853576693393,0.0,4.7923158202785885,4.454602696025006,5.814734567889786,4.783068386459661,4.450694873338591,5.789275832498845,24885.136662790446,21152.36616337188,0.85,1.0686805288087382,0.6650475848319312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450957218070404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.029031299426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.097567228366,1540.1253080214167,0.3769866835939637,0.12488853576693393,6.112874298809886,3.43827385878097
1317.0,-29.912367346541497,5.086918032378152,35.02106976732446,24.193090956565015,5.023697815747245,-26.418748247245873,-39.966298698540754,1.5300787164516882,-0.24061116641058788,-5.022068350117439,40.041125711034674,42493.15789948426,25790.43271921283,25790.43271921283,68283.59061869708,77603.43652786357,77603.43652786357,25790.43271921283,103393.86924707639,103393.86924707639,103393.86924707639,128278.82341216781,91746.65151551033,56636.68209652483,39011.077132206105,24884.95416509142,0.0,63896.03129729752,21152.211040327707,1540.120854568216,0.0,0.8866574583903831,2.817338647396412,0.0014959135982669303,354351.03030521853,1556307.214104256,4.391992913816952,1556307.214104256,4.391992913816952,0.85,0.09591919698678997,4.027634451161993,1.2677542148018262,1.0,0.0,4.027634451162161,1.2845761381228116,1.2848787967447617,3.1353800928045357,19362.396149353823,1974.4149275597501,4632.441516551485,4632.441516551485,5.567352038242659,5.086918032378152,-2.3766506022122242,7.463568634590377,3.4383179635726493,3.4383179635726493,0.982376561020757,0.0,0.0,0.00023559745278631315,1.0001146769844689,0.0002355704382788213,198.8498607448683,0.0,5.388945144751265e-06,15.272270540225087,0.037844121165617174,7.915694745707784e-05,0.0001564405053292353,0.0006300851688212195,0.09591919698630896,0.07205007464746561,0.023869122338843356,0.09591907583245976,0.07205007464782691,0.02386912233896305,0.3769846075015249,0.3769846075015249,0.12488945001598946,0.0,4.790234435662569,4.453791394758923,5.8087839040476865,4.781457183706834,4.450109536232617,5.78453729758121,24884.95416509142,21152.211040327707,0.85,1.0686671649602928,0.665035950382751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509638390761348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.97687277862,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.078406219518,1540.120854568216,0.3769846075015249,0.12488945001598946,6.112874298809886,3.4383179635726493
1318.0,-29.913466447451725,5.086583376825571,35.0210324642604,24.192718730215006,5.023481098872333,-26.419759266132477,-39.96725503876803,1.5297739175534137,-0.24343231337718407,-5.0222280300958255,40.041053009146125,42492.36781709516,25790.158666309748,25790.158666309748,68282.52648340492,77602.80316634616,77602.80316634616,25790.158666309748,103392.96183265591,103392.96183265591,103392.96183265591,128277.71055695532,91746.37402932267,56636.24689197886,39011.25237482646,24884.748724299407,0.0,63896.00109912586,21152.036415654497,1540.1134129982406,0.0,0.8866569083652386,2.817357131567915,0.0014959135982669303,354348.8244567148,1556304.0767083273,4.392011400332546,1556304.0767083273,4.392011400332546,0.8500000000000001,0.09591894781372125,4.027634451161993,1.2677537378529093,1.0,0.0,4.02763445116292,1.2845776193301763,1.284880243597075,3.1353764774931565,19362.337588115864,1974.4089559753704,4632.441516551485,4632.441516551485,5.567292878747154,5.086583376825571,-2.376810914168453,7.463394290994024,3.4383617451619144,3.4383617451619144,0.9823890700462613,0.0,0.0,0.0002355704382788213,1.0001143201014644,0.00023554351092075357,198.85076788397654,0.0,5.371831052845937e-06,15.223769203765386,0.03784949299667002,7.91483836784638e-05,0.0001564220546003575,0.0006300108560299422,0.09591894781350055,0.07204965770478691,0.023869290108713637,0.09591918217650724,0.0720496577049527,0.023869290108768555,0.37698253381042773,0.37698253381042773,0.12489036356467273,0.0,4.788009781361495,4.452903152571935,5.802488798408831,4.778795716718662,4.4490490270212035,5.777002837838552,24884.748724299407,21152.036415654497,0.85,1.0686510158511167,0.6650238995578783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509704397805785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.92837144216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.059276471757,1540.1134129982406,0.37698253381042773,0.12489036356467273,6.112874298809886,3.4383617451619144
1319.0,-29.914562016296635,5.086249158774207,35.02099521026655,24.192249902430945,5.023143666446063,-26.420779178262016,-39.968227793555684,1.5293608284112319,-0.2451828688282376,-5.0224739195294905,40.040979832276115,42491.66104951357,25790.10616616377,25790.10616616377,68281.76721567733,77602.26747233105,77602.26747233105,25790.10616616377,103392.37363849481,103392.37363849481,103392.37363849481,128276.9515163235,91746.14391152725,56635.8446778736,39011.4435929485,24884.577877828688,0.0,63896.02147077718,21151.891196154385,1540.109962345216,0.0,0.8866559208793156,2.817351451533724,0.0014959135982669303,354345.4277160614,1556300.9188197518,4.39204459007955,1556300.9188197518,4.39204459007955,0.8500000000000001,0.09591873991782539,4.027634451161993,1.2677534372871748,1.0,0.0,4.0276344511607425,1.284579606796418,1.2848821969393933,3.1353716265248934,19362.28902359779,1974.4040037727248,4632.441516551485,4632.441516551485,5.567281545599009,5.086249158774207,-2.3770346307584553,7.463283789532662,3.4384056541241823,3.4384056541241823,0.9824016154640521,0.0,0.0,0.00023554351092075357,1.0001139537259578,0.00023551667291834937,198.85167211516432,0.0,5.354525828854325e-06,15.174726198973158,0.037854847522498875,7.913967379042473e-05,0.00015640383713032884,0.0006299374827200418,0.09591873991728025,0.0720492752605836,0.023869464656696645,0.09591866706041109,0.07204927526099307,0.023869464656832318,0.37698045683178716,0.37698045683178716,0.12489125168981328,0.0,4.785961764064098,4.452086328013365,5.796690149654921,4.777291050701251,4.448355261632059,5.773023939087011,24884.577877828688,21151.891196154385,0.85,1.0686387922745075,0.6650126263173852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509770199420768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.87932843737,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.040178905305,1540.109962345216,0.37698045683178716,0.12489125168981328,6.112874298809886,3.4384056541241823
1320.0,-29.91565339338844,5.0859167435556545,35.02095782767936,24.191852111276262,5.0228886735534255,-26.421787072355357,-39.96918360991401,1.529022352520374,-0.24757580451205285,-5.022654446873847,40.04090157876236,42490.902267266494,25789.889826226277,25789.889826226277,68280.79209349277,77601.68540237923,77601.68540237923,25789.889826226277,103391.5752286055,103391.5752286055,103391.5752286055,128275.92320823918,91745.89910323027,56635.42194991348,39011.641281463104,24884.34797963368,0.0,63895.98926109678,21151.69578268863,1540.101608085153,0.0,0.8866552847586255,2.8173618641649605,0.0014959135982669303,354342.9339099607,1556297.5418580875,4.392065970344836,1556297.5418580875,4.392065970344836,0.85,0.0959184892103467,4.027634451161993,1.2677530532004315,1.0,0.0,4.027634451162814,1.2845812451430216,1.2848838011945296,3.1353676276922195,19362.23735876699,1974.398735426164,4632.441516551485,4632.441516551485,5.567234844537221,5.0859167435556545,-2.3772100592282532,7.463126802783908,3.43844913730673,3.43844913730673,0.9824140392304942,0.0,0.0,0.00023551667291834937,1.000113518719616,0.00023548994040183252,198.85257289388002,0.0,5.336781654307274e-06,15.124439208306814,0.03786018430415318,7.91311164294158e-05,0.00015638555648893356,0.0006298638549789687,0.09591848921007134,0.07204885991029798,0.023869629299773355,0.09591843244142277,0.0720488599105048,0.02386962929984189,0.37697838096361985,0.37697838096361985,0.12489214539776694,0.0,4.7838560833404244,4.451249520897534,5.790719579762879,4.775078642361791,4.447561815042661,5.766491541519883,24884.34797963368,21151.69578268863,0.85,1.0686240698845504,0.6650010862753349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450983579014295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.829041446705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.021115461197,1540.101608085153,0.37697838096361985,0.12489214539776694,6.112874298809886,3.43844913730673
1321.0,-29.916741997219965,5.085585622963833,35.020920534381055,24.19143671812492,5.022611323951423,-26.42279470606469,-39.97013939134774,1.5286640327962226,-0.2497296552181183,-5.022857606300688,40.04082941430281,42490.15518481552,25789.73447101848,25789.73447101848,68279.889655834,77601.12286702462,77601.12286702462,25789.73447101848,103390.8573380431,103390.8573380431,103390.8573380431,128275.02271273456,91745.66365938596,56635.00114960653,39011.84723308826,24884.165374691456,0.0,63896.01260777972,21151.540568487737,1540.0964947413484,0.0,0.8866545112739184,2.8173664858238405,0.0014959135982669303,354340.12748057285,1556294.4276691175,4.392091967496522,1556294.4276691175,4.392091967496522,0.85,0.09591825860300934,4.027634451161993,1.2677526779053738,1.0,0.0,4.027634451161755,1.2845829760790388,1.284885498196309,3.1353634028808566,19362.187670228945,1974.3936686053796,4632.441516551485,4632.441516551485,5.567201308181232,5.085585622963833,-2.3774018732908533,7.462987496254687,3.438492607313757,3.438492607313757,0.982426459232502,0.0,0.0,0.00023548994040183252,1.0001132312555006,0.00023546327859917248,198.8534713908217,0.0,5.315829689303276e-06,15.065061339485485,0.03786550013384248,7.912256023646787e-05,0.00015636738016536466,0.0006297906473919672,0.09591825860264042,0.07204846102776977,0.023869797574870656,0.0959181876499427,0.07204846102804689,0.023869797574962458,0.37697630422700634,0.37697630422700634,0.12489302927632284,0.0,4.781789954961766,4.45043634195747,5.784837156815229,4.773127951082586,4.446800462194517,5.760918158686991,24884.165374691456,21151.540568487737,0.85,1.0686095558883204,0.6649891511327594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509901130471459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.76966357788,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.002099472915,1540.0964947413484,0.37697630422700634,0.12489302927632284,6.112874298809886,3.438492607313757
1322.0,-29.917827119193447,5.085255653779917,35.02088320269925,24.191013012919598,5.022320048096654,-26.42380059837257,-39.971094858460106,1.5282935272759413,-0.2517161907813943,-5.023066605475615,40.04075370970893,42489.42202652109,25789.59630206988,25789.59630206988,68279.01832859097,77600.58284321363,77600.58284321363,25789.59630206988,103390.17914528352,103390.17914528352,103390.17914528352,128274.14284953772,91745.44368301654,56634.58703102064,39012.06294666211,24883.963704254198,0.0,63896.026650916305,21151.369148616068,1540.0904254959241,0.0,0.8866537208614338,2.817368222899539,0.0014959135982669303,354337.24039953767,1556291.1607140615,4.39211853362984,1556291.1607140615,4.39211853362984,0.85,0.09591802438472281,4.027634451161993,1.2677523179957646,1.0,0.0,4.027634451160111,1.284584763862745,1.2848872521499135,3.135359039329488,19362.14124597762,1974.3889346492044,4632.441516551485,4632.441516551485,5.56717148180391,5.085255653779917,-2.3775978675433205,7.462853521323238,3.4385359138411506,3.4385359138411506,0.982438832526043,0.0,0.0,0.00023546327859917248,1.000112870073733,0.00023543670484093762,198.8543670210753,0.0,5.301792012485929e-06,15.025278563385124,0.037870801925854965,7.911400771220559e-05,0.0001563492708869669,0.0006297177098384067,0.09591802438433919,0.07204806037418675,0.023869964010152442,0.09591778328612431,0.0720480603744749,0.023869964010247904,0.3769742276712071,0.3769742276712071,0.12489390665856191,0.0,4.779783738938875,4.44966131244712,5.779080935178456,4.771350414694211,4.44616701614143,5.755655479575296,24883.963704254198,21151.369148616068,0.85,1.0685956843861404,0.6649775307415264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509966305325532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.72988080178,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.983102663044,1540.0904254959241,0.3769742276712071,0.12489390665856191,6.112874298809886,3.4385359138411506
1323.0,-29.91890839310282,5.0849275935733,35.02084594874945,24.19063289361077,5.02208501909598,-26.424797401856825,-39.97204141980035,1.5279740278500242,-0.25418803882269003,-5.02323838222259,40.040681310438586,42488.66851683606,25789.36722479409,25789.36722479409,68278.03574163014,77599.99159847666,77599.99159847666,25789.36722479409,103389.35882327074,103389.35882327074,103389.35882327074,128273.12510158506,91745.19370415053,56634.17367714653,39012.24447444889,24883.76627831431,0.0,63896.0107527632,21151.201336567163,1540.0837344724216,0.0,0.8866531080945866,2.8173806981215943,0.0014959135982669303,354334.86751696514,1556288.036401741,4.392139129032307,1556288.036401741,4.392139129032307,0.85,0.0959177749856295,4.027634451161993,1.2677518970938406,1.0,0.0,4.027634451162407,1.2845863129292836,1.2848887674431562,3.135355258439309,19362.08848993963,1974.3835550304773,4632.441516551485,4632.441516551485,5.567122031147064,5.0849275935733,-2.377766093845819,7.462693687419119,3.4385790158422758,3.4385790158422758,0.9824511473835074,0.0,0.0,0.00023543670484093762,1.0001124707885207,0.00023541022806696107,198.8552594823122,0.0,5.284307873163158e-06,14.97572851254439,0.03787608623372813,7.9105535747535e-05,0.00015633116909340264,0.0006296448024310195,0.09591777498537093,0.07204764861894908,0.023870126366421853,0.0959177249954355,0.0720476486191433,0.023870126366486215,0.3769721530323387,0.3769721530323387,0.12489478257834509,0.0,4.777704624089836,4.448855878215795,5.773123015335727,4.769050343399897,4.445310175342854,5.748962485061611,24883.76627831431,21151.201336567163,0.85,1.068580572358775,0.6649659034464624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510031272276531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.68033075094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.9641393196,1540.0837344724216,0.3769721530323387,0.12489478257834509,6.112874298809886,3.4385790158422758
1324.0,-29.919986484785525,5.084601071042618,35.02080890765333,24.19023950295525,5.021833626410279,-26.425792977428266,-39.97298396481199,1.5276401190532696,-0.2564793888905115,-5.023426048079727,40.0406130022988,42487.91221760763,25789.182703681847,25789.182703681847,68277.09492128948,77599.41303409895,77599.41303409895,25789.182703681847,103388.5957377808,103388.5957377808,103388.5957377808,128272.19645048735,91744.94849650322,56633.749811516915,39012.44298331811,24883.600712706557,0.0,63896.04369602467,21151.060605800572,1540.079241094416,0.0,0.8866523995531416,2.8173889412951008,0.0014959135982669303,354332.27516030945,1556285.08864209,4.392162943491345,1556285.08864209,4.392162943491345,0.85,0.09591753738739689,4.027634451161993,1.2677514855330818,1.0,0.0,4.027634451161993,1.2845879291876499,1.2848903500685538,3.135351313560136,19362.036740829146,1974.3782780897807,4632.441516551485,4632.441516551485,5.567082198779708,5.084601071042618,-2.3779456233117036,7.462546694354321,3.438622143769579,3.438622143769579,0.9824634696484511,0.0,0.0,0.00023541022806696107,1.0001121407560056,0.00023538383194609514,198.8561493240324,0.0,5.2650457593627716e-06,14.921139682034095,0.037881351279487496,7.909710056341178e-05,0.00015631312750354927,0.0006295721375021723,0.09591753738707928,0.07204724816386715,0.023870289223212136,0.09591764913236395,0.07204724816410571,0.023870289223291177,0.3769700775657756,0.3769700775657756,0.12489564125432462,0.0,4.775626580196899,4.448049777415861,5.76717175437949,4.766946659189216,4.4444714425331995,5.74300732936257,24883.600712706557,21151.060605800572,0.85,1.0685652971897128,0.66495372420454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510096009393838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.62574192043,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.945216894976,1540.079241094416,0.3769700775657756,0.12489564125432462,6.112874298809886,3.438622143769579
1325.0,-29.921060800171333,5.084275854830851,35.02077194940804,24.189828091207914,5.021562949702052,-26.4267870823976,-39.973930072132475,1.5272892319284568,-0.25863342007539813,-5.023623419872724,40.040541333279876,42487.186949655865,25789.02594541209,25789.02594541209,68276.21289506796,77598.83951446415,77598.83951446415,25789.02594541209,103387.86545987625,103387.86545987625,103387.86545987625,128271.28428940647,91744.69900154027,56633.347478922886,39012.6128029082,24883.418829530223,0.0,63896.031632438426,21150.90600510069,1540.074037303968,0.0,0.8866516537385248,2.817394243088043,0.0014959135982669303,354329.5487449918,1556281.9958520774,4.392188010749624,1556281.9958520774,4.392188010749624,0.85,0.09591729624561607,4.027634451161993,1.2677511250739921,1.0,0.0,4.027634451162276,1.2845896246863637,1.284892012056478,3.1353471752859217,19361.98408691502,1974.3729088847897,4632.441516551485,4632.441516551485,5.567048359546293,5.084275854830851,-2.3781320636127137,7.462407918443565,3.438665188795446,3.438665188795446,0.9824757682272702,0.0,0.0,0.00023538383194609514,1.0001117489166884,0.00023535753099697176,198.85703605583092,0.0,5.249030952490419e-06,14.875753719357848,0.037886600310439986,7.90886343351271e-05,0.00015629519761096804,0.0006294999224491065,0.09591729624526608,0.07204684748079368,0.023870448764472408,0.09591742485167579,0.07204684748105655,0.02387044876455951,0.3769680008596621,0.3769680008596621,0.12489648256728712,0.0,4.77357645518299,4.447246149775765,5.761325960052716,4.764989999797308,4.443659404117625,5.737564715316182,24883.418829530223,21150.90600510069,0.85,1.068551694850574,0.6649424989968575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451016055653655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.580355957754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.926322178495,1540.074037303968,0.3769680008596621,0.12489648256728712,6.112874298809886,3.438665188795446
1326.0,-29.922131477995784,5.083951653731681,35.020734924264595,24.18939956640827,5.021267378989966,-26.427780402375124,-39.97487596990538,1.526916303369199,-0.26052396780147546,-5.023833707190152,40.040465468249636,42486.47681957191,25788.904131900443,25788.904131900443,68275.38095147235,77598.29736963878,77598.29736963878,25788.904131900443,103387.20150153922,103387.20150153922,103387.20150153922,128270.41866223825,91744.46933579755,56632.948777806036,39012.80061999057,24883.217160699034,0.0,63896.01778068961,21150.73458659418,1540.0680020022394,0.0,0.8866508573247531,2.817394567306178,0.0014959135982669303,354326.6439378794,1556278.7219933236,4.3922147787062,1556278.7219933236,4.3922147787062,0.85,0.09591705310462702,4.027634451161993,1.2677508041774854,1.0,0.0,4.027634451162573,1.2845914230748785,1.2848937770805937,3.135342785896231,19361.93561779905,1974.3679664104511,4632.441516551485,4632.441516551485,5.567022063798964,5.083951653731681,-2.3783279296906876,7.462279583422369,3.438708083689967,3.438708083689967,0.9824880239114192,0.0,0.0,0.00023535753099697176,1.0001113714992522,0.00023533132179484248,198.85791979214704,0.0,5.2301287881289726e-06,14.822184985557508,0.037891830439228114,7.908017081945776e-05,0.000156277360177514,0.0006294280797876067,0.09591705310423651,0.0720464468755932,0.023870606228643315,0.09591697384941616,0.07204644687588652,0.023870606228740505,0.37696592277454605,0.37696592277454605,0.12489731242063755,0.0,4.771605173101875,4.446479136017501,5.755687438290579,4.76330973938866,4.443014486502648,5.732730379920724,24883.217160699034,21150.73458659418,0.85,1.0685389062243915,0.6649315293074805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451022487813139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.52678722395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.907467177442,1540.0680020022394,0.37696592277454605,0.12489731242063755,6.112874298809886,3.438708083689967
1327.0,-29.923198763418057,5.08362906282153,35.02069786841504,24.189011623989813,5.021013448748906,-26.428766504322628,-39.975809504371114,1.5265811896535404,-0.2626396133144908,-5.024014762385035,40.04039052359354,42485.729809763114,25788.71090921807,25788.71090921807,68274.44071898118,77597.75126836737,77597.75126836737,25788.71090921807,103386.46217758543,103386.46217758543,103386.46217758543,128269.47093385624,91744.25120325635,56632.52875561053,39013.02494182869,24883.008756270814,0.0,63896.033698099505,21150.55744283019,1540.060905257976,0.0,0.8866502064957107,2.8174012706139533,0.0014959135982669303,354324.1429441161,1556275.487857254,4.3922366534947335,1556275.487857254,4.3922366534947335,0.85,0.09591679533057446,4.027634451161993,1.2677504123980183,1.0,0.0,4.027634451160404,1.2845930444283506,1.284895365145772,3.135338828612689,19361.889582672906,1974.3632721340016,4632.441516551485,4632.441516551485,5.566980353033337,5.08362906282153,-2.3785020377669728,7.462131100588503,3.438750742783102,3.438750742783102,0.9825002122237434,0.0,0.0,0.00023533132179484248,1.0001110195751364,0.00023530519831169855,198.85880073526684,0.0,5.211907414841054e-06,14.770545613659547,0.037897042346642956,7.907181874669414e-05,0.00015625950304814834,0.0006293561577981747,0.09591679533029157,0.07204603537727336,0.02387075995301821,0.09591668966138542,0.07204603537748584,0.023870759953088606,0.3769638452717184,0.3769638452717184,0.1248981417836377,0.0,4.769630137118952,4.4457315160181,5.749975074944757,4.761375149070545,4.442399577278195,5.726778917846673,24883.008756270814,21150.55744283019,0.85,1.0685239249993055,0.6649196726435743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510288982479138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.475147852056,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.888649238352,1540.060905257976,0.3769638452717184,0.1248981417836377,6.112874298809886,3.438750742783102
1328.0,-29.924263211520106,5.083307899724637,35.02066090689999,24.188608698919438,5.020754612314257,-26.429750543004655,-39.976746461447306,1.5262419437988322,-0.2648661716314109,-5.024203054411866,40.040319159566586,42485.009397866466,25788.53957162721,25788.53957162721,68273.54896949368,77597.16412039367,77597.16412039367,25788.53957162721,103385.70369202088,103385.70369202088,103385.70369202088,128268.52922550405,91743.98889262232,56632.13235571821,39013.173929893455,24882.825533483185,0.0,63895.99946337664,21150.401703460706,1540.055417703611,0.0,0.8866495058191928,2.8174085892102796,0.0014959135982669303,354321.54199955665,1556272.4082431516,4.392260203713775,1556272.4082431516,4.392260203713775,0.85,0.09591654579788925,4.027634451161993,1.2677500403998425,1.0,0.0,4.027634451161804,1.2845946849338221,1.2848969724774912,3.135334824594485,19361.83422411402,1974.3576271319994,4632.441516551485,4632.441516551485,5.566943366578085,5.083307899724637,-2.3786811726965196,7.461989072421156,3.438793347281426,3.438793347281426,0.9825123849375502,0.0,0.0,0.00023530519831169855,1.0001107253857502,0.00023527914693739494,198.859679343298,0.0,5.194884529030503e-06,14.722302755272445,0.03790223723117199,7.906343687277339e-05,0.00015624176143892515,0.0006292847010816484,0.09591654579757482,0.07204563136210117,0.023870914435473654,0.09591652124844792,0.07204563136233734,0.023870914435551907,0.3769617688999336,0.3769617688999336,0.12489896251562037,0.0,4.76764517285477,4.444962146718865,5.744288899944991,4.759336882780474,4.441529566127656,5.721183599325116,24882.825533483185,21150.401703460706,0.85,1.0685105412370322,0.6649087541422317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510352884252802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.42690499367,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.869863571124,1540.055417703611,0.3769617688999336,0.12489896251562037,6.112874298809886,3.438793347281426
1329.0,-29.925323952514752,5.08298802409446,35.02062398223182,24.188207345455908,5.020485318525499,-26.430732290698877,-39.977675455715485,1.525893656709588,-0.26682610623328173,-5.024396827430626,40.04024630976551,42484.272177142506,25788.385075621147,25788.385075621147,68272.65725276366,77596.62577640844,77596.62577640844,25788.385075621147,103385.01085202959,103385.01085202959,103385.01085202959,128267.64643355072,91743.76965496107,56631.713172610616,39013.3960915005,24882.635581521125,0.0,63896.03167302163,21150.240244292956,1540.0496763822948,0.0,0.886648782598498,2.817411757283991,0.0014959135982669303,354318.8653597559,1556269.264517309,4.3922845116845775,1556269.264517309,4.3922845116845775,0.85,0.09591629500781407,4.027634451161993,1.2677496381802484,1.0,0.0,4.027634451163108,1.2845963675782557,1.2848986220506373,3.135330717737403,19361.787955761138,1974.3529090730412,4632.441516551485,4632.441516551485,5.56691001569702,5.08298802409446,-2.3788641288001657,7.461852152894625,3.438835844851899,3.438835844851899,0.9825245271005426,0.0,0.0,0.00023527914693739494,1.0001103407061027,0.000235253188934415,198.86055489824489,0.0,5.180567940466964e-06,14.681729543283376,0.037907417799112456,7.905512704387971e-05,0.00015622401989351522,0.0006292132446221385,0.09591629500748182,0.07204522766894776,0.023871067338534054,0.09591619328941668,0.07204522766919733,0.023871067338616735,0.37695969161511234,0.37695969161511234,0.12489977412330647,0.0,4.765706023740506,4.444227037775136,5.738683838452971,4.7575707211973395,4.440921161683491,5.715892445529562,24882.635581521125,21150.240244292956,0.85,1.0684960468615448,0.6648968811482598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510416616682225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.38633178168,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.8510991687,1540.0496763822948,0.37695969161511234,0.12489977412330647,6.112874298809886,3.438835844851899
1330.0,-29.926381806281526,5.08267000495599,35.02058717827826,24.187835992220812,5.020258736380129,-26.431707167882006,-39.978599665313936,1.5255840979808046,-0.26919777281545976,-5.024562210766308,40.04017597646783,42483.527468148284,25788.162296616483,25788.162296616483,68271.68976476477,77596.03590529326,77596.03590529326,25788.162296616483,103384.19820190975,103384.19820190975,103384.19820190975,128266.64702111561,91743.51501809355,56631.30285909305,39013.569065556105,24882.448819205863,0.0,63896.01788476197,21150.081496324983,1540.0434569237502,0.0,0.8866481948902014,2.8174236637475443,0.0014959135982669303,354316.5808869771,1556266.2293920165,4.392304265005446,1556266.2293920165,4.392304265005446,0.85,0.09591603154718405,4.027634451161993,1.2677492381585767,1.0,0.0,4.027634451159117,1.284597868910049,1.2849000903883498,3.135327053422053,19361.73421668923,1974.3474292127516,4632.441516551485,4632.441516551485,5.566861924640959,5.08267000495599,-2.379025793113985,7.461695798069975,3.438878195536337,3.438878195536337,0.9825366272960963,0.0,0.0,0.000235253188934415,1.0001100413081039,0.00023522730421415752,198.8614280767878,0.0,5.1620228766406985e-06,14.629172832399739,0.0379125798219891,7.904686081493995e-05,0.00015620632811947505,0.0006291419886235121,0.09591603154694149,0.07204481538412823,0.023871216162813264,0.09591614769951726,0.07204481538431041,0.023871216162873635,0.37695761516541054,0.37695761516541054,0.12490057956165813,0.0,4.763702664921311,4.4434591563164645,5.732919377036296,4.7553644379508455,4.440075739212148,5.709545058782055,24882.448819205863,21150.081496324983,0.85,1.068481135833761,0.6648853696136177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451048012768511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.333775070794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.832373550391,1540.0434569237502,0.37695761516541054,0.12490057956165813,6.112874298809886,3.438878195536337
1331.0,-29.92743606651592,5.082352792992964,35.02055042035989,24.18740215888249,5.019961448019665,-26.43268588161727,-39.97952820556236,1.5252112631208496,-0.2710379236876861,-5.024776099447092,40.04010370941487,42482.816232357996,25788.065435563072,25788.065435563072,68270.88166792107,77595.47941617569,77595.47941617569,25788.065435563072,103383.54485173876,103383.54485173876,103383.54485173876,128265.81617255523,91743.26368592874,56630.8957439423,39013.74215776271,24882.271320816475,0.0,63896.01347857919,21149.930622694003,1540.0388955793533,0.0,0.8866473670660903,2.817422905188509,0.0014959135982669303,354313.6264173991,1556263.1108231505,4.3923320888308,1556263.1108231505,4.3923320888308,0.85,0.09591578789750697,4.027634451161993,1.2677488689078023,1.0,0.0,4.027634451163566,1.284599666023354,1.2849018546712194,3.1353226672011063,19361.68117504837,1974.3420204706367,4632.441516551485,4632.441516551485,5.566841015353046,5.082352792992964,-2.3792230290819023,7.461575822074867,3.438920573136389,3.438920573136389,0.9825487351818254,0.0,0.0,0.00023522730421415752,1.0001096684253792,0.00023520151003490517,198.8622982958638,0.0,5.147472435772801e-06,14.587936882980118,0.03791772729442487,7.903855665690176e-05,0.00015618874755725577,0.0006290711805454469,0.09591578789709641,0.07204442052669903,0.02387136737039738,0.09591574823573759,0.07204442052700741,0.02387136737049957,0.37695553690553246,0.37695553690553246,0.1249013666575725,0.0,4.761793074392017,4.442713685029105,5.727465537268927,4.753738175759395,4.439328428027238,5.705240357563639,24882.271320816475,21149.930622694003,0.85,1.0684685624527817,0.664874284318225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510543466346142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.29253912137,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.813670414844,1540.0388955793533,0.37695553690553246,0.1249013666575725,6.112874298809886,3.438920573136389
1332.0,-29.928486252561743,5.082037556164386,35.02051368635931,24.18704016543927,5.019741098424359,-26.433653233551997,-39.98044364908708,1.5249080794145229,-0.2733623270528369,-5.024933526521903,40.0400308902261,42482.06855276674,25787.828419429283,25787.828419429283,68269.89697219602,77594.90236500559,77594.90236500559,25787.828419429283,103382.73078443487,103382.73078443487,103382.73078443487,128264.79694558722,91743.0212964621,56630.48155546474,39013.93304555262,24882.066161152354,0.0,63895.999206704975,21149.7562369795,1540.0314399222725,0.0,0.8866468288932845,2.817435119741651,0.0014959135982669303,354311.451870996,1556259.9684325228,4.392350177264814,1556259.9684325228,4.392350177264814,0.85,0.09591551219969302,4.027634451161993,1.2677484128391372,1.0,0.0,4.027634451161608,1.2846011372096195,1.2849032930666089,3.1353190764806,19361.630020692344,1974.3368041780166,4632.441516551485,4632.441516551485,5.566789850943752,5.082037556164386,-2.379378362275654,7.46141591844004,3.4389626642024695,3.4389626642024695,0.9825607612007056,0.0,0.0,0.00023520151003490517,1.0001092455299672,0.0002351758181280183,198.86316515865119,0.0,5.1294897687779234e-06,14.536974004716635,0.03792285678419365,7.903037041552796e-05,0.0001561711396193772,0.0006290002622082333,0.09591551219948126,0.07204400152198212,0.02387151067749914,0.09591564149633423,0.07204400152214119,0.023871510677551836,0.3769534580451428,0.3769534580451428,0.12490215408094278,0.0,4.75981059615907,4.441946896395166,5.7217824660082215,4.751571199469083,4.4385828611469265,5.698749008536595,24882.066161152354,21149.7562369795,0.85,1.0684533901933575,0.6648627313164992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510606590370723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.24157624311,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.79500400794,1540.0314399222725,0.3769534580451428,0.12490215408094278,6.112874298809886,3.4389626642024695
1333.0,-29.929533835646936,5.081723155462691,35.02047702246852,24.18662110520529,5.019449385395391,-26.434625379235413,-39.981371141597606,1.5245409289838914,-0.2750414619114281,-5.025143585635136,40.03995946430365,42481.38196211609,25787.72808420344,25787.72808420344,68269.11004631953,77594.38314490212,77594.38314490212,25787.72808420344,103382.11122910556,103382.11122910556,103382.11122910556,128264.00366584113,91742.80679663944,56630.09892676086,39014.11985542065,24881.892436735572,0.0,63896.01229215622,21149.608571225235,1540.0270128492211,0.0,0.8866460175218301,2.8174326889433625,0.0014959135982669303,354308.5503324793,1556256.8861706394,4.392377448159986,1556256.8861706394,4.392377448159986,0.85,0.09591526398538605,4.027634451161993,1.2677481337031353,1.0,0.0,4.027634451162704,1.2846029073486518,1.2849050306163858,3.1353147561177517,19361.584752222363,1974.332188078739,4632.441516551485,4632.441516551485,5.566768191690097,5.081723155462691,-2.379572264164789,7.46129541962748,3.43900482241417,3.43900482241417,0.9825728064040485,0.0,0.0,0.0002351758181280183,1.0001089756784545,0.0002351501924762545,198.8640298794932,0.0,5.1091739224825184e-06,14.479398896315457,0.037927965958116136,7.902207722696628e-05,0.000156153740901052,0.0006289301865309006,0.0959152639849898,0.07204360553315035,0.023871658451839445,0.0959151952460153,0.07204360553344798,0.02387165845193808,0.3769513769141106,0.3769513769141106,0.12490292422367404,0.0,4.757950713735795,4.441245418215431,5.716396106985087,4.750102123723707,4.438043359664334,5.694448241753321,24881.892436735572,21149.608571225235,0.85,1.068440855654151,0.6648518497191261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451066947097376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.18400113471,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.776384078605,1540.0270128492211,0.3769513769141106,0.12490292422367404,6.112874298809886,3.43900482241417
1334.0,-29.930577330694035,5.081410350572699,35.02044031107484,24.186236794944875,5.0192034003586645,-26.435589271933473,-39.982286061253376,1.5242153415980564,-0.27714860249204776,-5.025316743957322,40.039884752906325,42480.66091460246,25787.536586799044,25787.536586799044,68268.1975014015,77593.81944852867,77593.81944852867,25787.536586799044,103381.35603532771,103381.35603532771,103381.35603532771,128263.03881395365,91742.56468319138,56629.698288315165,39014.2959943069,24881.68277862594,0.0,63895.97877293284,21149.43036183205,1540.0196664137059,0.0,0.8866454060518993,2.8174402054943157,0.0014959135982669303,354306.15851720277,1556253.66213472,4.392398000214717,1556253.66213472,4.392398000214717,0.85,0.09591499060202252,4.027634451161993,1.2677477226918565,1.0,0.0,4.027634451163012,1.2846044829723198,1.2849065736900807,3.135310910516867,19361.53365611785,1974.3269777261194,4632.441516551485,4632.441516551485,5.56672685335831,5.081410350572699,-2.37973878973815,7.461149140310849,3.439046707462766,3.439046707462766,0.9825847735607903,0.0,0.0,0.0002351501924762545,1.0001085513233343,0.0002351246693822445,198.86489123247858,0.0,5.096020378039726e-06,14.442121751364583,0.03793306197849418,7.901389724703855e-05,0.00015613629522921594,0.0006288599217419901,0.09591499060175786,0.07204319066183508,0.023871799939922778,0.09591492744008027,0.07204319066203388,0.02387179993998864,0.3769492974175396,0.3769492974175396,0.12490369475372232,0.0,4.756062015645,4.440531578957518,5.710931156705726,4.748168141465271,4.437349673542542,5.6887398981974115,24881.68277862594,21149.43036183205,0.85,1.068427134421185,0.6648409137852946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510732196241076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.14672398976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.757781289047,1540.0196664137059,0.3769492974175396,0.12490369475372232,6.112874298809886,3.439046707462766
1335.0,-29.9316184090886,5.081098949607982,35.020403692143304,24.185853218100988,5.018952475313995,-26.43655148333556,-39.98319689473135,1.5238855495611352,-0.27910455518201616,-5.025497591289709,40.03981402325641,42479.93347713591,25787.368115765912,25787.368115765912,68267.30159290183,77593.27876937065,77593.27876937065,25787.368115765912,103380.64688513656,103380.64688513656,103380.64688513656,128262.14777126182,91742.34261267146,56629.288753831024,39014.50428760049,24881.500886125254,0.0,63896.005173725745,21149.275753206464,1540.0140944345385,0.0,0.8866447409757119,2.8174448332293807,0.0014959135982669303,354303.6605080721,1556250.6099285963,4.392420354045821,1556250.6099285963,4.392420354045821,0.85,0.09591472625822843,4.027634451161993,1.2677473336597909,1.0,0.0,4.027634451162534,1.2846060780524617,1.284908136356497,3.135307017438469,19361.48678991283,1974.3221987032096,4632.441516551485,4632.441516551485,5.566690485703688,5.081098949607982,-2.379910669540117,7.461009619148099,3.4390885499133894,3.4390885499133894,0.9825967285466827,0.0,0.0,0.0002351246693822445,1.0001083008377993,0.00023509920794105853,198.8657505971913,0.0,5.075647314212828e-06,14.384384488479153,0.03793813762580839,7.900575457778852e-05,0.000156118914804456,0.0006287899197444511,0.09591472625794666,0.07204278373998203,0.023871942517964623,0.09591466600488893,0.07204278374019367,0.023871942518034758,0.37694721801097986,0.37694721801097986,0.12490445723484865,0.0,4.754198928628341,4.4398425513089705,5.705494456634142,4.7463930361076905,4.436745392069668,5.683401437943871,24881.500886125254,21149.275753206464,0.85,1.0684126716105498,0.6648292543741656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451079467724696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.08898672687,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.739225477082,1540.0140944345385,0.37694721801097986,0.12490445723484865,6.112874298809886,3.4390885499133894
1336.0,-29.932655766251234,5.080788978425917,35.02036714649997,24.185463948547863,5.018703835002596,-26.437510116758396,-39.98410716941578,1.5235581855098037,-0.28118898383934265,-5.025675946232069,40.03974292004505,42479.21989586002,25787.19654184785,25787.19654184785,68266.41643770787,77592.70582434555,77592.70582434555,25787.19654184785,103379.9023661934,103379.9023661934,103379.9023661934,128261.2179999109,91742.08769794124,56628.89213225553,39014.661739650786,24881.315633717502,0.0,63895.97737336829,21149.118288659876,1540.0082690939328,0.0,0.886644089947562,2.81745144431589,0.0014959135982669303,354301.1969393786,1556247.5416066837,4.392442235731311,1556247.5416066837,4.392442235731311,0.85,0.09591445855833242,4.027634451161993,1.267746951221489,1.0,0.0,4.027634451162087,1.2846076616538151,1.2849096876205484,3.1353031523856716,19361.432992200225,1974.3167128632333,4632.441516551485,4632.441516551485,5.566653448232744,5.080788978425917,-2.3800804374336213,7.460869415859539,3.439130294539988,3.439130294539988,0.9826086555828537,0.0,0.0,0.00023509920794105853,1.0001079146246565,0.0002350738400358445,198.86660689670035,0.0,5.063408612735281e-06,14.349700008491787,0.03794320103442112,7.899761767909425e-05,0.00015610159026196427,0.0006287201428202608,0.09591445855804165,0.0720423755511158,0.023872083006925858,0.09591445782792832,0.0720423755513342,0.023872083006998203,0.3769451397057741,0.3769451397057741,0.12490521134738318,0.0,4.7523262763139655,4.439135749998968,5.700073318825389,4.7444869623927275,4.435972200359913,5.67804735676782,24881.315633717502,21149.118288659876,0.85,1.0683992833977867,0.6648183757740792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510857014063618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.054302246885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.720683295553,1540.0082690939328,0.3769451397057741,0.12490521134738318,6.112874298809886,3.439130294539988
1337.0,-29.933689788264243,5.0804805632275265,35.02033070692315,24.185093852598243,5.018466561763408,-26.438464611255366,-39.985009271744616,1.5232413847547575,-0.2831819755043057,-5.02584694780784,40.039672918141214,42478.48673721131,25787.00982380692,25787.00982380692,68265.49656101823,77592.16449278491,77592.16449278491,25787.00982380692,103379.17431659183,103379.17431659183,103379.17431659183,128260.30822540823,91741.86765301641,56628.479298013655,39014.87595000306,24881.1339088164,0.0,63896.00985881945,21148.963822493937,1540.002479889255,0.0,0.8866434723891352,2.817457710783847,0.0014959135982669303,354298.8349533769,1556244.5208140397,4.392462992487204,1556244.5208140397,4.392462992487204,0.85,0.09591418663714942,4.027634451161993,1.2677465336164464,1.0,0.0,4.02763445116332,1.28460919566273,1.2849111894005854,3.1352994083808783,19361.38655348083,1974.3119774317254,4632.441516551485,4632.441516551485,5.566613141616837,5.0804805632275265,-2.3802444614492995,7.460725024676826,3.439171951482745,3.439171951482745,0.9826205575664986,0.0,0.0,0.0002350738400358445,1.0001075685680123,0.0002350485561992408,198.867460449636,0.0,5.044829233993054e-06,14.297046049136314,0.03794824586365511,7.898955459701379e-05,0.00015608428543883069,0.0006286504453184367,0.09591418663688961,0.07204196550631013,0.023872221130579473,0.09591424378893651,0.07204196550650528,0.023872221130644137,0.37694306074403083,0.37694306074403083,0.12490595608468816,0.0,4.750460946573753,4.4384489587501434,5.6946212272544585,4.742664972303544,4.435379318476407,5.672485616936058,24881.1339088164,21148.963822493937,0.85,1.068384343746242,0.6648065635251569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451091912857203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.00164828753,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.702180960092,1540.002479889255,0.37694306074403083,0.12490595608468816,6.112874298809886,3.439171951482745
1338.0,-29.934720222470037,5.080173254960273,35.02029431075286,24.184686527028703,5.0181985170968995,-26.439418953581118,-39.98591507608069,1.5228972482080116,-0.2851027453605184,-5.0260380367107755,40.039601303278566,42477.78458528445,25786.87699207041,25786.87699207041,68264.66157735485,77591.59694656265,77591.59694656265,25786.87699207041,103378.47393863306,103378.47393863306,103378.47393863306,128259.42506084066,91741.60748713466,56628.08349377377,39015.026659289884,24880.9511222076,0.0,63895.97778149748,21148.80845387646,1539.9970926400795,0.0,0.8866427583294187,2.817460679633099,0.0014959135982669303,354296.19552264875,1556241.4304219596,4.392486992772338,1556241.4304219596,4.392486992772338,0.85,0.09591392078330856,4.027634451161993,1.267746152277105,1.0,0.0,4.027634451160904,1.2846108573476849,1.2849128189945973,3.1352953527714877,19361.33164755474,1974.3063785854233,4632.441516551485,4632.441516551485,5.566584467377553,5.080173254960273,-2.3804230747408694,7.460596329701142,3.4392135611952734,3.4392135611952734,0.9826324460557924,0.0,0.0,0.0002350485561992408,1.000107196217162,0.00023502336258382714,198.86831104737266,0.0,5.028132375801977e-06,14.249727153022803,0.03795327399603091,7.898145919154135e-05,0.00015606709700769942,0.000628581216601051,0.09591392078298643,0.07204156189412866,0.023872358888857758,0.09591393208413919,0.07204156189437064,0.02387235888893792,0.3769409819998005,0.3769409819998005,0.12490668782985605,0.0,4.748630330167941,4.437753972150176,5.689334288137161,4.74093529135024,4.434613670523106,5.667820650285648,24880.9511222076,21148.80845387646,0.85,1.0683718122414025,0.664795908289314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510981043884723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.95432939142,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.683710860225,1539.9970926400795,0.3769409819998005,0.12490668782985605,6.112874298809886,3.4392135611952734
