time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1339.0,-29.935747363517237,5.079867335120583,35.02025789501278,24.184302775561832,5.0179471502832556,-26.440368663521248,-39.9868164100684,1.5225684502870696,-0.286992039025904,-5.026214778732105,40.03952794092827,42477.07806433399,25786.710380762797,25786.710380762797,68263.78844509678,77591.05739312705,77591.05739312705,25786.710380762797,103377.76777388985,103377.76777388985,103377.76777388985,128258.51933730938,91741.38073795945,56627.68882717478,39015.213234205185,24880.751563419522,0.0,63895.96479762471,21148.638828906594,1539.9904149683296,0.0,0.8866421236939819,2.817464910463669,0.0014959135982669303,354293.7542731047,1556238.2646254536,4.3925083235473545,1556238.2646254536,4.3925083235473545,0.85,0.0959136433317403,4.027634451161993,1.2677457934664567,1.0,0.0,4.027634451162383,1.284612447113512,1.2849143767683993,3.1352914727021166,19361.283793956984,1974.301498876475,4632.441516551485,4632.441516551485,5.566548501179811,5.079867335120583,-2.3805909204907225,7.4604582556113055,3.439254990806698,3.439254990806698,0.982644283087628,0.0,0.0,0.00023502336258382714,1.0001068545113658,0.0002349982519604421,198.86915893307128,0.0,5.010211746488922e-06,14.198940089549604,0.0379582842077774,7.897340450007329e-05,0.00015604995808375384,0.0006285121872805119,0.09591364333146687,0.07204115010933794,0.02387249322212894,0.09591359156186575,0.07204115010954329,0.023872493222197,0.376938902474535,0.376938902474535,0.12490741556583541,0.0,4.74681787577498,4.437077188582862,5.684065558529312,4.739222739706179,4.434036757249032,5.662652334728307,24880.751563419522,21148.638828906594,0.85,1.0683583644335932,0.6647849860139063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511042744867975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.90354232794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.665278168692,1539.9904149683296,0.376938902474535,0.12490741556583541,6.112874298809886,3.439254990806698
1340.0,-29.93677119368144,5.079562845561633,35.02022153535194,24.183928279113047,5.0177032346472075,-26.44131464818653,-39.98771334355695,1.5222466891522828,-0.2888682835335885,-5.026388268640479,40.03945674286315,42476.367813514895,25786.538747073948,25786.538747073948,68262.90656058885,77590.52524183273,77590.52524183273,25786.538747073948,103377.06398890668,103377.06398890668,103377.06398890668,128257.62792679344,91741.16307064806,56627.29210574689,39015.412183223525,24880.56393788676,0.0,63895.97612111029,21148.479347203745,1539.9843485514023,0.0,0.8866414977812784,2.8174693496986136,0.0014959135982669303,354291.35795621655,1556235.1922287333,4.39252936116227,1556235.1922287333,4.39252936116227,0.85,0.0959133664521855,4.027634451161993,1.2677453676192094,1.0,0.0,4.0276344511616555,1.2846140038014655,1.284915901563092,3.1352876733737176,19361.237857013868,1974.296814611908,4632.441516551485,4632.441516551485,5.566511450806215,5.079562845561633,-2.3807560887217947,7.460318934283428,3.439296327079992,3.439296327079992,0.9826560934514263,0.0,0.0,0.0002349982519604421,1.000106510953036,0.00023497322473833726,198.8700040920394,0.0,4.993728552866517e-06,14.152226718823709,0.03796327793633027,7.896538988713282e-05,0.0001560328620733093,0.000628443330799868,0.09591336645192172,0.07204073956281236,0.023872626889109367,0.09591329714706505,0.07204073956301048,0.023872626889175016,0.37693682296543424,0.37693682296543424,0.12490813767454813,0.0,4.745026111971242,4.436426237068929,5.678802105570412,4.7375199851068714,4.433495267791841,5.657416257164925,24880.56393788676,21148.479347203745,0.85,1.0683443732231488,0.6647737524661014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511104249159927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.85682895722,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.646877102297,1539.9843485514023,0.37693682296543424,0.12490813767454813,6.112874298809886,3.439296327079992
1341.0,-29.93779170874722,5.079259783051866,35.020185257341296,24.183553363569104,5.0174617465536056,-26.442257405960248,-39.98860601624472,1.5219274437668526,-0.29078558175717717,-5.026560606930995,40.03938640175434,42475.65415285599,25786.367501171993,25786.367501171993,68262.02165402798,77589.98147789249,77589.98147789249,25786.367501171993,103376.34897906448,103376.34897906448,103376.34897906448,128256.73001918381,91740.93343575753,56626.891618642396,39015.60201901681,24880.38104011933,0.0,63895.98305913614,21148.323884101428,1539.9785259781042,0.0,0.8866408746270232,2.8174744644373466,0.0014959135982669303,354288.97755856003,1556232.1568165896,4.392550306082728,1556232.1568165896,4.392550306082728,0.8499999999999999,0.09591308904380341,4.027634451161993,1.2677449895767499,1.0,0.0,4.027634451162171,1.2846155485549415,1.2849174145275688,3.135283903182288,19361.189394409,1974.2918728015175,4632.441516551485,4632.441516551485,5.566474484143745,5.079259783051866,-2.3809201154940345,7.460179898545901,3.43933758495491,3.43933758495491,0.9826678814156885,0.0,0.0,0.00023497322473833726,1.0001061669476263,0.0002349482809964938,198.870846520736,0.0,4.977163762403312e-06,14.105282102650987,0.03796825510009267,7.895741409347531e-05,0.00015601581064486196,0.0006283746538792121,0.09591308904353975,0.0720403297773626,0.023872759266177143,0.09591304121250975,0.07204032977756063,0.023872759266242778,0.37693474458522086,0.37693474458522086,0.12490885208907782,0.0,4.743243251560443,4.435783524597014,5.673549776080222,4.735775025173837,4.4328876850341885,5.652210652782969,24880.38104011933,21148.323884101428,0.85,1.068330408045386,0.6647625111823462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451116555569447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.80988434105,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.628508125892,1539.9785259781042,0.37693474458522086,0.12490885208907782,6.112874298809886,3.43933758495491
1342.0,-29.9388092562792,5.078958006812533,35.02014903402901,24.183169297780864,5.017211182944604,-26.443198400158508,-39.98949840953571,1.521600326823672,-0.2926412459115113,-5.0267384008151845,40.039315438921236,42474.95215100824,25786.213148720006,25786.213148720006,68261.16529972825,77589.4375079757,77589.4375079757,25786.213148720006,103375.65065669571,103375.65065669571,103375.65065669571,128255.84734997159,91740.69872307306,56626.49801602601,39015.77856338561,24880.196693275884,0.0,63895.97525666149,21148.1671892845,1539.9727468424833,0.0,0.8866402259259921,2.817478130368457,0.0014959135982669303,354286.521819461,1556229.0945798692,4.392572109680479,1556229.0945798692,4.392572109680479,0.85,0.0959128121215652,4.027634451161993,1.2677446032920856,1.0,0.0,4.027634451162472,1.284617129954296,1.2849189642537029,3.1352800435607513,19361.139860176383,1974.2868217155078,4632.441516551485,4632.441516551485,5.566441164251538,5.078958006812533,-2.381087913659173,7.460045920471706,3.4393787658403996,3.4393787658403996,0.9826796473829713,0.0,0.0,0.0002349482809964938,1.0001058590941256,0.00023492341221688763,198.87168650601544,0.0,4.960583055803737e-06,14.058292380147792,0.03797321568314847,7.894944154055976e-05,0.00015599883945593404,0.0006283063001340087,0.095912812121282,0.0720399216936544,0.0238728904276276,0.09591273589837383,0.07203992169386712,0.02387289042769808,0.37693266717398494,0.37693266717398494,0.1249095575141162,0.0,4.741483434003442,4.435147965597594,5.668368905769228,4.734097154903679,4.432270453203955,5.647305134725968,24880.196693275884,21148.1671892845,0.85,1.06831713618162,0.66475160572152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511226664214396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.76289461854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.610171434282,1539.9727468424833,0.37693266717398494,0.1249095575141162,6.112874298809886,3.4393787658403996
1343.0,-29.939822862575735,5.0786577172727725,35.02011287090456,24.182798608113103,5.016975493474786,-26.444134359177614,-39.99038626262916,1.5212869900767667,-0.2945849103919045,-5.026905465182753,40.039244745378,42474.24836451708,25786.034744771234,25786.034744771234,68260.28310928831,77588.8873621134,77588.8873621134,25786.034744771234,103374.92210688462,103374.92210688462,103374.92210688462,128254.93148321872,91740.46226497983,56626.10678720697,39015.95053085873,24880.009376334103,0.0,63895.95990719284,21148.007969883987,1539.9665490054442,0.0,0.8866396309125288,2.8174842091440793,0.0014959135982669303,354284.2142916342,1556226.0439682587,4.392592108795535,1556226.0439682587,4.392592108795535,0.85,0.09591252864773114,4.027634451161993,1.2677442181063823,1.0,0.0,4.027634451160362,1.2846186467536165,1.2849204494608502,3.135276341613367,19361.089957589225,1974.2817330677883,4632.441516551485,4632.441516551485,5.566402652389459,5.0786577172727725,-2.381247524168463,7.459905241441236,3.4394198296466203,3.4394198296466203,0.9826913798990343,0.0,0.0,0.00023492341221688763,1.0001054499287836,0.00023489864217179926,198.87252324402374,0.0,4.945696141625372e-06,14.016102865366305,0.037978161379290096,7.894151028787257e-05,0.00015598190192901506,0.0006282380819670724,0.09591252864748513,0.07203950963899872,0.023873019008486415,0.09591249245148163,0.0720395096391835,0.023873019008547647,0.37693059054343325,0.37693059054343325,0.12491025658119877,0.0,4.739716175502622,4.434509062701181,5.663168356421295,4.732320554790874,4.431638411399263,5.642046505871463,24880.009376334103,21148.007969883987,0.85,1.068303586149023,0.6647407508426164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511287595527367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.72070510376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.591860175102,1539.9665490054442,0.37693059054343325,0.12491025658119877,6.112874298809886,3.4394198296466203
1344.0,-29.940833786869284,5.0783587447387815,35.02007678497512,24.18242400689053,5.016730871009806,-26.445068797308863,-39.99127383632583,1.5209658814493332,-0.2963775131645434,-5.027079279430956,40.03917466757593,42473.55512306944,25785.87670407892,25785.87670407892,68259.43182714836,77588.3576552133,77588.3576552133,25785.87670407892,103374.23435929223,103374.23435929223,103374.23435929223,128254.06310662084,91740.24154787247,56625.721757950116,39016.13309991373,24879.828747328615,0.0,63895.961847242346,21147.85443522932,1539.9608937585347,0.0,0.8866389992734273,2.817487510092621,0.0014959135982669303,354281.81354557077,1556223.0199319506,4.39261333896208,1556223.0199319506,4.39261333896208,0.85,0.09591224801052418,4.027634451161993,1.2677438697358596,1.0,0.0,4.027634451162691,1.284620199701178,1.2849219709514974,3.1352725514505235,19361.04337701109,1974.2769831707149,4632.441516551485,4632.441516551485,5.566368536320913,5.0783587447387815,-2.38141183019976,7.459770574938542,3.439460838980147,3.439460838980147,0.9827030968514706,0.0,0.0,0.00023489864217179926,1.0001051717654088,0.0002348739400648741,198.87335777420398,0.0,4.9260813675933745e-06,13.960514595759623,0.03798308746065769,7.89335822673176e-05,0.00015596505990448165,0.0006281702484488343,0.09591224801025644,0.07203910111219598,0.02387314689806046,0.09591218427286012,0.07203910111239709,0.023873146898127102,0.37692851391085996,0.37692851391085996,0.12491094591414156,0.0,4.7379811460961605,4.4338929364607225,5.658028921420794,4.730701766266407,4.431100663358279,5.637138564102429,24879.828747328615,21147.85443522932,0.85,1.0682902307713573,0.6647298811247574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511348291322623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.665116834156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.573593953752,1539.9608937585347,0.37692851391085996,0.12491094591414156,6.112874298809886,3.439460838980147
1345.0,-29.94184112635415,5.078061037325098,35.02004072420274,24.182039556931727,5.016481798950357,-26.446000453729184,-39.99215718414632,1.5206411263254223,-0.29822560689279953,-5.027254430151861,40.039103228459474,42472.85993378314,25785.724889642013,25785.724889642013,68258.58482342516,77587.80599461347,77587.80599461347,25785.724889642013,103373.53088425548,103373.53088425548,103373.53088425548,128253.17131817048,91739.99562763952,56625.3312791837,39016.293720506466,24879.640433915,0.0,63895.93415442147,21147.69436882775,1539.954826831271,0.0,0.8866383657545182,2.8174913859898463,0.0014959135982669303,354279.3943528785,1556219.9371560179,4.392634632331881,1556219.9371560179,4.392634632331881,0.85,0.09591196468785317,4.027634451161993,1.2677434455370533,1.0,0.0,4.027634451163271,1.2846217695665956,1.284923509451177,3.1352687200068488,19360.991477515112,1974.2716908949656,4632.441516551485,4632.441516551485,5.5663357643072,5.078061037325098,-2.381576899326869,7.4596379366519665,3.4395017451278473,3.4395017451278473,0.9827147843222421,0.0,0.0,0.0002348739400648741,1.000104799665478,0.00023484932793386892,198.874189351222,0.0,4.912590948305766e-06,13.92228274749854,0.037988000051606,7.892569272413391e-05,0.00015594824734074017,0.0006281025335878968,0.09591196468758115,0.07203869169716656,0.02387327299041459,0.0959118698221929,0.07203869169737087,0.023873272990482294,0.37692643823251787,0.37692643823251787,0.12491162770034338,0.0,4.736259020278908,4.433269893448596,5.652962710900852,4.729028823259057,4.430447435437259,5.63236267733879,24879.640433915,21147.69436882775,0.85,1.0682774377859503,0.6647192891982174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511408826999561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.62688498589,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.555347674985,1539.954826831271,0.37692643823251787,0.12491162770034338,6.112874298809886,3.4395017451278473
1346.0,-29.9428452139393,5.077764773857372,35.02000470893445,24.181668587867193,5.016246686352996,-26.446927786812875,-39.99303609654305,1.5203292592266477,-0.30013891287040906,-5.027419909506426,40.039032432305994,42472.160383557806,25785.551616127006,25785.551616127006,68257.7119996848,77587.25250047685,77587.25250047685,25785.551616127006,103372.80411660386,103372.80411660386,103372.80411660386,128252.2560593377,91739.75221368959,56624.94087267829,39016.4570455681,24879.451942733835,0.0,63895.90898830193,21147.534151323758,1539.948526570882,0.0,0.8866377791786301,2.8174972510372456,0.0014959135982669303,354277.1087536121,1556216.882130095,4.392654347905927,1556216.882130095,4.392654347905927,0.85,0.09591167608370654,4.027634451161993,1.2677430828800431,1.0,0.0,4.027634451162106,1.2846232789731205,1.2849249875932782,3.1352650361291388,19360.940106950093,1974.2664525551634,4632.441516551485,4632.441516551485,5.566298359946155,5.077764773857372,-2.381734572737888,7.45949934659526,3.4395425346326176,3.4395425346326176,0.9827264384664621,0.0,0.0,0.00023484932793386892,1.0001044621932629,0.00023482479762047698,198.8750182498379,0.0,4.894717601859445e-06,13.871629683669667,0.037992894769207856,7.891784351909328e-05,0.00015593148441477565,0.0006280350186497798,0.09591167608346465,0.07203827903300125,0.023873397050463395,0.09591161362984907,0.07203827903318294,0.023873397050523604,0.3769243624871924,0.3769243624871924,0.12491230446514756,0.0,4.734528073824606,4.43263830037796,5.647887031790162,4.727280996636011,4.429799883185012,5.6272677191079765,24879.451942733835,21147.534151323758,0.85,1.0682641984509749,0.6647086027265628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511469148492337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.57623192207,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.537139514408,1539.948526570882,0.3769243624871924,0.12491230446514756,6.112874298809886,3.4395425346326176
1347.0,-29.943846284692846,5.077470213853976,35.01996885046368,24.181325383856915,5.016035239453032,-26.447850037667287,-39.993906661961205,1.5200389924274627,-0.302080301245951,-5.027571576980182,40.038964968791134,42471.43932283944,25785.347200407537,25785.347200407537,68256.78652324698,77586.71552661265,77586.71552661265,25785.347200407537,103372.06272702018,103372.06272702018,103372.06272702018,128251.34052874695,91739.53368346233,56624.537385117765,39016.66255371618,24879.277801726777,0.0,63895.94035544296,21147.38613146776,1539.9427324417327,0.0,0.8866372508957935,2.817505100034832,0.0014959135982669303,354275.0139340752,1556213.9709198365,4.392672104190285,1556213.9709198365,4.392672104190285,0.85,0.09591138344825055,4.027634451161993,1.267742641647347,1.0,0.0,4.027634451162259,1.2846246871900948,1.2849263646271019,3.135261599223802,19360.893987895488,1974.2617497203928,4632.441516551485,4632.441516551485,5.566254232952053,5.077470213853976,-2.381881668350949,7.459351882204926,3.439583263548729,3.439583263548729,0.9827380752996369,0.0,0.0,0.00023482479762047698,1.0001041491701657,0.00023480034335956147,198.87584466404923,0.0,4.878466523496232e-06,13.825574127588322,0.03799777323573135,7.891006956890252e-05,0.00015591472805157446,0.0006279675301440745,0.09591138344804273,0.07203786443801681,0.023873519010025927,0.0959114628012184,0.07203786443817291,0.02387351901007764,0.3769222857542147,0.3769222857542147,0.12491297326093213,0.0,4.732780119449387,4.432018390802966,5.642707507158605,4.725491275734214,4.429252755410971,5.621699395283372,24879.277801726777,21147.38613146776,0.85,1.0682491899101152,0.6646969914923793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511529275731334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.53017636598,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.51896292224,1539.9427324417327,0.3769222857542147,0.12491297326093213,6.112874298809886,3.439583263548729
1348.0,-29.94484409873408,5.0771767807811745,35.019933104483606,24.180946067813807,5.0157858313176575,-26.448773153476594,-39.99478113893417,1.5197148860599377,-0.30376738386308944,-5.027749201636988,40.038896528344935,42470.74846393709,25785.21196873615,25785.21196873615,68255.96043267324,77586.18608972366,77586.18608972366,25785.21196873615,103371.3980584598,103371.3980584598,103371.3980584598,128250.50691366778,91739.3060064572,56624.14734880154,39016.84295295074,24879.10885520798,0.0,63895.951808158716,21147.24252692678,1539.9378379522793,0.0,0.8866365938947063,2.81750656707732,0.0014959135982669303,354272.56060827116,1556211.0175568878,4.392694186885201,1556211.0175568878,4.392694186885201,0.85,0.09591110040050838,4.027634451161993,1.2677422537142413,1.0,0.0,4.027634451163827,1.2846262535201711,1.2849278999087894,3.1352577764352465,19360.845938486662,1974.2568500442724,4632.441516551485,4632.441516551485,5.566225040641498,5.0771767807811745,-2.382047610695147,7.459224391476321,3.4396240125708,3.4396240125708,0.9827497178773715,0.0,0.0,0.00023480034335956147,1.000103811181183,0.00023477597098869974,198.87666839577037,0.0,4.863361795205683e-06,13.782767327612905,0.038002636597526555,7.890226140216406e-05,0.00015589808195739743,0.0006279004857616898,0.09591110040022933,0.07203745932558235,0.023873641074646984,0.09591113682956329,0.07203745932579193,0.02387364107471644,0.37692020851885194,0.37692020851885194,0.12491362599775334,0.0,4.731089668224911,4.43142200514626,5.63768880219925,4.723981817773904,4.428701516257206,5.617274093700587,24879.10885520798,21147.24252692678,0.85,1.0682360697529794,0.6646860601036403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511589222788566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.487369566006,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.50081329768,1539.9378379522793,0.37692020851885194,0.12491362599775334,6.112874298809886,3.4396240125708
1349.0,-29.94583829089354,5.076885082030172,35.01989745060138,24.18059182763102,5.015576763753553,-26.449688974649426,-39.995646954607196,1.5194274475093743,-0.3059065049220635,-5.027896763652903,40.038827718902006,42470.03736917462,25785.00385012029,25785.00385012029,68255.04121929492,77585.59490403536,77585.59490403536,25785.00385012029,103370.59875415565,103370.59875415565,103370.59875415565,128249.52345392782,91739.03145115521,56623.75184531361,39016.97733982401,24878.924699772168,0.0,63895.90203959617,21147.08599480634,1539.9313695893793,0.0,0.8866360914017624,2.8175175007750655,0.0014959135982669303,354270.5225134093,1556208.048275148,4.392711076367481,1556208.048275148,4.392711076367481,0.85,0.09591079906612002,4.027634451161993,1.2677417663251984,1.0,0.0,4.027634451161821,1.284627648189634,1.2849292635946867,3.1352543726097997,19360.78799578865,1974.2509415334137,4632.441516551485,4632.441516551485,5.566180114307272,5.076885082030172,-2.382191064429991,7.459076146460163,3.439664610616928,3.439664610616928,0.9827613173191223,0.0,0.0,0.00023477597098869974,1.0001034351898974,0.0002347516894031276,198.87748914347873,0.0,4.847095917888423e-06,13.736669831295792,0.03800748369344444,7.889453127549844e-05,0.0001558814397132013,0.0006278334568856209,0.09591079906592861,0.07203704144696826,0.023873757618960347,0.09591105180118639,0.07203704144711202,0.023873757619007993,0.3769181318954258,0.3769181318954258,0.12491427219078087,0.0,4.729327585992621,4.4307684454203695,5.632554804449626,4.721990258730841,4.427875957170102,5.61173670166329,24878.924699772168,21147.08599480634,0.85,1.0682225156943148,0.6646754488708214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511648975294826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.44127206969,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.482695546896,1539.9313695893793,0.3769181318954258,0.12491427219078087,6.112874298809886,3.439664610616928
1350.0,-29.94682973002372,5.076593946674197,35.01986177870588,24.18018722618001,5.015287224129208,-26.450610365414377,-39.996524854190625,1.519067859519678,-0.3071082683658233,-5.0280987763822775,40.03875588646139,42469.38849749928,25784.93624271697,25784.93624271697,68254.32474021625,77585.12555878775,77585.12555878775,25784.93624271697,103370.06180150472,103370.06180150472,103370.06180150472,128248.80747124682,91738.84504623667,56623.38511800118,39017.17769803944,24878.7456697421,0.0,63895.92336778154,21146.933819280785,1539.9264683898714,0.0,0.8866353224237605,2.8175097264760436,0.0014959135982669303,354267.73237191275,1556204.94854885,4.392736922805984,1556204.94854885,4.392736922805984,0.85,0.09591051931526387,4.027634451161993,1.267741500376724,1.0,0.0,4.027634451161522,1.2846293801179758,1.2849309647352027,3.1352501456817916,19360.748656523218,1974.246930044737,4632.441516551485,4632.441516551485,5.5661655199722775,5.076593946674197,-2.382374530804974,7.458968477479171,3.439705242795011,3.439705242795011,0.9827729265128603,0.0,0.0,0.0002347516894031276,1.0001031495902202,0.0002347274773600245,198.87830762439145,0.0,4.8290607710081605e-06,13.685558225037127,0.038012312754215453,7.88866939768146e-05,0.00015586499542631302,0.0006277672253092248,0.09591051931489689,0.07203664185442028,0.02387387746047661,0.09591039871444673,0.07203664185469591,0.023873877460567957,0.37691605189539823,0.37691605189539823,0.12491490280854088,0.0,4.727738573705778,4.430215410784172,5.627814133175548,4.720990508016428,4.427622337826108,5.608464683129853,24878.7456697421,21146.933819280785,0.85,1.0682109459057032,0.6646650718708256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511708511377686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.39016046343,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.464617094012,1539.9264683898714,0.37691605189539823,0.12491490280854088,6.112874298809886,3.439705242795011
1351.0,-29.94781800576284,5.076304866939044,35.01982610560376,24.17985083246606,5.015097347561882,-26.45151894154535,-39.997378166858084,1.5187982833444347,-0.3093550368537876,-5.028229049837297,40.03868450752646,42468.65133584148,25784.689568218375,25784.689568218375,68253.34090405985,77584.52910814731,77584.52910814731,25784.689568218375,103369.21867636568,103369.21867636568,103369.21867636568,128247.75723453762,91738.57060877462,56622.96905908799,39017.33505520737,24878.538558171953,0.0,63895.87361337932,21146.75777444616,1539.9182839658154,0.0,0.8866349173260316,2.8175240986925263,0.0014959135982669303,354265.93308170786,1556201.8683969313,4.392750538725972,1556201.8683969313,4.392750538725972,0.85,0.09591020284210049,4.027634451161993,1.2677409943053504,1.0,0.0,4.0276344511610835,1.284630690920329,1.2849322447401323,3.1352469465574844,19360.69073869438,1974.2410240698282,4632.441516551485,4632.441516551485,5.566112270622513,5.076304866939044,-2.382504830534525,7.458809697473569,3.439745558766009,3.439745558766009,0.9827844453617168,0.0,0.0,0.0002347274773600245,1.0001028212867922,0.00023470334486009158,198.879123499682,0.0,4.815250156473238e-06,13.646418943445155,0.038017128004371924,7.887907686343496e-05,0.00015584840049658955,0.000627700386998556,0.0959102028419537,0.0720362136763372,0.02387398916561651,0.09591033438735376,0.07203621367644744,0.023873989165653045,0.3769139748569052,0.3769139748569052,0.1249155414052279,0.0,4.726016886281627,4.429584492230504,5.622774690833353,4.71887401298352,4.426815172607348,5.602367986702063,24878.538558171953,21146.75777444616,0.85,1.068196380208316,0.6646540525106595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511767883062916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.35102118184,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.446560653741,1539.9182839658154,0.3769139748569052,0.1249155414052279,6.112874298809886,3.439745558766009
1352.0,-29.94880296918253,5.076016503648853,35.01979052520268,24.179459118191176,5.014825308134541,-26.452432753283457,-39.99824737021697,1.5184550922354763,-0.31068927619162423,-5.028421377140682,40.03861586141567,42467.99431716128,25784.603594822882,25784.603594822882,68252.59791198416,77584.04109721631,77584.04109721631,25784.603594822882,103368.64469203919,103368.64469203919,103368.64469203919,128247.01965393046,91738.37000857179,56622.59849933489,39017.523899152104,24878.37496189127,0.0,63895.89886104337,21146.61871760758,1539.914043869247,0.0,0.8866341861424851,2.8175192012452817,0.0014959135982669303,354263.2767391314,1556198.906176498,4.392775114882808,1556198.906176498,4.392775114882808,0.85,0.0959099215350929,4.027634451161993,1.2677406865963716,1.0,0.0,4.027634451161307,1.284632345860116,1.2849338690653953,3.13524290754591,19360.64840362786,1974.2367070944574,4632.441516551485,4632.441516551485,5.5660937116412095,5.076016503648853,-2.3826806109734417,7.458697114622295,3.4397860096236945,3.4397860096236945,0.982796002749627,0.0,0.0,0.00023470334486009158,1.0001024774798584,0.00023467929551731202,198.87993664634413,0.0,4.799450434516471e-06,13.601642531419678,0.03802192745480644,7.88713186005324e-05,0.00015583202625955918,0.0006276344375573809,0.095909921534762,0.07203581392026348,0.023874107614498513,0.09590982449643924,0.072035813920512,0.023874107614580885,0.37691189509399237,0.37691189509399237,0.1249161650991642,0.0,4.724434636868523,4.4290327616175205,5.618057636549111,4.717732100949036,4.426463173588047,5.598821284415294,24878.37496189127,21146.61871760758,0.85,1.0681843299585698,0.6646435072385147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511827065772123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.30624476982,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.428534538767,1539.914043869247,0.37691189509399237,0.1249161650991642,6.112874298809886,3.4397860096236945
1353.0,-29.949784385216937,5.075729824579067,35.01975492403248,24.179115739557915,5.014612866990122,-26.453337411426684,-39.99910386102272,1.5181658932000988,-0.31253321335839246,-5.028566921951256,40.038544095668094,42467.29992418464,25784.401488374362,25784.401488374362,68251.701412559,77583.5074548702,77583.5074548702,25784.401488374362,103367.90894324456,103367.90894324456,103367.90894324456,128246.08092793263,91738.14647467967,56622.213197591096,39017.703641209526,24878.17198468807,0.0,63895.87562589759,21146.44618698486,1539.9064568050721,0.0,0.8866337046302712,2.817526483767152,0.0014959135982669303,354261.26654675556,1556195.8093418963,4.39279129923313,1556195.8093418963,4.39279129923313,0.8500000000000001,0.09590961073262505,4.027634451161993,1.2677402744861324,1.0,0.0,4.0276344511614415,1.284633748109257,1.2849352407474601,3.1352394852540075,19360.601228589858,1974.2318965793477,4632.441516551485,4632.441516551485,5.566050083146861,5.075729824579067,-2.3828216925496335,7.458551517128701,3.4398261948093856,3.4398261948093856,0.982807484231253,0.0,0.0,0.00023467929551731202,1.0001021092064557,0.00023465533504725972,198.88074687025568,0.0,4.782931768385559e-06,13.554828631604673,0.038026710386574826,7.886367449633339e-05,0.00015581562102097863,0.0006275683632532944,0.09590961073244153,0.07203539150211484,0.023874219230326697,0.09590954776764009,0.07203539150225266,0.023874219230372383,0.37690981753499975,0.37690981753499975,0.12491679306948056,0.0,4.722811433199297,4.4284747783098055,5.61319448536932,4.7160337085928745,4.425968400882596,5.59346360101523,24878.17198468807,21146.44618698486,0.85,1.0681706877633892,0.6646328813588126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511886050582241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.25943087,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.410541838066,1539.9064568050721,0.37690981753499975,0.12491679306948056,6.112874298809886,3.4398261948093856
1354.0,-29.950762495204202,5.075444868974033,35.019719549774344,24.178780323732667,5.014415908672866,-26.454237545502878,-39.99995584655551,1.517890958971657,-0.31453848284667174,-5.028708858114189,40.03847950257321,42466.60128297777,25784.194672604084,25784.194672604084,68250.79595558185,77582.94353730814,77582.94353730814,25784.194672604084,103367.13820991223,103367.13820991223,103367.13820991223,128245.1494406493,91737.89759877333,56621.828648530995,39017.85438915815,24878.01123073707,0.0,63895.86561989522,21146.309546126507,1539.901206463071,0.0,0.886633215509222,2.8175363133559927,0.0014959135982669303,354259.30620384385,1556193.022025491,4.392807739340076,1556193.022025491,4.392807739340076,0.85,0.0959093078843416,4.027634451161993,1.267739808526822,1.0,0.0,4.027634451159671,1.2846350834606566,1.2849365456301924,3.1352362262378954,19360.548705322675,1974.2265406966371,4632.441516551485,4632.441516551485,5.566005438056462,5.075444868974033,-2.3829596322758686,7.458404501249902,3.4398664074627483,3.4398664074627483,0.9828189735607852,0.0,0.0,0.00023465533504725972,1.0001017660353644,0.0002346314575340547,198.88155437059643,0.0,4.765276179363169e-06,13.50479269231522,0.03803147566275419,7.885607128081752e-05,0.0001557992637664422,0.0006275024822113971,0.09590930788415694,0.07203497633910497,0.023874331545051974,0.09590950245393369,0.07203497633924366,0.023874331545097938,0.3769077409919927,0.3769077409919927,0.12491741245298643,0.0,4.721138814568519,4.427889319321594,5.608215577399619,4.714170375267543,4.425279847256775,5.5880286582563485,24878.01123073707,21146.309546126507,0.85,1.068156684214802,0.6646220513797213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451194482341151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.20939493071,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.392587371205,1539.901206463071,0.3769077409919927,0.12491741245298643,6.112874298809886,3.4398664074627483
1355.0,-29.951737551479752,5.075160457755811,35.01968418604969,24.178369051683717,5.014133358675582,-26.45514349038784,-40.00081244213504,1.5175392975836368,-0.31592503028758756,-5.028905633273194,40.03840906085071,42465.9349553275,25784.129346186604,25784.129346186604,68250.06430151411,77582.41900053332,77582.41900053332,25784.129346186604,103366.54834671992,103366.54834671992,103366.54834671992,128244.38667693883,91737.65221963338,56621.44059976612,39018.01291096362,24877.83833021891,0.0,63895.85124118253,21146.162580686072,1539.8965316656415,0.0,0.8866324681584794,2.817531585701374,0.0014959135982669303,354256.58846946707,1556189.9823338473,4.392832858965934,1556189.9823338473,4.392832858965934,0.85,0.09590902245868961,4.027634451161993,1.26773946070578,1.0,0.0,4.027634451162154,1.2846367775009384,1.2849382093924822,3.1352320918268672,19360.49692002004,1974.221260065368,4632.441516551485,4632.441516551485,5.565991336115347,5.075160457755811,-2.3831378668503507,7.458298324606162,3.4399066622295282,3.4399066622295282,0.9828304749227224,0.0,0.0,0.0002346314575340547,1.0001014491116516,0.00023460765679568613,198.8823593556313,0.0,4.74879694071748e-06,13.458090529993338,0.03803622445969491,7.884842760790574e-05,0.00015578302992614896,0.0006274370982369573,0.09590902245834482,0.07203457666291811,0.023874445795426705,0.09590896952163824,0.07203457666317709,0.02387444579551252,0.37690566322292735,0.37690566322292735,0.12491801470236455,0.0,4.719583509428048,4.427331382374007,5.6036265237348175,4.712980602985624,4.42472858839551,5.584893663951732,24877.83833021891,21146.162580686072,0.85,1.0681454738570755,0.6646117726021796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512003398707887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.16269276839,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.37466642162,1539.8965316656415,0.37690566322292735,0.12491801470236455,6.112874298809886,3.4399066622295282
1356.0,-29.932843572326615,5.047678928804111,35.019591727675845,24.170977749768667,5.003569758078664,-26.43919540226481,-39.98649545302612,1.5099215880168633,-0.4472975377818784,-5.04113284410466,40.03667536165423,42482.99512783144,25745.359357018384,25745.359357018384,68228.35448484983,77595.25804262143,77595.25804262143,25745.359357018384,103340.61739963981,103340.61739963981,103340.61739963981,128213.46272826215,91738.56481217053,56626.301897380785,39013.6254608775,24872.84532862233,0.0,63886.47078949983,21141.91852932898,1539.8883704121224,0.0,0.8865764365740949,2.817834130547977,0.0014959135982669303,354087.7460399756,1556115.1713957968,4.394716249853265,1556115.1713957968,4.394716249853265,0.85,0.0959127252541411,4.027634451161993,1.2677504503121604,1.0,0.0,4.027634451162207,1.284672456123408,1.2849738658089698,3.1351450184552654,19360.689515367503,1974.2408993252031,4632.441516551485,4632.441516551485,5.5576221016566505,5.047678928804111,-2.3993183429527436,7.446997271756855,3.4399466062936543,3.4399466062936543,0.9828418875124727,0.0,0.0,0.00023460765679568613,0.9980363623183263,0.00023506924762813143,198.86690946218306,0.07393447711826186,0.00024757031007491194,701.6142587523004,0.03828379476976982,7.897627261723055e-05,0.00015563138417845558,0.0006268263245991753,0.09591272525373473,0.07203717148335588,0.02387555377037885,0.09591269813180188,0.07203717148366108,0.023875553770480014,0.37690358575237976,0.37690358575237976,0.12491862357632964,0.0,4.699061899845219,4.442767718166351,5.474084730386096,4.593835306322774,4.481456830902687,4.93323779418165,24872.84532862233,21141.91852932898,0.85,1.0679624909889938,0.6649763964550348,42257.704602238395,25750.0,0.0,3302.4241171855574,-3302.4241171855574,0.058606022892295905,1.4651505723073963,2611.8028760840016,690.6212411015556,3302.4241171855574,0.030109506204777856,0.634264317016189,1.4511654961893237,1.4512061791578397,1.2659903807466384,0.0002346314575340547,0.0035191175665699307,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46261.742978176255,22447.575882814443,,,,,,,,,,,,,,,,,,,,3.0,15436.356774044392,1539.8883704121224,0.37690358575237976,0.12491862357632964,6.112874298809886,3.4399466062936543
1357.0,-29.881250127943094,4.973923568709873,35.019294782652686,24.151698394585424,4.973892599151292,-26.395726362306437,-39.947705960925646,1.4883688335158116,-0.8717284099013796,-5.07625528063477,40.03053467177048,42536.16725006163,25614.78906397382,25614.78906397382,68150.95631403546,77637.41773020434,77637.41773020434,25614.78906397382,103252.20679417816,103252.20679417816,103252.20679417816,128103.76873887827,91747.84659383337,56646.59611369562,39001.38942237528,24851.561944700108,0.0,63852.95136707539,21123.827652995093,1539.4666196678188,0.0,0.8864195568394444,2.8193339910409603,0.0014959135982669303,353603.1005196384,1555850.2160518793,4.399990310507672,1555850.2160518793,4.399990310507672,0.85,0.0959207673096871,4.027634451161993,1.2678024146659301,1.0,0.0,4.0276344511624,1.284772320009165,1.2850743461947778,3.1349013272120168,19362.64836106442,1974.4406459967902,4632.441516551485,4632.441516551485,5.529436037660367,4.973923568709873,-2.4529337259687547,7.426857294678628,3.4317816124894844,3.4317816124894844,0.9805090321398527,0.0,0.0,0.00023506924762813143,0.9946485777787324,0.00023633397048944906,198.82458543746742,0.201473678778458,0.0005685825473061889,1611.3629390657393,0.03885237731707601,7.932361090845436e-05,0.00015574563671967709,0.0006272864920703318,0.09592076729467733,0.07204415949028478,0.023876607804392543,0.0959204909178047,0.07204415950155836,0.023876607808128746,0.37690247846790137,0.37690247846790137,0.12491165422438773,0.0,4.6133631723060375,4.502166687236183,4.949209709795127,4.204526870733389,4.67355629165354,2.7952318259384015,24851.561944700108,21123.827652995093,0.85,1.0673109833600622,0.6661582016081191,42257.704602238395,25750.0,0.0,8985.854147334741,-8985.854147334741,0.15968567518267276,3.9921418795668155,7107.7703859674275,1878.0837613673139,8985.854147334741,0.1703110412741232,0.8640999739322113,1.4509763090091725,1.4510934442681689,1.2661206053983687,0.00023460765679568613,0.003512344448988874,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52854.921688638875,16764.145852665257,,,,,,,,,,,,,,,,,,,,3.0,15436.736892175044,1539.4666196678188,0.37690247846790137,0.12491165422438773,6.112874298809886,3.4317816124894844
1358.0,-29.82666808354082,4.893951877794426,35.01870695642003,24.130575719196372,4.938904846868867,-26.350094001241484,-39.90751375732941,1.462330764569563,-1.4342679469735344,-5.118603379563578,40.02146933334876,42604.85930552269,25431.91311303411,25431.91311303411,68036.7724185568,77693.72939500476,77693.72939500476,25431.91311303411,103125.64250803887,103125.64250803887,103125.64250803887,127942.87700312026,91767.96023818369,56679.090148701835,38987.63343275761,24817.23449508138,0.0,63804.86792783899,21094.64932081917,1538.4666196678188,0.0,0.8862361693129168,2.8218397871333747,0.0014959135982669303,353019.44237633003,1555459.1317916056,4.406157126420919,1555459.1317916056,4.406157126420919,0.85,0.09592301785823006,4.027634451161993,1.2678931778250266,1.0,0.0,4.027634451161399,1.284891527140386,1.2851952064656778,3.1346104835213358,19366.89318464637,1974.8734975395646,4632.441516551485,4632.441516551485,5.489958809445762,4.893951877794426,-2.527827951806999,7.421779829601425,3.4096115437423964,3.4096115437423964,0.9741747267835418,0.0,0.0,0.00023633397048944906,0.9943419231846041,0.00023767877525724375,198.7795812421694,0.22320042299509663,0.00047598671651917783,1348.94635461535,0.03932836403359519,7.96849990150737e-05,0.00015664897147437535,0.0006309247942492864,0.09592301783849017,0.07205128858207611,0.023871729256414054,0.09592353179402861,0.0720512885969034,0.02387172926132665,0.3769048246895877,0.3769048246895877,0.12487455238140527,0.0,4.443254768831139,4.605580677935961,3.9540147428637624,3.6843354325900464,4.939492915357448,3.979039320256561e-13,24817.23449508138,21094.64932081917,0.85,1.0663257307499474,0.6677368152177237,42257.704602238395,25750.0,0.0,9914.689796819395,-9914.689796819395,0.17685401307984594,4.421350326996144,7845.90785777265,2068.781939046745,9914.689796819395,0.3395293506832096,0.9570022352805508,1.4507487787140756,1.4507852835777246,1.2664701884067047,0.00023506924762813143,0.00349422398108455,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53521.34075367314,15835.310203180605,,,,,,,,,,,,,,,,,,,,3.0,15437.772719391784,1538.4666196678188,0.3769048246895877,0.12487455238140527,6.112874298809886,3.4096115437423964
1359.0,-29.770899444167256,4.813103319307796,35.01782841976673,24.10902619538831,4.9030294124216525,-26.30348204137213,-39.86647791517896,1.4356120096265894,-1.979502460001072,-5.16195440432613,40.01182792262132,42675.758488018575,25241.42055466712,25241.42055466712,67917.17904268569,77751.91848171793,77751.91848171793,25241.42055466712,102993.33903638505,102993.33903638505,102993.33903638505,127775.63345230767,91789.11522955049,56712.95523585147,38973.51110411002,24782.29441592261,0.0,63755.80552003263,21064.950253534218,1537.4666196678188,0.0,0.8860494625476483,2.8240271153519627,0.0014959135982669303,352422.74498040485,1555043.2769510197,4.412437333003243,1555043.2769510197,4.412437333003243,0.85,0.09591579161524362,4.027634451161993,1.267987995599397,1.0,0.0,4.02763445116211,1.2850137769812306,1.285319213382437,3.134312272218403,19371.357776177658,1975.3287591764424,4632.441516551485,4632.441516551485,5.448837392653695,4.813103319307796,-2.605671476034925,7.4187747953427206,3.3854432895974194,3.3854432895974194,0.9672695113135484,0.0,0.0,0.00023767877525724375,0.9942218772772226,0.0002390600938174396,198.7336027246597,0.23087511531985233,0.0004803315560572347,1361.259629866203,0.03980869558965242,8.005554251535193e-05,0.0001576232327418918,0.0006348487624947685,0.09591579161061974,0.07205917008681287,0.02385662152380687,0.09591527669320814,0.07205917009028666,0.023856621524956958,0.376912643560164,0.376912643560164,0.12478446188549866,0.0,4.206966365350695,4.742962067434519,2.5957391944573374,3.1824519443250665,5.210953237805143,3.979039320256561e-13,24782.29441592261,21064.950253534218,0.85,1.0652705034264767,0.6693627057164149,42257.704602238395,25750.0,0.0,10210.406463728437,-10210.406463728437,0.18287677681718997,4.5719194204297455,8084.20043950653,2126.2060242219077,10210.406463728437,0.5197618235125964,0.9895929481449667,1.4505073667311075,1.4504587305921182,1.2668493740393718,0.00023633397048944906,0.003474670348215326,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53829.37069583304,15539.593536271563,,,,,,,,,,,,,,,,,,,,3.0,15438.870138010378,1537.4666196678188,0.376912643560164,0.12478446188549866,6.112874298809886,3.3854432895974194
1360.0,-29.715232214227385,4.7333499673540285,35.01666917439493,24.08895014030861,4.868749243153538,-26.256801654754963,-39.825293922889955,1.4103186836812447,-2.4827997091167617,-5.203748946798604,40.001897031561846,42746.0348687367,25048.08050044704,25048.08050044704,67794.11536918374,77809.62009771643,77809.62009771643,25048.08050044704,102857.70059816347,102857.70059816347,102857.70059816347,127605.43585818502,91810.47106373905,56746.885834759785,38959.5391433103,24747.735260021553,0.0,63707.27440333185,21035.57497101832,1536.4666196678188,0.0,0.885871498332042,2.8258623064570907,0.0014959135982669303,351848.2212865102,1554615.0240539645,4.418425133341915,1554615.0240539645,4.418425133341915,0.85,0.09589602345037776,4.027634451161993,1.268081898489036,1.0,0.0,4.027634451160876,1.2851293031942557,1.2854365423203964,3.1340305144012346,19375.86475397825,1975.788343009922,4632.441516551485,4632.441516551485,5.407101290097562,4.7333499673540285,-2.6824113047242695,7.4157612720782975,3.36087722758361,3.36087722758361,0.96025063645246,0.0,0.0,0.0002390600938174396,0.9942349754047376,0.0002404462724921963,198.68771638400685,0.23332185052635485,0.00047615725360786247,1349.4296567246822,0.040284852843260284,8.042902473247197e-05,0.00015863106908496762,0.0006389079588712738,0.09589602345015898,0.0720672891722475,0.023828734277911476,0.09589591662947783,0.07206728917241192,0.02382873427796583,0.3769269701813733,0.3769269701813733,0.12462929011533196,0.0,3.9251106761394112,4.905562485483529,0.9861605210647326,2.7209492376818503,5.477448945991966,3.979039320256561e-13,24747.735260021553,21035.57497101832,0.85,1.0641503031502813,0.6709757287387751,42257.704602238395,25750.0,0.0,10272.321734005094,-10272.321734005094,0.18475529195521037,4.618882298880255,8137.56804598366,2134.753688021434,10272.321734005094,0.7036985135567065,0.9997580733507047,1.4502619552892826,1.4501251834209314,1.2672328644441406,0.00023767877525724375,0.003455001395888669,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53879.45599296818,15477.678265994906,,,,,,,,,,,,,,,,,,,,4.0,15439.993147483043,1536.4666196678188,0.3769269701813733,0.12462929011533196,6.112874298809886,3.36087722758361
1361.0,-29.66005584835504,4.655365977580075,35.01524093878435,24.07054145531731,4.836442687613509,-26.210365698834913,-39.784220851119585,1.3867525380934738,-2.93351934357554,-5.2433950489749925,39.99174657885084,42814.8225648265,24854.461296294452,24854.461296294452,67669.28386112096,77866.08311679489,77866.08311679489,24854.461296294452,102720.54441308934,102720.54441308934,102720.54441308934,127434.3375860275,91831.58588554518,56780.32533357703,38945.845057742394,24713.79317293815,0.0,63659.638230680546,21006.724196997427,1535.4666196678188,0.0,0.8857050981069874,2.8272648842345007,0.0014959135982669303,351303.91056175635,1554177.3950517527,4.424025319178851,1554177.3950517527,4.424025319178851,0.8500000000000001,0.0958629646491127,4.027634451161993,1.2681731567298993,1.0,0.0,4.027634451162055,1.2852367548663013,1.285545801341718,3.133768495113551,19380.32086804541,1976.2427401860384,4632.441516551485,4632.441516551485,5.365304927755848,4.655365977580075,-2.7568194916312567,7.412185469211332,3.3365068052764033,3.3365068052764033,0.953287658650401,0.0,0.0,0.0002404462724921963,0.994288247871296,0.00024182753140950376,198.64224992734415,0.2339397525594429,0.0004724035529744284,1338.79166912953,0.04075725639623471,8.080310470887396e-05,0.00015964316778332234,0.0006429843224567435,0.09586296464898064,0.07207554998986375,0.023787414659116896,0.09586305889323649,0.07207554998996304,0.023787414659149658,0.3769481245450806,0.3769481245450806,0.12440590208580908,0.0,3.6170683315847327,5.086389029564543,3.979039320256561e-13,2.309875705399463,5.735275979009714,3.979039320256561e-13,24713.79317293815,21006.724196997427,0.85,1.0629856804386923,0.6725583706536372,42257.704602238395,25750.0,0.0,10253.617476579904,-10253.617476579904,0.18518570911079305,4.629642727769822,8127.013601332603,2126.6038752473014,10253.617476579904,0.8887000471093802,1.0020871705129486,1.4500160830390418,1.4497923608747727,1.2676113052900693,0.0002390600938174396,0.003435696066030091,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53850.11374794783,15496.382523420096,,,,,,,,,,,,,,,,,,,,4.0,15441.115984341366,1535.4666196678188,0.3769481245450806,0.12440590208580908,6.112874298809886,3.3365068052764033
