time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1362.0,-29.605497784264045,4.57934696686656,35.01356090159508,24.053006583731644,4.805259852878415,-26.16437389879446,-39.74349213587118,1.3641359674099094,-3.3619975137308415,-5.2817330525224975,39.98155917651595,42882.46268893812,24664.00030612569,24664.00030612569,67546.4629950638,77921.53377182208,77921.53377182208,24664.00030612569,102585.53407794777,102585.53407794777,102585.53407794777,127265.80922242103,91852.3930377701,56813.32195489078,38932.30120319925,24680.27514447325,0.0,63612.5763476725,20978.233872802262,1534.4666196678188,0.0,0.8855453227357246,2.8285391402067233,0.0014959135982669303,350778.18786881526,1553738.2666183452,4.429403880720814,1553738.2666183452,4.429403880720814,0.85,0.09582697412614868,4.027634451161993,1.268262541242875,1.0,0.0,4.027634451160151,1.2853397890148461,1.2856506357452033,3.1335172890345127,19384.712050911097,1976.6905162222674,4632.441516551485,4632.441516551485,5.324190325555634,4.57934696686656,-2.829262271185976,7.408609238052536,3.312537218306851,3.312537218306851,0.9464392052305289,0.0,0.0,0.00024182753140950376,0.9943545991186603,0.0002432004957022837,198.59730983453522,0.2339326022660155,0.00046870250438294116,1328.3028974212552,0.04122595890061765,8.117563601551065e-05,0.0001606518953939931,0.0006470471085333194,0.09582697411328245,0.07208448966868,0.023742484444602453,0.09582651437904079,0.07208448967835852,0.023742484447790164,0.37697595522137767,0.37697595522137767,0.12416468869759359,0.0,3.2926324694116147,5.280151377978825,3.979039320256561e-13,1.919735538791656,5.983220562343092,3.979039320256561e-13,24680.27514447325,20978.233872802262,0.85,1.0618413350512763,0.6741192567734624,42257.704602238395,25750.0,0.0,10208.280979496149,-10208.280979496149,0.1851225204564434,4.628063011411081,8095.199798267305,2113.0811812288434,10208.280979496149,1.0738543023597957,1.0017452405651692,1.4497709532356164,1.4494626082772955,1.2679814902742903,0.0002404462724921963,0.003416911956416447,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53794.2884791558,15541.719020503851,,,,,,,,,,,,,,,,,,,,3.0,15442.230843130536,1534.4666196678188,0.37697595522137767,0.12416468869759359,6.112874298809886,3.312537218306851
1363.0,-29.551591302308232,4.5053106262561275,35.01165299400356,24.035602958779805,4.774349322942822,-26.118941396154966,-39.70325830215586,1.3416994167895313,-3.810374299152272,-5.3197913506509185,39.97156537260943,42949.406826287064,24479.557560794354,24479.557560794354,67428.96438708142,77976.41254519575,77976.41254519575,24479.557560794354,102455.9701059901,102455.9701059901,102455.9701059901,127102.91219833275,91873.00151923802,56845.995800329096,38918.89524323214,24646.94209234265,0.0,63565.83733557479,20949.900778491254,1533.4666196678188,0.0,0.8853860633275251,2.8301338667568245,0.0014959135982669303,350256.9117661067,1553307.574378292,4.434766373477175,1553307.574378292,4.434766373477175,0.85,0.09580089472798438,4.027634451161993,1.268351106480695,1.0,0.0,4.027634451161656,1.2854420142588672,1.2857546506692565,3.1332680949316574,19389.061305904354,1977.1340168053673,4632.441516551485,4632.441516551485,5.284374875177615,4.5053106262561275,-2.9004489919715186,7.405759618227647,3.2890304267042407,3.2890304267042407,0.9397229790583544,0.0,0.0,0.0002432004957022837,0.9944242995811322,0.000244564111923576,198.5529236129293,0.23371515349281227,0.00046513939792134046,1318.2050537090788,0.04169109829853899,8.15451990913314e-05,0.0001616552966109523,0.0006510884418430821,0.09580089472795106,0.07209472435547336,0.023706170372477693,0.0958008243959888,0.07209472435549844,0.02370617037248594,0.3770100322709055,0.3770100322709055,0.12396838465368785,0.0,2.9509474358922034,5.482625500188931,3.979039320256561e-13,1.5094170514986445,6.220950511337776,3.979039320256561e-13,24646.94209234265,20949.900778491254,0.85,1.0607736358621775,0.675668073080669,42257.704602238395,25750.0,0.0,10154.803312457541,-10154.803312457541,0.1848944446219032,4.622361115547576,8056.75347141518,2098.0498410423625,10154.803312457541,1.2588526000090283,1.0005110639713368,1.4495269569491789,1.4491366884353436,1.2683424812679311,0.00024182753140950376,0.0033986892151299858,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53730.71296840501,15595.196687542459,,,,,,,,,,,,,,,,,,,,4.0,15443.335154486213,1533.4666196678188,0.3770100322709055,0.12396838465368785,6.112874298809886,3.2890304267042407
1364.0,-29.498341963277216,4.4332242620487055,35.009538350875516,24.01830864781516,4.743684562848302,-26.074075825497108,-39.66353964116422,1.3194184250681835,-4.27103750571132,-5.357511993739548,39.96173149349462,43015.705606977375,24300.920296913668,24300.920296913668,67316.62590389105,78030.73772013643,78030.73772013643,24300.920296913668,102331.6580170501,102331.6580170501,102331.6580170501,126945.45389198043,91893.42119509373,56878.389081934576,38905.5912368435,24613.795874930333,0.0,63519.38711177383,20921.72649369078,1532.4666196678188,0.0,0.8852277446722603,2.8319556642632837,0.0014959135982669303,349740.8606858306,1552883.8623288514,4.440098475436058,1552883.8623288514,4.440098475436058,0.85,0.0957828126174057,4.027634451161993,1.2684389299200847,1.0,0.0,4.027634451161097,1.285543546944948,1.2858579611287189,3.133020628304295,19393.370714984998,1977.573454236156,4632.441516551485,4632.441516551485,5.2458126476260265,4.4332242620487055,-2.9703449054698874,7.403569167518593,3.2659950422315376,3.2659950422315376,0.9331414406375822,0.0,0.0,0.000244564111923576,0.994494487631882,0.00024591801660554086,198.50909540538714,0.233429107693522,0.00046170957842009555,1308.4849452425508,0.04215280787695908,8.191155508814423e-05,0.00016265255683543177,0.0006551050414799691,0.09578281261670418,0.0721060775498056,0.023676735066898585,0.09578284887473926,0.07210607755033373,0.02367673506707198,0.37704976410819385,0.37704976410819385,0.12380800808522995,0.0,2.592824516492385,5.6902151560568655,3.410605131648481e-13,1.086474488028216,6.449465487747375,3.410605131648481e-13,24613.795874930333,20921.72649369078,0.85,1.0597807844939575,0.6772059297625695,42257.704602238395,25750.0,0.0,10099.443407976947,-10099.443407976947,0.18461370771964475,4.615342692991114,8016.634699180046,2082.8087087969016,10099.443407976947,1.4435932146296377,0.9989919248898518,1.4492842083270423,1.4488147971985867,1.268694184343847,0.0002432004957022837,0.003381024964471486,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53665.63295545789,15650.556592023053,,,,,,,,,,,,,,,,,,,,3.0,15444.428231081918,1532.4666196678188,0.37704976410819385,0.12380800808522995,6.112874298809886,3.2659950422315376
1365.0,-29.445742157263876,4.363042005379932,35.00723619427874,24.001247388683282,4.713412596134505,-26.02975564800684,-39.62429916774852,1.2974260868776875,-4.73935366285275,-5.394749666405721,39.952044020137365,43081.23230873606,24127.570021000814,24127.570021000814,67208.80232973688,78084.41510309797,78084.41510309797,24127.570021000814,102211.98512409878,102211.98512409878,102211.98512409878,126792.8635335628,91913.61425647751,56910.43146211652,38892.425327067765,24580.878409464036,0.0,63473.3037365318,20893.74664804443,1531.4666196678188,0.0,0.8850711705894913,2.8339607908744897,0.0014959135982669303,349232.00272420095,1552466.543879948,4.445373080845566,1552466.543879948,4.445373080845566,0.85,0.09577112378508393,4.027634451161993,1.2685257505578917,1.0,0.0,4.027634451160757,1.285643764002969,1.2859599434272424,3.132776406600835,19397.632298895933,1978.0080148568507,4632.441516551485,4632.441516551485,5.208391716289175,4.363042005379932,-3.038866782483151,7.401908787863083,3.2434245067393923,3.2434245067393923,0.9266927162112549,0.0,0.0,0.00024591801660554086,0.9945638063862139,0.00024726218169862174,198.46581841019258,0.23312276425474518,0.0004584268697341474,1299.1817488265738,0.04261123474669323,8.227499394274041e-05,0.00016364302266280045,0.0006590942757689779,0.0957711237843891,0.07211834310270207,0.023652780681687028,0.09577117746142581,0.07211834310322529,0.02365278068185863,0.377094465100814,0.377094465100814,0.12367637349713027,0.0,2.2198107468475428,5.900119741977619,3.979039320256561e-13,0.655396003552994,6.669331498762631,3.979039320256561e-13,24580.878409464036,20893.74664804443,0.85,1.0588514914665632,0.6787299505877277,42257.704602238395,25750.0,0.0,10044.300779252007,-10044.300779252007,0.18431851392455298,4.607962848113821,7976.513889349227,2067.786889902781,10044.300779252007,1.628044984916151,0.9973945558687926,1.4490427278681604,1.4484969632960616,1.2690367451406181,0.000244564111923576,0.0033639045407350483,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53601.187130316976,15705.699220747993,,,,,,,,,,,,,,,,,,,,3.0,15445.509939797097,1531.4666196678188,0.377094465100814,0.12367637349713027,6.112874298809886,3.2434245067393923
1366.0,-29.39378143252591,4.294715516080245,35.00476393277618,23.984491160977655,4.683608956151053,-25.985963907508236,-39.585522981919326,1.2757914311329273,-5.211223827909578,-5.431416835397263,39.9424885200742,43145.97192761692,23959.115147857334,23959.115147857334,67105.08707547425,78137.43024092092,78137.43024092092,23959.115147857334,102096.54538877825,102096.54538877825,102096.54538877825,126644.75759180982,91933.59258695545,56942.13427364973,38879.39812589524,24548.212203031573,0.0,63427.610328926814,20865.980372576836,1530.4666196678188,0.0,0.8849168536571207,2.836105093714665,0.0014959135982669303,348731.50891206966,1552054.9936406375,4.450572873333273,1552054.9936406375,4.450572873333273,0.85,0.09576452353473419,4.027634451161993,1.268611531578936,1.0,0.0,4.027634451162133,1.285742341443078,1.2860602734505304,3.1325362176697853,19401.848565568635,1978.43795440529,4632.441516551485,4632.441516551485,5.17202755010562,4.294715516080245,-3.1059781912727185,7.400693707352964,3.2213082330810603,3.2213082330810603,0.920373780880303,0.0,0.0,0.00024726218169862174,0.9946319654649068,0.00024859665713945506,198.42308342550078,0.2328125578286766,0.0004552723002017618,1290.241698771793,0.04306650704689499,8.263559637605219e-05,0.00016462658532256957,0.0006630557066223405,0.09576452353179402,0.07213133201058144,0.023633191521212578,0.09576435940617783,0.072131332012796,0.02363319152193819,0.37714342024989334,0.37714342024989334,0.1235677324933172,0.0,1.8339940503007597,6.110304331245004,3.979039320256561e-13,0.2201930074876941,6.881481493071362,3.979039320256561e-13,24548.212203031573,20865.980372576836,0.85,1.0579791155220344,0.6802395944584366,42257.704602238395,25750.0,0.0,9990.063568105095,-9990.063568105095,0.18402182597118896,4.60054564927972,7936.943848638379,2053.119719466716,9990.063568105095,1.812200746287496,0.9957891015756972,1.4488025047495692,1.448183136595752,1.2693703723665313,0.00024591801660554086,0.0033473105368913908,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53538.00986911529,15759.936431894905,,,,,,,,,,,,,,,,,,,,3.0,15446.580411178787,1530.4666196678188,0.37714342024989334,0.1235677324933172,6.112874298809886,3.2213082330810603
1367.0,-29.342423326169403,4.228371837447606,35.002055303274545,23.97516322033482,4.662500663538389,-25.94184504509873,-39.54591115526853,1.2619223824677057,-5.458748493619169,-5.458748493619576,39.930664531159906,43204.670898861645,23774.29934317004,23774.29934317004,66978.97024203169,78185.31471391507,78185.31471391507,23774.29934317004,101959.61405708511,101959.61405708511,101959.61405708511,126457.2989341046,91952.20379861552,56971.559983562314,38867.38201672578,24497.684877019496,0.0,63365.06689374527,20823.032145466572,1529.4666196678188,0.0,0.8848189357039875,2.8379498767463454,0.0014959135982669303,348358.8079633766,1551545.8549605429,4.453872901998387,1551545.8549605429,4.453872901998387,0.85,0.09575345614115979,4.027634451161993,1.2686847135657446,1.0,0.0,4.027634451161959,1.2858045663381716,1.286124229696234,3.1323846225186833,19405.7763127619,1978.838473154635,4632.441516551485,4632.441516551485,5.132131567819181,4.228371837447606,-3.1649779151856148,7.39334975263322,3.1996348121512876,3.1996348121512876,0.9141813749003679,0.0,0.0,0.00024859665713945506,0.9946962891559583,0.00024992217207364854,198.38086008369024,0.2325040524463852,0.0004522432069544091,1281.6572485087954,0.0435187502538494,8.300547794648923e-05,0.00016559117919296584,0.0006669407381261282,0.09575345614114641,0.07213847459893259,0.023614981542213823,0.09575344143392243,0.07213847459894267,0.023614981542217126,0.37719593564740034,0.37719593564740034,0.12347748635693342,0.0,1.419729973145536,6.316849281550958,3.979039320256561e-13,3.979039320256561e-13,7.091388147131454,3.979039320256561e-13,24497.684877019496,20823.032145466572,0.85,1.0570330550482405,0.681837375336636,42257.704602238395,25750.0,0.0,9936.942092746734,-9936.942092746734,0.1837280001237364,4.593200003093406,7898.098613459339,2038.8434792873952,9936.942092746734,1.9960614534655323,0.9941991348687028,1.4485635179633798,1.447873249937651,1.2696952869852145,0.00024726218169862174,0.0033312253691596453,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53476.30394349393,15813.057907253266,,,,,,,,,,,,,,,,,,,,3.0,15447.63983295913,1529.4666196678188,0.37719593564740034,0.12347748635693342,6.112874298809886,3.1996348121512876
1368.0,-29.291627554386892,4.16413809214908,34.999048607865056,23.973596083838515,4.650473751572744,-25.89732366532769,-39.50536932153625,1.2561698625094309,-5.476403871477146,-5.476403871477543,39.91657234374088,43257.10736210518,23572.994938553147,23572.994938553147,66830.10230065833,78227.8519239646,78227.8519239646,23572.994938553147,101800.84686251775,101800.84686251775,101800.84686251775,126230.44864319747,91969.37348756718,56998.62892569095,38856.382846529144,24429.60178067972,0.0,63285.98462720886,20765.16151357776,1528.4666196678188,0.0,0.8847793140735724,2.8394623599925906,0.0014959135982669303,348118.22136451903,1550939.212983216,4.455208368306604,1550939.212983216,4.455208368306604,0.85,0.09573689776488667,4.027634451161993,1.2687447855016218,1.0,0.0,4.02763445116123,1.2858287820147174,1.286150155867015,3.132325631139818,19409.399838130423,1979.207969911277,4632.441516551485,4632.441516551485,5.08867620979736,4.16413809214908,-3.215480392436078,7.3796184845851585,3.1784456616239085,3.1784456616239085,0.9081273318925452,0.0,0.0,0.00024992217207364854,0.9947563907644082,0.000251239574225403,198.33911475166914,0.23219926103919572,0.000449216039199894,1273.0782550924996,0.0439679662930493,8.338562777264405e-05,0.0001665365443010045,0.0006707483232041913,0.09573689724208095,0.07213948782563373,0.02359740941644723,0.09573754676010746,0.07213948821957734,0.023597409545309332,0.3772512185619453,0.3772512185619453,0.12340195611449306,0.0,0.9683063911408567,6.519940165116736,3.979039320256561e-13,3.979039320256561e-13,7.299387087465959,3.979039320256561e-13,24429.60178067972,20765.16151357776,0.85,1.0560016201742988,0.6835179639996852,42257.704602238395,25750.0,0.0,9885.054497270105,-9885.054497270105,0.18343871082112911,4.585967770528224,7860.064676375832,2024.9898208942716,9885.054497270105,2.179630908402475,0.9926337165645507,1.4483257423844718,1.4475670818293158,1.2700108760486617,0.00024859665713945506,0.003315672877415441,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53415.837354601,15864.945502729895,,,,,,,,,,,,,,,,,,,,2.0,15448.688914308721,1528.4666196678188,0.3772512185619453,0.12340195611449306,6.112874298809886,3.1784456616239085
1369.0,-29.2413855542078,4.101955843052666,34.995766250124944,23.97225274415689,4.638787297949899,-25.853267251653474,-39.465240366384364,1.2506689953947234,-5.493391081569541,-5.49339108156996,39.902537230198995,43308.90612296678,23377.403175905558,23377.403175905558,66686.30929887234,78269.91593205807,78269.91593205807,23377.403175905558,101647.31910796362,101647.31910796362,101647.31910796362,126010.322566415,91986.42916566931,57025.41935657468,38845.56645454958,24363.003458451378,0.0,63208.56991300096,20708.552939683672,1527.4666196678188,0.0,0.8847429223186789,2.840988941750053,0.0014959135982669303,347886.86292878364,1550335.2061320012,4.4564350406338065,1550335.2061320012,4.4564350406338065,0.85,0.09572272727465886,4.027634451161993,1.2688041222328321,1.0,0.0,4.027634451160248,1.2858518362286606,1.2861749099151838,3.1322694712439376,19412.99930242208,1979.5750131209006,4632.441516551485,4632.441516551485,5.046454033446348,4.101955843052666,-3.2643203863416113,7.366276229394277,3.1577824348545995,3.1577824348545995,0.9022235528155998,0.0,0.0,0.000251239574225403,0.9948155414302127,0.0002525489035527173,198.29783961014556,0.23189903547202168,0.0004461746406080639,1264.458931483253,0.044414140933657364,8.376349034304922e-05,0.0001674760838823538,0.0006745324451902639,0.09572272687251156,0.07214070208335434,0.023582024789157222,0.095722410872439,0.07214070238643014,0.02358202488822872,0.3773086436400387,0.3773086436400387,0.12333819858720745,0.0,0.49289131148896104,6.723013366126793,3.979039320256561e-13,3.979039320256561e-13,7.50358503056583,3.979039320256561e-13,24363.003458451378,20708.552939683672,0.85,1.0550200612141372,0.6851745923468339,42257.704602238395,25750.0,0.0,9834.466715665167,-9834.466715665167,0.18315471341102382,4.578867835275592,7822.887459373796,2011.5792562913705,9834.466715665167,2.3629140703909264,0.991096934042336,1.4480891510345364,1.4472643879317666,1.2703165256670041,0.00024992217207364854,0.0033006766338977895,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53356.63024938681,15915.533284334833,,,,,,,,,,,,,,,,,,,,2.0,15449.728442159223,1527.4666196678188,0.3773086436400387,0.12333819858720745,6.112874298809886,3.1577824348545995
1370.0,-29.191682536278574,4.041777963755509,34.9922359294554,23.971928224805765,4.628395320579114,-25.809566536437302,-39.42536087762562,1.2462793207308827,-5.509238327218441,-5.509238327218833,39.88875743735887,43359.448971126454,23186.190161436953,23186.190161436953,66545.6391325634,78310.86287953802,78310.86287953802,23186.190161436953,101497.05304097498,101497.05304097498,101497.05304097498,125794.77495881627,92003.10946745564,57051.69555901588,38834.90434271083,24297.721917841292,0.0,63132.626260552126,20653.0636301651,1526.4666196678188,0.0,0.8847114784375355,2.8426126779354246,0.0014959135982669303,347671.1391767506,1549742.3600975284,4.457494987266296,1549742.3600975284,4.457494987266296,0.85,0.09571049565724517,4.027634451161993,1.2688612060947344,1.0,0.0,4.027634451163758,1.2858697007960445,1.2861944626856494,3.1322259546737916,19416.519546548083,1979.9339781217932,4632.441516551485,4632.441516551485,5.005177092596602,4.041777963755509,-3.311169478269908,7.3529474420254175,3.137631019864096,3.137631019864096,0.896466005675456,0.0,0.0,0.0002525489035527173,0.9948731028251444,0.00025385036828873286,198.25702205594803,0.23160366553487524,0.00044327469604672564,1256.2404885964204,0.04485741562970409,8.414057129524806e-05,0.00016840833225746925,0.0006782872008629187,0.09571049541682543,0.0721421044546338,0.02356839096219163,0.09571101501816905,0.0721421046358506,0.023568391021394564,0.3773679167701514,0.3773679167701514,0.12328385923204561,0.0,3.979039320256561e-13,6.924465462248293,3.979039320256561e-13,3.979039320256561e-13,7.7006624042471685,3.979039320256561e-13,24297.721917841292,20653.0636301651,0.85,1.0540609994256467,0.6867993862979723,42257.704602238395,25750.0,0.0,9785.155354225684,-9785.155354225684,0.18287618336274272,4.571904584068564,7786.5567904089985,1998.5985638166849,9785.155354225684,2.5459163280729986,0.9895897368113776,1.4478537169665706,1.4469651124366285,1.2706125048185153,0.000251239574225403,0.0032862168979565396,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53299.100445060496,15964.844645774316,,,,,,,,,,,,,,,,,,,,2.0,15450.758569311,1526.4666196678188,0.3773679167701514,0.12328385923204561,6.112874298809886,3.137631019864096
1371.0,-29.142507957930896,3.983548465097353,34.98847744600287,23.971782554313563,4.618293449073522,-25.76631247904133,-39.385880053136475,1.2420979701788786,-5.524473285484987,-5.524473285485406,39.87505832789893,43409.40138748745,23000.44943937143,23000.44943937143,66409.85082685888,78351.35853474074,78351.35853474074,23000.44943937143,101351.80797411216,101351.80797411216,101351.80797411216,125585.87051640077,92019.66924848493,57077.71210121105,38824.396830304315,24234.06254228861,0.0,63058.45937259293,20598.95316094532,1525.4666196678188,0.0,0.8846828963946074,2.844227524028853,0.0014959135982669303,347463.84934457147,1549153.1551561062,4.458458507491663,1549153.1551561062,4.458458507491663,0.85,0.09569978902203763,4.027634451161993,1.2689176250854506,1.0,0.0,4.027634451161737,1.2858866059277787,1.2862130457101766,3.1321847763209405,19420.01435573337,1980.2903494805432,4632.441516551485,4632.441516551485,4.965081449424016,3.983548465097353,-3.356464875795301,7.340013340892654,3.117980619347875,3.117980619347875,0.8908516055279643,0.0,0.0,0.00025385036828873286,0.9949295146590659,0.00025514407256851777,198.21665290838482,0.2313131922458218,0.0004404784194985128,1248.3158408587854,0.045297894049202606,8.451542769167144e-05,0.00016933494059706144,0.0006820192405341942,0.09569978886932694,0.07214363906815052,0.023556149801176412,0.09569955855607412,0.07214363918327141,0.02355614983876623,0.3774287053769837,0.3774287053769837,0.12323705441458281,0.0,3.979039320256561e-13,7.1241793100434165,3.979039320256561e-13,3.979039320256561e-13,7.894503224270693,3.979039320256561e-13,24234.06254228861,20598.95316094532,0.85,1.053147372891932,0.6883993332440097,42257.704602238395,25750.0,0.0,9737.090399609218,-9737.090399609218,0.182603108308756,4.565077707718896,7751.055401006539,1986.0349986026788,9737.090399609218,2.728643140048477,0.9881120579478133,1.447619413704564,1.4466691634580233,1.270899029215181,0.0002525489035527173,0.003272276985596009,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53243.110842706395,16012.909600390782,,,,,,,,,,,,,,,,,,,,2.0,15451.779573585041,1525.4666196678188,0.3774287053769837,0.12323705441458281,6.112874298809886,3.117980619347875
1372.0,-29.093848949964155,3.9272197525644383,34.984514089580834,23.972382628731452,4.609149623265116,-25.72342669095594,-39.346680616121716,1.2387273642609435,-5.538770206862296,-5.538770206862716,39.86158093456162,43458.32941847631,22819.209421372303,22819.209421372303,66277.53883984861,78390.99374163104,78390.99374163104,22819.209421372303,101210.20316300335,101210.20316300335,101210.20316300335,125382.09739908305,92035.96461014524,57103.30028700695,38814.071470153656,24171.894236079715,0.0,62985.96570623337,20546.110100667756,1524.4666196678188,0.0,0.8846583479857929,2.8458915399356814,0.0014959135982669303,347269.4109017537,1548573.651570881,4.459286084396847,1548573.651570881,4.459286084396847,0.85,0.09569031266097386,4.027634451161993,1.2689723274996507,1.0,0.0,4.027634451160514,1.2858997281266906,1.286227834900926,3.1321528133686476,19423.453361328146,1980.6410304566948,4632.441516551485,4632.441516551485,4.925957368234527,3.9272197525644383,-3.399988019147938,7.327207771712376,3.0988176838589236,3.0988176838589236,0.8853764811025496,0.0,0.0,0.00025514407256851777,0.9949845401182971,0.0002564301878883292,198.17672115102707,0.23102756853846323,0.00043780138140212156,1240.7291148936124,0.045735695430604725,8.488913900799456e-05,0.0001702549335605232,0.0006857246358886595,0.09569031261575968,0.07214528840214071,0.023545024213618964,0.09569012097874893,0.07214528843622939,0.023545024224744474,0.37749073521285725,0.37749073521285725,0.12319627722727924,0.0,3.979039320256561e-13,7.321318420395414,3.979039320256561e-13,3.979039320256561e-13,8.083066009162394,3.979039320256561e-13,24171.894236079715,20546.110100667756,0.85,1.052258834118177,0.6899684545786916,42257.704602238395,25750.0,0.0,9690.236082579071,-9690.236082579071,0.18233540039896018,4.558385009974001,7716.362128620785,1973.873953958285,9690.236082579071,2.911099910222434,0.9866634220722947,1.447386215421776,1.4463764743263745,1.271176357296867,0.00025385036828873286,0.0032588385521069734,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53188.66979971108,16059.763917420929,,,,,,,,,,,,,,,,,,,,2.0,15452.791648220064,1524.4666196678188,0.37749073521285725,0.12319627722727924,6.112874298809886,3.0988176838589236
1373.0,-29.045704740768226,3.8727430970704924,34.98036635366917,23.973510797973745,4.600711393761716,-25.680933725330718,-39.30780381252987,1.2359403783246075,-5.552270359895431,-5.55227035989583,39.84829034950471,43506.41003846974,22642.639896267523,22642.639896267523,66149.04993473727,78429.90951592487,78429.90951592487,22642.639896267523,101072.5494121924,101072.5494121924,101072.5494121924,125183.83158190313,92052.03405169277,57128.53457423916,38803.888308281785,24111.28216971072,0.0,62915.170477992506,20494.58984425411,1523.4666196678188,0.0,0.884637232943606,2.8475760291554977,0.0014959135982669303,347085.88696099975,1548002.3408797628,4.459997940088252,1548002.3408797628,4.459997940088252,0.85,0.09568180547371288,4.027634451161993,1.2690257386351007,1.0,0.0,4.027634451162461,1.28591013120157,1.286239894545046,3.132127474101571,19426.844688292156,1980.986849565566,4632.441516551485,4632.441516551485,4.887841501153655,3.8727430970704924,-3.4418773502360427,7.314620447306535,3.08013110301999,3.08013110301999,0.8800374580057114,0.0,0.0,0.0002564301878883292,0.9950394249762701,0.0002577085705869842,198.13722558834007,0.23074671899363733,0.0004352256711554696,1233.429552054601,0.046170921101760194,8.526128248856903e-05,0.00017116890539976018,0.0006894057803557622,0.09568180550984645,0.07214701679474719,0.023534788715099255,0.09568166964937855,0.07214701676750167,0.02353478870621121,0.3775537349737908,0.3775537349737908,0.12316032214410305,0.0,3.979039320256561e-13,7.5155911667526425,3.979039320256561e-13,3.979039320256561e-13,8.267324128568248,3.979039320256561e-13,24111.28216971072,20494.58984425411,0.85,1.0514006309158133,0.6915090543017461,42257.704602238395,25750.0,0.0,9644.558763005154,-9644.558763005154,0.18207295604318843,4.551823901079707,7682.456472951141,1962.1022900540124,9644.558763005154,3.0932919458946913,0.9852432686319713,1.4471540969532433,1.4460869648255563,1.2714447080465883,0.00025514407256851777,0.0032458855715921343,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53135.69291729815,16105.441236994846,,,,,,,,,,,,,,,,,,,,2.0,15453.795033414399,1523.4666196678188,0.3775537349737908,0.12316032214410305,6.112874298809886,3.08013110301999
1374.0,-29.02679923844301,3.859496117276038,34.97619176904054,23.9800349920057,4.601780169590129,-25.663805105235117,-39.292098850104935,1.2387860363826348,-5.554225861256725,-5.554225861257137,39.839214046513725,43532.38004204474,22539.231799293248,22539.231799293248,66071.61184133799,78452.18098052467,78452.18098052467,22539.231799293248,100991.41277981793,100991.41277981793,100991.41277981793,125062.46430938116,92067.14409526305,57147.343156784635,38799.778820531574,24071.05152956324,0.0,62870.83035009481,20460.393800128753,1522.4666196678188,0.0,0.8846604396601359,2.8491786339333904,0.0014959135982669303,347059.309776941,1547612.2773826332,4.459215568593453,1547612.2773826332,4.459215568593453,0.85,0.09567457764863498,4.027634451161993,1.269069999274798,1.0,0.0,4.027634451161631,1.2858941531450996,1.2862255563415252,3.1321663927866985,19430.033541995363,1981.3120221477634,4632.441516551485,4632.441516551485,4.865518910225133,3.859496117276038,-3.4650500373324187,7.3245461546084565,3.061909344866924,3.061909344866924,0.8748312413905497,0.0,0.0,0.0002577085705869842,0.998049648194294,0.0002582121751690805,198.12147429045396,0.11524469383328244,8.978501589458313e-05,254.4507350452486,0.04626070611765478,8.541204347660051e-05,0.00017229652711038367,0.0006939474284053475,0.09567457777930446,0.07214918628315986,0.023525391496144608,0.0956751881321031,0.07214918618462059,0.02352539146401439,0.37761746820809694,0.37761746820809694,0.12312822474422877,0.0,3.979039320256561e-13,7.685027308947781,3.979039320256561e-13,3.979039320256561e-13,8.360003619287113,3.979039320256561e-13,24071.05152956324,20460.393800128753,0.85,1.0509104376929603,0.6924098154841547,42257.704602238395,25750.0,0.0,4800.405776041242,-4800.405776041242,0.09091525891133481,2.2728814727833684,3824.9726385502327,975.4331374910091,4800.405776041242,3.1842578827578043,0.9839313734992938,1.4470385657326543,1.4458006264988579,1.2717043063318705,0.0002564301878883292,0.00323340210420517,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47312.56111332488,20949.59422395876,,,,,,,,,,,,,,,,,,,,2.0,15454.789727440291,1522.4666196678188,0.37761746820809694,0.12312822474422877,6.112874298809886,3.061909344866924
1375.0,-29.03315647085988,3.8860544144462814,34.9722753223101,23.98647208409386,4.608083658846169,-25.66889648753771,-39.29737868076188,1.2438236755243206,-5.547936429264496,-5.547936429264901,39.838374422822895,43528.60000365012,22563.00433956901,22563.00433956901,66091.60434321914,78452.72196745437,78452.72196745437,22563.00433956901,101015.72630702339,101015.72630702339,101015.72630702339,125092.01337014418,92072.8098317264,57148.68786792329,38804.57995978122,24076.2870631208,0.0,62880.86702290202,20464.844003652677,1522.3397974059428,0.0,0.884696095766299,2.849343326197758,0.0014959135982669303,347144.7950304553,1547576.1974416443,4.4580135424639575,1547576.1974416443,4.4580135424639575,0.85,0.09567632883390793,4.027634451161993,1.2690826428169384,1.0,0.0,4.027634451161609,1.2858705452131456,1.2862019423252882,3.1322238977753187,19431.229250308075,1981.43395046301,4632.441516551485,4632.441516551485,4.870650662065028,3.8860544144462814,-3.460312663396329,7.3463670778426104,3.0560344111240476,3.0560344111240476,0.873152688892585,0.0,0.0,0.0002577085705869842,0.9987050221114264,0.00025804273021692224,198.12663372247277,0.0,0.0,0.0,0.04626070611765478,8.536133186774108e-05,0.0001723472387192431,0.0006941516762282637,0.09567632839197032,0.07215764322376302,0.023518685168207307,0.09567660430711988,0.07215764355706605,0.02351868527684188,0.3776804109822795,0.3776804109822795,0.123099213490996,0.0,3.979039320256561e-13,7.806917987568738,3.979039320256561e-13,3.979039320256561e-13,8.30761778944185,3.979039320256561e-13,24076.2870631208,20464.844003652677,0.85,1.0510606401013478,0.6922391828311852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456875375734404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.200277512182,1522.3397974059428,0.3776804109822795,0.123099213490996,6.112874298809886,3.0560344111240476
1376.0,-29.039467813176913,3.912058819312322,34.96869875690406,23.99237947482618,4.616028864756614,-25.673782109253853,-39.301268687099196,1.250343160830258,-5.538936974733133,-5.538936974733448,39.84043009370243,43519.22583290842,22629.471416075477,22629.471416075477,66148.6972489839,78444.47195687208,78444.47195687208,22629.471416075477,101073.94337294756,101073.94337294756,101073.94337294756,125170.42494519394,92070.33180071751,57145.0856767404,38805.82902664124,24096.481572246383,0.0,62902.31059888762,20482.009336409425,1522.5048444559282,0.0,0.8847351426480635,2.849050331460402,0.0014959135982669303,347267.1433592741,1547664.5339563228,4.456697282055121,1547664.5339563228,4.456697282055121,0.85,0.09568100378338022,4.027634451161993,1.2690678288275379,1.0,0.0,4.027634451163728,1.2858399941794687,1.286171383417938,3.1322983181372748,19430.706281706258,1981.3806225067947,4632.441516551485,4632.441516551485,4.884998835974829,3.912058819312322,-3.4412456768819717,7.353304496194294,3.062145324299198,3.062145324299198,0.8748986640854851,0.0,0.0,0.0002577085705869842,0.999356124526386,0.0002578746097234529,198.1317561766182,0.0,0.0,0.0,0.04626070611765478,8.532398702101422e-05,0.00017238458356596994,0.0006943020876195141,0.09568100318222847,0.07216778946329676,0.02351321371893171,0.09568136066432328,0.07216778991671852,0.023513213866661706,0.3777399499210012,0.3777399499210012,0.12307267115507646,0.0,3.410605131648481e-13,7.882131184016089,3.410605131648481e-13,3.410605131648481e-13,8.201179910407745,3.410605131648481e-13,24096.481572246383,20482.009336409425,0.85,1.0516099745651264,0.6918541690848162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457251858223101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.105360981483,1522.5048444559282,0.3777399499210012,0.12307267115507646,6.112874298809886,3.062145324299198
1377.0,-29.045731584153366,3.9375063469565967,34.96544793360352,23.997496312391036,4.623053494241914,-25.678717864694658,-39.30526423556728,1.2560377384024575,-5.530845413967086,-5.530845413967486,39.8427558263548,43510.47480806863,22696.296682687032,22696.296682687032,66206.77149075567,78436.7482662971,78436.7482662971,22696.296682687032,101133.04494898414,101133.04494898414,101133.04494898414,125250.87724745144,92067.99277839335,57141.71925252609,38806.970584296956,24117.832298467303,0.0,62924.802882764256,20500.157453697208,1522.7373257734027,0.0,0.8847684872284551,2.8486423849160745,0.0014959135982669303,347377.1777018197,1547764.4801902645,4.455573306312106,1547764.4801902645,4.455573306312106,0.85,0.09568592690386653,4.027634451161993,1.269054335788824,1.0,0.0,4.027634451161149,1.2858133099430258,1.2861446923043807,3.1323633221221336,19430.212649774254,1981.330286058364,4632.441516551485,4632.441516551485,4.899424331984395,3.9375063469565967,-3.423118750632634,7.360625097589231,3.0681334104578637,3.0681334104578637,0.8766095458451039,0.0,0.0,0.0002577085705869842,1.000002772170979,0.0002577078561767442,198.13684050998762,0.0,0.0,0.0,0.04626070611765478,8.528564466966338e-05,0.0001724229259173208,0.0006944565165947534,0.09568592690371452,0.07217758169777558,0.023508345205938946,0.09568587462548292,0.07217758169789024,0.023508345205976288,0.37779401528455475,0.37779401528455475,0.12304810395300748,0.0,3.979039320256561e-13,7.9226219827478985,3.979039320256561e-13,3.979039320256561e-13,8.100813469656941,3.979039320256561e-13,24117.832298467303,20500.157453697208,0.85,1.0521569946608507,0.6914677967149675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457625642445453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.011151874704,1522.7373257734027,0.37779401528455475,0.12304810395300748,6.112874298809886,3.0681334104578637
1378.0,-29.051944794476817,3.9624132090159434,34.96250115652121,24.002390435803704,4.630101861062608,-25.683814257790388,-39.309427107777424,1.261503986190644,-5.522687423682157,-5.522687423682497,39.84510204710908,43500.7401301114,22761.17655287842,22761.17655287842,66261.91668298982,78428.02690801884,78428.02690801884,22761.17655287842,101189.20346089726,101189.20346089726,101189.20346089726,125327.4161539037,92065.67655517874,57138.38977730207,38808.09641986296,24138.212693006444,0.0,62946.30911286941,20517.480789055477,1522.9345450626463,0.0,0.8848020908829892,2.848287615942572,0.0014959135982669303,347488.1431085267,1547865.3118248065,4.454440655091304,1547865.3118248065,4.454440655091304,0.85,0.09568991842656058,4.027634451161993,1.2690412059566007,1.0,0.0,4.027634451161995,1.2857876981558523,1.2861190729978589,3.1324257161105593,19429.72382941176,1981.280440253477,4632.441516551485,4632.441516551485,4.9134298774315575,3.9624132090159434,-3.4051730323411395,7.367586241357083,3.073996845996074,3.073996845996074,0.8782848131417353,0.0,0.0,0.0002577078561767442,1.0006418722223673,0.0002575425467698949,198.14193647832084,0.0,1.4155098777172796e-07,0.40115549934507705,0.04626084766864255,8.524571357477787e-05,0.00017246214260196636,0.0006946144670648922,0.09568991842630618,0.07218614090480402,0.023503777521502168,0.09568998345811534,0.07218614090499592,0.023503777521564653,0.37784164543797666,0.37784164543797666,0.12302511685801898,0.0,3.410605131648481e-13,7.935317862753379,3.410605131648481e-13,3.410605131648481e-13,8.002402400516132,3.410605131648481e-13,24138.212693006444,20517.480789055477,0.85,1.0526735819279758,0.6910768993954826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457996634677313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.10575773774,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.91768540237,1522.9345450626463,0.37784164543797666,0.12302511685801898,6.112874298809886,3.073996845996074
1379.0,-29.05764947768382,3.986791061452723,34.95984298621812,24.00758466627451,4.637114235807341,-25.688230791710932,-39.31316585568709,1.2672667042645678,-5.514673742962032,-5.514673742962378,39.847607808830226,43491.441688525934,22824.657707586473,22824.657707586473,66316.0993961124,78420.64212096552,78420.64212096552,22824.657707586473,101245.299828552,101245.299828552,101245.299828552,125404.22051136514,92063.34678585205,57134.14635342305,38810.222702698884,24158.92068281314,0.0,62969.14338551203,20535.08258039117,1523.1342801490437,0.0,0.8848343532094448,2.8478995494186603,0.0014959135982669303,347597.1727050989,1547973.0054055296,4.453353269126928,1547973.0054055296,4.453353269126928,0.85,0.09569318025768808,4.027634451161993,1.2690277689648792,1.0,0.0,4.027634451163358,1.2857610384291704,1.2860921938409382,3.13249066567035,19429.232150250777,1981.2303029322734,4632.441516551485,4632.441516551485,4.927133483722373,3.986791061452723,-3.3875669024622503,7.3743579639149734,3.079739593295571,3.079739593295571,0.8799255980844488,0.0,0.0,0.0002575425467698949,1.0005893506561967,0.0002573908533016026,198.1466155625355,0.0,3.275472599120541e-05,92.82689345907613,0.04629360239463376,8.520986549371267e-05,0.00017233268127618225,0.000694093044169071,0.09569318025667206,0.0721936479593232,0.02349953229734886,0.09569298339740377,0.07219364796008972,0.02349953229759836,0.3778824681920897,0.3778824681920897,0.12300339384869484,0.0,3.410605131648481e-13,7.928662499130951,3.410605131648481e-13,3.410605131648481e-13,7.918043925637903,3.410605131648481e-13,24158.92068281314,20535.08258039117,0.85,1.0531523192257757,0.6906786300436234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445836609662328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42350.53149569747,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.825023036085,1523.1342801490437,0.3778824681920897,0.12300339384869484,6.112874298809886,3.079739593295571
1380.0,-29.063346393977426,4.010651457929636,34.95745840797121,24.012772959563904,4.64408677820299,-25.692661191038994,-39.316923602577276,1.2729735454181381,-5.506794366427357,-5.5067943664277434,39.850254478754685,43482.25837784489,22886.752422770485,22886.752422770485,66369.01080061538,78413.3966188074,78413.3966188074,22886.752422770485,101300.14904157788,101300.14904157788,101300.14904157788,125479.76605182247,92061.22159802796,57130.083357082054,38812.37582327323,24179.617010244587,0.0,62991.99283351781,20552.674458707897,1523.3341338579014,0.0,0.8848653952548927,2.8475059247264207,0.0014959135982669303,347704.4012224686,1548086.76114267,4.452307062262843,1548086.76114267,4.452307062262843,0.85,0.0956956668129726,4.027634451161993,1.269014926510863,1.0,0.0,4.027634451162048,1.2857346134821777,1.2860655670403462,3.132555045907864,19428.78364637775,1981.1845682651824,4632.441516551485,4632.441516551485,4.9405378008545275,4.010651457929636,-3.370288362698537,7.380939820628173,3.0853642674623596,3.0853642674623596,0.8815326478463884,0.0,0.0,0.0002573908533016026,1.0005885754010009,0.0002572394484900543,198.15128846832468,0.0,3.0057547345068128e-05,85.18308917592307,0.046323659941978824,8.517384928564925e-05,0.00017221700401595332,0.0006936271384505569,0.0956956668129441,0.07220011416263954,0.02349555265030456,0.09569566857028587,0.07220011416266105,0.023495552650311557,0.3779166795152289,0.3779166795152289,0.1229826821079022,0.0,3.979039320256561e-13,7.90798984986975,3.979039320256561e-13,3.979039320256561e-13,7.841041392039585,3.979039320256561e-13,24179.617010244587,20552.674458707897,0.85,1.0536102735473494,0.6902823108448815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458705335352975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42342.88769141432,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.74234105602,1523.3341338579014,0.3779166795152289,0.1229826821079022,6.112874298809886,3.0853642674623596
1381.0,-29.06899962657572,4.03400389320347,34.95533192226792,24.01775858541953,4.650838519922879,-25.697073149518403,-39.32067862534893,1.2784875240565647,-5.499138878185704,-5.499138878186081,39.85299780662064,43473.254369402726,22947.707767139887,22947.707767139887,66420.96213654261,78406.2247220556,78406.2247220556,22947.707767139887,101353.93248919549,101353.93248919549,101353.93248919549,125554.218367355,92059.05691346663,57126.08656084066,38814.41150291774,24200.285878159506,0.0,63014.69738107725,20570.24299643558,1523.5339437266612,0.0,0.8848949170032925,2.847094037449232,0.0014959135982669303,347808.6077725797,1548204.6779750027,4.45131213942618,1548204.6779750027,4.45131213942618,0.85,0.09569740756843026,4.027634451161993,1.2690023197839033,1.0,0.0,4.027634451161495,1.285709092606315,1.2860398449226245,3.132617226030039,19428.3268070346,1981.1379836166886,4632.441516551485,4632.441516551485,4.953696163275642,4.03400389320347,-3.353403023452087,7.387406916655557,3.0908734721686497,3.0908734721686497,0.8831067063338999,0.0,0.0,0.0002572394484900543,1.0005840879635555,0.0002570892857326988,198.15592573231424,0.0,3.0001058488591855e-05,85.02299975666932,0.046353661000467415,8.513787324236216e-05,0.00017210157524769217,0.0006931622335668531,0.0956974075682408,0.07220561287482642,0.023491794693414385,0.09569756920780637,0.07220561287496936,0.023491794693460896,0.37794474687468443,0.37794474687468443,0.12296277938193476,0.0,3.979039320256561e-13,7.877439341804632,3.979039320256561e-13,3.979039320256561e-13,7.770543551023593,3.979039320256561e-13,24200.285878159506,20570.24299643558,0.85,1.054055083925361,0.6898907108368874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459044127313974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42342.727601995066,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.659624517015,1523.5339437266612,0.37794474687468443,0.12296277938193476,6.112874298809886,3.0908734721686497
1382.0,-29.0746117248424,4.056858440812702,34.95344776024462,24.022582650091522,4.657378055679267,-25.701469387257482,-39.32443078430367,1.2838145136339154,-5.491665557859903,-5.491665557860291,39.85579884905539,43464.418644176534,23007.454286892127,23007.454286892127,66471.87293106866,78399.25791177347,78399.25791177347,23007.454286892127,101406.7121986656,101406.7121986656,101406.7121986656,125627.53047794885,92056.99525433454,57122.15598674996,38816.48807509398,24220.81827928325,0.0,63037.30635437723,20587.695537390762,1523.7264219554395,0.0,0.8849232779373282,2.846667419058734,0.0014959135982669303,347910.3583032637,1548325.0825648194,4.450356379487809,1548325.0825648194,4.450356379487809,0.8500000000000001,0.09569840517879412,4.027634451161993,1.2689901257166638,1.0,0.0,4.027634451161856,1.2856844462069137,1.2860149991108942,3.1326772778845604,19427.89171038332,1981.0936161057364,4632.441516551485,4632.441516551485,4.966593578070576,4.056858440812702,-3.336875047178903,7.3937334879916055,3.096269209239472,3.096269209239472,0.884648345496992,0.0,0.0,0.0002570892857326988,1.0005798634157976,0.00025694029545532003,198.16052944147887,0.0,2.9755640194301836e-05,84.3274843106514,0.046383416640661715,8.510193866589695e-05,0.00017198734706680186,0.0006927021642102057,0.09569840517878293,0.07221019833227124,0.023488206846511695,0.09569838489660502,0.07221019833227968,0.023488206846514443,0.3779672860246595,0.3779672860246595,0.12294352386782746,0.0,3.979039320256561e-13,7.8403294702106905,3.979039320256561e-13,3.979039320256561e-13,7.706840675694252,3.979039320256561e-13,24220.81827928325,20587.695537390762,0.85,1.0544846659116953,0.6895031078871349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445938033635563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42342.03208654904,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.577593210832,1523.7264219554395,0.3779672860246595,0.12294352386782746,6.112874298809886,3.096269209239472
1383.0,-29.08018308220296,4.079227007554978,34.95179226958589,24.027396691404306,4.663910028677869,-25.705829727750643,-39.328150847554184,1.289138749568746,-5.484268216010776,-5.484268216011165,39.858687586571754,43455.62738301328,23065.771990926798,23065.771990926798,66521.39937394008,78392.28127665953,78392.28127665953,23065.771990926798,101458.05326758634,101458.05326758634,101458.05326758634,125699.17896160591,92054.90432777927,57118.25043415623,38818.504326247814,24241.125694019567,0.0,63059.63002026738,20604.95683991663,1523.911865175846,0.0,0.8849509176769317,2.846249641559332,0.0014959135982669303,348011.0973890847,1548449.2641968722,4.449424963209346,1548449.2641968722,4.449424963209346,0.85,0.09569875603148618,4.027634451161993,1.2689779343968262,1.0,0.0,4.027634451162537,1.2856598112416915,1.2859901662511726,3.1327373041801003,19427.45043707673,1981.0486187512283,4632.441516551485,4632.441516551485,4.979182556005064,4.079227007554978,-3.3206181479732684,7.399845155528247,3.1015536709235962,3.1015536709235962,0.886158191692456,0.0,0.0,0.00025694029545532003,1.0005756789684226,0.00025679246543372047,198.16509991449897,0.0,2.9523992247008054e-05,83.67099402802083,0.046412940632908725,8.506632531079524e-05,0.00017187397014452479,0.0006922455234120759,0.09569875603086114,0.07221399417299453,0.02348476185786661,0.09569897429828278,0.07221399417346619,0.02348476185802,0.37798498430532407,0.37798498430532407,0.1229247861232083,0.0,3.979039320256561e-13,7.7989064297479445,3.979039320256561e-13,3.979039320256561e-13,7.648016707425086,3.979039320256561e-13,24241.125694019567,20604.95683991663,0.85,1.0548967596631962,0.689119605824624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459714113760476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42341.375596266415,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.496197521337,1523.911865175846,0.37798498430532407,0.1229247861232083,6.112874298809886,3.1015536709235962
