time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1384.0,-29.08571509384794,4.101117182640725,34.95035142740362,24.031936923880153,4.670108603207152,-25.710188039633845,-39.33188900174571,1.2941667945989788,-5.477150072003553,-5.4771500720039095,39.861625844724344,43447.083563192115,23123.1789897104,23123.1789897104,66570.26255290251,78385.5460814535,78385.5460814535,23123.1789897104,101508.7250711639,101508.7250711639,101508.7250711639,125770.13673433891,92052.90423452153,57114.441716268084,38820.51390917049,24261.411663175015,0.0,63081.925572345506,20622.19991369876,1524.0984574354964,0.0,0.8849769266828342,2.845805264225827,0.0014959135982669303,348108.0559008358,1548575.5823546804,4.448548535733448,1548575.5823546804,4.448548535733448,0.85,0.09569862064263167,4.027634451161993,1.2689662540936846,1.0,0.0,4.027634451162508,1.2856365623429422,1.2859667213129582,3.132793955254382,19427.028333410253,1981.0055761560018,4632.441516551485,4632.441516551485,4.991574941009492,4.101117182640725,-3.3047858464941924,7.405903029134917,3.1067296192922043,3.1067296192922043,0.8876370340834869,0.0,0.0,0.00025679246543372047,1.0005716381794874,0.0002566457569204613,198.16963829198446,0.0,2.9294751000638936e-05,83.02132433581075,0.04644223538390936,8.503055264115627e-05,0.0001717619127925642,0.0006917941973608135,0.09569862064188178,0.07221716843274996,0.023481452209131816,0.09569856143905013,0.07221716843331585,0.023481452209315815,0.3779985234850478,0.3779985234850478,0.12290646259417963,0.0,3.410605131648481e-13,7.755170018085607,3.410605131648481e-13,3.410605131648481e-13,7.59446847039311,3.410605131648481e-13,24261.411663175015,20622.19991369876,0.85,1.0552985177435081,0.6887406046818407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460045482608073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42340.7259265742,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.41543093805,1524.0984574354964,0.3779985234850478,0.12290646259417963,6.112874298809886,3.1067296192922043
1385.0,-29.09120716539163,4.122541321000094,34.94911235259463,24.036503384728007,4.676336345441461,-25.71450746187388,-39.33559083435682,1.2992250975742963,-5.4700599180390554,-5.470059918039455,39.86461874425351,43438.563244356716,23179.1033968757,23179.1033968757,66617.66664123241,78378.7991017677,78378.7991017677,23179.1033968757,101557.9024986434,101557.9024986434,101557.9024986434,125839.23492564893,92050.88796877525,57110.6521113945,38822.48428597861,24281.332427005527,0.0,63103.81671298413,20639.1325629547,1524.2730912173804,0.0,0.8850025847944079,2.8453800196902415,0.0014959135982669303,348204.654234551,1548704.2575978271,4.447683966207466,1548704.2575978271,4.447683966207466,0.8500000000000001,0.09569798176090812,4.027634451161993,1.2689545364258814,1.0,0.0,4.027634451164501,1.28561317024042,1.2859431345829915,3.132850957344185,19426.60281666957,1980.9621855240648,4632.441516551485,4632.441516551485,5.0036472806095675,4.122541321000094,-3.2891803004572577,7.411721621457351,3.111798533788996,3.111798533788996,0.8890852953682845,0.0,0.0,0.0002566457569204613,1.0005675354170216,0.0002565001839815792,198.17414408243985,0.0,2.9073173006920944e-05,82.39337230161395,0.04647130855691628,8.49951412573604e-05,0.00017165061566310093,0.0006913459332078718,0.09569798176090011,0.07221975117136328,0.023478230589536818,0.09569799949609617,0.07221975117136933,0.023478230589538785,0.37800856742413913,0.37800856742413913,0.12288847043762335,0.0,3.979039320256561e-13,7.710201564099918,3.979039320256561e-13,3.979039320256561e-13,7.544510418554864,3.979039320256561e-13,24281.332427005527,20639.1325629547,0.85,1.0556836354959378,0.6883666552520724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460374525570399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42340.09797454001,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.335266868691,1524.2730912173804,0.37800856742413913,0.12288847043762335,6.112874298809886,3.111798533788996
1386.0,-29.096660829611192,4.143507752078478,34.94806327091274,24.040891555510484,4.682357644172868,-25.71881301494712,-39.33928641546515,1.3041013756381057,-5.463185103357432,-5.463185103357753,39.867672684035014,43430.18485571277,23234.028270593877,23234.028270593877,66664.21312630664,78372.16644153034,78372.16644153034,23234.028270593877,101606.19471212421,101606.19471212421,101606.19471212421,125907.35926797545,92048.88719106118,57106.90560525364,38824.4239842306,24301.164555851235,0.0,63125.58854008184,20655.98987247355,1524.4502756501843,0.0,0.8850269012586177,2.8449447166739406,0.0014959135982669303,348298.33881866536,1548835.565505608,4.446864635527241,1548835.565505608,4.446864635527241,0.85,0.0956970523096308,4.027634451161993,1.2689431083342062,1.0,0.0,4.027634451162862,1.2855906292896762,1.2859204006899578,3.132905887302065,19426.18056855406,1980.9191281991364,4632.441516551485,4632.441516551485,5.015503852035658,4.143507752078478,-3.2739421911207516,7.41744994319923,3.11676334416514,3.11676334416514,0.8905038126186114,0.0,0.0,0.0002565001839815792,1.0005635905659593,0.00025635570432509173,198.17861853958405,0.0,2.884879256452699e-05,81.75747812786949,0.046500157349480806,8.495980327119965e-05,0.00017154038071037956,0.0006909019471145689,0.09569705230942502,0.0722219405319503,0.02347511177747471,0.0956971107852187,0.07222194053210561,0.023475111777525186,0.37801571126921574,0.37801571126921574,0.12287074337904501,0.0,3.410605131648481e-13,7.664963568683788,3.410605131648481e-13,3.410605131648481e-13,7.49775722483264,3.410605131648481e-13,24301.164555851235,20655.98987247355,0.85,1.0560568965464447,0.6879965139356539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460701206988706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42339.46208036626,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.255718532304,1524.4502756501843,0.37801571126921574,0.12287074337904501,6.112874298809886,3.11676334416514
1387.0,-29.10207630749968,4.1640262128730114,34.94719201289097,24.04516457989814,4.688239027214854,-25.723098195318617,-39.34297099532557,1.308855530537757,-5.456443592341657,-5.456443592342003,39.87075254937923,43421.92783064295,23287.784704656013,23287.784704656013,66709.71253529895,78365.63404859154,78365.63404859154,23287.784704656013,101653.41875324756,101653.41875324756,101653.41875324756,125974.13326521749,92046.9146735959,57103.20845566229,38826.34024214845,24320.714511969923,0.0,63147.05475411838,20672.607335174434,1524.6205404092566,0.0,0.8850504290761927,2.844512601241234,0.0014959135982669303,348390.22606196784,1548967.9966370177,4.446071906625487,1548967.9966370177,4.446071906625487,0.85,0.09569582410775809,4.027634451161993,1.2689318533288314,1.0,0.0,4.027634451160156,1.28556865890729,1.2858982389236833,3.1329594286978097,19425.764284537763,1980.8766790430743,4632.441516551485,4632.441516551485,5.027108193692227,4.1640262128730114,-3.2590048179916487,7.42303103086466,3.121625786408786,3.121625786408786,0.8918930818310817,0.0,0.0,0.00025635570432509173,1.0005596680478097,0.00025621231048145973,198.18306184104364,0.0,2.8632778729762294e-05,81.14529492014634,0.04652879012821057,8.492458400097429e-05,0.00017143112032411744,0.0006904618862187123,0.0956958241075247,0.072223763009284,0.023472061098240692,0.09569580611574194,0.07222376300946015,0.02347206109829795,0.3780204887079312,0.3780204887079312,0.12285322839884899,0.0,3.410605131648481e-13,7.620049263970998,3.410605131648481e-13,3.410605131648481e-13,7.453862222194857,3.410605131648481e-13,24320.714511969923,20672.607335174434,0.85,1.0564184314700478,0.6876318776816907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446102561773713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42338.84989715854,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.176756553592,1524.6205404092566,0.3780204887079312,0.12285322839884899,6.112874298809886,3.121625786408786
1388.0,-29.107454374272073,4.184106710077488,34.9464878219457,24.049389862362318,4.694052393695301,-25.727356529964776,-39.34663992896674,1.313552171771424,-5.449808920857265,-5.449808920857594,39.87387508981994,43413.769153537345,23340.340335462803,23340.340335462803,66754.10948900014,78359.18405874314,78359.18405874314,23340.340335462803,101699.52439420595,101699.52439420595,101699.52439420595,126039.52374890275,92044.98206379409,57099.567158611986,38828.238783535664,24339.99935469681,0.0,63168.238138232475,20688.999451492287,1524.7865155147617,0.0,0.8850732439709689,2.8440897509510177,0.0014959135982669303,348480.675656951,1549102.2714920873,4.445303225413406,1549102.2714920873,4.445303225413406,0.85,0.09569438958105131,4.027634451161993,1.268920807125978,1.0,0.0,4.027634451161125,1.2855469564282465,1.2858763465316796,3.1330123190150445,19425.356422714292,1980.8350887116694,4632.441516551485,4632.441516551485,5.038453319285073,4.184106710077488,-3.244343942642624,7.428450652720112,3.1263880350019346,3.1263880350019346,0.893253724286267,0.0,0.0,0.00025621231048145973,1.0005558251661841,0.0002560699803420813,198.1874746192541,0.0,2.8418230980145273e-05,80.5372665977317,0.046557208359190715,8.488952769482945e-05,0.00017132278278663029,0.000690025542220375,0.09569438958086178,0.07222531616627825,0.02346907341458353,0.09569446344076783,0.07222531616642129,0.023469073414630014,0.37802336250013013,0.37802336250013013,0.12283588308135884,0.0,3.410605131648481e-13,7.575823213293802,3.410605131648481e-13,3.410605131648481e-13,7.412165515345407,3.410605131648481e-13,24339.99935469681,20688.999451492287,0.85,1.0567669996259927,0.6872721233499345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461347770671078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42338.24186883613,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.098377785573,1524.7865155147617,0.37802336250013013,0.12283588308135884,6.112874298809886,3.1263880350019346
1389.0,-29.112794675714753,4.203757501413747,34.94594002405004,24.053455783892446,4.699672937106976,-25.73160014271399,-39.350302471406735,1.318079055462341,-5.443356149402234,-5.443356149402605,39.87702114991586,43405.749159248204,23391.9050396489,23391.9050396489,66797.6541988971,78352.8696386858,78352.8696386858,23391.9050396489,101744.77467833471,101744.77467833471,101744.77467833471,126103.85145402909,92043.09166864592,57095.9711892363,38830.13386601069,24359.076775694382,0.0,63189.210641705075,20705.215259340224,1524.951061817023,0.0,0.885095029086346,2.8436641188548335,0.0014959135982669303,348568.6631175281,1549237.566631937,4.4445692644194335,1549237.566631937,4.4445692644194335,0.85,0.0956928277769209,4.027634451161993,1.2689100340148434,1.0,0.0,4.027634451160995,1.2855260475872166,1.2858552493546411,3.133063276875172,19424.95746995544,1980.794406852028,4632.441516551485,4632.441516551485,5.049584534649984,4.203757501413747,-3.2300138672862375,7.4337713686999844,3.1310523620134068,3.1310523620134068,0.8945863891466876,0.0,0.0,0.0002560699803420813,1.0005519451712537,0.00025592872171994286,198.1918565800086,0.0,2.820805088561418e-05,79.94161620983058,0.04658541641007633,8.485454579664827e-05,0.00017121543454543306,0.0006895931827458575,0.09569282777690571,0.07222668295690024,0.02346614482000547,0.09569282286550497,0.0722266829569117,0.023466144820009194,0.3780247251863242,0.3780247251863242,0.1228186734940334,0.0,3.979039320256561e-13,7.532576575525184,3.979039320256561e-13,3.979039320256561e-13,7.372463507714372,3.979039320256561e-13,24359.076775694382,20705.215259340224,0.85,1.0571053748028694,0.6869170973723207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446166771162151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42337.64621844822,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.020567970983,1524.951061817023,0.3780247251863242,0.1228186734940334,6.112874298809886,3.1310523620134068
1390.0,-29.118098744255203,4.222988421757586,34.94553855115694,24.057463381346338,4.705226307444473,-25.735817912617854,-39.35394573546944,1.3225490372301916,-5.436994883252112,-5.43699488325252,39.880186986546455,43397.80727900594,23442.289558739383,23442.289558739383,66840.09683774532,78346.5911840434,78346.5911840434,23442.289558739383,101788.88074278279,101788.88074278279,101788.88074278279,126166.69122923003,92041.1956814779,57092.41177645653,38831.98211669041,24377.810486447233,0.0,63209.79260313764,20721.138913480147,1525.1091442061804,0.0,0.8851162651572987,2.843252225013332,0.0014959135982669303,348655.4199195618,1549373.7212697293,4.443853824578963,1549373.7212697293,4.443853824578963,0.85,0.09569114195811806,4.027634451161993,1.2688993240939457,1.0,0.0,4.027634451161988,1.2855054037250437,1.285834418607744,3.1331135905699097,19424.557337045575,1980.7536046504745,4632.441516551485,4632.441516551485,5.060460984770395,4.222988421757586,-3.21594146144983,7.438929883207416,3.135620528583307,3.135620528583307,0.8958915795952306,0.0,0.0,0.00025592872171994286,1.0005482231195553,0.0002557884925546082,198.19620897724377,0.0,2.7996308579555142e-05,79.34153851445927,0.046613412718655885,8.481976125064586e-05,0.000171108960469297,0.0006891643440886563,0.09569114195810455,0.07222788532641064,0.02346325663169391,0.09569117644419618,0.07222788532642084,0.02346325663169722,0.37802490892139695,0.37802490892139695,0.12280157249083971,0.0,3.979039320256561e-13,7.490330746720929,3.979039320256561e-13,3.979039320256561e-13,7.334027746369941,3.979039320256561e-13,24377.810486447233,20721.138913480147,0.85,1.057432623729689,0.6865677847019503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461985419235215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42337.04614075286,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.943335452937,1525.1091442061804,0.37802490892139695,0.12280157249083971,6.112874298809886,3.135620528583307
1391.0,-29.12336625784195,4.241808321506065,34.94527435036013,24.061401409003906,4.710683921930818,-25.740012346965326,-39.35757380733264,1.3269365024100057,-5.430761686575693,-5.43076168657609,39.88338199121662,43389.962195276436,23491.612030182547,23491.612030182547,66881.57422545899,78340.4188293184,78340.4188293184,23491.612030182547,101832.03085950094,101832.03085950094,101832.03085950094,126228.33005026034,92039.35221953089,57088.89558549331,38833.8407044862,24396.299190759393,0.0,63230.13989524559,20736.854312145482,1525.2657737546679,0.0,0.8851367294448138,2.8428476567980545,0.0014959135982669303,348740.44651655504,1549511.1395207061,4.443164407794463,1549511.1395207061,4.443164407794463,0.8499999999999999,0.09568941385005673,4.027634451161993,1.2688888224260886,1.0,0.0,4.027634451161318,1.2854851448665354,1.2858139742922485,3.1331629674959482,19424.16828916301,1980.713932807127,4632.441516551485,4632.441516551485,5.071108171845921,4.241808321506065,-3.2021511561666776,7.443959477672743,3.1400947853893886,3.1400947853893886,0.8971699386826825,0.0,0.0,0.0002557884925546082,1.0005444672988026,0.00025564929987086674,198.200531543282,0.0,2.77928889573687e-05,78.76504730518289,0.046641205607613256,8.478513485176812e-05,0.0001710033577028401,0.0006887390147483363,0.09568941384957615,0.07222900063733391,0.023460413212242234,0.09568959895791286,0.07222900063769667,0.023460413212360056,0.37802418138022476,0.37802418138022476,0.12278455835495143,0.0,3.979039320256561e-13,7.449145239177142,3.979039320256561e-13,3.979039320256561e-13,7.296818236264187,3.979039320256561e-13,24396.299190759393,20736.854312145482,0.85,1.0577483196504514,0.6862227770990432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462300984405274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42336.46964954358,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.866650790655,1525.2657737546679,0.37802418138022476,0.12278455835495143,6.112874298809886,3.1400947853893886
1392.0,-29.128598356249082,4.260224601824891,34.94513773862354,24.065138725005113,4.715911224554477,-25.744197970658448,-39.36120778145266,1.3311201709828675,-5.4247178456794245,-5.424717845679844,39.886569673646015,43382.29627038453,23540.046361740886,23540.046361740886,66922.34263212542,78334.36650450696,78334.36650450696,23540.046361740886,101874.41286624785,101874.41286624785,101874.41286624785,126288.94252285508,92037.52146586262,57085.451231751926,38835.633593456325,24414.529656607232,0.0,63250.16325006356,20752.350208116146,1525.4197858723287,0.0,0.8851562397754653,2.842440200286609,0.0014959135982669303,348822.90566912066,1549648.2520198529,4.4425071485695,1549648.2520198529,4.4425071485695,0.85,0.09568765752917757,4.027634451161993,1.2688786916574464,1.0,0.0,4.027634451163204,1.2854658389457818,1.2857944844962503,3.133210023274582,19423.781923260918,1980.6745344496765,4632.441516551485,4632.441516551485,5.081563637151913,4.260224601824891,-3.188686914967521,7.448911516792412,3.144477102516442,3.144477102516442,0.898422029290412,0.0,0.0,0.00025564929987086674,1.0005408288562656,0.00025551111208835285,198.20482521008273,0.0,2.7588063904498637e-05,78.18457310534913,0.04666879367151776,8.475046521922613e-05,0.0001708988346516406,0.0006883180341063848,0.09568765752915498,0.07223005225897555,0.02345760527017942,0.09568765395442567,0.07223005225899261,0.023457605270184968,0.3780227609803271,0.3780227609803271,0.12276761371290748,0.0,3.979039320256561e-13,7.409056568460073,3.979039320256561e-13,3.979039320256561e-13,7.260730794964161,3.979039320256561e-13,24414.529656607232,20752.350208116146,0.85,1.0580580221989888,0.6858843367545132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462614387702823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42335.88917534374,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.790521643657,1525.4197858723287,0.3780227609803271,0.12276761371290748,6.112874298809886,3.144477102516442
1393.0,-29.13379496213151,4.278247407141809,34.945120281859644,24.068885191250615,4.721143192595246,-25.74835118154856,-39.36480637695638,1.3353115864298482,-5.418715582412801,-5.4187155824131485,39.88976701312383,43374.6384874676,23587.26336196989,23587.26336196989,66961.90184943749,78328.33248960826,78328.33248960826,23587.26336196989,101915.59585157815,101915.59585157815,101915.59585157815,126347.95168476707,92035.69657030026,57082.00256816794,38837.437780147025,24432.35583318892,0.0,63269.79361333595,20767.502458210583,1525.565747138287,0.0,0.8851754966781463,2.8420549660131442,0.0014959135982669303,348904.8127063153,1549785.7891116396,4.441858445833894,1549785.7891116396,4.441858445833894,0.85,0.0956858508067663,4.027634451161993,1.2688684828625991,1.0,0.0,4.027634451162379,1.2854464952580702,1.2857749582208324,3.133257172523072,19423.396793665168,1980.635262160388,4632.441516551485,4632.441516551485,5.091756318497226,4.278247407141809,-3.1754316614626337,7.453679068604442,3.148769027615131,3.148769027615131,0.8996482936043232,0.0,0.0,0.00025551111208835285,1.0005371819618236,0.00025537392981973367,198.20908991089613,0.0,2.7389485279332724e-05,77.62180128162895,0.04669618315679709,8.471614602647595e-05,0.00017079496606187692,0.0006878996893958588,0.09568585080659049,0.07223103377058265,0.023454817036007842,0.09568592182431138,0.07223103377071535,0.02345481703605094,0.3780208253778783,0.3780208253778783,0.12275072466593898,0.0,3.410605131648481e-13,7.369899357892905,3.410605131648481e-13,3.410605131648481e-13,7.225206904134154,3.410605131648481e-13,24432.35583318892,20767.502458210583,0.85,1.0583549909877266,0.6855504974861358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462925696677804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42335.326403520026,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.714926396973,1525.565747138287,0.3780208253778783,0.12275072466593898,6.112874298809886,3.148769027615131
1394.0,-29.138956923036233,4.295883980949238,34.94521416507156,24.072489758860343,4.7262052813217155,-25.75249022590145,-39.36840629959477,1.3393535337859321,-5.412887219385425,-5.412887219385822,39.89297514873135,43367.13757357289,23633.611143108494,23633.611143108494,67000.74871668138,78322.41182040177,78322.41182040177,23633.611143108494,101956.02296351027,101956.02296351027,101956.02296351027,126406.0014752562,92033.90241002702,57078.62816320488,38839.19360758016,24449.97851174593,0.0,63289.17211932609,20782.481734984038,1525.7130576804946,0.0,0.8851938137462056,2.8416698268577916,0.0014959135982669303,348984.3611452957,1549923.7998838432,4.441241420667987,1549923.7998838432,4.441241420667987,0.85,0.0956840906940614,4.027634451161993,1.268858572435565,1.0,0.0,4.027634451161766,1.285427850039441,1.2857561318908057,3.133302620632043,19423.018150506075,1980.596651303562,4632.441516551485,4632.441516551485,5.101761362483859,4.295883980949238,-3.162483526272102,7.45836750722134,3.15297294822211,3.15297294822211,0.9008494137777456,0.0,0.0,0.00025537392981973367,1.0005336222563939,0.00025523772928671485,198.21332633805866,0.0,2.719077261492093e-05,77.05864959068592,0.04672337392941201,8.468182702959521e-05,0.00017069210279013845,0.0006874853937388457,0.09568409069356365,0.07223202623181725,0.0234520644617464,0.09568417327775995,0.072232026232193,0.0234520644618684,0.3780185073961905,0.3780185073961905,0.12273388009503083,0.0,3.979039320256561e-13,7.331673506563675,3.979039320256561e-13,3.979039320256561e-13,7.190352660009694,3.979039320256561e-13,24449.97851174593,20782.481734984038,0.85,1.058644732946695,0.6852220707170575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463234906470182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42334.76325182908,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.639867780588,1525.7130576804946,0.3780185073961905,0.12273388009503083,6.112874298809886,3.15297294822211
1395.0,-29.144079065189043,4.313183805684973,34.94539193034372,24.077695898618572,4.733099375690539,-25.756410037849346,-39.371686697099335,1.3450484549002526,-5.3537845170035325,-5.405100279811249,39.89560625198171,43358.48222498442,23674.021031711916,23674.021031711916,67032.50325669633,78315.55860375236,78315.55860375236,23674.021031711916,101989.57963546428,101989.57963546428,101989.57963546428,126452.54687727585,92031.90052608374,57074.824147354826,38841.19597636547,24462.967241811562,0.0,63304.163218177026,20793.522155539828,1525.8546979587359,0.0,0.8852243368279575,2.841197363307195,0.0014959135982669303,349090.6634445821,1550036.9942365855,4.440213264204509,1550036.9942365855,4.440213264204509,0.85,0.09568030716414466,4.027634451161993,1.268846155279316,1.0,0.0,4.027634451162661,1.2854014627735257,1.2857295628044412,3.1333669423959725,19422.595668929753,1980.553570172256,4632.441516551485,4632.441516551485,5.1104846002104525,4.313183805684973,-3.148192618572666,7.461376424257639,3.1570903936659205,3.1570903936659205,0.9020258267616915,0.0,0.0,0.00025523772928671485,1.0005295270946009,0.0002551026455240055,198.2175302420511,0.0,2.6996760698676905e-05,76.50881982005035,0.04675037069011069,8.465056533908244e-05,0.00017058716394763242,0.0006870627384415034,0.09568030711560695,0.07223147318605408,0.023448833929552864,0.09568044510219723,0.07223147322269642,0.023448833941448248,0.3780159139087649,0.3780159139087649,0.122717071104971,0.0,3.979039320256561e-13,7.293744883536476,3.979039320256561e-13,0.05131576280768968,7.157475205487287,3.979039320256561e-13,24462.967241811562,20793.522155539828,0.85,1.0588956531289992,0.6849230764736585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463542067257422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42334.21342205845,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.565329998391,1525.8546979587359,0.3780159139087649,0.122717071104971,6.112874298809886,3.1570903936659205
1396.0,-29.14915408318344,4.330200468800184,34.945624980058845,24.084701213892572,4.742071198990626,-25.760079429724644,-39.37461278457192,1.3526183488785501,-5.21466372164889,-5.395079380455852,39.89757215931818,43348.559427700566,23708.000426174738,23708.000426174738,67056.55985387531,78307.57758678286,78307.57758678286,23708.000426174738,102015.5780129576,102015.5780129576,102015.5780129576,126486.25402282736,92029.59171455647,57070.573555501906,38843.35351006063,24470.67600986976,0.0,63314.029519930395,20800.074608389295,1526.0711504836422,0.0,0.8852687987804347,2.8404647973171353,0.0014959135982669303,349227.49973352475,1550121.5748546526,4.4387156682605475,1550121.5748546526,4.4387156682605475,0.85,0.0956742180001062,4.027634451161993,1.2688308368669823,1.0,0.0,4.027634451163241,1.2853662946219597,1.2856942120350137,3.1334526726068885,19422.10841274452,1980.5038838690605,4632.441516551485,4632.441516551485,5.117819694316102,4.330200468800184,-3.1323233853979238,7.462523854198108,3.1611356474294494,3.1611356474294494,0.9031816135512712,0.0,0.0,0.0002551026455240055,1.00052467595801,0.0002549688694881441,198.22169562315642,0.0,2.677596982004968e-05,75.8830984700208,0.04677714665993074,8.462268917073071e-05,0.0001704799563532748,0.0006866309454410425,0.09567421799934074,0.07222916479710112,0.023445053202239618,0.09567414969932778,0.07222916479767899,0.0234450532024272,0.37801309256469845,0.37801309256469845,0.1227002905795898,0.0,3.979039320256561e-13,7.256315254225399,3.979039320256561e-13,0.18041565880696453,7.126441790175932,3.979039320256561e-13,24470.67600986976,20800.074608389295,0.85,1.0591106009571989,0.6846596205672714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463846870908426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42333.58770070841,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.491417853164,1526.0711504836422,0.37801309256469845,0.1227002905795898,6.112874298809886,3.1611356474294494
1397.0,-29.154185433372323,4.346926957255099,34.945915573379295,24.091142462007724,4.7503840776595885,-25.76377551659457,-39.37759890742598,1.3595993984748709,-5.0733847070860065,-5.385790890110478,39.89971446670106,43339.07692267475,23742.821385410214,23742.821385410214,67081.89830808496,78299.98110518693,78299.98110518693,23742.821385410214,102042.80249059715,102042.80249059715,102042.80249059715,126522.3786061164,92027.38367183722,57066.47948933484,38845.44909166931,24479.57611551924,0.0,63325.02520718855,20807.639698191353,1526.3727059043101,0.0,0.8853088260862341,2.8396176740940153,0.0014959135982669303,349354.37251296587,1550213.7488282234,4.437367529357856,1550213.7488282234,4.437367529357856,0.8499999999999999,0.09566877534718168,4.027634451161993,1.2688164443289862,1.0,0.0,4.027634451161687,1.2853338828435832,1.2856616200320528,3.1335316876977792,19421.642423009325,1980.4563661402544,4632.441516551485,4632.441516551485,5.125336456073604,4.346926957255099,-3.1171393964223166,7.464066353677415,3.165124313812013,3.165124313812013,0.904321232517718,0.0,0.0,0.0002549688694881441,1.0005201816867195,0.00025483630830745133,198.2258253141371,0.0,2.651731266219479e-05,75.15006408466003,0.04680366397259293,8.459424980688393e-05,0.00017037461968126015,0.0006862066878318655,0.09566877534719102,0.07222733277330724,0.023441442573883784,0.09566884168081749,0.07222733277330019,0.023441442573881494,0.3780100939218561,0.3780100939218561,0.1226835328259515,0.0,3.410605131648481e-13,7.220455252604722,3.410605131648481e-13,0.31240618302445,7.095397889348533,3.410605131648481e-13,24479.57611551924,20807.639698191353,0.85,1.0593268315109954,0.6843909936218229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464148882389973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42332.85466632305,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.418279023834,1526.3727059043101,0.3780100939218561,0.1226835328259515,6.112874298809886,3.165124313812013
1398.0,-29.15917344927463,4.36337059968417,34.94625845605823,24.097576026711636,4.758674438483005,-25.76743486595691,-39.38055649688465,1.3665644974434232,-4.935130628125876,-5.376525789361801,39.90181883265941,43329.66506227205,23776.762908511555,23776.762908511555,67106.42797078361,78292.44477777393,78292.44477777393,23776.762908511555,102069.20768628549,102069.20768628549,102069.20768628549,126557.26641394512,92025.20922449476,57062.429509019996,38847.533017194175,24488.05872765963,0.0,63335.59174485381,20814.849918510685,1526.6497508461043,0.0,0.8853488582890285,2.8388117385549396,0.0014959135982669303,349480.96185709134,1550304.2943839177,4.436019307449037,1550304.2943839177,4.436019307449037,0.85,0.09566327410041256,4.027634451161993,1.2688022171845659,1.0,0.0,4.027634451161051,1.2853015448859442,1.2856291034388516,3.1336105267961845,19421.183523309388,1980.4095713938389,4632.441516551485,4632.441516551485,5.132663374930554,4.36337059968417,-3.1020976471268438,7.465468246811014,3.1690538052772457,3.1690538052772457,0.9054439443649274,0.0,0.0,0.00025483630830745133,1.0005157213734661,0.0002547049515200248,198.22991958486745,0.0,2.627704944743761e-05,74.46915813403818,0.04682994102204037,8.456609089862611e-05,0.00017027021740882522,0.000685786193642627,0.0956632740997898,0.07222545045264513,0.023437823647144668,0.09566337414072248,0.0722254504531153,0.023437823647297247,0.3780070237109867,0.3780070237109867,0.12266679328970753,0.0,3.979039320256561e-13,7.185684408006068,3.979039320256561e-13,0.44139516123590283,7.064923315867759,3.979039320256561e-13,24488.05872765963,20814.849918510685,0.85,1.0595373963050752,0.684128210830093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464448307066704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42332.17376037243,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.345845838943,1526.6497508461043,0.3780070237109867,0.12266679328970753,6.112874298809886,3.1690538052772457
1399.0,-29.164117939872995,4.379535168873429,34.946650343123814,24.103858263138704,4.766787074543054,-25.771072803235434,-39.3834991735406,1.3733739944052166,-4.79876701435046,-5.367452356759634,39.90393210786174,43320.381098292375,23810.251697288917,23810.251697288917,67130.63279558129,78285.01538596762,78285.01538596762,23810.251697288917,102095.26708325653,102095.26708325653,102095.26708325653,126591.7621495494,92023.05217804278,57058.417890375866,38849.59365296324,24496.495066292864,0.0,63346.088719256106,20822.020806348934,1526.9277373764817,0.0,0.8853878577405873,2.838011252624617,0.0014959135982669303,349604.9673320827,1550395.2273045387,4.4347059457878055,1550395.2273045387,4.4347059457878055,0.85,0.09565789003459772,4.027634451161993,1.2687881691707297,1.0,0.0,4.0276344511634035,1.2852699345821461,1.285597316241462,3.1336875957278316,19420.72829592805,1980.3631511197045,4632.441516551485,4632.441516551485,5.139892562532319,4.379535168873429,-3.087324714110299,7.466859882983728,3.172925849005441,3.172925849005441,0.9065502425729831,0.0,0.0,0.0002547049515200248,1.0005112407781935,0.0002545748024998863,198.23397827472004,0.0,2.6038845408488993e-05,73.79408788765781,0.04685597986744886,8.453808257200786e-05,0.00017016686894801692,0.0006853699438214009,0.09565789003400524,0.07222365371647901,0.02343423631752622,0.0956580269508979,0.07222365371692635,0.023434236317671372,0.378003938414554,0.378003938414554,0.12265006832737903,0.0,3.979039320256561e-13,7.1518899628167105,3.979039320256561e-13,0.5686853424091964,7.034643111805565,3.979039320256561e-13,24496.495066292864,20822.020806348934,0.85,1.0597439266234403,0.6838682857008618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464745164482058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42331.49869012605,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.274113072588,1526.9277373764817,0.378003938414554,0.12265006832737903,6.112874298809886,3.172925849005441
1400.0,-29.169020070029756,4.395425135478456,34.947087687406814,24.110020498652034,4.774756293666656,-25.774686993369702,-39.38643029015509,1.3800585964612488,-4.664526062502773,-5.358530703672372,39.90604008010862,43311.23422734607,23843.204007396704,23843.204007396704,67154.43823474277,78277.68114068967,78277.68114068967,23843.204007396704,102120.88514808638,102120.88514808638,102120.88514808638,126625.67753118454,92020.91532091606,57054.46840755197,38851.607681515656,24504.792383098167,0.0,63356.40006461382,20829.07352563344,1527.2004177243375,0.0,0.8854260826449067,2.837224047657408,0.0014959135982669303,349726.9321337872,1550485.9360583688,4.433418743584878,1550485.9360583688,4.433418743584878,0.85,0.09565258594963028,4.027634451161993,1.2687743393005801,1.0,0.0,4.027634451161855,1.285238908059053,1.2855661145340553,3.1337632450331445,19420.277329342145,1980.3171653257887,4632.441516551485,4632.441516551485,5.147005941080123,4.395425135478456,-3.0727884417727522,7.468213577251209,3.176741111710341,3.176741111710341,0.907640317631526,0.0,0.0,0.0002545748024998863,1.0005068801389472,0.00025444582896274714,198.23800233611212,0.0,2.5799958030611725e-05,73.11708105875363,0.046881779825479475,8.451019279735904e-05,0.00017006460970252725,0.0006849580809613169,0.09565258594903993,0.07222191673415328,0.02343066921488665,0.0956527008282929,0.07222191673459902,0.023430669215031258,0.378000877104005,0.378000877104005,0.12263335502418289,0.0,0.11299911506796434,7.1189077780529715,3.979039320256561e-13,0.694004641169613,7.004598366691312,3.979039320256561e-13,24504.792383098167,20829.07352563344,0.85,1.059947190279996,0.6836126134561819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465039442966021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42330.821683297145,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.20308599596,1527.2004177243375,0.378000877104005,0.12263335502418289,6.112874298809886,3.176741111710341
1401.0,-29.173880269160946,4.4110446885829315,34.947567207980036,24.116058961395197,4.782573205296424,-25.778278685164697,-39.3893500912003,1.3866102873291708,-4.532237496018922,-5.349768999955201,39.90814340698981,43302.22337501701,23875.65362746298,23875.65362746298,67177.87700247999,78270.46246542249,78270.46246542249,23875.65362746298,102146.11609288547,102146.11609288547,102146.11609288547,126659.08580149991,92018.81553641499,57050.576446020415,38853.5989893273,24512.969708614448,0.0,63366.56869794175,20836.02425232228,1527.4691323323186,0.0,0.8854634892710972,2.836446717826763,0.0014959135982669303,349846.7428314281,1550576.4489140615,4.432159168796947,1550576.4489140615,4.432159168796947,0.85,0.09564737114250485,4.027634451161993,1.2687607687851417,1.0,0.0,4.027634451161683,1.2852085028255735,1.2855355357932507,3.133837383044934,19419.83418663703,1980.2719773456818,4632.441516551485,4632.441516551485,5.154010804487535,4.4110446885829315,-3.0584933459095036,7.469538034492436,3.1805004769176466,3.1805004769176466,0.9087144219764705,0.0,0.0,0.00025444582896274714,1.0005025634093818,0.0002543180180325375,198.24199211788306,0.0,2.556745635668774e-05,72.45817131485306,0.04690734728183616,8.448241914655958e-05,0.00016996340981618758,0.0006845504848126416,0.09564737114251123,0.07222024789482165,0.02342712324768959,0.09564736069296632,0.07222024789481683,0.023427123247688024,0.3779978617296653,0.3779978617296653,0.12261665104829264,0.0,0.2511412232694852,7.0866389482090995,3.979039320256561e-13,0.8175315039362658,6.974856118145453,3.979039320256561e-13,24512.969708614448,20836.02425232228,0.85,1.0601469889068182,0.6833607099893912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465331211551198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42330.162773553246,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.132742723823,1527.4691323323186,0.3779978617296653,0.12261665104829264,6.112874298809886,3.1805004769176466
1402.0,-29.17869941555724,4.4263982735107845,34.948085829510696,24.121990554872923,4.790263493790901,-25.781846121863115,-39.392254560347624,1.3930520830479405,-4.402122663293028,-5.341148894470041,39.910241512105735,43293.327953687425,23907.56980865769,23907.56980865769,67200.89776234512,78263.32409999402,78263.32409999402,23907.56980865769,102170.8939086517,102170.8939086517,102170.8939086517,126691.92075061897,92016.72836665901,57046.732220362035,38855.5512736633,24521.026841967265,0.0,63376.57811563057,20842.872815672174,1527.7334917320197,0.0,0.8855001748603368,2.835684377218617,0.0014959135982669303,349964.6487067501,1550666.7410393227,4.430923942659965,1550666.7410393227,4.430923942659965,0.85,0.09564223672264768,4.027634451161993,1.2687474433379253,1.0,0.0,4.027634451161392,1.2851786110780046,1.28550547217103,3.1339102724279106,19419.39370617285,1980.2270608385995,4632.441516551485,4632.441516551485,5.160900515038803,4.4263982735107845,-3.044423654735485,7.47082192824627,3.184204750663294,3.184204750663294,0.9097727859037983,0.0,0.0,0.0002543180180325375,1.0004983370299818,0.00025419134507258695,198.24594833745675,0.0,2.533749341919895e-05,71.80645635000982,0.04693268477525536,8.445479970581901e-05,0.0001698632183267185,0.0006841469501179426,0.09564223672199056,0.07221864132481302,0.023423595397177536,0.09564216556934067,0.07221864132530921,0.023423595397338473,0.37799490439303507,0.37799490439303507,0.12259995453424712,0.0,0.38599484772157666,7.0549603117647735,3.979039320256561e-13,0.9390262311770243,6.945248398644935,3.979039320256561e-13,24521.026841967265,20842.872815672174,0.85,1.060342791618334,0.6831124248251262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465620495508014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42329.5110585884,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.06307606556,1527.7334917320197,0.37799490439303507,0.12259995453424712,6.112874298809886,3.184204750663294
1403.0,-29.183477374562276,4.441490325791527,34.9486407466467,24.1278346273117,4.797838134259077,-25.785388044574606,-39.39514352297408,1.3993939098823245,-4.274039711731632,-5.3326649750490915,39.91233610705788,43284.54780812533,23938.95372631093,23938.95372631093,67223.50153443626,78256.29968378575,78256.29968378575,23938.95372631093,102195.25341009669,102195.25341009669,102195.25341009669,126724.23582629356,92014.69169666436,57042.939821012966,38857.50208405711,24528.98241619688,0.0,63386.48450025399,20849.635053767346,1527.994495159308,0.0,0.8855361616318969,2.8349356228609426,0.0014959135982669303,350080.7222851923,1550756.8860683548,4.429712313050574,1550756.8860683548,4.429712313050574,0.85,0.09563718272526742,4.027634451161993,1.2687342964718118,1.0,0.0,4.027634451161778,1.2851491863309423,1.2854758771382082,3.133982026367502,19418.96388327893,1980.1832311012356,4632.441516551485,4632.441516551485,5.167675326451124,4.441490325791527,-3.030573420715806,7.472063746507333,3.1878548232641677,3.1878548232641677,0.9108156637897622,0.0,0.0,0.00025419134507258695,1.00049409623982,0.0002540658121101565,198.24987088077762,0.0,2.5112401074108867e-05,71.16854464402454,0.046957797176329474,8.44273360004319e-05,0.00016976400907215506,0.0006837473715063889,0.09563718272462528,0.07221709739785388,0.0234200853267714,0.09563713360224142,0.07221709739833877,0.023420085326928648,0.3779920077790854,0.3779920077790854,0.12258326398967735,0.0,0.5178363117674962,7.02381487569329,3.410605131648481e-13,1.0586252633174809,6.915957181354031,3.410605131648481e-13,24528.98241619688,20849.635053767346,0.85,1.0605336778720849,0.6828671466699165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465907346832185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.87314688242,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.994069823782,1527.994495159308,0.3779920077790854,0.12258326398967735,6.112874298809886,3.1878548232641677
1404.0,-29.18821543826668,4.456324809031976,34.949229245508675,24.1335641121492,4.805269120187359,-25.78890846479851,-39.39801757279781,1.4056103748468989,-4.147784856107705,-5.324334926403981,39.91442424333538,43275.87973541521,23969.862011146164,23969.862011146164,67245.74174656137,78249.39299103542,78249.39299103542,23969.862011146164,102219.25500218158,102219.25500218158,102219.25500218158,126756.09079424612,92012.69872009168,57039.185464486625,38859.4591728945,24536.835792064543,0.0,63396.294964959045,20856.31042325486,1528.2525559189812,0.0,0.8855713700342249,2.834195485184527,0.0014959135982669303,350194.7200684864,1550846.757078029,4.4285269543034085,1550846.757078029,4.4285269543034085,0.85,0.09563221377590841,4.027634451161993,1.2687213336816057,1.0,0.0,4.027634451161862,1.2851203473733606,1.2854468695162682,3.13405235501408,19418.543281531845,1980.1403416591645,4632.441516551485,4632.441516551485,5.1743474635358115,4.456324809031976,-3.0169544488607225,7.473279257892699,3.191451589491377,3.191451589491377,0.9118433112832506,0.0,0.0,0.0002540658121101565,1.0004899886276604,0.00025394138372004135,198.2537608051755,0.0,2.4886893593117066e-05,70.52945644289376,0.04698268406992259,8.44000222535856e-05,0.0001696657898565709,0.000683351780409936,0.09563221377591054,0.07221561974095796,0.023416594034952585,0.09563211483120995,0.07221561974095635,0.023416594034952064,0.3779891709716785,0.3779891709716785,0.12256657822068821,0.0,0.6469391803953499,6.99316653504377,3.979039320256561e-13,1.1765500702962868,6.886984427093466,3.979039320256561e-13,24536.835792064543,20856.31042325486,0.85,1.0607203746485505,0.6826247458047041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466191757232374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.234058681286,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.92572806453,1528.2525559189812,0.3779891709716785,0.12256657822068821,6.112874298809886,3.191451589491377
1405.0,-29.19291408692761,4.470905928322262,34.94984870834257,24.139186238776915,4.8125768088042955,-25.792405757882158,-39.40088020227847,1.4117197907031134,-4.023624947791063,-5.316141459072955,39.916503290930024,43267.3364066613,24000.265685165705,24000.265685165705,67267.60209182701,78242.55110170053,78242.55110170053,24000.265685165705,102242.81678686624,102242.81678686624,102242.81678686624,126787.39006257101,92010.70479297356,57035.49009795792,38861.349661128486,24544.57327570477,0.0,63405.92293683326,20862.887284349054,1528.5065218272655,0.0,0.8856058991917045,2.8334695698158403,0.0014959135982669303,350306.8771453478,1550936.2408319474,4.4273645252714795,1550936.2408319474,4.4273645252714795,0.85,0.09562731567476031,4.027634451161993,1.2687085698032754,1.0,0.0,4.02763445115961,1.285092008485854,1.28541836351819,3.134121467230592,19418.122479179758,1980.0974317610762,4632.441516551485,4632.441516551485,5.180910670844725,4.470905928322262,-3.003551881581178,7.4744578099034396,3.1949958091452313,3.1949958091452313,0.9128559454700661,0.0,0.0,0.00025394138372004135,1.0004859302354876,0.00025381804585724693,198.25761850160887,0.0,2.4668396291263478e-05,69.9102350894407,0.047007352466213854,8.437282515987607e-05,0.00016956855856016528,0.0006829601682908016,0.09562731567414126,0.07221419765230998,0.023413118021831276,0.09562723738796808,0.07221419765277745,0.023413118021982857,0.37798639140300405,0.37798639140300405,0.12254989627216357,0.0,0.7734532933386618,6.962924799146549,3.410605131648481e-13,1.2925165112819172,6.858090963265397,3.410605131648481e-13,24544.57327570477,20862.887284349054,0.85,1.0609040760882995,0.682386351347104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466473803350914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.614837327834,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.858026275833,1528.5065218272655,0.37798639140300405,0.12254989627216357,6.112874298809886,3.1949958091452313
1406.0,-29.197573567106136,4.4852379039758725,34.9504967473039,24.144714942108862,4.8197729038137735,-25.79587895949913,-39.40372379785401,1.4177326676934572,-3.901517261375318,-5.308078233226161,39.918574710529754,43258.88476290855,24030.16292156674,24030.16292156674,67289.04768447528,78235.78299814196,78235.78299814196,24030.16292156674,102265.9459197087,102265.9459197087,102265.9459197087,126818.15623241597,92008.72372903943,57031.825493820084,38863.22026135482,24552.210312707277,0.0,63415.4305740621,20869.378765801186,1528.7571797738995,0.0,0.8856397769190505,2.832757950108777,0.0014959135982669303,350417.2789265013,1551025.400152241,4.42622408604903,1551025.400152241,4.42622408604903,0.85,0.09562248579505381,4.027634451161993,1.2686960169253871,1.0,0.0,4.02763445116289,1.2850641204396278,1.2853903098843524,3.1341894829217676,19417.70439149965,1980.054798682491,4632.441516551485,4632.441516551485,5.187364554027969,4.4852379039758725,-2.9903591496802164,7.475597053656089,3.1984883214795206,3.1984883214795206,0.9138538061370058,0.0,0.0,0.00025381804585724693,1.0004818968984386,0.00025369579064258934,198.26144416923756,0.0,2.4452670948700233e-05,69.29886946861646,0.047031805137162555,8.434581692239131e-05,0.0001694722289348556,0.0006825721877732367,0.09562248579506366,0.07221282892714956,0.023409656867914103,0.09562255645229964,0.07221282892714212,0.023409656867911688,0.3779836618604434,0.3779836618604434,0.12253321738001052,0.0,0.8975096852225306,6.933033954143127,3.979039320256561e-13,1.4065609718508654,6.829338519230532,3.979039320256561e-13,24552.210312707277,20869.378765801186,0.85,1.0610831949786927,0.6821507694785267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466753513514525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.00347170701,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.790956166384,1528.7571797738995,0.3779836618604434,0.12253321738001052,6.112874298809886,3.1984883214795206
1407.0,-29.202194640545727,4.499324018909245,34.9511709380389,24.150097520928853,4.826792396392282,-25.799335281562925,-39.40656065298242,1.4235904090524425,-3.780896175629607,-5.30018639416947,39.92063266070138,43250.57298140262,24059.666207995262,24059.666207995262,67310.23918939788,78229.13822641701,78229.13822641701,24059.666207995262,102288.80443441228,102288.80443441228,102288.80443441228,126848.54188688035,92006.77911541912,57028.213870428684,38865.07249443382,24559.737452468085,0.0,63424.80994690191,20875.776834597873,1529.0049731084594,0.0,0.8856728137004617,2.8320479788736206,0.0014959135982669303,350525.36052482534,1551113.9835493169,4.425112012514318,1551113.9835493169,4.425112012514318,0.85,0.0956177355782391,4.027634451161993,1.2686836772458632,1.0,0.0,4.027634451161006,1.2850369574316693,1.2853629828709254,3.1342557331672376,19417.2939963664,1980.0129500253809,4632.441516551485,4632.441516551485,5.193733395668627,4.499324018909245,-2.9774061236831515,7.476730142592396,3.201929977348897,3.201929977348897,0.9148371363853992,0.0,0.0,0.00025369579064258934,1.0004779419212064,0.00025357459671266735,198.26523843028716,0.0,2.423849541523407e-05,68.69189600677335,0.04705604363257779,8.431888066788359e-05,0.00016937690997470575,0.0006821882778454883,0.09561773557763445,0.07221152188133645,0.023406213696297997,0.09561765272812565,0.07221152188179308,0.02340621369644602,0.3779809734649975,0.3779809734649975,0.12251654093295475,0.0,1.019351300479343,6.903514064791807,3.979039320256561e-13,1.5192902185398793,6.800956893164937,3.979039320256561e-13,24559.737452468085,20875.776834597873,0.85,1.0612604002400445,0.6819188424468471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446703090214362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.396498245165,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.724514110576,1529.0049731084594,0.3779809734649975,0.12251654093295475,6.112874298809886,3.201929977348897
