time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1408.0,-29.20677683224851,4.513168815596992,34.95186902406125,24.155419086478673,4.833727881656877,-25.802764991650655,-39.409385703597195,1.4293764442355126,-3.6622941654127885,-5.292398875831273,39.92267718180051,43242.38153301081,24088.624397470452,24088.624397470452,67331.00593048126,78222.58685514917,78222.58685514917,24088.624397470452,102311.21125261963,102311.21125261963,102311.21125261963,126878.346433038,92004.8781268519,57024.67280473357,38866.894802353694,24567.13518041836,0.0,63434.02998277206,20882.064903355607,1529.2472622330204,0.0,0.8857053544917104,2.8313547572620332,0.0014959135982669303,350632.0390638873,1551201.9926854034,4.424016689481034,1551201.9926854034,4.424016689481034,0.85,0.09561302738481785,4.027634451161993,1.268671552413143,1.0,0.0,4.027634451161984,1.285010128970171,1.2853359918592697,3.1343211702072793,19416.89280795128,1979.9720401922452,4632.441516551485,4632.441516551485,5.199984567835986,4.513168815596992,-2.9646400727641002,7.477808888361093,3.2053213518604244,3.2053213518604244,0.9158061005315499,0.0,0.0,0.00025357459671266735,1.0004739373692946,0.0002534544751654715,198.26900089158121,0.0,2.4028543412286433e-05,68.09689203041975,0.04708007217599008,8.42920644001521e-05,0.00016928253231251526,0.0006818081591218298,0.09561302738234385,0.07221024789952776,0.02340277948281609,0.09561290854611629,0.07221024790139619,0.023402779483421666,0.3779783205646562,0.3779783205646562,0.1224998664419768,0.0,1.13901423821261,6.874333264268387,3.979039320256561e-13,1.6301047104184931,6.7729189689807185,3.979039320256561e-13,24567.13518041836,20882.064903355607,0.85,1.0614335231226453,0.6816905932786382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446730601433441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.80149426882,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.658686153767,1529.2472622330204,0.3779783205646562,0.1224998664419768,6.112874298809886,3.2053213518604244
1409.0,-29.211321774624036,4.5267760119012275,34.95258905364938,24.16063364306467,4.840538416442571,-25.80617371933491,-39.41219210447741,1.4350536711323636,-3.5455167019745772,-5.284750681068499,39.924712638512524,43234.2752973031,24117.136443491796,24117.136443491796,67351.4117407949,78216.10823180206,78216.10823180206,24117.136443491796,102333.24467529386,102333.24467529386,102333.24467529386,126907.69738709654,92002.98456089354,57021.1516264032,38868.70326054482,24574.452711802685,0.0,63443.15597234751,20888.284805032283,1529.487732283972,0.0,0.8857372040571709,2.8306714242392323,0.0014959135982669303,350736.83386168146,1551289.6153819761,4.422944685626464,1551289.6153819761,4.422944685626464,0.85,0.09560838598273824,4.027634451161993,1.2686595671484246,1.0,0.0,4.027634451162607,1.2849838086178647,1.2853095104701642,3.1343853705784337,19416.493186018328,1979.931290095836,4632.441516551485,4632.441516551485,5.20613943151197,4.5267760119012275,-2.9520859492703715,7.478861961171599,3.2086634055594097,3.2086634055594097,0.9167609730169742,0.0,0.0,0.0002534544751654715,1.0004701012723884,0.00025333538188010863,198.27273289040633,0.0,2.3816379148073516e-05,67.49561850564035,0.047103888555138154,8.426543296668579e-05,0.0001691890421987857,0.0006814316151189296,0.09560838598214237,0.07220902546035365,0.02339936052178872,0.09560830201248872,0.07220902546080368,0.023399360521934563,0.37797569695186123,0.37797569695186123,0.12248319351586111,0.0,1.2566097829171667,6.845466877710351,3.410605131648481e-13,1.7392339790939104,6.745028507460688,3.410605131648481e-13,24574.452711802685,20888.284805032283,0.85,1.0616024803392639,0.681464763766596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467578821559273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.20022074404,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.593483091969,1529.487732283972,0.37797569695186123,0.12248319351586111,6.112874298809886,3.2086634055594097
1410.0,-29.215830070784143,4.540149577183364,34.953329084294595,24.165769793931418,4.847242431249432,-25.80956013448708,-39.414983487781114,1.440638663450941,-3.4304482696092577,-5.2772243759572985,39.926735394461346,43226.26660609838,24145.172166143606,24145.172166143606,67371.43877224199,78209.74364442847,78209.74364442847,24145.172166143606,102354.91581057207,102354.91581057207,102354.91581057207,126936.58342924537,92001.14722163822,57017.670183317256,38870.53004257885,24581.66761867329,0.0,63452.19766125214,20894.4174758723,1529.7247177679426,0.0,0.8857684656791727,2.8299983973473686,0.0014959135982669303,350839.9825397511,1551376.69503982,4.4218925215116975,1551376.69503982,4.4218925215116975,0.8500000000000001,0.09560379490701473,4.027634451161993,1.2686478115664794,1.0,0.0,4.027634451160359,1.2849579188457247,1.2852834610979769,3.134448523248146,19416.105430280822,1979.891750014615,4632.441516551485,4632.441516551485,5.212191471791733,4.540149577183364,-2.9397288879069534,7.479878465090318,3.211956857803849,3.211956857803849,0.9177019593725283,0.0,0.0,0.00025333538188010863,1.000466327162333,0.0002532172997752508,198.27643491901904,0.0,2.3612951157791943e-05,66.91910358118237,0.047127501506295945,8.423895175789121e-05,0.00016909643012221742,0.0006810586075287494,0.09560379490701909,0.0722078418822084,0.02339595302481069,0.09560375457312613,0.07220784188220511,0.023395953024809624,0.37797309638968357,0.37797309638968357,0.12246652184163521,0.0,1.3722277482983714,6.816931467316579,3.979039320256561e-13,1.8467761063480452,6.717569776275468,3.979039320256561e-13,24581.66761867329,20894.4174758723,0.85,1.0617668300775527,0.6812414415788632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467849420762773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.62370581958,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.528873518637,1529.7247177679426,0.37797309638968357,0.12246652184163521,6.112874298809886,3.211956857803849
1411.0,-29.22030182227075,4.553292940154571,34.95408723430295,24.1707801464014,4.853807273174819,-25.812927580518092,-39.4177679560147,1.44610204737908,-3.3171199872994066,-5.269841590033845,39.92874333524463,43218.38846980962,24172.796443455132,24172.796443455132,67391.18491326476,78203.43335253606,78203.43335253606,24172.796443455132,102376.22979599118,102376.22979599118,102376.22979599118,126965.01293913645,91999.2930930503,57014.24821033187,38872.27209190938,24588.783143145265,0.0,63461.05523505464,20900.465671673475,1529.9589322338281,0.0,0.8857990365191921,2.829333479011629,0.0014959135982669303,350941.1874089725,1551463.1405586447,4.420863655284306,1551463.1405586447,4.420863655284306,0.85,0.09559926189077653,4.027634451161993,1.2686362252244727,1.0,0.0,4.02763445116021,1.2849325970871381,1.2852579811887141,3.1345102928296695,19415.714131289107,1979.8518486220175,4632.441516551485,4632.441516551485,5.218154693823317,4.553292940154571,-2.9275838318824365,7.480876772037007,3.215202510017129,3.215202510017129,0.9186292885763226,0.0,0.0,0.0002532172997752508,1.0004625631551043,0.00025310022493664654,198.2801070578753,0.0,2.3412898778940814e-05,66.35215513951827,0.047150914405074885,8.421254381435234e-05,0.00016900475596089848,0.0006806893775183399,0.09559926189023125,0.07220670286896604,0.023392559021265222,0.0955992258082952,0.07220670286937789,0.023392559021398647,0.3779705151029627,0.3779705151029627,0.12244985116892117,0.0,1.4859522284065747,6.788684965406958,3.410605131648481e-13,1.9527216027344139,6.690189752496281,3.410605131648481e-13,24588.783143145265,20900.465671673475,0.85,1.0619297877044942,0.6810222160619956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468117847619133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.05675737791,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.464846593075,1529.9589322338281,0.3779705151029627,0.12244985116892117,6.112874298809886,3.215202510017129
1412.0,-29.224737922162586,4.566209921313325,34.95486169119335,24.175712547171884,4.860263245346394,-25.816273851844215,-39.420537546370156,1.4514709688794851,-3.2053556546050572,-5.262578326029363,39.93073471330395,43210.60425119733,24199.962260949498,24199.962260949498,67410.56651214682,78197.24819792339,78197.24819792339,24199.962260949498,102397.21045887288,102397.21045887288,102397.21045887288,126992.99560453417,91997.50579846164,57010.86185175493,38874.048829674124,24595.78514566128,0.0,63469.83397533541,20906.417373812088,1530.1890386382158,0.0,0.8858290465817585,2.8286770488008774,0.0014959135982669303,351040.7762069392,1551548.8766176528,4.419853708684292,1551548.8766176528,4.419853708684292,0.85,0.09559477005119975,4.027634451161993,1.2686248581251132,1.0,0.0,4.027634451160907,1.2849077162619806,1.2852329436247782,3.1345709891750673,19415.33693707777,1979.8133855167432,4632.441516551485,4632.441516551485,5.224018948643869,4.566209921313325,-2.9156310255791835,7.4818409468925084,3.218401007142082,3.218401007142082,0.9195431448977377,0.0,0.0,0.00025310022493664654,1.0004588911560373,0.00025298413275550726,198.28375003749514,0.0,2.3213611532240065e-05,65.78737508236834,0.04717412801660713,8.418628456369015e-05,0.0001689139403729564,0.0006803236055276418,0.09559477005067768,0.07220559545244967,0.023389174598228014,0.0955946593225358,0.07220559545284401,0.023389174598355742,0.37796794774011505,0.37796794774011505,0.1224331812974166,0.0,1.5978644268794824,6.7607653705996995,3.410605131648481e-13,2.057222671424313,6.66333589920913,3.410605131648481e-13,24595.78514566128,20906.417373812088,0.85,1.062088275484426,0.6808053770550135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468384107944152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.491977320766,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.401401502602,1530.1890386382158,0.37796794774011505,0.1224331812974166,6.112874298809886,3.218401007142082
1413.0,-29.229137454339163,4.578904214578144,34.955650839256215,24.180545552540593,4.8666120259857255,-25.819597897736095,-39.42329218899829,1.4567471054675016,-3.095484753177459,-5.255435801389618,39.932711635546596,43202.91732236108,24226.68480822173,24226.68480822173,67429.6021305828,78191.09501774925,78191.09501774925,24226.68480822173,102417.77982597098,102417.77982597098,102417.77982597098,127020.47314619858,91995.69217732403,57007.51448194422,38875.75299486645,24602.6933202276,0.0,63478.44631509406,20912.28932219346,1530.4162249129336,0.0,0.8858584823605401,2.828033355619174,0.0014959135982669303,351138.7311437825,1551633.9938432605,4.418863133636789,1551633.9938432605,4.418863133636789,0.85,0.0955903230491797,4.027634451161993,1.268613599273376,1.0,0.0,4.027634451162434,1.2848832685204454,1.2852083405225252,3.1346306313100722,19414.954186859082,1979.7743558563916,4632.441516551485,4632.441516551485,5.2297875152143805,4.578904214578144,-2.9038698247983428,7.482774039376487,3.2215531180252306,3.2215531180252306,0.9204437480072087,0.0,0.0,0.00025298413275550726,1.0004551239762403,0.0002528690459898283,198.28736310270745,0.0,2.301919302632829e-05,65.23639303661437,0.04719714720963346,8.416017454389727e-05,0.00016882395821160999,0.000679961190274613,0.09559032304866467,0.07220452233999246,0.02338580070867222,0.09559027179926893,0.07220452234038151,0.0233858007087982,0.3779653925177289,0.3779653925177289,0.1224165120668796,0.0,1.7079729543210647,6.733109083215425,3.979039320256561e-13,2.1599510482121786,6.636489025502726,3.979039320256561e-13,24602.6933202276,20912.28932219346,0.85,1.0622440536095672,0.680591914740802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468648254689034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.94099527501,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.338521574025,1530.4162249129336,0.3779653925177289,0.1224165120668796,6.112874298809886,3.2215531180252306
1414.0,-29.233502294525472,4.591379543520566,34.95645317264756,24.18530423836785,4.8728622419583365,-25.822900634650182,-39.42603572560472,1.4619379183266379,-2.9872342395008786,-5.248407642240573,39.934674070857334,43195.33573793183,24252.960526909348,24252.960526909348,67448.29626484118,78185.04001767181,78185.04001767181,24252.960526909348,102438.00054458115,102438.00054458115,102438.00054458115,127047.51100824082,91993.92315511893,57004.21887539156,38877.449199697076,24609.510463659662,0.0,63486.95966335674,20918.083894110714,1530.6405343665037,0.0,0.885887377070744,2.827399391778621,0.0014959135982669303,351235.138576628,1551718.4908183815,4.417890809862258,1551718.4908183815,4.417890809862258,0.8500000000000001,0.09558591639684405,4.027634451161993,1.2686025470262394,1.0,0.0,4.027634451160865,1.2848592188562724,1.2851841368958619,3.134689304519466,19414.58084888798,1979.7362859781865,4632.441516551485,4632.441516551485,5.235459625395102,4.591379543520566,-2.8922938289190516,7.483673372439618,3.2246595796956403,3.2246595796956403,0.9213313084844686,0.0,0.0,0.0002528690459898283,1.0004515504981477,0.00025275491438232967,198.29094779114803,0.0,2.2820251294502783e-05,64.67259216862088,0.047219967460927964,8.413417723294927e-05,0.00016873486875687902,0.0006796023705175034,0.09558591639684708,0.07220347992668376,0.02338243647016332,0.09558596820099853,0.07220347992668147,0.023382436470162582,0.3779628443686324,0.3779628443686324,0.12239984334911669,0.0,1.8163351386705813,6.705738052852666,3.410605131648481e-13,2.2611734027397006,6.610027938620931,3.410605131648481e-13,24609.510463659662,20918.083894110714,0.85,1.0623960672000936,0.6803812305232064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446891023308014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.37719440702,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.276226348684,1530.6405343665037,0.3779628443686324,0.12239984334911669,6.112874298809886,3.2246595796956403
1415.0,-29.237832344153563,4.6036391555081115,34.95726720094619,24.189961747638904,4.8789841181485025,-25.826184888087,-39.42876487327737,1.4670167025170116,-2.880367291632524,-5.241512548055609,39.93661945627163,43187.84600815417,24278.846561494513,24278.846561494513,67466.69256964869,78179.09506173915,78179.09506173915,24278.846561494513,102457.94162323367,102457.94162323367,102457.94162323367,127074.1758970269,91992.19816528283,57000.949111699265,38879.16561509285,24616.234273793234,0.0,63495.39988888608,20923.79913272425,1530.8622901702877,0.0,0.8859156445644862,2.8267697025742264,0.0014959135982669303,351329.7409060077,1551802.2571052269,4.416939633699799,1551802.2571052269,4.416939633699799,0.85,0.09558155578505037,4.027634451161993,1.2685916442377492,1.0,0.0,4.027634451162766,1.2848356922711857,1.285160457713323,3.1347467037146215,19414.216803595773,1979.699163689514,4632.441516551485,4632.441516551485,5.24104761490186,4.6036391555081115,-2.880915798340366,7.484554953848478,3.227721144284234,3.227721144284234,0.9222060412240669,0.0,0.0,0.00025275491438232967,1.0004479664501116,0.00025264173935919893,198.2945040191759,0.0,2.2631264623827443e-05,64.13700394392697,0.04724259872555179,8.410832363381563e-05,0.00016864659074851404,0.0006792468189697326,0.0955815557848203,0.07220247240904214,0.02337908337577816,0.0955815752639759,0.07220247240921594,0.02337908337583443,0.3779603007462354,0.3779603007462354,0.12238317504157302,0.0,1.9230569906947608,6.678688419635932,3.410605131648481e-13,2.3611452564230717,6.58399649105138,3.410605131648481e-13,24616.234273793234,20923.79913272425,0.85,1.0625445731141496,0.6801728327364004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446917015459233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.84160618232,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.214479468474,1530.8622901702877,0.3779603007462354,0.12238317504157302,6.112874298809886,3.227721144284234
1416.0,-29.24212822910953,4.615686835344979,34.95809152947051,24.194542911741905,4.885019755539755,-25.829447039081362,-39.43148284507913,1.4720212606959844,-2.7753375846940003,-5.234719568728227,39.93854759962379,43180.45890294316,24304.278419575836,24304.278419575836,67484.737322519,78173.19044974791,78173.19044974791,24304.278419575836,102477.46886932375,102477.46886932375,102477.46886932375,127100.32454283268,91990.46490917231,56997.73336237508,38880.812829774695,24622.855673508915,0.0,63503.66850328361,20929.427322482577,1531.0802727997052,0.0,0.8859434446206069,2.8261539939121287,0.0014959135982669303,351422.961752979,1551885.2843390717,4.416004226354217,1551885.2843390717,4.416004226354217,0.85,0.09557722408725593,4.027634451161993,1.2685809497023,1.0,0.0,4.027634451162043,1.2848125118455798,1.2851371260121898,3.1348032604200466,19413.85101377254,1979.6618635081848,4632.441516551485,4632.441516551485,5.246537561831672,4.615686835344979,-2.8697107484882496,7.485397583833229,3.2307384264730112,3.2307384264730112,0.9230681218494318,0.0,0.0,0.00025264173935919893,1.0004444468028433,0.0002525295034287764,198.29803229817549,0.0,2.244198507906971e-05,63.600585714083564,0.04726504071063086,8.408258320355504e-05,0.0001685591561556439,0.0006788946643912655,0.09557722408685959,0.07220148688106215,0.02337573720579744,0.09557736252313866,0.07220148688136155,0.023375737205894375,0.3779577619959378,0.3779577619959378,0.12236650706220474,0.0,2.028108608209436,6.651905807906246,3.979039320256561e-13,2.4593819840342235,6.558075470196286,3.979039320256561e-13,24622.855673508915,20929.427322482577,0.85,1.062690375423422,0.679967943910365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469428013144467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.30518795248,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.153284064438,1531.0802727997052,0.3779577619959378,0.12236650706220474,6.112874298809886,3.2307384264730112
1417.0,-29.24639010544837,4.6275254116351965,34.95892479477336,24.19900494804608,4.890907927987722,-25.83269332663801,-39.43419435583053,1.476896484451984,-2.671494920367252,-5.228071093992002,39.94045662158226,43173.19325197277,24329.37084517389,24329.37084517389,67502.56409714666,78167.40050345316,78167.40050345316,24329.37084517389,102496.77134862705,102496.77134862705,102496.77134862705,127126.15744471748,91988.77294095962,56994.56568950424,38882.45250161709,24629.386096090424,0.0,63511.83859770751,20934.97818167686,1531.2961471299195,0.0,0.8859705671772935,2.8255384625546363,0.0014959135982669303,351514.21834607294,1551967.4914996903,4.415091653481131,1551967.4914996903,4.415091653481131,0.85,0.09557294097445115,4.027634451161993,1.2685704562766476,1.0,0.0,4.027634451162302,1.2847899353920686,1.2851143996475263,3.1348583454873604,19413.49393742953,1979.6254518545613,4632.441516551485,4632.441516551485,5.251954235848689,4.6275254116351965,-2.8587094906768953,7.486234902312091,3.23371220848298,3.23371220848298,0.92391777385228,0.0,0.0,0.0002525295034287764,1.0004409429464438,0.0002524182014033136,198.30153275371825,0.0,2.225616415594174e-05,63.073969217938895,0.047287296874786805,8.405691121785847e-05,0.00016847259221091791,0.0006785460164652587,0.09557294097445196,0.07220053808384001,0.02337240289061195,0.09557294472770442,0.0722005380838394,0.02337240289061175,0.37795522530953457,0.37795522530953457,0.1223498393453768,0.0,2.1316309659707144,6.62544238651634,3.979039320256561e-13,2.5565761736247623,6.532599708105295,3.979039320256561e-13,24629.386096090424,20934.97818167686,0.85,1.0628343563586145,0.6797660751948555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469683845800358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.778571456336,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.092628757684,1531.2961471299195,0.37795522530953457,0.1223498393453768,6.112874298809886,3.23371220848298
1418.0,-29.250618769650895,4.639158757369217,34.95976571365458,24.203414702229225,4.8967240146530004,-25.835916955322304,-39.43688707714898,1.4817101138068527,-2.5693237483725966,-5.221511650202789,39.94234613266961,43165.99435312334,24353.998511917544,24353.998511917544,67519.99286504088,78161.69103393685,78161.69103393685,24353.998511917544,102515.68954585439,102515.68954585439,102515.68954585439,127151.49392992222,91987.11899814186,56991.422317329045,38884.107423125344,24635.80438406783,0.0,63519.91180719317,20940.433726457653,1531.507431345169,0.0,0.8859972983239558,2.8249361078543593,0.0014959135982669303,351604.2711334045,1552048.86171542,4.414192287005942,1552048.86171542,4.414192287005942,0.85,0.09556867575210916,4.027634451161993,1.2685601024189967,1.0,0.0,4.0276344511622195,1.2847676459594093,1.2850919615811487,3.1349127321417942,19413.144886041642,1979.589858518622,4632.441516551485,4632.441516551485,5.2572705828885065,4.639158757369217,-2.8478685150766485,7.487027272445866,3.2366429903894374,3.2366429903894374,0.9247551401112678,0.0,0.0,0.0002524182014033136,1.0004375211635244,0.00025230781139610526,198.305006037444,0.0,2.207136224786903e-05,62.55024061046083,0.047309368237034674,8.403142429621071e-05,0.00016838677710710287,0.0006782003845967031,0.09556867575192463,0.07219960288984956,0.023369072862075072,0.09556863773425806,0.07219960288998896,0.0233690728621202,0.37795269178338625,0.37795269178338625,0.12233317183858111,0.0,2.233593477406316,6.599286074374049,3.979039320256561e-13,2.652187901830189,6.507491376306746,3.979039320256561e-13,24635.80438406783,20940.433726457653,0.85,1.0629736557253018,0.6795663458121347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469937661649228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.25484284886,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.032511560725,1531.507431345169,0.37795269178338625,0.12233317183858111,6.112874298809886,3.2366429903894374
1419.0,-29.254814309920764,4.650590003719521,34.96061321123271,24.20772568965333,4.902429781622768,-25.839121806929267,-39.43956530475987,1.4864277608230467,-2.468711549156069,-5.215072818325697,39.94421963535079,43158.8799076954,24378.25043796358,24378.25043796358,67537.13034565898,78156.02847667442,78156.02847667442,24378.25043796358,102534.278914638,102534.278914638,102534.278914638,127176.42850996606,91985.45394554213,56988.30537658763,38885.720632171666,24642.149595328076,0.0,63527.87022749974,20945.827156028863,1531.7171245928141,0.0,0.8860234638066701,2.824341645231659,0.0014959135982669303,351692.6856845136,1552129.5457260923,4.4133119877233735,1552129.5457260923,4.4133119877233735,0.85,0.09556445130325471,4.027634451161993,1.2685498617542907,1.0,0.0,4.027634451162275,1.2847458044290285,1.2850699727067991,3.13496602773649,19412.79349002323,1979.5540260969067,4632.441516551485,4632.441516551485,5.262505819201666,4.650590003719521,-2.8372102910908286,7.4878002948103495,3.239531592038592,3.239531592038592,0.9255804548681691,0.0,0.0,0.00025230781139610526,1.0004341081655772,0.0002521983300416892,198.30845221931028,0.0,2.1890891045921193e-05,62.03878522414066,0.047331259128080595,8.400608164470897e-05,0.0001683017297513963,0.0006778578449368791,0.0955644513032527,0.07219869861184296,0.02336575269140973,0.0955644314486065,0.07219869861184448,0.023365752691410228,0.37795016177445534,0.37795016177445534,0.12231650449981123,0.0,2.334032174599031,6.573408641755691,3.979039320256561e-13,2.746361269169654,6.482487688099809,3.979039320256561e-13,24642.149595328076,20945.827156028863,0.85,1.0631102554485405,0.6793692241395639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470189507925573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.743387462535,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.972917651019,1531.7171245928141,0.37795016177445534,0.12231650449981123,6.112874298809886,3.239531592038592
1420.0,-29.25897765255411,4.6618222388899335,34.96146611991392,24.211949295736872,4.908020177726391,-25.842309244282784,-39.442240668553836,1.4910447490807215,-2.3693399089876266,-5.2087525970926984,39.946072278750655,43151.89381951858,24402.131779550506,24402.131779550506,67554.02559906908,78150.47920457038,78150.47920457038,24402.131779550506,102552.61098412088,102552.61098412088,102552.61098412088,127201.0061940573,91983.84263888492,56985.25725384465,38887.31709448919,24648.39520993643,0.0,63535.712304425615,20951.135928445965,1531.9236730008543,0.0,0.8860490918955165,2.8237509875601945,0.0014959135982669303,351779.4885095819,1552209.3345311685,4.412449802310998,1552209.3345311685,4.412449802310998,0.85,0.0955602586561382,4.027634451161993,1.268539898577146,1.0,0.0,4.027634451162575,1.284724432637395,1.2850484548619214,3.1350181788741356,19412.453436655614,1979.5193503036833,4632.441516551485,4632.441516551485,5.267661057859639,4.6618222388899335,-2.826732003176267,7.488554242066201,3.242378615949882,3.242378615949882,0.926393890271395,0.0,0.0,0.0002521983300416892,1.000430790696035,0.0002520897321305214,198.31187205773577,0.0,2.1711077941120998e-05,61.52919488513691,0.047352970206021715,8.398077314525351e-05,0.0001682175568964357,0.0006775188274463871,0.09556025865613298,0.07219781842169161,0.02336244023444137,0.09556009387583887,0.07219781842169555,0.023362440234442648,0.377947634060448,0.377947634060448,0.12229983729546198,0.0,2.433026791265206,6.547852650576715,3.979039320256561e-13,2.839412688105085,6.45797980357446,3.979039320256561e-13,24648.39520993643,20951.135928445965,0.85,1.0632449554573353,0.6791754157529577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470439389686807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.23379712353,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.913846368625,1531.9236730008543,0.377947634060448,0.12229983729546198,6.112874298809886,3.242378615949882
1421.0,-29.263108713139694,4.672859200437737,34.96232347494204,24.21611880362036,4.913550037566095,-25.8454736740356,-39.44489340120924,1.4956104788802442,-2.271791982189143,-5.202514759393279,39.94790763708327,43144.95457438299,24425.564614263578,24425.564614263578,67570.51918864656,78144.95626009881,78144.95626009881,24425.564614263578,102570.5208743624,102570.5208743624,102570.5208743624,127225.07244828819,91982.22012040566,56982.21843470146,38888.890761893555,24654.551573925797,0.0,63543.44233581935,20956.368837836926,1532.1268488844942,0.0,0.8860743554201791,2.823176165599799,0.0014959135982669303,351865.176355585,1552288.3819675592,4.411599914618606,1552288.3819675592,4.411599914618606,0.85,0.09555608401989414,4.027634451161993,1.2685299540823327,1.0,0.0,4.027634451161189,1.2847032995107077,1.2850271768818593,3.1350697493311945,19412.111017122737,1979.4844332287519,4632.441516551485,4632.441516551485,5.272719477837388,4.672859200437737,-2.816404728082469,7.489263928520206,3.2451846568991556,3.2451846568991556,0.9271956162569016,0.0,0.0,0.0002520897321305214,1.0004274641619049,0.00025198201884801943,198.31526548100032,0.0,2.153625506524771e-05,61.03374685491201,0.047374506461086964,8.39556856911513e-05,0.0001681340464393701,0.0006771824778524774,0.09555608401974149,0.07219695198952474,0.023359132030216747,0.09555603684082764,0.07219695198964007,0.023359132030254068,0.37794511043153844,0.37794511043153844,0.12228317019864926,0.0,2.530504955960339,6.522554085479214,3.979039320256561e-13,2.930722777204153,6.43354430049061,3.979039320256561e-13,24654.551573925797,20956.368837836926,0.85,1.0633751761754517,0.6789835896262459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470687361910852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.738349093306,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.855280260872,1532.1268488844942,0.37794511043153844,0.12228317019864926,6.112874298809886,3.2451846568991556
1422.0,-29.267208280572095,4.683703480665959,34.963184329618414,24.220172326918714,4.918945774098681,-25.84862319962993,-39.44753981251267,1.5000586134010552,-2.175463717518653,-5.196410978727994,39.94972430657427,43138.12646267038,24448.686372613367,24448.686372613367,67586.81283528375,78139.50686528931,78139.50686528931,24448.686372613367,102588.19323790268,102588.19323790268,102588.19323790268,127248.82872503428,91980.60426024593,56979.22385764616,38890.4226695553,24660.635487131607,0.0,63551.05815668691,20961.540164061866,1532.3288321753191,0.0,0.8860989951937617,2.8226029609634065,0.0014959135982669303,351949.0385465819,1552366.6274864518,4.410771042015475,1552366.6274864518,4.410771042015475,0.85,0.09555195302279836,4.027634451161993,1.2685202019056305,1.0,0.0,4.027634451161539,1.2846827153148919,1.2850064491121125,3.135119981881884,19411.77000277488,1979.449659442815,4632.441516551485,4632.441516551485,5.277710746106436,4.683703480665959,-2.806266282390413,7.489969763056372,3.24795051069756,3.24795051069756,0.9279858601993028,0.0,0.0,0.00025198201884801943,1.0004242189541392,0.0002518751686274107,198.3186331347949,0.0,2.1361188215207977e-05,60.53760740189941,0.04739586764930217,8.39306649218849e-05,0.00016805135392613453,0.0006768494226373167,0.09555195302237808,0.07219611857917455,0.023355834443203535,0.09555188738050553,0.0721961185794921,0.023355834443306262,0.3779425886505619,0.3779425886505619,0.12226650318786575,0.0,2.62657186176574,6.497529220069168,3.979039320256561e-13,3.0209472612093577,6.409347099981346,3.979039320256561e-13,24660.635487131607,20961.540164061866,0.85,1.0635041303111992,0.6787947787794835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470933419382777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.242209640295,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.797222092055,1532.3288321753191,0.3779425886505619,0.12226650318786575,6.112874298809886,3.24795051069756
1423.0,-29.27127623357921,4.694358751829591,34.964047755293954,24.22419253215196,4.924282955113729,-25.85175011654232,-39.450171241164185,1.5044572043197988,-2.08059268423267,-5.190384454533279,39.951520919996,43131.37395178653,24471.367460364152,24471.367460364152,67602.74141215069,78134.15971739007,78134.15971739007,24471.367460364152,102605.52717775422,102605.52717775422,102605.52717775422,127272.14499090845,91979.05418355012,56976.26841796947,38891.9841839785,24666.61781315423,0.0,63558.60199713273,20966.625141181095,1532.5266495864223,0.0,0.8861233072870996,2.8220411840451063,0.0014959135982669303,352031.854672285,1552444.0121049185,4.409953222983546,1552444.0121049185,4.409953222983546,0.85,0.09554783234391045,4.027634451161993,1.268510618419386,1.0,0.0,4.027634451161835,1.2846623617379591,1.2849859531325742,3.135169653225612,19411.442871500327,1979.4163013363716,4632.441516551485,4632.441516551485,5.282606887303198,4.694358751829591,-2.7962723092887343,7.490631061118325,3.25067663390047,3.25067663390047,0.9287647525429914,0.0,0.0,0.0002518751686274107,1.0004209608779333,0.00025176918365082447,198.32197491720106,0.0,2.1190389701278407e-05,60.053564413423004,0.047417058039003444,8.390579264172925e-05,0.00016796937598568144,0.0006765192454601125,0.09554783234390968,0.07219529299030988,0.0233525393535998,0.09554782428215502,0.07219529299031047,0.023352539353599985,0.37794006808666947,0.37794006808666947,0.1222498362459056,0.0,2.7212131050128505,6.472803651692061,3.410605131648481e-13,3.1097917703006033,6.385662451764404,3.410605131648481e-13,24666.61781315423,20966.625141181095,0.85,1.0636285142835646,0.6786079711717429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471177608907462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.758166651816,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.739657134054,1532.5266495864223,0.37794006808666947,0.1222498362459056,6.112874298809886,3.25067663390047
1424.0,-29.27531294760585,4.704828069362192,34.96491304395974,24.228136671613925,4.929532797549203,-25.854857665974993,-39.45278817610813,1.5087802977711862,-1.9872083121903756,-5.184460761115878,39.9533020478138,43124.69736417808,24493.68189608789,24493.68189608789,67618.37926026597,78128.85826042484,78128.85826042484,24493.68189608789,102622.54015651272,102622.54015651272,102622.54015651272,127295.08051109315,91977.50188066074,56973.340984419534,38893.51210693467,24672.540354580433,0.0,63566.05246151511,20971.659301393367,1532.7233108170494,0.0,0.8861471444124854,2.821488177743309,0.0014959135982669303,352113.2726095208,1552520.7325977688,4.409151410544671,1552520.7325977688,4.409151410544671,0.85,0.09554374345260733,4.027634451161993,1.2685011332901195,1.0,0.0,4.027634451162732,1.2846423601455002,1.2849658103420698,3.135218467111592,19411.115270405448,1979.3828953215877,4632.441516551485,4632.441516551485,5.287423879734514,4.704828069362192,-2.7864407163550484,7.49126878571724,3.2533638131692753,3.2533638131692753,0.9295325180483643,0.0,0.0,0.00025176918365082447,1.0004177413488131,0.00025166405316980555,198.32529113437192,0.0,2.1019149868131397e-05,59.56827072628438,0.04743807718887157,8.388106411297669e-05,0.00016788811953784776,0.0006761919741914386,0.09554374345128504,0.07219449150388457,0.02334925194740047,0.09554392962336894,0.0721944915048837,0.02334925194772362,0.377937549970554,0.377937549970554,0.12223316935900415,0.0,2.8144466677015316,6.448353423513424,3.410605131648481e-13,3.1972524489254965,6.362107779239352,3.410605131648481e-13,24672.540354580433,20971.659301393367,0.85,1.063749857696516,0.6784233988776813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44714199230808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.27287296468,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.682588866128,1532.7233108170494,0.377937549970554,0.12223316935900415,6.112874298809886,3.2533638131692753
1425.0,-29.279319615533417,4.715113557699758,34.96577920965557,24.231942649371945,4.934622481258196,-25.857954220948965,-39.455406927131094,1.512962193670583,-1.8947569681452023,-5.1786818674127195,39.955058176506654,43118.15941683131,24515.74139949201,24515.74139949201,67633.90081632332,78123.64615504164,78123.64615504164,24515.74139949201,102639.38755453365,102639.38755453365,102639.38755453365,127317.75327787746,91975.9621869976,56970.47544879547,38894.98526466903,24678.365723343813,0.0,63573.35098801284,20976.61086484224,1532.917645136146,0.0,0.8861703267265181,2.8209315828841652,0.0014959135982669303,352192.7145954763,1552596.379081116,4.408371652049666,1552596.379081116,4.408371652049666,0.85,0.09553969423485822,4.027634451161993,1.2684919470781462,1.0,0.0,4.027634451160169,1.2846230178116362,1.2849463280780822,3.1352656735227233,19410.7903303868,1979.3497606610617,4632.441516551485,4632.441516551485,5.2921858402094175,4.715113557699758,-2.776802205516075,7.491915763215832,3.2560126552113258,3.2560126552113258,0.9302893300603788,0.0,0.0,0.00025166405316980555,1.0004146449884066,0.00025155974518218093,198.32858276407865,0.0,2.0850033255173902e-05,59.08899424516284,0.047458927222126746,8.385632516678165e-05,0.0001678077280030239,0.0006758681864762002,0.09553969423485091,0.07219372007343379,0.023345974161417118,0.09553969265088262,0.07219372007343933,0.023345974161418905,0.37793503403291995,0.37793503403291995,0.12221650251614966,0.0,2.906411929989588,6.4242066368199175,3.410605131648481e-13,3.283924899267504,6.3388874879642,3.410605131648481e-13,24678.365723343813,20976.61086484224,0.85,1.063871886021489,0.6782426716024693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447166038408829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.793596483556,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.626010820675,1532.917645136146,0.37793503403291995,0.12221650251614966,6.112874298809886,3.2560126552113258
1426.0,-29.283296394049266,4.725218970820929,34.96664541269058,24.23571803318339,4.939669683313013,-25.861028129904497,-39.458003151789285,1.517108837212946,-1.8039700363357838,-5.172964545928409,39.956791595138824,43111.65818059779,24537.350425459405,24537.350425459405,67649.00860605719,78118.48229827704,78118.48229827704,24537.350425459405,102655.83272373644,102655.83272373644,102655.83272373644,127339.9085893457,91974.44149439034,56967.6173767149,38896.471241861596,24684.075865609244,0.0,63580.54710747084,20981.464485767858,1533.1067041470076,0.0,0.8861932720159563,2.820390891986422,0.0014959135982669303,352271.3239964556,1552671.0500445135,4.407599893257664,1552671.0500445135,4.407599893257664,0.85,0.09553564312454012,4.027634451161993,1.2684827493270863,1.0,0.0,4.027634451162243,1.2846038392421173,1.284927010680338,3.1353124816583082,19410.469400388847,1979.3170349088473,4632.441516551485,4632.441516551485,5.296850556620879,4.725218970820929,-2.7672925521580805,7.49251152297901,3.258623490975429,3.258623490975429,0.9310352831358368,0.0,0.0,0.00025155974518218093,1.0004115645524634,0.0002514562547012507,198.33184993291266,0.0,2.0687255356563636e-05,58.62768168050135,0.047479614477483306,8.383180568111139e-05,0.00016772793950106955,0.0006755468275569223,0.0955356431241532,0.07219294736778754,0.02334269575636566,0.09553563498256287,0.07219294736807992,0.023342695756460197,0.3779325219467023,0.3779325219467023,0.12219983570853273,0.0,2.9970116097843515,6.400321965640046,3.979039320256561e-13,3.3689945095925964,6.315926258551713,3.979039320256561e-13,24684.075865609244,20981.464485767858,0.85,1.0639890923195328,0.678063655346119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471899062815379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.3322839189,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.569900141605,1533.1067041470076,0.3779325219467023,0.12219983570853273,6.112874298809886,3.258623490975429
1427.0,-29.287243419784016,4.7351470180512045,34.96751109770439,24.239418922830396,4.944619978201275,-25.864084951100146,-39.46059277569873,1.5211712260278962,-1.7143362441909744,-5.167355327127043,39.95850890846516,43105.2592450716,24558.63433236695,24558.63433236695,67663.89357743855,78113.40911943348,78113.40911943348,24558.63433236695,102672.04345180042,102672.04345180042,102672.04345180042,127361.7768505182,91972.96027690206,56964.81040253756,38897.94430484944,24689.73339871778,0.0,63587.67770356723,20986.273388910115,1533.2951854921587,0.0,0.8862157184426138,2.819853782487094,0.0014959135982669303,352348.4604395848,1552745.0299116308,4.406844939735081,1552745.0299116308,4.406844939735081,0.8500000000000001,0.09553162585344546,4.027634451161993,1.268473787303083,1.0,0.0,4.027634451162199,1.2845850536072012,1.2849080873702203,3.1353583321338863,19410.156801298657,1979.2851586728045,4632.441516551485,4632.441516551485,5.301445089942346,4.7351470180512045,-2.7579455409219107,7.493092558973116,3.261197146529815,3.261197146529815,0.9317706132942328,0.0,0.0,0.0002514562547012507,1.0004084979689787,0.0002513535772754382,198.33509275101716,0.0,2.0525458533338565e-05,58.16914948348149,0.04750013993601664,8.38073551364954e-05,0.00016764889956475532,0.0006752284835864053,0.09553162585343912,0.07219220034664418,0.023339425506794936,0.09553160402290833,0.07219220034664897,0.023339425506796484,0.3779300127454345,0.3779300127454345,0.12218316892910586,0.0,3.0863270923216533,6.376738358887394,3.410605131648481e-13,3.4530190829360663,6.293331523623294,3.410605131648481e-13,24689.73339871778,20986.273388910115,0.85,1.0641038644762875,0.6778869869413932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472135968428361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.873751721876,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.514254691487,1533.2951854921587,0.3779300127454345,0.12218316892910586,6.112874298809886,3.261197146529815
1428.0,-29.291160970863643,4.744901245489116,34.96837572961908,24.2430935491808,4.94953345782088,-25.867118935138212,-39.46316361017523,1.5252034141291628,-1.6263262893582464,-5.161809336427405,39.9602095964516,43098.910800943915,24579.492707450703,24579.492707450703,67678.40350839462,78108.37893037587,78108.37893037587,24579.492707450703,102687.87163782657,102687.87163782657,102687.87163782657,127383.18968958045,91971.49529020267,56962.027160778154,38899.409032693904,24695.318051753882,0.0,63594.72708444779,20991.0203439908,1533.4808906161782,0.0,0.8862378976365782,2.8193317471623036,0.0014959135982669303,352424.7404204671,1552818.2962039132,4.406098999608522,1552818.2962039132,4.406098999608522,0.85,0.09552761739947353,4.027634451161993,1.2684648620942611,1.0,0.0,4.027634451161932,1.2845664080883,1.284889305259704,3.135403841951577,19409.847627586503,1979.2536317281135,4632.441516551485,4632.441516551485,5.305947764182102,4.744901245489116,-2.748725879760416,7.493627125249532,3.2637341390623162,3.2637341390623162,0.9324954683035189,0.0,0.0,0.0002513535772754382,1.0004054598895973,0.00025125170478695414,198.3383114448192,0.0,2.036453677196339e-05,57.713097211744255,0.047520504472788605,8.378308851684859e-05,0.0001675704887585896,0.0006749126735221489,0.09552761739920118,0.07219146018495351,0.023336157214247675,0.09552787727529109,0.07219146018515932,0.02333615721431422,0.37792750819358767,0.37792750819358767,0.12216650217223102,0.0,3.174286786837854,6.353417091741051,3.410605131648481e-13,3.5354830470691354,6.270931738472143,3.410605131648481e-13,24695.318051753882,20991.0203439908,0.85,1.0642140726309604,0.6777120175971922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447237110890103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.41769945014,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.459072729465,1533.4808906161782,0.37792750819358767,0.12216650217223102,6.112874298809886,3.2637341390623162
1429.0,-29.295049648080507,4.7544832288083265,34.96923860125934,24.246616463083797,4.954273086971201,-25.870144334150666,-39.465732873044885,1.529081993994032,-1.539030514096794,-5.1564190308607545,39.96188757516153,43092.68170455242,24600.162001694738,24600.162001694738,67692.84370624716,78103.43850716762,78103.43850716762,24600.162001694738,102703.60050886236,102703.60050886236,102703.60050886236,127404.4346460808,91970.03813966464,56959.28133706764,38900.840891774445,24700.834137218437,0.0,63601.67502899288,20995.709016635672,1533.6662150138113,0.0,0.8862593591781521,2.818801804153212,0.0014959135982669303,352498.891516418,1552890.5867325547,4.405377219917377,1552890.5867325547,4.405377219917377,0.85,0.09552365862499801,4.027634451161993,1.2684562176698821,1.0,0.0,4.027634451161392,1.2845484798101516,1.2848712416080212,3.135447602380295,19409.54010763345,1979.2222734199192,4632.441516551485,4632.441516551485,5.310409621751202,4.7544832288083265,-2.739702375459139,7.494185604267466,3.2662352427028383,3.2662352427028383,0.9332100693436681,0.0,0.0,0.00025125170478695414,1.0004024837236074,0.0002511506207499284,198.34150650590362,0.0,2.020521734860618e-05,57.26158596594992,0.04754070969013721,8.37588432207327e-05,0.00016749286156622143,0.0006746000195678199,0.09552365862468087,0.07219075773140476,0.023332900893276103,0.09552377689655449,0.07219075773164443,0.02333290089335357,0.3779250075541426,0.3779250075541426,0.12214983543339782,0.0,3.2610843571253554,6.330401759105769,3.410605131648481e-13,3.617388516763981,6.248832762232041,3.410605131648481e-13,24700.834137218437,20995.709016635672,0.85,1.064324857409641,0.6775400441090361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472604500639268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.966188204344,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.404349675511,1533.6662150138113,0.3779250075541426,0.12214983543339782,6.112874298809886,3.2662352427028383
1430.0,-29.29890992086411,4.763896885786722,34.97009904615238,24.250135814677947,4.9589993074281145,-25.873145522330695,-39.46827940000219,1.532951321888689,-1.4534527794908172,-5.151066937770901,39.96354261608995,43086.48193407159,24620.361162592562,24620.361162592562,67706.84309666415,78098.53780201358,78098.53780201358,24620.361162592562,102718.89896460614,102718.89896460614,102718.89896460614,127425.13172015367,91968.60389795982,56956.54803002039,38902.28429771048,24706.232755547535,0.0,63608.517053258016,21000.297842215405,1533.8456386435957,0.0,0.8862807047531257,2.818291040447555,0.0014959135982669303,352572.52906199923,1552961.8915493945,4.404659363793794,1552961.8915493945,4.404659363793794,0.85,0.09551968531505818,4.027634451161993,1.2684475419251249,1.0,0.0,4.02763445116287,1.2845305936766291,1.2848532211280452,3.135491261157085,19409.237422406208,1979.1914081165544,4632.441516551485,4632.441516551485,5.314769992157533,4.763896885786722,-2.730785092949468,7.494681978736191,3.268700643079949,3.268700643079949,0.933914469451414,0.0,0.0,0.0002511506207499284,1.0003995558808962,0.0002510503121213195,198.34467831798904,0.0,2.0049160187381596e-05,56.81931997103944,0.04756075885032459,8.37348188754331e-05,0.00016741580187449532,0.0006742896512986279,0.09551968531480022,0.07219004456282772,0.023329640751972493,0.0955199419432575,0.07219004456302268,0.0233296407520355,0.3779225130571345,0.3779225130571345,0.12213316870899792,0.0,3.346573058494471,6.307636673478726,3.979039320256561e-13,3.697614158280089,6.2269897817280935,3.979039320256561e-13,24706.232755547535,21000.297842215405,0.85,1.0644304604676555,0.6773696971742986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472836179276225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.52392220943,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.350074476239,1533.8456386435957,0.3779225130571345,0.12213316870899792,6.112874298809886,3.268700643079949
1431.0,-29.302741608072274,4.773143696188354,34.97095652249089,24.253507749550067,4.9635573586156765,-25.87613778997842,-39.470831864140905,1.5366721565287849,-1.368570090759306,-5.145867947111239,39.96517701845897,43080.4314882361,24640.382751804118,24640.382751804118,67720.81424004021,78093.721495743,78093.721495743,24640.382751804118,102734.10424754712,102734.10424754712,102734.10424754712,127445.68324755835,91967.17441707704,56953.88440958435,38903.65556388076,24711.579000011236,0.0,63615.234563891994,21004.84215000955,1534.0255761968563,0.0,0.8863013389114842,2.8177723664404066,0.0014959135982669303,352644.0716858499,1553032.3096150565,4.403965455000084,1553032.3096150565,4.403965455000084,0.85,0.09551576375199901,4.027634451161993,1.2684391942201185,1.0,0.0,4.0276344511598445,1.2845134008427885,1.2848358951215033,3.1355332287848467,19408.935741912337,1979.1606452674805,4632.441516551485,4632.441516551485,5.319092030361366,4.773143696188354,-2.722059651413275,7.495203347601629,3.2711312349831116,3.2711312349831116,0.934608924280889,0.0,0.0,0.0002510503121213195,1.0003966090156522,0.00025095078277838465,198.34782673028397,0.0,1.98956826739492e-05,56.38436469797203,0.04758065453299854,8.371074490953248e-05,0.00016733956721178705,0.0006739826059447314,0.09551576375193103,0.07218937070885886,0.023326393043072175,0.09551578983447336,0.07218937070891024,0.02332639304308877,0.37792002331217267,0.37792002331217267,0.12211650199614467,0.0,3.4309488949623983,6.28516931665547,3.979039320256561e-13,3.777297856351936,6.205411503218841,3.979039320256561e-13,24711.579000011236,21004.84215000955,0.85,1.064537680388882,0.6772030596691151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44730661726239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.08896693637,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.296238689869,1534.0255761968563,0.37792002331217267,0.12211650199614467,6.112874298809886,3.2711312349831116
