time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1432.0,-29.306545442480218,4.782227722269905,34.97181050601741,24.256899032648676,4.968123215464357,-25.8791042360966,-39.473357576038666,1.5404027719841538,-1.2854181435675969,-5.140692958690763,39.966790209650135,43074.39128851903,24659.91687021391,24659.91687021391,67734.30815873294,78088.95188186235,78088.95188186235,24659.91687021391,102748.86875207626,102748.86875207626,102748.86875207626,127465.68510890388,91965.78365109472,56951.223057766685,38905.06732592004,24716.81635682762,0.0,63621.88368274766,21009.293903303478,1534.1997998796066,0.0,0.8863219237819038,2.8172746218716824,0.0014959135982669303,352715.29533296026,1553101.8161657066,4.403273225504983,1553101.8161657066,4.403273225504983,0.85,0.09551182273757342,4.027634451161993,1.2684307827753947,1.0,0.0,4.027634451161025,1.284496161129332,1.2848185232280713,3.1355753119735974,19408.6422318882,1979.130715574452,4632.441516551485,4632.441516551485,5.323308838785175,4.782227722269905,-2.7134273725107403,7.495655094780645,3.2735271842639153,3.2735271842639153,0.9352934812182615,0.0,0.0,0.00025095078277838465,1.0003937377480765,0.0002508520128717361,198.3509523429709,0.0,1.9741428867024406e-05,55.94720940914716,0.04760039596186556,8.368692955897839e-05,0.00016726385321940627,0.0006736776576605836,0.09551182273649275,0.07218868245047165,0.023323140286021105,0.09551198183229044,0.07218868245128841,0.023323140286285,0.37791754025433827,0.37791754025433827,0.12209983529252874,0.0,3.514045457659847,6.262952346277473,3.979039320256561e-13,3.8552748151231526,6.184145088061541,3.979039320256561e-13,24716.81635682762,21009.293903303478,0.85,1.0646385211807308,0.6770373461953864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473294469736306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.65181164754,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.242846892104,1534.1997998796066,0.37791754025433827,0.12209983529252874,6.112874298809886,3.2735271842639153
1433.0,-29.31032175238173,4.791150436919653,34.97266061879927,24.26015679901468,4.972533113104519,-25.882061507745078,-39.475885418336816,1.5439957519230476,-1.2029261520976888,-5.135664007469689,39.968385404858545,43068.479954273476,24679.27424203024,24679.27424203024,67747.75419630372,78084.27335066602,78084.27335066602,24679.27424203024,102763.54759269625,102763.54759269625,102763.54759269625,127485.56558196899,91964.40980417747,56948.61640778692,38906.43710710061,24722.01798927273,0.0,63628.455096373335,21013.715290881817,1534.3753504236572,0.0,0.8863418242448384,2.8167692785832776,0.0014959135982669303,352784.5198786988,1553170.549646712,4.4026040320044455,1553170.549646712,4.4026040320044455,0.8499999999999999,0.095507933974432,4.027634451161993,1.2684226587088778,1.0,0.0,4.027634451161103,1.2844795639049866,1.2848017949638912,3.1356158278746413,19408.35229249727,1979.1011499846811,4632.441516551485,4632.441516551485,5.327487493118351,4.791150436919653,-2.7049791625935784,7.496129599513232,3.2758894382921637,3.2758894382921637,0.9359684109406182,0.0,0.0,0.0002508520128717361,1.0003909002106954,0.0002507539930830072,198.35405542393647,0.0,1.9591105046566385e-05,55.52119170196914,0.04761998706691213,8.366310039115893e-05,0.00016718891248057718,0.00067337582375908,0.09550793397437704,0.07218803393160989,0.023319900042767162,0.09550792091121939,0.07218803393165142,0.023319900042780572,0.37791506275807896,0.37791506275807896,0.12208316859630267,0.0,3.596061197456663,6.241043026519492,3.979039320256561e-13,3.932737855372011,6.1631787033771275,3.979039320256561e-13,24722.01798927273,21013.715290881817,0.85,1.0647398886817414,0.6768745192546451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447352111412213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.225793940364,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.189885355863,1534.3753504236572,0.37791506275807896,0.12208316859630267,6.112874298809886,3.2758894382921637
1434.0,-29.314070783980867,4.799915460434461,34.97350635654574,24.26340600885453,4.976927685278659,-25.884995772049166,-39.478390699345596,1.547577657089212,-1.1220677632499019,-5.130673518950012,39.96995816631897,43062.59381151443,24698.197178223083,24698.197178223083,67760.79098973752,78079.62230237332,78079.62230237332,24698.197178223083,102777.8194805964,102777.8194805964,102777.8194805964,127504.93208756464,91963.04624966545,56946.0177588103,38907.809434283496,24727.112606968232,0.0,63634.92204125173,21018.045715922995,1534.5456425766201,0.0,0.8863616062663622,2.8162818057916654,0.0014959135982669303,352853.2255183294,1553238.3187571792,4.401938841498543,1553238.3187571792,4.401938841498543,0.8499999999999999,0.09550403208065963,4.027634451161993,1.2684145791502672,1.0,0.0,4.027634451164477,1.2844630173510496,1.2847851183496535,3.1356562211251444,19408.064525236045,1979.0718058904974,4632.441516551485,4632.441516551485,5.331572366316476,4.799915460434461,-2.696632755797278,7.496548216231739,3.278218170081954,3.278218170081954,0.9366337628805583,0.0,0.0,0.0002507539930830072,1.000388087909863,0.0002506567162419078,198.35713617365226,0.0,1.9442622606173717e-05,55.10039246589631,0.04763942968951831,8.363949008951234e-05,0.00016711450299349486,0.0006730761295454139,0.09550403208037903,0.0721873758621171,0.023316656218261934,0.09550412178309325,0.07218737586232919,0.023316656218330446,0.37791259356390366,0.37791259356390366,0.12206650190598847,0.0,3.6768534974158342,6.219374699392972,3.979039320256561e-13,4.008605755700103,6.142395614924396,3.979039320256561e-13,24727.112606968232,21018.045715922995,0.85,1.0648365522599552,0.6767132327686178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473746125195017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.80499470429,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.137348432754,1534.5456425766201,0.37791259356390366,0.12206650190598847,6.112874298809886,3.278218170081954
1435.0,-29.3177929022208,4.80852506229316,34.974347503815245,24.266574333328776,4.981232659520882,-25.887914781353384,-39.48088588714597,1.5510815937514595,-1.0423689600467583,-5.1257830828066355,39.97151590126257,43056.783090950616,24716.84777695609,24716.84777695609,67773.6308679067,78075.00654735806,78075.00654735806,24716.84777695609,102791.85432431415,102791.85432431415,102791.85432431415,127524.02737085136,91961.670925614,56943.447469211256,38909.13717378083,24732.17304653721,0.0,63641.31022031804,21022.347089556628,1534.7162982825364,0.0,0.8863809284546337,2.815798678418106,0.0014959135982669303,352920.5638929459,1553305.4425892201,4.401289132759054,1553305.4425892201,4.401289132759054,0.85,0.09550016219585379,4.027634451161993,1.2684066331153736,1.0,0.0,4.027634451161525,1.2844468342598525,1.284768806246835,3.135695728101405,19407.77427410777,1979.0422085123637,4632.441516551485,4632.441516551485,5.335598450329919,4.80852506229316,-2.6884332996798985,7.496958361973059,3.2805142029037873,3.2805142029037873,0.937289772258225,0.0,0.0,0.0002506567162419078,1.000385313144791,0.00025056017211403113,198.36019489020205,0.0,1.9295555616501335e-05,54.68360461716478,0.04765872524513481,8.361598103008264e-05,0.00016704073521182515,0.0006727790198865752,0.09550016219562454,0.07218674228563918,0.023313419909985367,0.09550043917955311,0.07218674228581246,0.023313419910041332,0.3779101310254021,0.3779101310254021,0.12204983522040379,0.0,3.7564782306487245,6.197936954199292,3.979039320256561e-13,4.083414122759905,6.1216822307263214,3.979039320256561e-13,24732.17304653721,21022.347089556628,0.85,1.064931420067926,0.6765540015108672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473969517480465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.38820685556,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.085232107971,1534.7162982825364,0.3779101310254021,0.12204983522040379,6.112874298809886,3.2805142029037873
1436.0,-29.321488557265962,4.816980997858762,34.97518345522043,24.269638023711764,4.985398542563763,-25.89082389440324,-39.48338310057295,1.5544629710353661,-0.9631588337409767,-5.12101502754338,39.973046818018105,43051.096203651876,24735.28773212785,24735.28773212785,67786.38393577973,78070.53056082336,78070.53056082336,24735.28773212785,102805.81829295121,102805.81829295121,102805.81829295121,127542.95641231477,91960.36846009963,56940.9341029461,38910.48261905948,24737.138119363564,0.0,63647.62073842305,21026.56740145903,1534.8843267321192,0.0,0.8863997198250041,2.8153083870904734,0.0014959135982669303,352986.2268664619,1553371.4129438282,4.400657291173809,1553371.4129438282,4.400657291173809,0.85,0.09549631758643012,4.027634451161993,1.2683988717058674,1.0,0.0,4.027634451162539,1.2844312231176318,1.2847530671806249,3.13573383975043,19407.49939919034,1979.0141790713792,4632.441516551485,4632.441516551485,5.3395790629519855,4.816980997858762,-2.6803968052654197,7.497377803124182,3.282777958565219,3.282777958565219,0.9379365595900626,0.0,0.0,0.00025056017211403113,1.000382584745734,0.00025046434827503093,198.36323194174972,0.0,1.915051202111634e-05,54.27255106784371,0.04767787575715592,8.359245900098775e-05,0.00016696771311304338,0.0006724849135658255,0.09549631758641361,0.07218612803111625,0.023310189555297362,0.09549628902757887,0.07218612803112873,0.02331018955530139,0.3779076733545254,0.3779076733545254,0.1220331685386027,0.0,3.835103948168239,6.176823484901661,3.410605131648481e-13,4.157856193802388,6.101624693221936,3.410605131648481e-13,24737.138119363564,21026.56740145903,0.85,1.0650262044258658,0.6763975731407446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474191312582283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.97715330624,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.033529979766,1534.8843267321192,0.3779076733545254,0.1220331685386027,6.112874298809886,3.282777958565219
1437.0,-29.325158059587793,4.825286442391396,34.97601377482467,24.27266996763649,4.989529759087719,-25.893712947447113,-39.48586204843593,1.5578157496883702,-0.885464580929181,-5.116297266090818,39.974554642493764,43045.44713310545,24753.346656083966,24753.346656083966,67798.79378918943,78066.06641507233,78066.06641507233,24753.346656083966,102819.4130711563,102819.4130711563,102819.4130711563,127561.4149053291,91959.05328745027,56938.43400549792,38911.79920216928,24742.0018341728,0.0,63653.801036342076,21030.70155904688,1535.047717285515,0.0,0.8864183351655033,2.814832922960181,0.0014959135982669303,353051.2066589558,1553436.3902744635,4.400031386311246,1553436.3902744635,4.400031386311246,0.85,0.09549246551263853,4.027634451161993,1.268391209202819,1.0,0.0,4.027634451160035,1.2844157445877746,1.2847374616882077,3.1357716285661366,19407.221842533818,1978.9858761691116,4632.441516551485,4632.441516551485,5.343477422789145,4.825286442391396,-2.672467862863014,7.49775430525441,3.2850097075646643,3.2850097075646643,0.9385742021613327,0.0,0.0,0.00025046434827503093,1.0003798882549548,0.0002503692359428942,198.36624758170825,0.0,1.900792640114515e-05,53.86846342084536,0.04769688368355707,8.356911507030303e-05,0.0001668952332047279,0.0006721929909900771,0.09549246551154615,0.07218550855586818,0.02330695695567797,0.09549233050418435,0.07218550855669394,0.023306956955944595,0.3779052249586561,0.3779052249586561,0.1220165018598285,0.0,3.9126106905541747,6.155956842952492,3.979039320256561e-13,4.2308326851616584,6.081644140236278,3.979039320256561e-13,24742.0018341728,21030.70155904688,0.85,1.0651177570759809,0.6762431533119189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447441153718627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.57306565924,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.982233926952,1535.047717285515,0.3779052249586561,0.1220165018598285,6.112874298809886,3.2850097075646643
1438.0,-29.328801449740865,4.833444079070347,34.97683836498016,24.275661922898166,4.993611966272089,-25.896583393498478,-39.48832660736514,1.5611270191672602,-0.8090489602872708,-5.111649712035484,39.97604835905024,43039.852293775926,24771.08359852583,24771.08359852583,67810.93589230176,78061.63881498174,78061.63881498174,24771.08359852583,102832.72241350757,102832.72241350757,102832.72241350757,127579.55093601132,91957.74431389666,56935.95779269329,38913.09613467041,24746.82852250375,0.0,63659.92465717417,21034.804244128187,1535.2106392262706,0.0,0.8864366402926472,2.8143667839807898,0.0014959135982669303,353115.22863366775,1553500.7616719294,4.399415929137334,1553500.7616719294,4.399415929137334,0.85,0.09548863091323792,4.027634451161993,1.2683835895592344,1.0,0.0,4.027634451161494,1.284400459041424,1.2847220501444903,3.13580894713157,19406.945594146815,1978.9577066732081,4632.441516551485,4632.441516551485,5.34730627683479,4.833444079070347,-2.6646601611415144,7.498104240211861,3.2872101516617733,3.2872101516617733,0.9392029004747924,0.0,0.0,0.0002503692359428942,1.0003771957278877,0.00025027483334495867,198.36924184169993,0.0,1.8867076424709125e-05,53.46929458762566,0.04771575075998178,8.354591261174037e-05,0.00016682332333115381,0.0006719033643058914,0.09548863091319726,0.072184902669835,0.02330372824336226,0.09548862212559708,0.07218490266986574,0.02330372824337218,0.377902784881339,0.377902784881339,0.1219998351834758,0.0,3.988988192457498,6.135320885756187,3.410605131648481e-13,4.30260075174823,6.061791294019656,3.410605131648481e-13,24746.82852250375,21034.804244128187,0.85,1.065206034369062,0.6760902172843766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474630209657604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.17389682602,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.931338611863,1535.2106392262706,0.377902784881339,0.1219998351834758,6.112874298809886,3.2872101516617733
1439.0,-29.332419105380534,4.84145607561398,34.97765697219261,24.27858308600264,4.997606923818641,-25.89943941740327,-39.49078121278433,1.5643623217118978,-0.7335758374055672,-5.107094123379336,39.97752323149162,43034.32828273819,24788.560414764037,24788.560414764037,67822.88869750223,78057.27814942274,78057.27814942274,24788.560414764037,102845.83856418678,102845.83856418678,102845.83856418678,127597.43775638785,91956.4566150311,56933.50674836448,38914.38874074069,24751.59919220107,0.0,63665.98793294176,21038.859313370907,1535.3725079505948,0.0,0.88645454148248,2.813902961236735,0.0014959135982669303,353177.99258989544,1553564.3229642704,4.3988140698456375,1553564.3229642704,4.3988140698456375,0.85,0.09548481793734659,4.027634451161993,1.2683761177258566,1.0,0.0,4.0276344511611795,1.2843855275703666,1.2847069936792144,3.135845402105198,19406.67383561237,1978.9299950148493,4632.441516551485,4632.441516551485,5.351078977726051,4.84145607561398,-2.6569890332919286,7.4984451089059085,3.2893798494639093,3.2893798494639093,0.9398228141325455,0.0,0.0,0.00025027483334495867,1.0003745420744234,0.0002501811299855523,198.3722150304143,0.0,1.872657178035766e-05,53.071104425533605,0.047734477331762136,8.352280977855403e-05,0.00016675202356640462,0.0006716161949170278,0.09548481793733991,0.07218431343484395,0.023300504502495958,0.09548487974310196,0.072184313434849,0.023300504502497592,0.37790035154264406,0.37790035154264406,0.12198316850906031,0.0,4.064300431607137,6.114933095875131,3.979039320256561e-13,4.373518285973773,6.042214558259104,3.979039320256561e-13,24751.59919220107,21038.859313370907,0.85,1.0652923311099618,0.6759390638540861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474847332279008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.77570666393,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.88084409381,1535.3725079505948,0.37790035154264406,0.12198316850906031,6.112874298809886,3.2893798494639093
1440.0,-29.336011587605427,4.849324650128507,34.97846922705554,24.28143873056399,5.0015152862104495,-25.902281458992718,-39.49322974132372,1.5675221771531276,-0.6589610896908766,-5.102625180439801,39.97897537616546,43028.888639958874,24805.771058256825,24805.771058256825,67834.65969821569,78053.00268735611,78053.00268735611,24805.771058256825,102858.77374561294,102858.77374561294,102858.77374561294,127615.06267351792,91955.20900470781,56931.09495732335,38915.682274871615,24756.28892790499,0.0,63671.97120277661,21042.84558871924,1535.5317744577499,0.0,0.8864720801620156,2.813440946335984,0.0014959135982669303,353239.57130455284,1553626.906698116,4.398224414553556,1553626.906698116,4.398224414553556,0.85,0.09548101753481213,4.027634451161993,1.2683688321663067,1.0,0.0,4.02763445116262,1.2843709477410346,1.2846922898445898,3.1358809993684766,19406.410537443764,1978.9031460737117,4632.441516551485,4632.441516551485,5.354794220202679,4.849324650128507,-2.649449532264202,7.498774182392709,3.291519208553023,3.291519208553023,0.940434059586578,0.0,0.0,0.0002501811299855523,1.0003719462970524,0.00025008811063886334,198.3751676073547,0.0,1.8588142961231207e-05,52.67879715212924,0.04775306547472337,8.349977002449445e-05,0.00016668135996105785,0.0006713315877456898,0.09548101753477994,0.07218373400890556,0.023297283525874388,0.09548099431230449,0.07218373400892988,0.023297283525882242,0.3778979248930258,0.3778979248930258,0.12196650183619459,0.0,4.1386042038336655,6.094822830505564,3.979039320256561e-13,4.443664090748939,6.023043196368349,3.979039320256561e-13,24756.28892790499,21042.84558871924,0.85,1.065377094768782,0.6757901134067995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475062927424325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.38339939052,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.830743677505,1535.5317744577499,0.3778979248930258,0.12196650183619459,6.112874298809886,3.291519208553023
1441.0,-29.339579158534136,4.857052400317225,34.97927487993487,24.28424450280147,5.005370308544623,-25.90510642218688,-39.495664125401504,1.5706365043410009,-0.5856325904474602,-5.098221314855739,39.98040754360054,43023.49896161508,24822.66997735379,24822.66997735379,67846.16893896887,78048.74158764452,78048.74158764452,24822.66997735379,102871.4115649983,102871.4115649983,102871.4115649983,127632.31808486153,91953.94414792099,56928.701521901115,38916.93625113319,24760.906519863223,0.0,63677.842770996416,21046.77054188374,1535.6884456836913,0.0,0.8864893565726353,2.81298887454072,0.0014959135982669303,353300.26154465775,1553688.6313301763,4.397643592272822,1553688.6313301763,4.397643592272822,0.85,0.09547722261106961,4.027634451161993,1.2683615608932448,1.0,0.0,4.027634451163429,1.2843565796859757,1.284677798718498,3.135916080366674,19406.143599547133,1978.8759259836065,4632.441516551485,4632.441516551485,5.358442171080546,4.857052400317225,-2.6420243601708298,7.499076760488055,3.2936286553242615,3.2936286553242615,0.9410367586640748,0.0,0.0,0.00025008811063886334,1.0003693774419478,0.00024999576784164024,198.3780997863495,0.0,1.8452728490150076e-05,52.29503254108531,0.04777151820321352,8.347686918847308e-05,0.00016661124145039027,0.0006710491760164609,0.09547722261105941,0.07218315911815155,0.02329406349290786,0.09547725328394661,0.07218315911815927,0.023294063492910345,0.37789550683929607,0.37789550683929607,0.12194983516456868,0.0,4.211849080340073,6.074935450163991,3.979039320256561e-13,4.5125887244082605,6.003918116693342,3.979039320256561e-13,24760.906519863223,21046.77054188374,0.85,1.065459600805934,0.6756431607826255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447527702840367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.99963477948,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.781026980087,1535.6884456836913,0.37789550683929607,0.12194983516456868,6.112874298809886,3.2936286553242615
1442.0,-29.3431222672326,4.864641298729353,34.98007369473395,24.286975082382583,5.009133520041405,-25.907918561940118,-39.498092607222475,1.5736706247512342,-0.5131480266776975,-5.093909755881537,39.98181962908327,43018.19128777823,24839.332190544657,24839.332190544657,67857.5234783229,78044.54762065333,78044.54762065333,24839.332190544657,102883.87981119798,102883.87981119798,102883.87981119798,127649.34360155529,91952.69946227824,56926.343129412424,38918.173703184235,24765.4637903573,0.0,63683.63749354154,21050.644221803705,1535.843839978957,0.0,0.8865062322865263,2.8125377136336995,0.0014959135982669303,353359.6876233398,1553749.4922696997,4.3970762559817045,1553749.4922696997,4.3970762559817045,0.8500000000000001,0.09547344763089907,4.027634451161993,1.268354459409602,1.0,0.0,4.027634451161213,1.2843425855295192,1.2846636824561257,3.135950249209752,19405.88091860894,1978.8491399824547,4632.441516551485,4632.441516551485,5.362039024517622,4.864641298729353,-2.6347330135660543,7.499374312295407,3.2957087343814058,3.2957087343814058,0.941631066966116,0.0,0.0,0.00024999576784164024,1.0003668548740712,0.00024990408930842715,198.38101193491778,0.0,1.8318788642074954e-05,51.91544701164042,0.04778983699185559,8.34540296609369e-05,0.00016654173818070333,0.0006707692422530014,0.09547344763087573,0.0721825996241525,0.02329084800672323,0.09547341729506387,0.07218259962417015,0.023290848006728926,0.3778930957771252,0.3778930957771252,0.12193316849393462,0.0,4.28410682136024,6.055293296347941,3.979039320256561e-13,4.580761729203857,5.985075090275359,0.2841850639010204,24765.4637903573,21050.644221803705,0.85,1.0655409481784808,0.6754983380486221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475489650712783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.620049250036,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.73168958956,1535.843839978957,0.3778930957771252,0.12193316849393462,6.112874298809886,3.2957087343814058
1443.0,-29.346640671354915,4.872094695009765,34.98086562227952,24.289724381547444,5.012908448820001,-25.910707286803305,-39.500498527754075,1.5767177680115794,-0.4421595766841051,-5.089620322061921,39.98321660613064,43012.89744869706,24855.592446350514,24855.592446350514,67868.48989504758,78040.38217690871,78040.38217690871,24855.592446350514,102895.97462325922,102895.97462325922,102895.97462325922,127665.93642346216,91951.47803050172,56923.99330230227,38919.42747577717,24769.961800202942,0.0,63689.38927598011,21054.4675301725,1535.9963981099486,0.0,0.8865230474542083,2.812104213060947,0.0014959135982669303,353418.8165360874,1553809.7038080725,4.3965109697248215,1553809.7038080725,4.3965109697248215,0.85,0.09546966204081886,4.027634451161993,1.2683473760588093,1.0,0.0,4.0276344511626645,1.284328529430127,1.2846495050910995,3.135984570045412,19405.623145213005,1978.822854411344,4632.441516551485,4632.441516551485,5.365549107860879,4.872094695009765,-2.627521479861038,7.499616174870803,3.297759806069593,3.297759806069593,0.9422170874484551,0.0,0.0,0.00024990408930842715,1.0003643069948758,0.0002498130806557328,198.38390385232066,0.0,1.8187280191522277e-05,51.542752062774134,0.04780802427204712,8.343140801506917e-05,0.00016647268129335797,0.0006704911063544392,0.09546966204013947,0.07218203243742925,0.02328762960271022,0.09546999475306266,0.07218203243794291,0.02328762960287594,0.3778906919270238,0.3778906919270238,0.12191650182409404,0.0,4.35525389472383,6.0358568757182525,3.979039320256561e-13,4.647460745377828,5.9664156596917906,0.6082085369968695,24769.961800202942,21054.4675301725,0.85,1.0656169052109843,0.6753542142210335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447570082099227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.247354301166,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.682723340018,1535.9963981099486,0.3778906919270238,0.12191650182409404,6.112874298809886,3.297759806069593
1444.0,-29.350135158354064,4.879413106157838,34.98165039240466,24.292307963501685,5.016498832029879,-25.913492962839896,-39.50291503043843,1.5796011745983478,-0.3714452337297871,-5.0854874667585435,39.98459193819521,43007.75198204203,24871.790662231313,24871.790662231313,67879.54264427334,78036.29313825026,78036.29313825026,24871.790662231313,102908.08380048157,102908.08380048157,102908.08380048157,127682.50230888103,91950.24877721237,56921.70762100832,38920.60128467117,24774.41850839945,0.0,63695.01979307062,21058.255732139532,1536.1502638052746,0.0,0.8865391400146458,2.8116565870117602,0.0014959135982669303,353475.79439305887,1553868.984142088,4.39596998943077,1553868.984142088,4.39596998943077,0.8500000000000001,0.09546592883145022,4.027634451161993,1.2683405504142864,1.0,0.0,4.027634451162402,1.284315237701136,1.2846360931503937,3.1360170252057973,19405.36372114942,1978.7964005189765,4632.441516551485,4632.441516551485,5.3690457987144855,4.879413106157838,-2.6204900812050815,7.49990318736292,3.2997826494453992,3.2997826494453992,0.9427950426986855,0.0,0.0,0.0002498130806557328,1.0003618404556334,0.0002497227208726302,198.38677618427485,0.0,1.8054651805847415e-05,51.16688321777157,0.04782607892385297,8.34086925761075e-05,0.00016640438807962528,0.0006702160462540289,0.09546592883070086,0.07218150508930089,0.023284423741399968,0.09546609292421379,0.0721815050898675,0.023284423741582728,0.37788829323295536,0.37788829323295536,0.12189983515488824,0.0,4.425539498654928,6.016680331643329,3.410605131648481e-13,4.714042233028749,5.947972945416495,0.9316129099029808,24774.41850839945,21058.255732139532,0.85,1.0656962328420214,0.6752137313366663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475910524676492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.87148545617,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.63413390186,1536.1502638052746,0.37788829323295536,0.12189983515488824,6.112874298809886,3.2997826494453992
1445.0,-29.353605717923724,4.886599603733231,34.98242756030375,24.29488382712009,5.020068996503133,-25.91625912049857,-39.50530953062696,1.5824687704836256,-0.30196608607968756,-5.0813853763645405,39.98593999718144,43002.61935166273,24887.620290952793,24887.620290952793,67890.23964261552,78032.25476082925,78032.25476082925,24887.620290952793,102919.87505178204,102919.87505178204,102919.87505178204,127698.622164552,91949.05235539541,56919.416946231846,38921.81712129285,24778.747112769954,0.0,63700.564234062804,21061.93504585446,1536.2975455407875,0.0,0.8865551723258656,2.8112221356344325,0.0014959135982669303,353532.355236587,1553927.0905953848,4.395431047762186,1553927.0905953848,4.395431047762186,0.85,0.09546217048488012,4.027634451161993,1.2683337571891027,1.0,0.0,4.027634451159727,1.284302018822705,1.2846227549142486,3.136049303149152,19405.111225905195,1978.770653169553,4632.441516551485,4632.441516551485,5.372462923067793,4.886599603733231,-2.613543447948232,7.500143051681462,3.301777194633418,3.301777194633418,0.9433649127524051,0.0,0.0,0.0002497227208726302,1.0003593726433853,0.00024963300959809475,198.38962892082097,0.0,1.792618606642903e-05,50.80281131225987,0.047844005109919395,8.338618960233244e-05,0.00016633653127029778,0.0006699427438310355,0.0954621704848577,0.07218095905350409,0.0232812114313536,0.09546221962700942,0.07218095905352105,0.02328121143135907,0.3778859014719439,0.3778859014719439,0.12188316848619027,0.0,4.494847823646751,5.997732808896046,3.979039320256561e-13,4.779419290284864,5.929879077031558,1.2496035234574947,24778.747112769954,21061.93504585446,0.85,1.0657714018538058,0.6750743869968393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476118808579594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.50741355065,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.585906323264,1536.2975455407875,0.3778859014719439,0.12188316848619027,6.112874298809886,3.301777194633418
1446.0,-29.357052513059514,4.89365561139917,34.98319699009042,24.29736693101006,5.023525161109486,-25.919015298739033,-39.507702354434855,1.585236137853647,-0.23303628797299325,-5.077390701810944,39.98726889308371,42997.583140033006,24903.279080087257,24903.279080087257,67900.86222012027,78028.30248006455,78028.30248006455,24903.279080087257,102931.58156015181,102931.58156015181,102931.58156015181,127714.61247275319,91947.88629398936,56917.1669539631,38923.02148891807,24783.03091260137,0.0,63706.05240151944,21065.576275711166,1536.4448118967182,0.0,0.8865707241380685,2.8107828885899346,0.0014959135982669303,353587.4418247811,1553984.3726544708,4.39490827116123,1553984.3726544708,4.39490827116123,0.8500000000000001,0.0954584418079989,4.027634451161993,1.268327145841904,1.0,0.0,4.02763445116027,1.284289267414072,1.2846098850999081,3.136080440251339,19404.86513798258,1978.745559185102,4632.441516551485,4632.441516551485,5.375843168469384,4.89365561139917,-2.6067382129536574,7.500393824352828,3.303744143245591,3.303744143245591,0.9439268980701688,0.0,0.0,0.00024963300959809475,1.0003569215086539,0.00024954394199784146,198.392462194465,0.0,1.7797786465104584e-05,50.43892684210639,0.047861802896384496,8.336370798871162e-05,0.00016626930160938312,0.0006696719673325957,0.09545844180701066,0.07218043575532022,0.023278006051690434,0.09545812773946759,0.07218043575606746,0.023278006051931432,0.3778835163669758,0.3778835163669758,0.12186650181789856,0.0,4.563314886380397,5.979068223307593,0.23001152394107294,4.844354413837948,5.912135842184227,1.5652270239375525,24783.03091260137,21065.576275711166,0.85,1.0658463310858166,0.6749371765971718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447632567197042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.1435290805,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.53804160794,1536.4448118967182,0.3778835163669758,0.12186650181789856,6.112874298809886,3.303744143245591
1447.0,-29.36047704083501,4.900579892877523,34.98396035693705,24.299726366903656,5.026830349114107,-25.921766577361403,-39.5101017440669,1.5878697853150276,-0.17564835425440606,-5.073632067429832,39.988631117172474,42992.67133055447,24919.086222597703,24919.086222597703,67911.75755315217,78024.4608785131,78024.4608785131,24919.086222597703,102943.5471011108,102943.5471011108,102943.5471011108,127730.74054804887,91946.76106539588,56914.97151745198,38924.21060882656,24787.193446938065,0.0,63711.40405576462,21069.114429897356,1536.5882862945523,0.0,0.8865849494726601,2.810468033268773,0.0014959135982669303,353639.2795684125,1554043.0929814936,4.394430095203436,1554043.0929814936,4.394430095203436,0.85,0.09545756233494297,4.027634451161993,1.2683207592321564,1.0,0.0,4.027634451163525,1.284277140014457,1.2845976402792982,3.1361100541871,19404.62766749809,1978.7213439347884,4632.441516551485,4632.441516551485,5.379255438749315,4.900579892877523,-2.6001712021274175,7.50075109500494,3.305683704897705,3.305683704897705,0.9444810585422013,0.0,0.0,0.00024954394199784146,1.0003546252307884,0.0002494554787911037,198.3952772343927,0.0,1.767034051600354e-05,50.07774502235403,0.0478794732369005,8.334117031208063e-05,0.00016620277168576082,0.0006694040091201814,0.0954575623343765,0.0721800519035241,0.02327751043085239,0.0954578793963565,0.07218005190395246,0.02327751043099051,0.3778811411200149,0.3778811411200149,0.12186378918238426,0.0,4.6288012946490085,5.960672119924141,0.5488833559570594,4.897983713175449,5.894355263886496,1.8360548822026317,24787.193446938065,21069.114429897356,0.85,1.0659278124480056,0.6748033883058724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447653112444864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.78234726075,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.490537288122,1536.5882862945523,0.3778811411200149,0.12186378918238426,6.112874298809886,3.305683704897705
1448.0,-29.36388042126907,4.907366015568086,34.984718447835235,24.301622353401058,5.02960749781036,-25.924551662265365,-39.51256623314691,1.5900302637144679,-0.1296112374074596,-5.070366227723387,39.990004143563894,42988.12242638886,24935.665277132364,24935.665277132364,67923.78770352123,78020.88080916065,78020.88080916065,24935.665277132364,102956.546086293,102956.546086293,102956.546086293,127747.6596569525,91945.67524681457,56912.916864051476,38925.28709195899,24791.113570659498,0.0,63716.400662618486,21072.44653506057,1536.7264561145403,0.0,0.8865966214842614,2.8102449034516086,0.0014959135982669303,353684.3257062915,1554102.2806518876,4.39403775541485,1554102.2806518876,4.39403775541485,0.85,0.09546016361549922,4.027634451161993,1.2683151336526497,1.0,0.0,4.027634451163161,1.284267223416154,1.2845876075899278,3.1361342699757415,19404.3985141811,1978.697976799529,4632.441516551485,4632.441516551485,5.3828343408197314,4.907366015568086,-2.5940375939432982,7.501403609511384,3.307595289162673,3.307595289162673,0.9450272254750495,0.0,0.0,0.0002494554787911037,1.0003524447732157,0.0002493675904872271,198.39807495996158,0.0,1.7550682425780032e-05,49.73863399466061,0.04789702391932628,8.331802701408462e-05,0.00016613745177701907,0.0006691409244053863,0.09546016361545798,0.07217988743890721,0.023280276176550756,0.09546014037361135,0.0721798874389384,0.023280276176560817,0.37787877760432315,0.37787877760432315,0.12187778397279775,0.0,4.6898242238031,5.942668364545568,0.8495443824349422,4.940754990315952,5.87696736191981,2.0624314650827955,24791.113570659498,21072.44653506057,0.85,1.0660330306977173,0.6746790775896634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476735255139128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.443236233055,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.443364164585,1536.7264561145403,0.37787877760432315,0.12187778397279775,6.112874298809886,3.307595289162673
1449.0,-29.367263233761108,4.914014265426308,34.985471171250694,24.303403787221782,5.032242844547886,-25.927332434707317,-39.51503369081763,1.592065151832895,-0.09422838060504546,-5.067273531987243,39.991363951520086,42983.67529444336,24952.21001701333,24952.21001701333,67935.88531145669,78017.41104124718,78017.41104124718,24952.21001701333,102969.62105826051,102969.62105826051,102969.62105826051,127764.26437887049,91944.63411227877,56910.898365490844,38926.373051986586,24794.64332060998,0.0,63721.01637259657,21075.446822518483,1536.8441215063483,0.0,0.8866074575349119,2.81014144896572,0.0014959135982669303,353726.9877989142,1554160.900188388,4.39367352165929,1554160.900188388,4.39367352165929,0.85,0.0954652255270065,4.027634451161993,1.2683097366569562,1.0,0.0,4.027634451163137,1.2842578928478,1.2845781618167669,3.1361570550528954,19404.178791074108,1978.6755712780723,4632.441516551485,4632.441516551485,5.386405835424001,4.914014265426308,-2.588099104528975,7.502113369955284,3.309476735995789,3.309476735995789,0.9455647817130826,0.0,0.0,0.0002493675904872271,1.0003503241520666,0.0002492802615909583,198.4008558461994,0.0,1.7436870300612972e-05,49.416090431937164,0.04791446078962689,8.329486179019368e-05,0.00016607272869703342,0.0006688802434986508,0.09546522552695216,0.07217978288574686,0.023285442641205304,0.0954651019399054,0.07217978288578794,0.023285442641218557,0.37787643501202334,0.37787643501202334,0.1219042524963055,0.0,4.745099631938331,5.924916395183175,1.1269541933616551,4.973045151382223,5.859886332690337,2.2458664977562535,24794.64332060998,21075.446822518483,0.85,1.0661456640021947,0.6745604157206857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476938130700492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.12069267033,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.396500541861,1536.8441215063483,0.37787643501202334,0.1219042524963055,6.112874298809886,3.309476735995789
1450.0,-29.370625933796113,4.92052444959011,34.98621911348937,24.305047024413966,5.034719340822143,-25.930111005151296,-39.51750436155123,1.5939590652412736,-0.06642304830143075,-5.064377305493634,39.99273010580872,42979.32925681136,24968.7779003438,24968.7779003438,67948.10715715516,78014.02512522266,78014.02512522266,24968.7779003438,102982.80302556646,102982.80302556646,102982.80302556646,127780.83389260192,91943.60447503306,56908.908606628225,38927.43985378315,24798.030867035464,0.0,63725.470720818616,21078.326236980145,1536.9567004524156,0.0,0.8866172680297558,2.8101145081341317,0.0014959135982669303,353766.94336468756,1554219.7949897577,4.393343765269668,1554219.7949897577,4.393343765269668,0.85,0.09547208400669777,4.027634451161993,1.2683045045053585,1.0,0.0,4.027634451163863,1.2842492202277505,1.2845693748760287,3.136178233729219,19403.961494378127,1978.6534131816807,4632.441516551485,4632.441516551485,5.389982325978987,4.92052444959011,-2.5823734404826038,7.502897890072714,3.3113279013956327,3.3113279013956327,0.9460936861130379,0.0,0.0,0.0002492802615909583,1.0003482505393733,0.0002491934798272002,198.4036202663189,0.0,1.7326127759833e-05,49.10224607136672,0.047931786917386726,8.327167236620733e-05,0.00016600858922475098,0.0006686219131504066,0.09547208400623035,0.07217977114922415,0.023292312857006194,0.09547223619348463,0.07217977114957752,0.023292312857120242,0.37787411243095187,0.37787411243095187,0.12193948987322956,0.0,4.794339798654789,5.907378643582149,1.3798251179344447,4.997954257192191,5.842824570739083,2.3995983426420366,24798.030867035464,21078.326236980145,0.85,1.066262930482474,0.6744450652252357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477139785571504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.80684830976,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.34993551756,1536.9567004524156,0.37787411243095187,0.12193948987322956,6.112874298809886,3.3113279013956327
1451.0,-29.37396941142272,4.926895657952596,34.98696198352969,24.30647861855107,5.0369368852914675,-25.932898197240107,-39.520002517942316,1.5956218045590047,-0.042808336808320746,-5.0617132379693315,39.99407821954987,42975.18123557862,24985.45499650172,24985.45499650172,67960.63623208035,78010.83079495443,78010.83079495443,24985.45499650172,102996.28579145615,102996.28579145615,102996.28579145615,127797.52610435536,91942.65398156217,56907.00442219132,38928.49951041205,24801.240312899212,0.0,63729.73982331126,21081.05426596433,1537.0634757124574,0.0,0.886625959727491,2.8101154831611113,0.0014959135982669303,353803.69925487274,1554277.9137180673,4.393051618712438,1554277.9137180673,4.393051618712438,0.85,0.09548013557139866,4.027634451161993,1.2682996800681572,1.0,0.0,4.027634451162341,1.284241627172609,1.2845616684734342,3.1361967763256886,19403.760900342088,1978.6329582826029,4632.441516551485,4632.441516551485,5.393582392185616,4.926895657952596,-2.576887909190457,7.503783567143053,3.31314849739409,3.31314849739409,0.9466138563983114,0.0,0.0,0.0002491934798272002,1.0003462689552427,0.00024910722172978843,198.4063689508371,0.0,1.721781610270569e-05,48.795290835067924,0.04794900473348943,8.324823103259505e-05,0.00016594524879460517,0.0006683668010518,0.09548013557079901,0.07217983735561274,0.023300298215186276,0.09547983795685945,0.07217983735606603,0.02330029821533262,0.3778718070200944,0.3778718070200944,0.12198043858032179,0.0,4.8379946651194246,5.890158252607989,1.6094756014985592,5.018904901161022,5.826424073045246,2.535411358021804,24801.240312899212,21081.05426596433,0.85,1.0663881010733625,0.6743347980821196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477340246808161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.499893073466,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.303660652402,1537.0634757124574,0.3778718070200944,0.12198043858032179,6.112874298809886,3.31314849739409
1452.0,-29.377293385037063,4.933131918255054,34.987699758301986,24.30797192445027,5.03922739189706,-25.935660527332185,-39.5224703597836,1.59735216719699,-0.024102998120099528,-5.05904118172161,39.99541551706056,42970.992349353946,25001.64876370512,25001.64876370512,67972.64111305907,78007.59093041741,78007.59093041741,25001.64876370512,103009.23969412253,103009.23969412253,103009.23969412253,127813.53053544219,91941.6795802677,56905.08099921015,38929.55397895283,24804.29084131966,0.0,63733.84482027248,21083.64721512171,1537.160385687962,0.0,0.8866347306282016,2.810181746942134,0.0014959135982669303,353840.56837525114,1554335.5677691041,4.392756813912635,1554335.5677691041,4.392756813912635,0.85,0.095488805638543,4.027634451161993,1.268294796287082,1.0,0.0,4.027634451160335,1.2842337170411786,1.284553645589424,3.1362160934705066,19403.555260751316,1978.611988880129,4632.441516551485,4632.441516551485,5.39707812270818,4.933131918255054,-2.5714616235739025,7.504593541828957,3.314938019332757,3.314938019332757,0.9471251483807877,0.0,0.0,0.00024910722172978843,1.0003442580416502,0.00024902149407790835,198.40910166709406,0.0,1.711415590007657e-05,48.501517820817,0.04796611888938951,8.322508014320111e-05,0.00016588214158658733,0.0006681126282866706,0.0954888056381838,0.07217989132976275,0.023308914308421042,0.09548905405444484,0.07217989133003427,0.023308914308508736,0.377869522906785,0.377869522906785,0.12202471622541042,0.0,4.876120984857266,5.87305938581477,1.8165972534490038,5.0349381836015255,5.809825056303566,2.6519660433508534,24804.29084131966,21083.64721512171,0.85,1.066507776280246,0.6742256405608488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477539567376625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.206120059214,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.257658786157,1537.160385687962,0.377869522906785,0.12202471622541042,6.112874298809886,3.314938019332757
1453.0,-29.380600719046978,4.939234790834505,34.98843281019875,24.309516918752365,5.041440654786943,-25.93830724006793,-39.5248266524635,1.5991471758088758,-0.00558211653719809,-5.05647636238263,39.99675348214015,42966.412428361684,25017.65529046601,25017.65529046601,67984.06771882769,78004.87317004945,78004.87317004945,25017.65529046601,103022.52846051546,103022.52846051546,103022.52846051546,127829.8894268787,91940.65286992904,56903.16810661055,38930.53862590942,24807.36096636324,0.0,63737.89959227266,21086.256821408755,1537.2607231503848,0.0,0.8866429518780076,2.8102379544786555,0.0014959135982669303,353875.9606733355,1554393.2522181296,4.392480487401621,1554393.2522181296,4.392480487401621,0.85,0.09549781504229124,4.027634451161993,1.2682897657947612,1.0,0.0,4.027634451162078,1.2842255037479342,1.284545320150714,3.136236151211439,19403.338581755634,1978.5898937716381,4632.441516551485,4632.441516551485,5.400533433844585,4.939234790834505,-2.5661797711990375,7.505414562033543,3.3166974506205857,3.3166974506205857,0.947627843034453,0.0,0.0,0.00024902149407790835,1.0003425436920854,0.00024893622254514394,198.41182076891693,0.0,1.70091463975571e-05,48.20392089067683,0.04798312803578707,8.320298125312935e-05,0.00016581851282477898,0.0006678563548935267,0.09549781501409037,0.07217999300190471,0.023317822012185657,0.09549808258856338,0.07217999302321977,0.023317822019071476,0.37786725172372043,0.37786725172372043,0.12207044337210064,0.0,4.90986159940843,5.856623891779066,2.00406422301063,5.050894245845427,5.795834136841677,2.760256354180399,24807.36096636324,21086.256821408755,0.85,1.0666192038601445,0.6741108932552708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477737730398652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.908523129074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.211936201034,1537.2607231503848,0.37786725172372043,0.12207044337210064,6.112874298809886,3.3166974506205857
1454.0,-29.383889109054117,4.9452024772891745,34.98915987149777,24.310619488265388,5.043274415983124,-25.941083891814795,-39.5273378008045,1.6004691987439879,0.012095581112191667,-5.054181152977954,39.998045059710606,42962.55842021954,25033.87762543969,25033.87762543969,67996.43604565923,78001.90061515715,78001.90061515715,25033.87762543969,103035.77824059685,103035.77824059685,103035.77824059685,127846.05625967305,91939.74983675659,56901.377724965976,38931.524568656234,24810.278019076202,0.0,63741.80258773244,21088.73631621477,1537.3584627003772,0.0,0.8866499667219246,2.8102738152445723,0.0014959135982669303,353907.63494198926,1554448.9382708876,4.392244712453533,1554448.9382708876,4.392244712453533,0.85,0.09550692669842646,4.027634451161993,1.2682855408405884,1.0,0.0,4.0276344511612825,1.2842195004135104,1.2845392058081868,3.1362508121587633,19403.148003835544,1978.570460232143,4632.441516551485,4632.441516551485,5.40403533125996,4.9452024772891745,-2.561164452737401,7.506366930026576,3.318427037045812,3.318427037045812,0.9481220105845177,0.0,0.0,0.00024893622254514394,1.0003405904873433,0.00024885146610302783,198.41452436071344,0.0,1.6918880075542837e-05,47.9481061340884,0.04800004691586261,8.317943599343435e-05,0.0001657567865517096,0.0006676077440295705,0.09550692667821856,0.07218015850664773,0.023326768171570825,0.09550612870279747,0.07218015852192021,0.023326768176506252,0.3778650197302212,0.3778650197302212,0.12211627581710853,0.0,4.9400459158346735,5.840438371936614,2.176424172493796,5.066276734090138,5.780127610952945,2.8714453874042647,24810.278019076202,21088.73631621477,0.85,1.0667479312664687,0.6740091537431354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477934906555654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.65270837248,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.166436163534,1537.3584627003772,0.3778650197302212,0.12211627581710853,6.112874298809886,3.318427037045812
1455.0,-29.387159099710377,4.951045009357845,34.98988107919646,24.31212575118991,5.0455775691356175,-25.943797037561428,-39.529760100971885,1.602215506986539,0.025270678902188592,-5.051579726058502,39.99932864772542,42958.41548255502,25048.89615175933,25048.89615175933,68007.31163431435,77998.66225456003,77998.66225456003,25048.89615175933,103047.55840631935,103047.55840631935,103047.55840631935,127860.61725983936,91938.76362019633,56899.48120205742,38932.53602015435,24813.058853520004,0.0,63745.59487367436,21091.100025492004,1537.4414296851098,0.0,0.8866585703776122,2.810404347970808,0.0014959135982669303,353943.5377528817,1554504.2813496713,4.391955539629047,1554504.2813496713,4.391955539629047,0.85,0.0955157293934855,4.027634451161993,1.2682805812312288,1.0,0.0,4.027634451161372,1.2842115129308105,1.284531107486144,3.136270318874637,19402.93987072754,1978.549236561674,4632.441516551485,4632.441516551485,5.407277363839537,4.951045009357845,-2.555981734338165,7.507026743696009,3.320126013777695,3.320126013777695,0.9486074325079129,0.0,0.0,0.00024885146610302783,1.0003386935519807,0.0002487672102529709,198.41721288918285,0.0,1.6816909148973674e-05,47.659120528191394,0.04801686382501159,8.315672963607953e-05,0.0001656947364669483,0.0006673578289704884,0.09551572936244496,0.07218019416583009,0.023335535196614868,0.09551664609277684,0.0721801941892871,0.023335535204198402,0.3778628232964792,0.3778628232964792,0.12216140098619882,0.0,4.966207276705006,5.824062477000325,2.3330943899174486,5.07685040496068,5.76357884074622,2.96567889028006,24813.058853520004,21091.100025492004,0.85,1.066855078677758,0.6739040645504428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478130958382116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.36372276659,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.121205393089,1537.4414296851098,0.3778628232964792,0.12216140098619882,6.112874298809886,3.320126013777695
