time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1456.0,-29.39041168564601,4.956757108523254,34.990596328029355,24.31315752854573,5.047323039856777,-25.946550290784963,-39.53225225033236,1.6034616449950465,0.04240099237637196,-5.049406584893339,40.000597462097794,42954.63883294633,25064.54810015086,25064.54810015086,68019.1869330972,77995.7608335778,77995.7608335778,25064.54810015086,103060.30893372867,103060.30893372867,103060.30893372867,127876.30693135824,91937.88152320932,56897.71844551074,38933.51453077619,24815.997997629576,0.0,63749.51252840577,21093.59829798514,1537.5436841599062,0.0,0.886665044690227,2.8104331889978114,0.0014959135982669303,353973.5318980142,1554558.9889128166,4.391737937515372,1554558.9889128166,4.391737937515372,0.85,0.09552447711057202,4.027634451161993,1.268276502988301,1.0,0.0,4.0276344511610676,1.2842058623227885,1.2845253472643972,3.136284118713699,19402.753711221747,1978.5302535750484,4632.441516551485,4632.441516551485,5.4106561325375555,4.956757108523254,-2.5511813631306475,7.507938471653901,3.321797181747226,3.321797181747226,0.9490849090706359,0.0,0.0,0.0002487672102529709,1.0003368995092994,0.00024868342892779425,198.41988717105025,0.0,1.671781093790458e-05,47.37827619802158,0.04803358163594949,8.313337450027537e-05,0.00016563383575269553,0.0006671125431556635,0.09552447709353909,0.07218039097900489,0.02334408611453421,0.09552467664612771,0.07218039099187544,0.023344086118696587,0.37786063297077405,0.37786063297077405,0.12220512339744309,0.0,4.990307043126904,5.80802972032734,2.480356974503195,5.091807577269719,5.748092463110197,3.0743989006040238,24815.997997629576,21093.59829798514,0.85,1.066975796917489,0.6738034085171463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478325918263995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.08287843641,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.076233609974,1537.5436841599062,0.37786063297077405,0.12220512339744309,6.112874298809886,3.321797181747226
1457.0,-29.393647405560426,4.96234482230071,34.991303978921636,24.314295476675056,5.049192945548299,-25.949275914718314,-39.53471373589707,1.6048214547055653,0.05823366969946164,-5.047115886476906,40.001806607541816,42950.80823747628,25079.474346705287,25079.474346705287,68030.28258418156,77992.78550528995,77992.78550528995,25079.474346705287,103072.25985199524,103072.25985199524,103072.25985199524,127890.85729651494,91936.96910451478,56895.94549230449,38934.47068023365,24818.597444519684,0.0,63753.068124753336,21095.80782784173,1537.6240192198318,0.0,0.8866723337688157,2.81049273922703,0.0014959135982669303,354005.1507522508,1554611.1250804353,4.391492953639039,1554611.1250804353,4.391492953639039,0.85,0.09553276535450621,4.027634451161993,1.2682722077006474,1.0,0.0,4.027634451160675,1.2841996794867039,1.2845190552925934,3.13629921849213,19402.561152562375,1978.5106180563573,4632.441516551485,4632.441516551485,5.413878244786807,4.96234482230071,-2.5463540870734462,7.508698909374156,3.323438740011054,3.323438740011054,0.949553925717444,0.0,0.0,0.00024868342892779425,1.0003351611359372,0.00024860010783325873,198.42254764824295,0.0,1.6623881088593026e-05,47.11207900507264,0.048050205517038085,8.311031268152582e-05,0.00016557311624626844,0.0006668679871797203,0.09553276533245657,0.07218047046832786,0.023352294864128705,0.09553247723306746,0.07218047048498764,0.023352294869518567,0.3778584574312898,0.3778584574312898,0.12224725731949665,0.0,5.012266456365637,5.792084484125951,2.6186636557457064,5.10534955617635,5.732722309737142,3.1769835833137563,24818.597444519684,21095.80782784173,0.85,1.0670903312615243,0.6737057446934043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478519845420215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.816681243465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.03150150174,1537.6240192198318,0.3778584574312898,0.12224725731949665,6.112874298809886,3.323438740011054
1458.0,-29.39686440415557,4.96781092297426,34.99200443004949,24.315443413238995,5.051064260065313,-25.951984547207324,-39.537157479766734,1.6061844031184644,0.07420462057865507,-5.044859231918528,40.00301215792741,42946.98533294726,25094.067919173813,25094.067919173813,68041.05325212107,77989.84488141864,77989.84488141864,25094.067919173813,103083.91280059246,103083.91280059246,103083.91280059246,127905.18370914164,91936.08439824656,56894.17269618279,38935.45744673752,24821.270908549184,0.0,63756.7283552867,21098.080272266805,1537.7097472131702,0.0,0.8866794619234024,2.810546528205964,0.0014959135982669303,354036.301861349,1554663.1075512269,4.391253381016499,1554663.1075512269,4.391253381016499,0.85,0.09554074010234252,4.027634451161993,1.2682679503271355,1.0,0.0,4.0276344511609405,1.2841934810918578,1.2845127483502519,3.136314356414256,19402.37444238867,1978.491578917232,4632.441516551485,4632.441516551485,5.417028543050991,4.96781092297426,-2.5416113630464805,7.50942228602074,3.3250522955147916,3.3250522955147916,0.9500149415756548,0.0,0.0,0.00024860010783325873,1.0003332304131272,0.0002485172943126057,198.42519279427074,0.0,1.6532783850576932e-05,46.853909432535026,0.04806673830088866,8.308742293566765e-05,0.0001655126848975911,0.0006666245917978572,0.09554074008129926,0.0721805609776847,0.023360179103614563,0.09554040003434806,0.07218056099358282,0.023360179108759708,0.3778562883418531,0.3778562883418531,0.12228767530045122,0.0,5.032604881104135,5.776294538691218,2.7499045481023927,5.119063852497163,5.717486674646352,3.2798157203224605,24821.270908549184,21098.080272266805,0.85,1.0671980041535352,0.6736071069020921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478712771891429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.558511670926,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.9869988566,1537.7097472131702,0.3778562883418531,0.12228767530045122,6.112874298809886,3.3250522955147916
1459.0,-29.400063949307214,4.97315695432887,34.992697309899164,24.316487658675783,5.052824589053125,-25.95468856781196,-39.539600315596886,1.6074492075582538,0.09083635678979363,-5.042692899220948,40.004192485840285,42943.234847640786,25108.476237446932,25108.476237446932,68051.71108508772,77986.93405780106,77986.93405780106,25108.476237446932,103095.41029524799,103095.41029524799,103095.41029524799,127919.32042143474,91935.17751699543,56892.42072258205,38936.39643823709,24823.910126186747,0.0,63760.30656442384,21100.323607258735,1537.7959474071986,0.0,0.8866862208612254,2.8105811585510305,0.0014959135982669303,354066.2081812849,1554714.003719751,4.391026219942809,1554714.003719751,4.391026219942809,0.85,0.09554839885516575,4.027634451161993,1.2682638402143493,1.0,0.0,4.0276344511619335,1.2841877404254949,1.2845068999030398,3.1363283765872905,19402.18305236239,1978.4720625659518,4632.441516551485,4632.441516551485,5.42013885069797,4.97315695432887,-2.5369943939580324,7.510151348286902,3.326638477255147,3.326638477255147,0.9504681363586134,0.0,0.0,0.0002485172943126057,1.0003314309002431,0.0002484349552917215,198.42782365059574,0.0,1.643228880154652e-05,46.56910646358284,0.04808317058969021,8.30645475191459e-05,0.00016545274679345982,0.0006663831830247208,0.09554839883633683,0.0721806595298007,0.02336773930653613,0.09554766139646752,0.07218065954402471,0.02336773931114104,0.37785412320327005,0.37785412320327005,0.12232638407512167,0.0,5.051816945633561,5.76067257006855,2.876042675531153,5.133529256010718,5.702361553907394,3.385320888863191,24823.910126186747,21100.323607258735,0.85,1.0673052679934627,0.6735104826425302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478904586976908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.27370870198,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.942763404559,1537.7959474071986,0.37785412320327005,0.12232638407512167,6.112874298809886,3.326638477255147
1460.0,-29.40324548686886,4.978388811797072,34.99338285193275,24.317729682102822,5.05479500814877,-25.95735536768733,-39.54200354693455,1.6089048889678945,0.10611519987605789,-5.04040230335731,40.0053644731958,42939.39813972963,25122.177103815895,25122.177103815895,68061.57524354552,77983.9732329482,77983.9732329482,25122.177103815895,103106.1503367641,103106.1503367641,103106.1503367641,127932.67340554552,91934.29842851973,56890.660162027714,38937.375851657795,24826.523068781415,0.0,63763.89892043921,21102.544608464203,1537.8780993642783,0.0,0.886693642563648,2.810647996085507,0.0014959135982669303,354097.83211619774,1554764.541486383,4.390776786727643,1554764.541486383,4.390776786727643,0.85,0.09555567311334498,4.027634451161993,1.2682594811869787,1.0,0.0,4.02763445116166,1.2841811067022932,1.2845001587874376,3.1363445779892665,19401.997527778814,1978.453144323374,4632.441516551485,4632.441516551485,5.423096441488919,4.978388811797072,-2.5323405802138326,7.510729392010905,3.3281975482520783,3.3281975482520783,0.9509135852148795,0.0,0.0,0.0002484349552917215,1.0003295738351663,0.00024835310460656087,198.4304397605553,0.0,1.633835271557638e-05,46.30289159594346,0.048099508942405785,8.304204865125883e-05,0.00016539290664046268,0.0006661421687629466,0.09555567309041905,0.07218069704439181,0.023374976046027247,0.09555583785305327,0.07218069706170971,0.023374976051635264,0.377851960889333,0.377851960889333,0.12236350341095412,0.0,5.0697495332616995,5.745104811583644,2.9968072437356454,5.146517503233383,5.687248425606981,3.4847645680546293,24826.523068781415,21102.544608464203,0.85,1.0673998358925432,0.673412367604855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479095366192964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.00749383434,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.89877036988,1537.8780993642783,0.377851960889333,0.12236350341095412,6.112874298809886,3.3281975482520783
1461.0,-29.406409358751297,4.983504635760635,34.99406082161243,24.31868064394223,5.056443615613249,-25.96003845106982,-39.54443164458496,1.610072707932638,0.12347643976488598,-5.0383579331843285,40.00651495257393,42935.74168127623,25136.101124372377,25136.101124372377,68071.8428056486,77981.13701098524,77981.13701098524,25136.101124372377,103117.23813535762,103117.23813535762,103117.23813535762,127946.42328101907,91933.40651520349,56888.942528735504,38938.29331829776,24829.18514566145,0.0,63767.47846395921,21104.807373812233,1537.969092796582,0.0,0.8866998874886074,2.810658902199386,0.0014959135982669303,354126.05853464315,1554814.1530059539,4.390566905580745,1554814.1530059539,4.390566905580745,0.8500000000000001,0.09556275859901164,4.027634451161993,1.2682555002020672,1.0,0.0,4.027634451162045,1.2841758174539073,1.2844947631088064,3.136357495928751,19401.809296615334,1978.433950086455,4632.441516551485,4632.441516551485,5.426102204326236,4.983504635760635,-2.5279265406808364,7.511431176441471,3.329731086845534,3.329731086845534,0.9513517390987241,0.0,0.0,0.00024835310460656087,1.0003277520539056,0.0002482717330361316,198.4330414042843,0.0,1.624166745112745e-05,46.0288855564952,0.048115750609856914,8.301932270764437e-05,0.0001653337818989165,0.0006659040359169792,0.0955627585831014,0.07218081006327717,0.02338194851982423,0.0955625355587631,0.07218081007529448,0.023381948523717173,0.3778497937092153,0.3778497937092153,0.12239910929187484,0.0,5.087264047637689,5.729785218057486,3.1150971967422834,5.161834372949215,5.6724467279335045,3.5926787790524486,24829.18514566145,21104.807373812233,0.85,1.0675009337890344,0.6733172255751514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479285076418174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.73348779489,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.855031435753,1537.969092796582,0.3778497937092153,0.12239910929187484,6.112874298809886,3.329731086845534
1462.0,-29.40955664132075,4.988511353601889,34.9947309395192,24.319873458612733,5.0583553991791534,-25.962680280143722,-39.5468118955381,1.6114790380015154,0.1388125290876019,-5.036133642128789,40.00764214748364,42931.95897773674,25149.193859049676,25149.193859049676,68081.15283678641,77978.21475900411,77978.21475900411,25149.193859049676,103127.40861805379,103127.40861805379,103127.40861805379,127959.10551847026,91932.52843727876,56887.19883724721,38939.25511114616,24831.696900416464,0.0,63770.95201156262,21106.942365353992,1538.0475801208527,0.0,0.8867071327898817,2.8107172972178374,0.0014959135982669303,354156.77110878023,1554862.7616019554,4.3903234060273695,1554862.7616019554,4.3903234060273695,0.85,0.0955694639830195,4.027634451161993,1.2682512637088075,1.0,0.0,4.0276344511643805,1.2841694125168617,1.2844882520806702,3.1363731388588176,19401.623985300448,1978.4150535912313,4632.441516551485,4632.441516551485,5.428928518405004,4.988511353601889,-2.523431931237993,7.511943284839882,3.3312383417608706,3.3312383417608706,0.9517823833602488,0.0,0.0,0.0002482717330361316,1.000326041659757,0.0002481908124916903,198.4356294659106,0.0,1.614680820412753e-05,45.76005445049743,0.048131897418061044,8.299705016852488e-05,0.00016527468286760668,0.0006656660066224455,0.09556946396116953,0.07218082068712954,0.02338864327403999,0.09557017885131504,0.07218082070363224,0.02338864327938726,0.37784762731298827,0.37784762731298827,0.12243343479192297,0.0,5.103839552828163,5.714500891808086,3.229456649912663,5.174946171216391,5.657648211916182,3.6916123939868726,24831.696900416464,21106.942365353992,0.85,1.0675887796757728,0.6732212335477215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479473737960775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.46465668889,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.811540352814,1538.0475801208527,0.37784762731298827,0.12243343479192297,6.112874298809886,3.3312383417608706
1463.0,-29.412686625478248,4.993405479233581,34.99539292812775,24.32069177683445,5.059841974126255,-25.96534906311052,-39.54923754846675,1.6125044117577105,0.15688065340242474,-5.034228016725663,40.00874555431586,42928.439955990616,25162.70492419695,25162.70492419695,68091.14488018757,77975.49766702187,77975.49766702187,25162.70492419695,103138.20259121883,103138.20259121883,103138.20259121883,127972.46864595287,91931.67637963952,56885.53948373407,38940.15210656161,24834.26605473405,0.0,63774.41816129566,21109.12614652394,1538.137019329973,0.0,0.8867128407988402,2.8107028267821597,0.0014959135982669303,354183.08527274575,1554910.3454850821,4.390131573583455,1554910.3454850821,4.390131573583455,0.85,0.09557607927168586,4.027634451161993,1.2682475135056301,1.0,0.0,4.0276344511602415,1.2841647871976694,1.2844835216923582,3.13638443548291,19401.444165358465,1978.3967170602057,4632.441516551485,4632.441516551485,5.431845137017239,4.993405479233581,-2.519229321157658,7.512634800391239,3.33272120936925,3.33272120936925,0.9522060598197858,0.0,0.0,0.0002481908124916903,1.0003242576627254,0.00024811036080599745,198.43820336138063,0.0,1.6057519172923865e-05,45.50700933606623,0.04814795493723397,8.297435847533815e-05,0.00016521645401635217,0.0006654314820950813,0.09557607925852399,0.07218093367504759,0.02339514558347639,0.0955758595597466,0.07218093368498767,0.0233951455866982,0.3778454534703596,0.3778454534703596,0.1224665763969183,0.0,5.1204628075160485,5.699560715917585,3.3429434336384816,5.191108670128074,5.643470874446507,3.8010129979932685,24834.26605473405,21109.12614652394,0.85,1.067687433979785,0.6731294646611711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447966141492864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.21161157446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.768276146711,1538.137019329973,0.3778454534703596,0.1224665763969183,6.112874298809886,3.33272120936925
1464.0,-29.4158005406765,4.998193385484784,34.99604608705405,24.32170232003557,5.061540189055621,-25.96798221441665,-39.5516237366013,1.6137218627962244,0.17292409022383026,-5.032165144614619,40.009812299034586,42924.827251713075,25175.451249855745,25175.451249855745,68100.27850156883,77972.70214945923,77972.70214945923,25175.451249855745,103148.15339931498,103148.15339931498,103148.15339931498,127984.75730143151,91930.82510546481,56883.866022903894,38941.065647289906,24836.60390211653,0.0,63777.66954940643,21111.113316799052,1538.2097805443298,0.0,0.8867194821265729,2.8107331936336846,0.0014959135982669303,354211.57253507525,1554956.3493787185,4.389908376651758,1554956.3493787185,4.389908376651758,0.8500000000000001,0.0955823745809957,4.027634451161993,1.2682435825234282,1.0,0.0,4.027634451161787,1.284159263235888,1.284477893041353,3.136397927008649,19401.264510760393,1978.3783973895668,4632.441516551485,4632.441516551485,5.4345966721663075,4.998193385484784,-2.5149618273383734,7.513155212823158,3.3341784561908137,3.3341784561908137,0.9526224160545181,0.0,0.0,0.00024811036080599745,1.0003226009248662,0.00024803034598698716,198.44076410078588,0.0,1.5964687966288763e-05,45.243925696462355,0.04816391962520026,8.295204156610547e-05,0.00016515831923989197,0.0006651973364665996,0.09558237456274209,0.07218093843674604,0.02340143612599604,0.09558212929309247,0.07218093845053057,0.02340143613046512,0.3778432843595138,0.3778432843595138,0.12249879418356054,0.0,5.136505534700746,5.684725591769904,3.453746100617593,5.205089234838454,5.629356987841334,3.901348351020431,24836.60390211653,21111.113316799052,0.85,1.067776213566628,0.6730385032093504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479848064962588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.94852793486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.725253576047,1538.2097805443298,0.3778432843595138,0.12249879418356054,6.112874298809886,3.3341784561908137
1465.0,-29.418898724880773,5.002875737812223,34.996691022108045,24.322623840440087,5.063134940080164,-25.970611553355987,-39.55400545438749,1.6148477685547984,0.18924426241699166,-5.03021452230869,40.010879034023866,42921.26436265228,25188.117720707276,25188.117720707276,68109.38208335955,77969.96513141201,77969.96513141201,25188.117720707276,103158.08285211929,103158.08285211929,103158.08285211929,127997.12939938705,91929.98409024325,56882.19424035355,38941.98872209966,24839.046547267768,0.0,63781.03526936743,21113.189565177603,1538.2913847390723,0.0,0.8867255514353952,2.810746880209336,0.0014959135982669303,354238.51133610215,1555002.3538814175,4.389704405702034,1555002.3538814175,4.389704405702034,0.85,0.09558857379820429,4.027634451161993,1.2682397394580764,1.0,0.0,4.02763445116298,1.2841541662717129,1.2844726920557898,3.1364103757537394,19401.087021232233,1978.360298494617,4632.441516551485,4632.441516551485,5.437330969146911,5.002875737812223,-2.5108294164110165,7.51370515422324,3.3356118170419826,3.3356118170419826,0.9530319477262807,0.0,0.0,0.00024803034598698716,1.0003209790830327,0.00024795075897973256,198.44331196117133,0.0,1.5878201823787933e-05,44.998823968615,0.04817979782702405,8.292977199874521e-05,0.00016510057398824195,0.0006649647597016629,0.09558857378311365,0.07218098978565027,0.02340758399746339,0.09558831977839352,0.07218098979704558,0.02340758400115871,0.3778411154471162,0.3778411154471162,0.12253018573696016,0.0,5.152263614674212,5.67009794382767,3.562752839406187,5.219458784725703,5.615342463325305,4.002948994565031,24839.046547267768,21113.189565177603,0.85,1.067862598901259,0.6729471257621052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44800337613054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.70342620701,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.682448587391,1538.2913847390723,0.3778411154471162,0.12253018573696016,6.112874298809886,3.3356118170419826
1466.0,-29.421979449968195,5.007455834317151,34.997327696349736,24.323590273875766,5.064776388923856,-25.973220506320278,-39.55637264354152,1.616017445276852,0.20463813323516433,-5.028246971478418,40.011928245608914,42917.71734111736,25200.388419408624,25200.388419408624,68118.10576052598,77967.220768256,77967.220768256,25200.388419408624,103167.60918766462,103167.60918766462,103167.60918766462,128009.03576905637,91929.14758946183,56880.549681185614,38942.88656475135,24841.426581391745,0.0,63784.3131461431,21115.212594182984,1538.3692047667384,0.0,0.8867317700659313,2.8107746759986907,0.0014959135982669303,354265.6855549939,1555047.6036652008,4.389495418471189,1555047.6036652008,4.389495418471189,0.85,0.0955946035758978,4.027634451161993,1.2682359057338908,1.0,0.0,4.027634451163754,1.284148863897997,1.2844672861599702,3.1364233262927357,19400.910484440523,1978.3422967517474,4632.441516551485,4632.441516551485,5.439979831233463,5.007455834317151,-2.506734511171278,7.514190345488428,3.3370213156365685,3.3370213156365685,0.9534346616104481,0.0,0.0,0.00024795075897973256,1.0003191780476208,0.00024787164379240636,198.44584552046084,0.0,1.5793509308679824e-05,44.75880538079862,0.04819559133633273,8.29076437530586e-05,0.00016504311522667396,0.0006647333368140505,0.09559460355998911,0.07218101367199221,0.023413589887996904,0.09559477119433513,0.07218101368400444,0.023413589891893367,0.3778389493902841,0.3778389493902841,0.12256088121923343,0.0,5.167555475761674,5.655602658310215,3.669458738441847,5.232885104713603,5.601408072741776,4.100464908526703,24841.426581391745,21115.212594182984,0.85,1.0679444898066595,0.6728569333777094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480218524042163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.463407619194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.639854945812,1538.3692047667384,0.3778389493902841,0.12256088121923343,6.112874298809886,3.3370213156365685
1467.0,-29.4250450823787,5.011933376662146,34.99795587847573,24.324382782820635,5.0662193835499005,-25.97583572047508,-39.55875195153055,1.6170100216454113,0.22077339033182852,-5.026433352160145,40.0129541977029,42914.28621122745,25212.69491860056,25212.69491860056,68126.98112982801,77964.57605273508,77964.57605273508,25212.69491860056,103177.27097133565,103177.27097133565,103177.27097133565,128021.05104112686,91928.32429915223,56878.93527634225,38943.76558089998,24843.780069791217,0.0,63787.545650691194,21117.213059322534,1538.4492574735802,0.0,0.8867372887628829,2.8107748577265226,0.0014959135982669303,354290.73524542374,1555091.851289561,4.389309955317686,1555091.851289561,4.389309955317686,0.85,0.09560056212947983,4.027634451161993,1.2682322808122262,1.0,0.0,4.02763445116175,1.284144388287032,1.2844627078386035,3.1364342576262816,19400.736735613104,1978.324579302117,4632.441516551485,4632.441516551485,5.442636421532111,5.011933376662146,-2.5028042906658508,7.514737667327997,3.338407770978575,3.338407770978575,0.9538307917081642,0.0,0.0,0.00024787164379240636,1.000317622101711,0.00024779293927824366,198.44836672389854,0.0,1.5700080242457395e-05,44.49402740712426,0.04821129141657519,8.288540772159408e-05,0.00016498623607081228,0.0006645042483663491,0.0956005621171532,0.07218107372863616,0.023419488388517037,0.09560034685510674,0.07218107373794305,0.023419488391536777,0.3778367838961263,0.3778367838961263,0.12259095293148649,0.0,5.1827180225252505,5.64135056463391,3.7748923974654076,5.247206742491983,5.587832092568817,4.200514084561007,24843.780069791217,21117.213059322534,0.85,1.0680295100692558,0.6727690456414738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480402250042945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.19862964552,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.59750779573,1538.4492574735802,0.3778367838961263,0.12259095293148649,6.112874298809886,3.338407770978575
1468.0,-29.428094304504615,5.016313737493458,34.99857569872982,24.32535927454012,5.067860049981631,-25.97841639324948,-39.56108823241664,1.618182138726666,0.23489270159700482,-5.024497764509941,40.01396696053875,42910.74792639446,25224.356700242464,25224.356700242464,68135.10462663692,77961.87582540867,77961.87582540867,25224.356700242464,103186.23252565114,103186.23252565114,103186.23252565114,128032.27949895913,91927.51890885994,56877.2867453461,38944.702403904266,24846.046973307995,0.0,63790.74937721226,21119.139927311797,1538.5216926771889,0.0,0.8867434759589878,2.8108156346923248,0.0014959135982669303,354317.4710945089,1555135.5310162036,4.389102028224271,1555135.5310162036,4.389102028224271,0.85,0.095606337349837,4.027634451161993,1.2682284547807647,1.0,0.0,4.027634451161309,1.2841390727702724,1.2844572899314057,3.136447240463745,19400.566764441006,1978.3072470661243,4632.441516551485,4632.441516551485,5.445153837370009,5.016313737493458,-2.498831154072069,7.515144891565527,3.339770922643177,3.339770922643177,0.9542202636123364,0.0,0.0,0.00024779293927824366,1.000315929500581,0.0002477146789034511,198.4508744870118,0.0,1.561878228938602e-05,44.26362900811998,0.048226910198864575,8.286357916773181e-05,0.00016492936011051185,0.0006642751727892001,0.0956063373340668,0.07218106841321835,0.023425268920848456,0.09560690209740183,0.07218106842512464,0.023425268924712358,0.3778346239422225,0.3778346239422225,0.12262051958242866,0.0,5.197243934287428,5.627186843429854,3.877470203072278,5.259390466106936,5.574255010331399,4.291873816019347,24846.046973307995,21119.139927311797,0.85,1.068103217031286,0.6726797904920571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448058508036557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.968231246516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.55536031144,1538.5216926771889,0.3778346239422225,0.12262051958242866,6.112874298809886,3.339770922643177
1469.0,-29.431126622082378,5.020594031274514,34.99918698941912,24.32601418057459,5.069139402826997,-25.981017984610833,-39.5634652004577,1.619030765355679,0.25081503743285793,-5.022835260144415,40.01495811491505,42907.45223021713,25236.364746273175,25236.364746273175,68143.81697649031,77959.33652706312,77959.33652706312,25236.364746273175,103195.7012733363,103195.7012733363,103195.7012733363,128044.04606584029,91926.72133568273,56875.72755027802,38945.54865044967,24848.344792503987,0.0,63793.89344295366,21121.093073628388,1538.602399345565,0.0,0.8867483506647362,2.810801032766416,0.0014959135982669303,354340.43616787944,1555178.2796834332,4.388938210107696,1555178.2796834332,4.388938210107696,0.85,0.09561213173937753,4.027634451161993,1.268225042507984,1.0,0.0,4.027634451162204,1.2841352682156937,1.284453383931897,3.136456532930828,19400.39844300845,1978.2900830567473,4632.441516551485,4632.441516551485,5.447746000916554,5.020594031274514,-2.495110032502499,7.5157040637770125,3.3411122204550594,3.3411122204550594,0.9546034915585884,0.0,0.0,0.0002477146789034511,1.0003141855549966,0.00024763687497444964,198.45336840239938,0.0,1.553083981526542e-05,44.014400036462206,0.04824244103867984,8.284137591542885e-05,0.00016487330298802226,0.0006640493951914281,0.0956121317299552,0.07218115066438667,0.023430981065568523,0.09561194628656505,0.07218115067149995,0.023430981067877586,0.3778324642803895,0.3778324642803895,0.12264957921832086,0.0,5.211826042650614,5.6133354616005136,3.9793180939170156,5.273650297577262,5.561127826325276,4.390287673104467,24848.344792503987,21121.093073628388,0.85,1.0681871461165242,0.6725949760157877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480766936362077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.719002274855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.513439392105,1538.602399345565,0.3778324642803895,0.12264957921832086,6.112874298809886,3.3411122204550594
1470.0,-29.434143623475883,5.024780998110146,34.99978958870678,24.326913628634088,5.070698682325602,-25.98357779283621,-39.56578670823944,1.620132851685902,0.26383382555656,-5.020981033146985,40.015927496122075,42903.99305319935,25247.563979723993,25247.563979723993,68151.55703292335,77956.65399445622,77956.65399445622,25247.563979723993,103204.21797418021,103204.21797418021,103204.21797418021,128054.68838428082,91925.88768806263,56874.11250481916,38946.41687027053,24850.47041010061,0.0,63796.88728037114,21122.89984858552,1538.668937771119,0.0,0.8867542800938644,2.8108467530858094,0.0014959135982669303,354366.0509877607,1555220.0901290008,4.388738948874975,1555220.0901290008,4.388738948874975,0.85,0.09561771523562326,4.027634451161993,1.2682213560445232,1.0,0.0,4.027634451160698,1.2841302782049222,1.2844482927693797,3.1364687209090643,19400.222508353585,1978.2721427147483,4632.441516551485,4632.441516551485,5.450163566990688,5.024780998110146,-2.4912924749951415,7.516073473105288,3.342430631974834,3.342430631974834,0.9549801805642383,0.0,0.0,0.00024763687497444964,1.0003126060883454,0.00024755948637178216,198.4558497755328,0.0,1.5440451785280856e-05,43.758240359485946,0.04825788149046512,8.281969602565694e-05,0.00016481717894879268,0.0006638233480774886,0.09561771522116869,0.07218112912185994,0.023436586099308748,0.09561827577521986,0.07218112913277151,0.023436586102851754,0.37783031435832115,0.37783031435832115,0.12267825734588124,0.0,5.225656491216,5.599495158428908,4.078079861439107,5.284814858703555,5.547698863160917,4.47704046696424,24850.47041010061,21122.89984858552,0.85,1.0682583420318696,0.6725091909993537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480947788483463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.46284259788,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.47175548648,1538.668937771119,0.37783031435832115,0.12267825734588124,6.112874298809886,3.342430631974834
1471.0,-29.437146328922186,5.028871542867502,35.00038366107238,24.327511572651588,5.071902831590283,-25.98616024894017,-39.56815298935396,1.6209167516087395,0.2788598669844191,-5.0194048323483305,40.016884286855074,42900.781924775554,25259.134629117365,25259.134629117365,68159.91655389292,77954.18873035489,77954.18873035489,25259.134629117365,103213.32335947226,103213.32335947226,103213.32335947226,128066.00537746225,91925.12175618329,56872.596258540725,38947.25055293618,24852.68201799,0.0,63799.932570926176,21124.779715291497,1538.7470197693578,0.0,0.8867588393613446,2.8108338517349774,0.0014959135982669303,354387.826217168,1555261.3583670442,4.38858573379432,1555261.3583670442,4.38858573379432,0.85,0.09562335047858367,4.027634451161993,1.2682181333424523,1.0,0.0,4.027634451163957,1.284126774402002,1.284444688716793,3.136477278917886,19400.06086456358,1978.2556596354088,4632.441516551485,4632.441516551485,5.452661310211411,5.028871542867502,-2.4877288249234906,7.516600367790993,3.343728023689041,3.343728023689041,0.9553508639111545,0.0,0.0,0.00024755948637178216,1.0003111322390217,0.00024748248659161025,198.45831944472357,0.0,1.535822090531581e-05,43.52519804566501,0.04827323971137044,8.279760340793306e-05,0.0001647618829638491,0.0006636006360635189,0.09562335047043838,0.0721812077881283,0.023442142682310076,0.09562318081492874,0.07218120779427674,0.023442142684306926,0.3778281636659151,0.3778281636659151,0.12270651094055517,0.0,5.239521600802902,5.585984185582618,4.175972636960353,5.298264699332776,5.534970854125447,4.570930909161689,24852.68201799,21124.779715291497,0.85,1.0683383791686576,0.6724267596534353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481127731393828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.22980028406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.43027733783,1538.7470197693578,0.3778281636659151,0.12270651094055517,6.112874298809886,3.343728023689041
1472.0,-29.440132709116813,5.032871380404405,35.000968865300344,24.32829706175255,5.073315136826497,-25.988707191900797,-39.570468525029696,1.6218896196100088,0.2915764651178847,-5.017682085031733,40.017814083987545,42897.43130757818,25270.01949557154,25270.01949557154,68167.45080314972,77951.64006358573,77951.64006358573,25270.01949557154,103221.65955915727,103221.65955915727,103221.65955915727,128076.36681928977,91924.35011124033,56871.01762140159,38948.14721093194,24854.707260132505,0.0,63802.85447106444,21126.501171112628,1538.8111641469652,0.0,0.8867642422128128,2.810868232592592,0.0014959135982669303,354411.6271891901,1555301.4631117182,4.388404171292821,1555301.4631117182,4.388404171292821,0.85,0.09562880196761239,4.027634451161993,1.268214604030363,1.0,0.0,4.02763445116156,1.2841223866902454,1.2844402010364713,3.1364879959323804,19399.898015077244,1978.2390536092596,4632.441516551485,4632.441516551485,5.4550110142314825,5.032871380404405,-2.4841011612305386,7.516972541634944,3.34500330635436,3.34500330635436,0.9557152303869599,0.0,0.0,0.00024748248659161025,1.0003094479719712,0.0002474059273291446,198.46077574008726,0.0,1.5281246970529126e-05,43.30705391447954,0.048288520958340964,8.277598984504608e-05,0.00016470649674656416,0.0006633775606266625,0.09562880195572415,0.07218119524858643,0.023447606707137723,0.09562891928704483,0.07218119525755973,0.023447606710052662,0.37782602310974317,0.37782602310974317,0.12273443803125023,0.0,5.252761034642674,5.572565826967093,4.271040257722973,5.309258550149593,5.522203166384031,4.654952594699182,24854.707260132505,21126.501171112628,0.85,1.0684075401997053,0.6723434501983421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448130682588064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.01165615288,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.388985017938,1538.8111641469652,0.37782602310974317,0.12273443803125023,6.112874298809886,3.34500330635436
1473.0,-29.4431043871517,5.036779403277399,35.00154557232577,24.32889986028897,5.0745185817443,-25.991261788844387,-39.57280770465729,1.6226759834364803,0.3050846412938881,-5.016137048896443,40.018736951685426,42894.242854817036,25281.037255240524,25281.037255240524,68175.28011005756,77949.19730314499,77949.19730314499,25281.037255240524,103230.2345583855,103230.2345583855,103230.2345583855,128087.04315338691,91923.5938771769,56869.511133456435,38948.98082635607,24856.808595001414,0.0,63805.789421357484,21128.2873057512,1538.8839486090417,0.0,0.8867687652312197,2.810871575778094,0.0014959135982669303,354432.9740226199,1555341.269743413,4.38825217668419,1555341.269743413,4.38825217668419,0.85,0.09563427099254246,4.027634451161993,1.2682114302320402,1.0,0.0,4.027634451160408,1.2841188697059023,1.284436584865379,3.1364965862423855,19399.738417933633,1978.222779229771,4632.441516551485,4632.441516551485,5.457389405762088,5.036779403277399,-2.4806507008459096,7.517430104123308,3.3462580432494384,3.3462580432494384,0.9560737266426967,0.0,0.0,0.0002474059273291446,1.000307931800426,0.00024732976662880765,198.46321999578947,0.0,1.5194010619023961e-05,43.059826094313905,0.048303714968959986,8.275416088134347e-05,0.00016465176644780112,0.0006631571269898421,0.09563427098451135,0.07218124909319448,0.02345302189131687,0.0956340439854016,0.07218124909925612,0.023453021893286338,0.37782388727384003,0.37782388727384003,0.12276199778789051,0.0,5.265817341366983,5.55939755440977,4.364596699715719,5.3212216901903275,5.509693585066998,4.742120159034414,24856.808595001414,21128.2873057512,0.85,1.068481100670114,0.6722625524081236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448148495084298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.76442833271,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.347919657075,1538.8839486090417,0.37782388727384003,0.12276199778789051,6.112874298809886,3.3462580432494384
1474.0,-29.446060730804437,5.040600293839323,35.002113811354015,24.329644871782534,5.075884464213737,-25.99378633661512,-39.5751083275303,1.62361007002372,0.3166083505353754,-5.014489528457916,40.019643676356786,42890.961003385455,25291.493132569212,25291.493132569212,68182.45413595467,77946.6727797151,77946.6727797151,25291.493132569212,103238.16591228431,103238.16591228431,103238.16591228431,128096.97371855777,91922.81546112115,56867.970646191025,38949.82757214458,24858.807806273453,0.0,63808.63537841804,21129.986635332436,1538.948646090586,0.0,0.8867738681815344,2.810912811422342,0.0014959135982669303,354455.7379315506,1555380.380817718,4.388080694910572,1555380.380817718,4.388080694910572,0.8500000000000001,0.0956395984696559,4.027634451161993,1.2682079871883616,1.0,0.0,4.027634451162793,1.2841146615578596,1.2844322778719979,3.136506864796447,19399.574139458164,1978.206027487283,4632.441516551485,4632.441516551485,5.459646504376571,5.040600293839323,-2.477167245144538,7.517767538983861,3.347491749116799,3.347491749116799,0.9564262140333711,0.0,0.0,0.00024732976662880765,1.0003063499958411,0.00024725402036069845,198.46565169102098,0.0,1.5115097826003337e-05,42.83618723889346,0.04831883006678599,8.273269691529497e-05,0.00016459706971351268,0.000662936828538456,0.09563959845912479,0.07218124297252511,0.023458355486599684,0.09564001799200172,0.07218124298047322,0.023458355489182684,0.37782176144046703,0.37782176144046703,0.12278923537752212,0.0,5.278202668792403,5.546287563522412,4.455247469728647,5.331097878993319,5.497012435851445,4.82132094745225,24858.807806273453,21129.986635332436,0.85,1.068545875203217,0.6721811358136714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448166220302657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.54078947729,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.307049283472,1538.948646090586,0.37782176144046703,0.12278923537752212,6.112874298809886,3.347491749116799
1475.0,-29.449003288187168,5.04433188138674,35.002673529514716,24.330136470403545,5.076956861673769,-25.99632782590835,-39.577441465202696,1.624281399395062,0.3296008280492515,-5.013066643107922,40.020531925423846,42887.874411040655,25302.20949431,25302.20949431,68190.08390535065,77944.31056649373,77944.31056649373,25302.20949431,103246.52006080373,103246.52006080373,103246.52006080373,128107.35216361555,91922.07496751951,56866.50148792719,38950.63719954702,24860.832102811826,0.0,63811.46930235885,21131.70728739005,1539.020144603633,0.0,0.8867778943644683,2.810908691944204,0.0014959135982669303,354475.39896459103,1555418.695677636,4.387945398244713,1555418.695677636,4.387945398244713,0.85,0.09564494982994733,4.027634451161993,1.2682049639476465,1.0,0.0,4.027634451163043,1.2841116805339006,1.284429198838973,3.1365141460962387,19399.417864212974,1978.1900918471624,4632.441516551485,4632.441516551485,5.461959833471497,5.04433188138674,-2.4738946320758535,7.518226513462594,3.3487056834417745,3.3487056834417745,0.9567730524119356,0.0,0.0,0.00024725402036069845,1.0003049285314867,0.0002471786485383848,198.46807209839017,0.0,1.5033032463455179e-05,42.60361400143198,0.04833386309924944,8.271093485376798e-05,0.0001645430855069305,0.0006627193998882068,0.09564494982375733,0.07218130854858566,0.023463641275171674,0.09564475544265488,0.0721813085532572,0.023463641276690123,0.3778196383660244,0.3778196383660244,0.12281610132707467,0.0,5.290514564157149,5.533456168551027,4.544744305169559,5.342667471157199,5.484864030388678,4.9057715395370565,24860.832102811826,21131.70728739005,0.85,1.0686179875007193,0.6721029131585169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481838544658685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.30821623983,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.266387052725,1539.020144603633,0.3778196383660244,0.12281610132707467,6.112874298809886,3.3487056834417745
1476.0,-29.451930034399908,5.047978443150796,35.00322434435024,24.330729664675914,5.078149411872116,-25.998843065837665,-39.57974041169507,1.6250624433099956,0.3408340732213446,-5.011557801995611,40.02139199166504,42884.71452904436,25312.412588313273,25312.412588313273,68197.12711735762,77941.87330325053,77941.87330325053,25312.412588313273,103254.2858915638,103254.2858915638,103254.2858915638,128116.97396548872,91921.30169096676,56865.000717148185,38951.44552646509,24862.688073924925,0.0,63814.133600390014,21133.284862836186,1539.0801420268508,0.0,0.8867824599436438,2.8109375905855125,0.0014959135982669303,354496.2486453327,1555455.795543594,4.387791976607912,1555455.795543594,4.387791976607912,0.85,0.09565015264181238,4.027634451161993,1.2682017874019222,1.0,0.0,4.027634451160848,1.2841081860218129,1.2844256066721955,3.1365226816594536,19399.254670388458,1978.1734507082908,4632.441516551485,4632.441516551485,5.46416236403056,5.047978443150796,-2.4706004274975975,7.518578870648393,3.349899046174978,3.349899046174978,0.9571140131928508,0.0,0.0,0.0002471786485383848,1.0003032970927428,0.0002471037027037488,198.4704795515346,0.0,1.4958900265132407e-05,42.39352335138524,0.048348821999514575,8.268949688198648e-05,0.00016448915165639833,0.0006625021740537197,0.09565015263351823,0.0721813066976931,0.02346884593582512,0.09564995987718776,0.07218130670395217,0.023468845937860208,0.3778175256602177,0.3778175256602177,0.1228426603930466,0.0,5.302279944849829,5.520707180829163,4.631766028632228,5.352391875216938,5.472608686171327,4.983038845791896,24862.688073924925,21133.284862836186,0.85,1.0686837424513873,0.6720253352900221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448201406802172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.09812558978,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.22590246213,1539.0801420268508,0.3778175256602177,0.1228426603930466,6.112874298809886,3.349899046174978
1477.0,-29.454842721696718,5.051541434757606,35.003766905407,24.331319995131366,5.0793253486407846,-26.001347312261945,-39.58203384010119,1.6258299392057551,0.3517200377789891,-5.010094329735374,40.022253174454505,42881.59281535668,25322.441007182708,25322.441007182708,68204.03382253938,77939.49174727174,77939.49174727174,25322.441007182708,103261.93275445444,103261.93275445444,103261.93275445444,128126.54410198914,91920.57172227213,56863.52623256467,38952.27276634162,24864.611347534705,0.0,63816.884113876324,21134.919645404498,1539.1452105707563,0.0,0.8867867903582811,2.8109657523907985,0.0014959135982669303,354516.4723232261,1555492.9442431254,4.38764645842725,1555492.9442431254,4.38764645842725,0.85,0.09565531893504277,4.027634451161993,1.26819864877034,1.0,0.0,4.027634451162608,1.284104753964161,1.2844220775228552,3.136531064719042,19399.100616340613,1978.1577415672643,4632.441516551485,4632.441516551485,5.466327187662677,5.051541434757606,-2.46738127244555,7.518922707203156,3.3510729787761124,3.3510729787761124,0.9574494225074607,0.0,0.0,0.0002471037027037488,1.0003018471582144,0.0002470291376605498,198.47287549102583,0.0,1.4874535740598555e-05,42.15443428885631,0.04836369653525517,8.26681154848745e-05,0.0001644355872188743,0.0006622864360797908,0.09565531892767244,0.07218132591009785,0.023473993017574593,0.09565542915848654,0.0721813259156594,0.023473993019383372,0.37781541769442956,0.37781541769442956,0.12286888345991767,0.0,5.313597741054082,5.508115115556052,4.716485493876917,5.3618143675143415,5.4605566532852094,5.05844875539168,24864.611347534705,21134.919645404498,0.85,1.068745909011078,0.6719474542009568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482188652269588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.859036527254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.18563653673,1539.1452105707563,0.37781541769442956,0.12286888345991767,6.112874298809886,3.3510729787761124
1478.0,-29.457741190102286,5.055021013420734,35.00430099747569,24.33179021989929,5.080361877109841,-26.003852701493564,-39.58433481222016,1.6264733885006235,0.36293956345639344,-5.0087374915802405,40.02309158075564,42878.564498954045,25332.450560424608,25332.450560424608,68211.01505937865,77937.18837897459,77937.18837897459,25332.450560424608,103269.6389393992,103269.6389393992,103269.6389393992,128136.12078961618,91919.85776058667,56862.08292123244,38953.08315483804,24866.481850216976,0.0,63819.56500505502,21136.50957268443,1539.2098758967563,0.0,0.8867906603379324,2.8109771431944246,0.0014959135982669303,354535.22323657287,1555529.1110812118,4.38751641340653,1555529.1110812118,4.38751641340653,0.85,0.09566044182811223,4.027634451161993,1.268195717842318,1.0,0.0,4.027634451163455,1.2841019008415837,1.2844191279411257,3.1365380337201696,19398.949940443883,1978.1423769017845,4632.441516551485,4632.441516551485,5.468487938792753,5.055021013420734,-2.46428260569062,7.519303619111354,3.3522277786494183,3.3522277786494183,0.9577793653284052,0.0,0.0,0.0002470291376605498,1.0003003805403856,0.000246954957197056,198.4752597845359,0.0,1.4799138534817553e-05,41.94075860767295,0.04837849567378999,8.2646668894285e-05,0.00016438246876626482,0.0006620724943700684,0.09566044182238931,0.07218136307651843,0.02347907874587088,0.09566025310810977,0.07218136308083663,0.023479078747275606,0.377813314541293,0.377813314541293,0.12289475607165845,0.0,5.324668734044508,5.49573733264873,4.799542398237065,5.371677055036628,5.4488310119794505,5.1346435890541215,24866.481850216976,21136.50957268443,0.85,1.068810404050479,0.6718717762422499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482362401865336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.645360846065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.14555470007,1539.2098758967563,0.377813314541293,0.12289475607165845,6.112874298809886,3.3522277786494183
1479.0,-29.460625549460264,5.058420993063982,35.004826771784764,24.33236186569559,5.081519974109222,-26.006333232152407,-39.5866017677821,1.627227656801035,0.3724951738634559,-5.007309298206894,40.023917455259145,42875.456323383194,25342.00244281037,25342.00244281037,68217.45876619357,77934.8034413968,77934.8034413968,25342.00244281037,103276.80588420716,103276.80588420716,103276.80588420716,128145.09128668955,91919.10575733929,56860.60331412808,38953.89160356801,24868.285402482386,0.0,63822.17700605039,21138.04259211003,1539.269195230432,0.0,0.8867949386917813,2.811018597592523,0.0014959135982669303,354554.9610887756,1555564.7379489457,4.387372646463842,1555564.7379489457,4.387372646463842,0.85,0.09566544520385009,4.027634451161993,1.2681925693200902,1.0,0.0,4.027634451162246,1.2840985290552456,1.2844156600618315,3.1365462696427655,19398.791236180117,1978.1261935707014,4632.441516551485,4632.441516551485,5.470549893023937,5.058420993063982,-2.4611705832736854,7.5195915763376675,3.3533633539373913,3.3533633539373913,0.9581038154106832,0.0,0.0,0.000246954957197056,1.0002989252058951,0.00024688115819601066,198.47763252169045,0.0,1.4722986762866193e-05,41.724944485962794,0.04839321866055286,8.262554439023552e-05,0.0001643294128068205,0.0006618588043599711,0.09566544519663889,0.0721813572253217,0.023484087971317198,0.09566581206980354,0.07218135723076255,0.023484087973087542,0.37781121984336447,0.37781121984336447,0.12292030393691152,0.0,5.335127130474973,5.483413198886183,4.879941804270459,5.3798044720703615,5.436857513110397,5.204531904549128,24868.285402482386,21138.04259211003,0.85,1.068867625116055,0.6717955785074297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448253530720837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.42954672436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.10566062562,1539.269195230432,0.37781121984336447,0.12292030393691152,6.112874298809886,3.3533633539373913
