time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1480.0,-29.46349635809452,5.0617397866392375,35.00534418442358,24.332729866169416,5.082435381625583,-26.00882583622497,-39.58890053965149,1.6277648597564152,0.3833232667607831,-5.006067160043903,40.024725415624516,42872.53946216898,25351.744770969482,25351.744770969482,68224.28423313846,77932.57673143849,77932.57673143849,25351.744770969482,103284.32150240797,103284.32150240797,103284.32150240797,128154.42176740304,91918.40825479488,56859.21146136959,38954.66310380588,24870.100264995068,0.0,63824.763368800945,21139.585225245806,1539.3336346602093,0.0,0.8867983348570775,2.8110217605337553,0.0014959135982669303,354572.1283304805,1555599.5926269908,4.387258524666348,1555599.5926269908,4.387258524666348,0.85,0.09567045311613019,4.027634451161993,1.268189823566936,1.0,0.0,4.027634451161362,1.2840961708928813,1.2844132065471288,3.1365520297139615,19398.644033853314,1978.1111831107785,4632.441516551485,4632.441516551485,5.472652958572483,5.0617397866392375,-2.4582368720632894,7.519976658702527,3.354480716152139,3.354480716152139,0.958423061757754,0.0,0.0,0.00024688115819601066,1.000297527643752,0.00024680772607481186,198.4799941610676,0.0,1.464745100994688e-05,41.510876162189454,0.0484078661115628,8.260412850425208e-05,0.0001642770296917586,0.0006616478243210886,0.09567045311192961,0.07218140754812619,0.023489045563803424,0.09567029102499766,0.07218140755129542,0.02348904556483478,0.3778091269124618,0.3778091269124618,0.12294548615467882,0.0,5.345485301048939,5.471347332847415,4.959138916768211,5.3893904268047095,5.425467772547677,5.278560270512173,24870.100264995068,21139.585225245806,0.85,1.0689312522620038,0.6717226543314705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482707374793833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.21547840058,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.065952586812,1539.3336346602093,0.3778091269124618,0.12294548615467882,6.112874298809886,3.354480716152139
1481.0,-29.466353332450904,5.064980719679843,35.00585287373208,24.33315507313239,5.083419785551729,-26.01129908604106,-39.591173676867015,1.6283655391417218,0.39286649729257306,-5.004774591134784,40.02550611753519,42869.57631043942,25361.088035127344,25361.088035127344,68230.66434556677,77930.30219031702,77930.30219031702,25361.088035127344,103291.39022544437,103291.39022544437,103291.39022544437,128163.15742034318,91917.68527715796,56857.79559449612,38955.43298073537,24871.76719489881,0.0,63827.20017563418,21141.00211566399,1539.3885699345583,0.0,0.886802086236987,2.8110475938184,0.0014959135982669303,354589.9932538947,1555633.2719606978,4.387132467234709,1555633.2719606978,4.387132467234709,0.85,0.09567533222666606,4.027634451161993,1.2681869970401753,1.0,0.0,4.0276344511600835,1.2840935153446495,1.2844104560446383,3.136558516208206,19398.491455212214,1978.09562441937,4632.441516551485,4632.441516551485,5.4746698786187435,5.064980719679843,-2.455304619637223,7.520285339317066,3.3555792538691143,3.3555792538691143,0.9587369296768898,0.0,0.0,0.00024680772607481186,1.0002961005923352,0.00024673466779352856,198.48234446870353,0.0,1.4574806986773864e-05,41.30500300051713,0.048422440918549574,8.258295648209915e-05,0.00016422476959271272,0.0006614373397457503,0.09567533222127406,0.07218140601462772,0.02349392620664633,0.09567498924619713,0.0721814060186958,0.023493926207970264,0.3778070428473326,0.3778070428473326,0.12297035651492037,0.0,5.355405757062101,5.459391123559158,5.0362170913239765,5.397641088427349,5.414046135891226,5.347246355066261,24871.76719489881,21141.00211566399,0.85,1.0689904015500526,0.6716505845857976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482878637872916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.00960523891,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.026419868856,1539.3885699345583,0.3778070428473326,0.12297035651492037,6.112874298809886,3.3555792538691143
1482.0,-29.469196418767332,5.0681460125895015,35.006353496076244,24.333630641363584,5.084449464172496,-26.013755307319137,-39.593429072387494,1.6290083527247208,0.40167036144879376,-5.003480676044523,40.02628849438494,42866.5998960515,25370.16485084111,25370.16485084111,68236.76474689262,77928.04851817743,77928.04851817743,25370.16485084111,103298.21336901854,103298.21336901854,103298.21336901854,128171.69722157465,91916.99589169098,56856.37917579399,38956.2407954411,24873.48385255611,0.0,63829.72464799721,21142.461274672693,1539.4464838217268,0.0,0.886805838260698,2.8110832503416723,0.0014959135982669303,354607.8774906924,1555667.024103819,4.387006388894029,1555667.024103819,4.387006388894029,0.85,0.09568015223637234,4.027634451161993,1.2681841183127838,1.0,0.0,4.027634451161242,1.2840906621359751,1.2844075083133926,3.136565485541626,19398.345965929602,1978.0807886413406,4632.441516551485,4632.441516551485,5.4766292807356045,5.0681460125895015,-2.4524090529373312,7.520555065526833,3.3566598349807624,3.3566598349807624,0.9590456671373607,0.0,0.0,0.00024673466779352856,1.0002946678697753,0.00024666198443202143,198.48468339966408,0.0,1.4500778951962098e-05,41.09520754986058,0.04843694169750153,8.256195466383077e-05,0.0001641727131296978,0.0006612276753419057,0.09568015223097738,0.07218140700032556,0.023498745230651822,0.0956802071144181,0.07218140700439547,0.023498745231976873,0.37780496448342094,0.37780496448342094,0.1229949016383145,0.0,5.3648465339280165,5.4475617566099,5.110952475814543,5.40515103749334,5.402726112830123,5.412599867981896,24873.48385255611,21142.461274672693,0.85,1.0690436959143876,0.6715773901963171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483049079474681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.79980978825,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.987068603981,1539.4464838217268,0.37780496448342094,0.1229949016383145,6.112874298809886,3.3566598349807624
1483.0,-29.472026122544406,5.071235691215655,35.006846088933216,24.33398914234715,5.085354047823927,-26.016211992824275,-39.59569194177163,1.6295399181040409,0.4106596177285837,-5.002289073696724,40.02705582953446,42863.712829174285,25379.2385648615,25379.2385648615,68242.95139403579,77925.8272348829,77925.8272348829,25379.2385648615,103305.0657997444,103305.0657997444,103305.0657997444,128180.25795496545,91916.28284735516,56854.99620810035,38956.985154727576,24875.192155221037,0.0,63832.177309948616,21143.91333193788,1539.5064375141515,0.0,0.886809123961177,2.811104574045924,0.0014959135982669303,354624.3482072467,1555700.1278777837,4.38689598089473,1555700.1278777837,4.38689598089473,0.85,0.09568493854218192,4.027634451161993,1.268181375307031,1.0,0.0,4.0276344511630775,1.284088328047193,1.2844050803119649,3.1365711868801975,19398.195483632167,1978.0654437174946,4632.441516551485,4632.441516551485,5.478588013293363,5.071235691215655,-2.449627018373359,7.520862709589014,3.357722999541309,3.357722999541309,0.9593494284403741,0.0,0.0,0.00024666198443202143,1.0002932874505561,0.0002465896627784916,198.4870113691195,0.0,1.4426533997166683e-05,40.88479734797038,0.0484513682314987,8.254088821199441e-05,0.00016412109622002702,0.0006610197812982532,0.0956849385382392,0.07218143330163035,0.02350350523660885,0.09568501371612083,0.07218143330460455,0.023503505237577365,0.3778028904047791,0.3778028904047791,0.12301909582841646,0.0,5.374000571858289,5.435883120171411,5.1840561148548545,5.412948691425299,5.391454047721993,5.478973073663099,24875.192155221037,21143.91333193788,0.85,1.0690995399180865,0.6715063567554936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483218696336337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.589399586366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.947900330362,1539.5064375141515,0.3778028904047791,0.12301909582841646,6.112874298809886,3.357722999541309
1484.0,-29.47484254046997,5.074251384451069,35.00733038195862,24.334331368468725,5.08622701864304,-26.018659880157962,-39.59794960739089,1.6300443583313908,0.4194267787360104,-5.00112197417012,40.027799230760536,42860.86199046927,25388.116811750286,25388.116811750286,68248.97880221956,77923.66819836978,77923.66819836978,25388.116811750286,103311.78501012006,103311.78501012006,103311.78501012006,128188.58911203718,91915.61389091835,56853.63134119417,38957.75838858243,24876.804101917118,0.0,63834.56249049955,21145.28348662955,1539.5615884263916,0.0,0.8868123715137466,2.8111259510163666,0.0014959135982669303,354640.4808197751,1555732.1996208457,4.386786855309544,1555732.1996208457,4.386786855309544,0.85,0.0956896383066646,4.027634451161993,1.2681787075800823,1.0,0.0,4.027634451162101,1.2840861199806495,1.2844027788286805,3.13657658041089,19398.05430573278,1978.0510475782028,4632.441516551485,4632.441516551485,5.48050455057874,5.074251384451069,-2.4469001330001956,7.521151517451264,3.3587686292811814,3.3587686292811814,0.9596481797946232,0.0,0.0,0.0002465896627784916,1.0002919169603415,0.00024651770008081366,198.48932845594072,0.0,1.4354908866406016e-05,40.68181172739465,0.048465723140365104,8.251987515688e-05,0.00016406978762161163,0.0006608131290196345,0.09568963830279344,0.07218144204661274,0.0235081962561807,0.09568951959345356,0.07218144204953278,0.02350819625713182,0.37780082101242607,0.37780082101242607,0.123042960102917,0.0,5.382855824897888,5.424376475161182,5.255413639517144,5.420548752906143,5.380587910272311,5.543290359692946,24876.804101917118,21145.28348662955,0.85,1.0691540153091361,0.6714366060995283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448338751856148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.38641396579,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.908905384069,1539.5615884263916,0.37780082101242607,0.123042960102917,6.112874298809886,3.3587686292811814
1485.0,-29.477645655786095,5.077195203740271,35.00780661038897,24.33468511970716,5.087125259643684,-26.021093265491167,-39.60018988056106,1.6305728693487294,0.42724898461972316,-4.999953713229044,40.0285328856811,42857.996897909004,25396.74168529565,25396.74168529565,68254.73858320466,77921.45358835222,77921.45358835222,25396.74168529565,103318.19527364787,103318.19527364787,103318.19527364787,128196.59058493363,91914.89422546647,56852.25708320646,38958.485713622234,24878.39531128576,0.0,63836.881024908,21146.636014592896,1539.6156688188546,0.0,0.8868156601505288,2.811159813175392,0.0014959135982669303,354656.6300631277,1555763.8513796593,4.38667634974916,1555763.8513796593,4.38667634974916,0.85,0.09569426188798318,4.027634451161993,1.268175967321731,1.0,0.0,4.027634451161197,1.2840837986956262,1.2844003645602775,3.136582250514545,19397.90242610182,1978.0355601659917,4632.441516551485,4632.441516551485,5.4823663924421595,5.077195203740271,-2.4442083402838257,7.521403544024096,3.3597970895592235,3.3597970895592235,0.9599420255883496,0.0,0.0,0.00024651770008081366,1.0002905446399013,0.0002464460964884543,198.49163464567306,0.0,1.4283827535975511e-05,40.4803672369546,0.04848000696790108,8.249902886859093e-05,0.00016401867121222273,0.0006606072508081601,0.09569426188397676,0.0721814398666212,0.023512822017355557,0.09569438845604135,0.07218143986964318,0.02351282201834,0.37779875801749313,0.37779875801749313,0.12306650324975685,0.0,5.391272909971576,5.412946419397713,5.324750491347174,5.42720269784877,5.369465947307731,5.604536304836245,24878.39531128576,21146.636014592896,0.85,1.0692054105302058,0.6713673382818717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483555551865739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.18496947535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.870082274208,1539.6156688188546,0.37779875801749313,0.12306650324975685,6.112874298809886,3.3597970895592235
1486.0,-29.480435840682556,5.080067366386575,35.00827480022805,24.334955820255004,5.087916072399228,-26.02352575542908,-39.602433681115485,1.631005987145534,0.4354629257362035,-4.998873446010343,40.02925116945423,42855.202683412586,25405.340482443695,25405.340482443695,68260.54316585627,77919.33755576402,77919.33755576402,25405.340482443695,103324.67803820773,103324.67803820773,103324.67803820773,128204.64739464068,91914.22442398795,56850.90510177426,38959.24369134854,24879.969356432946,0.0,63839.21304778149,21147.973952968005,1539.67095962769,0.0,0.8868185565877283,2.8111783140835587,0.0014959135982669303,354671.5634547415,1555794.8404591645,4.3865790234341535,1555794.8404591645,4.3865790234341535,0.85,0.09569884657925744,4.027634451161993,1.2681734188320117,1.0,0.0,4.027634451163045,1.284081922461321,1.284398395913758,3.136586833526825,19397.761069863154,1978.0211458411543,4632.441516551485,4632.441516551485,5.484222605222681,5.080067366386575,-2.4416176061399444,7.521684972526519,3.3608088940188847,3.3608088940188847,0.9602311125768243,0.0,0.0,0.0002464460964884543,1.0002892108113688,0.0002463748422204349,198.49393024386973,0.0,1.421271409390815e-05,40.278831742135694,0.048494219681994986,8.247815463658596e-05,0.00016396794185186836,0.0006604029314887114,0.09569884657632395,0.07218145624668276,0.02351739032964119,0.09569876741274579,0.07218145624889534,0.023517390330362098,0.37779669711581393,0.37779669711581393,0.1230897144786661,0.0,5.399469345610555,5.4016994161113985,5.392624767655946,5.434336371746554,5.358782327127926,5.666385121503993,24879.969356432946,21147.973952968005,0.85,1.0692572778860159,0.6712990439173634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483722795196892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.98343398053,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.83143177936,1539.67095962769,0.37779669711581393,0.1230897144786661,6.112874298809886,3.3608088940188847
1487.0,-29.483213070321163,5.082870056088275,35.0087349053983,24.335254460480087,5.088728112407846,-26.02594446036995,-39.60466777263207,1.6314595024566148,0.4430833532433667,-4.997785453669767,40.02995203429838,42852.4245479856,25413.677235795967,25413.677235795967,68266.10178378157,77917.2488139715,77917.2488139715,25413.677235795967,103330.92604976747,103330.92604976747,103330.92604976747,128212.39805880585,91913.58528106676,56849.57256298763,38960.01413119902,24881.47200903837,0.0,63841.48614023739,21149.251207682613,1539.7221290428895,0.0,0.8868215553000381,2.811205472014243,0.0014959135982669303,354686.6041356023,1555825.0784795464,4.3864782609177135,1555825.0784795464,4.3864782609177135,0.85,0.09570334157305022,4.027634451161993,1.2681708577042445,1.0,0.0,4.027634451162678,1.2840799501924924,1.284396331657906,3.136591651133734,19397.626183867513,1978.0073912974883,4632.441516551485,4632.441516551485,5.486022250900341,5.082870056088275,-2.4390560043604994,7.5219260604487745,3.36180398842342,3.36180398842342,0.9605154252638343,0.0,0.0,0.0002463748422204349,1.0002878743181385,0.00024630393764233125,198.49621522945102,0.0,1.4143539705827464e-05,40.082791526315035,0.048508363221700816,8.245737557904177e-05,0.0001639174666413931,0.0006601996357920716,0.09570334156981977,0.07218144956610734,0.02352189200371244,0.09570319602441922,0.07218144956854378,0.023521892004506446,0.37779464137388413,0.37779464137388413,0.12311261766821713,0.0,5.40733231366562,5.390611409664928,5.45865108794203,5.4408688069131586,5.348344558629549,5.725025394657166,24881.47200903837,21149.251207682613,0.85,1.06930627576283,0.6712316259971428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483889270709538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.78739376471,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.79294688674,1539.7221290428895,0.37779464137388413,0.12311261766821713,6.112874298809886,3.36180398842342
1488.0,-29.48597737373995,5.085604704080947,35.00918723286811,24.335538676846795,5.089530121708977,-26.02835253311087,-39.60689260913057,1.631905281079244,0.45014841198485556,-4.996723275423803,40.03064567268017,42849.66427692779,25421.842240879465,25421.842240879465,68271.50651780725,77915.14238438333,77915.14238438333,25421.842240879465,103336.98462526279,103336.98462526279,103336.98462526279,128219.96428976175,91912.91917196575,56848.248621724895,38960.74505582317,24882.97966449895,0.0,63843.72472032212,21150.53271482411,1539.774328001547,0.0,0.886824448736786,2.8112368818029436,0.0014959135982669303,354701.28843876935,1555855.0051597054,4.386381036302005,1555855.0051597054,4.386381036302005,0.85,0.09570778070353464,4.027634451161993,1.268168327896856,1.0,0.0,4.027634451162349,1.2840780133626866,1.2843943032991394,3.1365963821891185,19397.485606875554,1977.9930564337012,4632.441516551485,4632.441516551485,5.487784821470164,5.085604704080947,-2.4365476545613305,7.522152358642278,3.3627829120940773,3.3627829120940773,0.960795117741165,0.0,0.0,0.00024630393764233125,1.0002865407459323,0.00024623338174545247,198.498489625667,0.0,1.4074290396011424e-05,39.88653898229638,0.048522437512096825,8.243668741050973e-05,0.00016386725023182153,0.0006599973824508675,0.09570778070057026,0.07218144615690256,0.023526334543667708,0.09570782211045925,0.07218144615913828,0.023526334544396364,0.3777925919075599,0.3777925919075599,0.12313520756646708,0.0,5.414835312635262,5.379640227278628,5.5228508477604805,5.446871687408645,5.337790856965455,5.781860846978645,24882.97966449895,21150.53271482411,0.85,1.0693534378967042,0.6711648555067511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484054976871155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.59114122069,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.754628524957,1539.774328001547,0.3777925919075599,0.12313520756646708,6.112874298809886,3.3627829120940773
1489.0,-29.488729157594868,5.088271844947124,35.009631753205916,24.335751647036545,5.090249542232231,-26.030757595600054,-39.6091130451299,1.6322779802372287,0.45728614728324146,-4.995728544059262,40.03132289876421,42846.940429939976,25429.94309605874,25429.94309605874,68276.88352599871,77913.08190378775,77913.08190378775,25429.94309605874,103343.0249998465,103343.0249998465,103343.0249998465,128227.47862198205,91912.26052320973,56846.92273768012,38961.486428366225,24884.453622135556,0.0,63845.940050501784,21151.785578815223,1539.8263039561944,0.0,0.8868270583369908,2.8112594907569606,0.0014959135982669303,354715.0407411559,1555884.224159241,4.386293349468107,1555884.224159241,4.386293349468107,0.85,0.09571217125103781,4.027634451161993,1.2681658574333419,1.0,0.0,4.027634451162834,1.2840764173248471,1.284392616264289,3.136600280809516,19397.346604329665,1977.9788821187324,4632.441516551485,4632.441516551485,5.489533544071482,5.088271844947124,-2.4341231602533377,7.522395005200462,3.3637459809986807,3.3637459809986807,0.9610702802853374,0.0,0.0,0.00024623338174545247,1.000285249245242,0.0002461631638887468,198.50075376647564,0.0,1.4005238964623248e-05,39.69084722574229,0.04853644275106145,8.241604494486547e-05,0.000163817336800587,0.0006597963493956517,0.0957121712487681,0.07218145203249787,0.02353071921627023,0.09571210416900809,0.07218145203420956,0.023530719216828262,0.37779054715704224,0.37779054715704224,0.12315748003788798,0.0,5.422094160115535,5.368817543715352,5.585598048093743,5.453014691342503,5.327432786790837,5.838662082011126,24884.453622135556,21151.785578815223,0.85,1.069400551890881,0.6710989045826294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484219915364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.39544946414,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.716476544125,1539.8263039561944,0.37779054715704224,0.12315748003788798,6.112874298809886,3.3637459809986807
1490.0,-29.49146828908172,5.0908735778617356,35.01006851462714,24.33599178856241,5.090995194622932,-26.03314864538381,-39.61132757887242,1.632675550924971,0.4637565275361908,-4.994724630731527,40.03198591566488,42844.24691675042,25437.792050246684,25437.792050246684,68282.0389669971,77911.02525542706,77911.02525542706,25437.792050246684,103348.81730567374,103348.81730567374,103348.81730567374,128234.69123500015,91911.61122224144,56845.632667143116,38962.19839455369,24885.873929326404,0.0,63848.0723238801,21152.992839927443,1539.8751362309538,0.0,0.886829766014452,2.811291888818569,0.0014959135982669303,354728.92040972534,1555912.830503634,4.38620236744863,1555912.830503634,4.38620236744863,0.85,0.09571647811519807,4.027634451161993,1.2681634320272135,1.0,0.0,4.027634451161675,1.2840747043676743,1.2843908127156394,3.1366044650379967,19397.20957455953,1977.9649089709055,4632.441516551485,4632.441516551485,5.491227889085854,5.0908735778617356,-2.43172478189946,7.522598359761195,3.3646932430001124,3.3646932430001124,0.9613409265714606,0.0,0.0,0.0002461631638887468,1.000283943890008,0.00024609328720347337,198.50300754198906,0.0,1.3938297483942898e-05,39.501135069494175,0.048550381048545393,8.239546210906128e-05,0.00016376770177968552,0.0006595964376754846,0.09571647811266773,0.07218143813994654,0.023535039972721196,0.09571653477388886,0.07218143814185475,0.02353503997334331,0.3777885078739768,0.3777885078739768,0.12317945324574343,0.0,5.428992984069453,5.358105362525691,5.646537594262043,5.458481158267716,5.317179732707643,5.892380482050044,24885.873929326404,21152.992839927443,0.85,1.0694455835819907,0.6710343062421017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448438411040287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.205737307886,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.67848322844,1539.8751362309538,0.3777885078739768,0.12317945324574343,6.112874298809886,3.3646932430001124
1491.0,-29.494195137109937,5.093410283820108,35.010497612485565,24.336155515071027,5.09165755043334,-26.035536968574842,-39.613537781964965,1.6329993818984476,0.470263565246114,-4.993792077354619,40.032636192974266,42841.588981926616,25445.595284995314,25445.595284995314,68287.18426692193,77908.99660072676,77908.99660072676,25445.595284995314,103354.59188572208,103354.59188572208,103354.59188572208,128241.87598139995,91910.95123360385,56844.33960426187,38962.901810379975,24887.284095677864,0.0,63850.18590605784,21154.191481326183,1539.9251834809427,0.0,0.8868321566774016,2.811315500389442,0.0014959135982669303,354741.81386851444,1555940.8875752448,4.3861220379054515,1555940.8875752448,4.3861220379054515,0.85,0.09572074615763526,4.027634451161993,1.2681610758556054,1.0,0.0,4.0276344511613615,1.2840733353002982,1.2843893535797721,3.136607809257308,19397.070289242365,1977.9507058212912,4632.441516551485,4632.441516551485,5.492912364695693,5.093410283820108,-2.429411966817165,7.522822250637273,3.3656252188375984,3.3656252188375984,0.9616072053821709,0.0,0.0,0.00024609328720347337,1.0002826766971469,0.00024602374202465813,198.50525125513877,0.0,1.3870732183839662e-05,39.3096550090016,0.048564251780729234,8.23749242619507e-05,0.00016371836294152268,0.0006593977188711197,0.09572074615581716,0.07218143938797596,0.023539306767841196,0.09572070761338368,0.07218143938934697,0.02353930676828829,0.3777864724535614,0.3777864724535614,0.12320111920986074,0.0,5.43565608488376,5.3475269815687625,5.706103840885078,5.4640556426007265,5.306999783334845,5.946310755075331,24887.284095677864,21154.191481326183,0.85,1.0694907665169873,0.6709704658489019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448454755401503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.0142572474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.640651655733,1539.9251834809427,0.3777864724535614,0.12320111920986074,6.112874298809886,3.3656252188375984
1492.0,-29.49690988671597,5.095883768663653,35.01091903420713,24.336338869202905,5.092327604142963,-26.037913631235135,-39.61573859034104,1.6333313486620116,0.47639586180650895,-4.992861282098362,40.03327077735149,42838.944713299476,25453.181818774425,25453.181818774425,68292.1265320739,77907.01618341506,77907.01618341506,25453.181818774425,103360.19800218949,103360.19800218949,103360.19800218949,128248.83344694616,91910.33771784315,56843.05849990309,38963.64357548896,24888.63544475667,0.0,63852.27902024563,21155.340128043168,1539.9720460578997,0.0,0.8868345951374872,2.811343804187605,0.0014959135982669303,354754.6833863001,1555968.2679232548,4.386040102616283,1555968.2679232548,4.386040102616283,0.85,0.09572493597895787,4.027634451161993,1.2681587658403446,1.0,0.0,4.027634451161085,1.2840719275331947,1.2843878561605475,3.1366112480158352,19396.940811653745,1977.937502781658,4632.441516551485,4632.441516551485,5.494550061308159,5.095883768663653,-2.4271323461332988,7.5230161147969525,3.3665419144314774,3.3665419144314774,0.9618691184089936,0.0,0.0,0.00024602374202465813,1.0002814286059447,0.0002459545233860158,198.50748505758372,0.0,1.3805083194301699e-05,39.12360577265101,0.04857805686392354,8.235447841526132e-05,0.0001636692636093968,0.0006591999647095205,0.09572493597701175,0.07218142337140195,0.0235435126056098,0.09572484749412083,0.0721814233728694,0.023543512606088467,0.37778444109902604,0.37778444109902604,0.12322249669184589,0.0,5.442029303001561,5.337095663173329,5.764035475790934,5.469257143904883,5.29715292998884,5.997693637228679,24888.63544475667,21155.340128043168,0.85,1.0695331095452447,0.6709070587710195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484710268165422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.828208011044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.602974857266,1539.9720460578997,0.37778444109902604,0.12322249669184589,6.112874298809886,3.3665419144314774
1493.0,-29.49961239424446,5.098295312727135,35.01133301953709,24.336503084655874,5.0929842722587875,-26.04028061276774,-39.61793031832201,1.6336524907823573,0.48201481590376716,-4.991955273333419,40.03389699391126,42836.315942090674,25460.614712382256,25460.614712382256,68296.93065447293,77905.01257151502,77905.01257151502,25460.614712382256,103365.62728389728,103365.62728389728,103365.62728389728,128255.60963753963,91909.69064791167,56841.782494267536,38964.34239293793,24889.982353642357,0.0,63854.324746580285,21156.485000596003,1540.0193654516497,0.0,0.8868369377238504,2.811375928128543,0.0014959135982669303,354767.2105488182,1555995.2875828603,4.385961389091638,1555995.2875828603,4.385961389091638,0.85,0.09572907174325768,4.027634451161993,1.2681564069213347,1.0,0.0,4.027634451162964,1.2840705696794288,1.284386409086456,3.13661456485799,19396.804252726055,1977.9235776463988,4632.441516551485,4632.441516551485,5.496154591787665,5.098295312727135,-2.424902325192629,7.523197637919765,3.367443766165647,3.367443766165647,0.962126790333042,0.0,0.0,0.0002459545233860158,1.0002801655381912,0.00024588563470483523,198.50970883052895,0.0,1.3740417876002441e-05,38.94034426059092,0.04859179728179954,8.233412158883578e-05,0.00016362040179718,0.0006590031671912899,0.09572907174150773,0.07218140861736896,0.02354766312413877,0.09572913558024582,0.07218140861868846,0.023547663124569206,0.37778241486673614,0.37778241486673614,0.12324358393251222,0.0,5.4480816223424995,5.326763429934715,5.82035348881152,5.473970089237184,5.287169321412023,6.047502854941513,24889.982353642357,21156.485000596003,0.85,1.069574080150782,0.6708443963990829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484872263848825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.644946498986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.565449535587,1540.0193654516497,0.37778241486673614,0.12324358393251222,6.112874298809886,3.367443766165647
1494.0,-29.502302549496253,5.1006455426964665,35.01173957057314,24.336614354420476,5.093575465974002,-26.042643023424496,-39.62012497996909,1.633915939902444,0.4876900147643255,-4.991104060881915,40.03450839923306,42833.75333242265,25467.972403680236,25467.972403680236,68301.72573610289,77903.05979342831,77903.05979342831,25467.972403680236,103371.03219710855,103371.03219710855,103371.03219710855,128262.33005616775,91909.06291796181,56840.54112701009,38965.02421216858,24891.297859059196,0.0,63856.322071227776,21157.603180200316,1540.0662953478957,0.0,0.8868390550969691,2.811400938138504,0.0014959135982669303,354778.98037233995,1556021.6685171598,4.385890243227255,1556021.6685171598,4.385890243227255,0.85,0.09573315915740054,4.027634451161993,1.2681542166927833,1.0,0.0,4.027634451160901,1.284069480748131,1.2843852314248585,3.1366172248057733,19396.67177534663,1977.9100687132334,4632.441516551485,4632.441516551485,5.497742888428149,5.1006455426964665,-2.4227438332987004,7.523389375995167,3.3683310549059033,3.3683310549059033,0.9623803014016866,0.0,0.0,0.00024588563470483523,1.0002788909619629,0.00024581707854333336,198.51192248270323,0.0,1.3675072042870363e-05,38.75515416949461,0.04860547235384241,8.231374217517803e-05,0.00016357189252965722,0.0006588077895942144,0.0957331591560861,0.07218139951312635,0.02355175964295974,0.09573313298964789,0.07218139951411744,0.0235517596432831,0.37778039178919653,0.37778039178919653,0.12326437970815239,0.0,5.453910813013977,5.316569973996877,5.875334002246689,5.478794075646249,5.277425943312778,6.09702269099887,24891.297859059196,21157.603180200316,0.85,1.0696157172960343,0.6707832825799809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485033532446703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.45975640789,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.528078971876,1540.0662953478957,0.37778039178919653,0.12326437970815239,6.112874298809886,3.3683310549059033
1495.0,-29.504980983343803,5.102936020858061,35.01213870269036,24.33672569403427,5.094165204776582,-26.044995028162845,-39.62230668459085,1.634179249595489,0.492901079765943,-4.990261454618607,40.03510538432044,42831.18780860192,25475.14262060859,25475.14262060859,68306.3304292105,77901.11305341341,77901.11305341341,25475.14262060859,103376.255674022,103376.255674022,103376.255674022,128268.81976841703,91908.43590878446,56839.29171506444,38965.71577080002,24892.564094395024,0.0,63858.27986519504,21158.67948023577,1540.1107376444986,0.0,0.8868411808334448,2.81143100924341,0.0014959135982669303,354790.63149879035,1556047.4275729381,4.385818816577865,1556047.4275729381,4.385818816577865,0.85,0.09573717637203415,4.027634451161993,1.268151982505806,1.0,0.0,4.027634451161927,1.2840683917842475,1.2843840541578173,3.136619884837666,19396.53945008047,1977.8965752913043,4632.441516551485,4632.441516551485,5.499290715184888,5.102936020858061,-2.420621953713308,7.523557974571369,3.3692038664678634,3.3692038664678634,0.9626296761336752,0.0,0.0,0.00024581707854333336,1.0002776817174157,0.0002457488385837825,198.51412653265538,0.0,1.3609215417772028e-05,38.56851649396593,0.04861908156926018,8.22934877008566e-05,0.00016352359084247678,0.0006586132480548773,0.09573717637068017,0.07218137750991044,0.023555798860769736,0.09573714908118584,0.07218137751093119,0.023555798861102956,0.3777783727664579,0.3777783727664579,0.12328489871547214,0.0,5.459452651465995,5.306486849332487,5.9288028121566185,5.483162534384576,5.267767358391893,6.144422221830325,24892.564094395024,21158.67948023577,0.85,1.0696550325722098,0.6707225421514429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485194067336513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.27311873236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.490865781856,1540.1107376444986,0.3777783727664579,0.12328489871547214,6.112874298809886,3.3692038664678634
1496.0,-29.507647603506303,5.105167754254129,35.012530566810675,24.336820549238496,5.094724776577638,-26.047339415728405,-39.62448336007071,1.634416588799908,0.49802965957434253,-4.989452263008426,40.035691928472275,42828.652882611714,25482.191992471926,25482.191992471926,68310.84487508364,77899.22187522486,77899.22187522486,25482.191992471926,103381.41386769679,103381.41386769679,103381.41386769679,128275.22950325026,91907.84748023664,56838.05589552203,38966.43509412734,24893.815635553474,0.0,63860.25072968081,21159.743290220453,1540.1552527976633,0.0,0.8868431743277729,2.811458267894427,0.0014959135982669303,354801.8208672284,1556072.736431098,4.385751833594455,1556072.736431098,4.385751833594455,0.85,0.09574114324749936,4.027634451161993,1.268149851621129,1.0,0.0,4.027634451161179,1.284067423529976,1.2843829980362493,3.1366222500137817,19396.41526694724,1977.883912135871,4632.441516551485,4632.441516551485,5.500812455251796,5.105167754254129,-2.4185545481037125,7.523722302357841,3.3700625699511053,3.3700625699511053,0.9628750199860301,0.0,0.0,0.0002457488385837825,1.0002764628260359,0.0002456809169431813,198.51632090388603,0.0,1.354659596486264e-05,38.39105296442072,0.048632628165225046,8.227328450710686e-05,0.00016347555407667566,0.0006584197735220143,0.09574114324638078,0.07218135749800879,0.023559785748371986,0.0957410597275176,0.07218135749885204,0.023559785748647318,0.3777763568853534,0.3777763568853534,0.12330514125179731,0.0,5.4647641996917855,5.296558539365208,5.980855583016478,5.487481922582788,5.2583941394916565,6.190741105122413,24893.815635553474,21159.743290220453,0.85,1.0696927133005179,0.6706621473176572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485353906120177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.095655202815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.453797738794,1540.1552527976633,0.3777763568853534,0.12330514125179731,6.112874298809886,3.3700625699511053
1497.0,-29.510302457865166,5.1073422236910835,35.01291530846566,24.33691470595079,5.095287373428183,-26.049672909703013,-39.626650780532486,1.6346578252657618,0.5026205074503878,-4.9886521602665495,40.03626817646412,42826.13065447285,25489.063667565442,25489.063667565442,68315.1943220383,77897.31571258501,77897.31571258501,25489.063667565442,103386.37938015045,103386.37938015045,103386.37938015045,128281.4216991921,91907.2405441195,56836.82926733829,38967.12364086801,24895.04231904165,0.0,63862.16595990966,21160.785971185403,1540.1986856200558,0.0,0.8868451588088676,2.8114914918908513,0.0014959135982669303,354812.8848285714,1556097.6013220786,4.385685153666024,1556097.6013220786,4.385685153666024,0.85,0.09574504796065386,4.027634451161993,1.2681477042520424,1.0,0.0,4.027634451163096,1.2840664364085967,1.2843819234518339,3.136624661280671,19396.287177939703,1977.8708506921023,4632.441516551485,4632.441516551485,5.502295836114558,5.1073422236910835,-2.416522903710986,7.52386512740207,3.3709073695603493,3.3709073695603493,0.9631163913029569,0.0,0.0,0.0002456809169431813,1.0002752488212103,0.0002456133121685333,198.5185056352357,0.0,1.3483554201908211e-05,38.21239260820787,0.048646111719426954,8.225317177108142e-05,0.00016342774517209987,0.0006582272167308725,0.09574504795953148,0.07218132993502917,0.023563718024502318,0.09574510533837204,0.07218132993587535,0.023563718024778517,0.3777743461875646,0.3777743461875646,0.12332511235083105,0.0,5.4697764058201415,5.28673436526492,6.03136676264586,5.491272667716942,5.248968834626112,6.235062669158026,24895.04231904165,21160.785971185403,0.85,1.069728739938512,0.6706025392461248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485513043246576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.9169948466,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.416877082094,1540.1986856200558,0.3777743461875646,0.12332511235083105,6.112874298809886,3.3709073695603493
1498.0,-29.512945809501623,5.10946000869178,35.013292999634615,24.336954799387627,5.095791889287721,-26.052001857894233,-39.628813590947516,1.6348479376804683,0.5071340443014378,-4.987902852277419,40.036832276724425,42823.639533940295,25495.86579991636,25495.86579991636,68319.50533385665,77895.42575753722,77895.42575753722,25495.86579991636,103391.29155745357,103391.29155745357,103391.29155745357,128287.5420196133,91906.62165918793,56835.60566965681,38967.79554392347,24896.250462159733,0.0,63864.046006083205,21161.812892835773,1540.2423644659507,0.0,0.8868469288254122,2.811519811446622,0.0014959135982669303,354823.2466366551,1556121.9423337234,4.38562568006492,1556121.9423337234,4.38562568006492,0.85,0.09574890943447566,4.027634451161993,1.2681455728178843,1.0,0.0,4.0276344511620765,1.2840656875369585,1.2843810875827117,3.136626490571237,19396.15656723056,1977.857532106332,4632.441516551485,4632.441516551485,5.50376420486279,5.10946000869178,-2.414557597644516,7.524017606336296,3.3717386140975876,3.3717386140975876,0.9633538897421678,0.0,0.0,0.0002456133121685333,1.0002740620188557,0.0002455460173313015,198.52068094264757,0.0,1.3420798836922836e-05,38.03454390383932,0.048659532518263875,8.22331063448395e-05,0.00016338020582369383,0.0006580357456134466,0.09574890943371292,0.07218130967848796,0.023567599755224964,0.09574897614401631,0.07218130967906292,0.02356759975541274,0.3777723393351311,0.3777723393351311,0.12334480747867756,0.0,5.474559708390927,5.2770186697976555,6.080609900722891,5.495036896578881,5.239589800401575,6.279131142086214,24896.250462159733,21161.812892835773,0.85,1.0697647519442952,0.6705437912571534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485671481529114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.73914614224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.380103246322,1540.2423644659507,0.3777723393351311,0.12334480747867756,6.112874298809886,3.3717386140975876
1499.0,-29.515577716205243,5.111522425099088,35.01366363976852,24.33698591720315,5.096285191971197,-26.05432162517325,-39.63097119759766,1.635029100939067,0.5112890695819488,-4.987167899702061,40.037382260430995,42821.17646443948,25502.51003112309,25502.51003112309,68323.68649556256,77893.54505352327,77893.54505352327,25502.51003112309,103396.05508464636,103396.05508464636,103396.05508464636,128293.46701837593,91906.00286740974,56834.400984537,38968.44653652526,24897.411933729563,0.0,63865.858470254825,21162.800143670127,1540.2838321868405,0.0,0.886848676874786,2.8115511420803907,0.0014959135982669303,354833.4101615358,1556145.6744909787,4.3855669447320444,1556145.6744909787,4.3855669447320444,0.85,0.09575270660575891,4.027634451161993,1.2681434974307195,1.0,0.0,4.027634451162325,1.2840649798459713,1.2843802933024548,3.1366282192705883,19396.025976180692,1977.84421552525,4632.441516551485,4632.441516551485,5.505198487666576,5.111522425099088,-2.4126310627666956,7.524153487865783,3.372556382945616,3.372556382945616,0.9635875379844617,0.0,0.0,0.0002455460173313015,1.0002728811333992,0.00024547903073516875,198.5228468731371,0.0,1.3359416911182047e-05,37.86058752628992,0.04867289193517506,8.221309370485706e-05,0.00016333292362644445,0.0006578453102068783,0.09575270660500795,0.07218127909502324,0.02357142750998471,0.09575280973937383,0.07218127909558933,0.023571427510169572,0.37777033559056944,0.37777033559056944,0.12336423857583986,0.0,5.479077050739988,5.267393926447596,6.128487885060508,5.498456969284007,5.230301184189784,6.3215160380205475,24897.411933729563,21162.800143670127,0.85,1.069799860709364,0.6704861954432697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485829236624863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.56518976468,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.343471353275,1540.2838321868405,0.37777033559056944,0.12336423857583986,6.112874298809886,3.372556382945616
1500.0,-29.518198369656307,5.113530264841764,35.014027302429106,24.336991819459968,5.09673752719751,-26.056635359759923,-39.633127791434504,1.6351745173010463,0.5154830235118766,-4.986470926678644,40.037920285364294,42818.75822277114,25509.05923087882,25509.05923087882,68327.81745364996,77891.728036177,77891.728036177,25509.05923087882,103400.78726705581,103400.78726705581,103400.78726705581,128299.3370385865,91905.42663520054,56833.220058526196,38969.11841852705,24898.549771530692,0.0,63867.66819005774,21163.767305801088,1540.3249610035066,0.0,0.8868502749793071,2.8115775425107263,0.0014959135982669303,354843.048685185,1556168.8908840131,4.385513247758839,1556168.8908840131,4.385513247758839,0.85,0.09575645615105428,4.027634451161993,1.2681415484240284,1.0,0.0,4.027634451162427,1.2840644385641624,1.2843796658681454,3.136629541478217,19395.904366987066,1977.8318148386113,4632.441516551485,4632.441516551485,5.506612256136686,5.113530264841764,-2.410760390571258,7.524290655413022,3.373360978576307,3.373360978576307,0.9638174224503734,0.0,0.0,0.00024547903073516875,1.0002717200500433,0.0002454123472798846,198.52500358391447,0.0,1.329836976661696e-05,37.68757991859247,0.04868619030494167,8.219309495803066e-05,0.0001632859357771381,0.0006576560603262261,0.0957564561505197,0.07218125027781368,0.023575205872706017,0.09575643823554839,0.07218125027821665,0.023575205872837637,0.37776833337293675,0.37776833337293675,0.12338340845788667,0.0,5.483405975602011,5.257916923812104,6.175142039118839,5.5019539501905115,5.221342362786743,6.363197377460608,24898.549771530692,21163.767305801088,0.85,1.0698342273953025,0.6704293335925597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448598631194021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.39218215699,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.306980628662,1540.3249610035066,0.37776833337293675,0.12338340845788667,6.112874298809886,3.373360978576307
1501.0,-29.520807718019594,5.115484804855261,35.0143840572344,24.336988187301927,5.097182426566174,-26.058939661557467,-39.63527153301982,1.6353143701040074,0.5192456275394761,-4.985787378124869,40.03844638374362,42816.33588590414,25515.455198380383,25515.455198380383,68331.79108428452,77889.90255813158,77889.90255813158,25515.455198380383,103405.35775651196,103405.35775651196,103405.35775651196,128305.01088954846,91904.83437008357,56832.02745251887,38969.785463960776,24899.653133036503,0.0,63869.43859699728,21164.705163081027,1540.364551640825,0.0,0.8868518479330545,2.811608013225126,0.0014959135982669303,354852.5017597914,1556191.592885696,4.385460395990449,1556191.592885696,4.385460395990449,0.85,0.09576014691053561,4.027634451161993,1.2681395543599505,1.0,0.0,4.027634451161299,1.284063922655692,1.2843790642027468,3.1366308017065596,19395.77937417664,1977.8190691190816,4632.441516551485,4632.441516551485,5.507992946530445,5.115484804855261,-2.408926814651665,7.524411619506926,3.3741525476071796,3.3741525476071796,0.9640435850306227,0.0,0.0,0.0002454123472798846,1.0002705535178573,0.0002453459680651325,198.5271510317931,0.0,1.3238333199269698e-05,37.51743628673032,0.048699428638140946,8.217321985083933e-05,0.0001632391274290453,0.0006574675334108455,0.09576014691001605,0.07218121349226049,0.02357893341775556,0.09576010708150924,0.0721812134926521,0.023578933417883512,0.3777663349232883,0.3777663349232883,0.12340232704079371,0.0,5.487491127656654,5.248545640262876,6.2204759984432485,5.505033005664359,5.212368069183299,6.403220236710013,24899.653133036503,21164.705163081027,0.85,1.0698667873917562,0.6703728234729949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486142718873016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.22203852513,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.270627613985,1540.364551640825,0.3777663349232883,0.12340232704079371,6.112874298809886,3.3741525476071796
1502.0,-29.52340590279706,5.117387040870722,35.0147340470625,24.33697187751534,5.097606405605104,-26.06123600674999,-39.63741021053863,1.6354365095579673,0.522839031321837,-4.985129152309372,40.03896282887337,42813.94112511744,25521.73167814474,25521.73167814474,68335.67280326218,77888.11059840904,77888.11059840904,25521.73167814474,103409.84227655378,103409.84227655378,103409.84227655378,128310.58280795514,91904.26264782446,56830.84949081317,38970.45906334588,24900.740531401363,0.0,63871.199594747246,21165.62945169116,1540.4039437103643,0.0,0.8868533269885815,2.8116377452286856,0.0014959135982669303,354861.6048225934,1556213.8785773914,4.385410699349658,1556213.8785773914,4.385410699349658,0.85,0.09576378916392446,4.027634451161993,1.268137576780282,1.0,0.0,4.02763445116227,1.284063488893795,1.2843785450948302,3.13663186127327,19395.658716771868,1977.8067654878953,4632.441516551485,4632.441516551485,5.50934784323922,5.117387040870722,-2.4071386448785446,7.524525685749266,3.374931384285987,3.374931384285987,0.9642661097959964,0.0,0.0,0.0002453459680651325,1.0002694015864275,0.00024527988927384336,198.52928933270314,0.0,1.3178076392464198e-05,37.34666849624354,0.04871260671453341,8.215339612059916e-05,0.00016319257194453334,0.0006572800249375346,0.09576378916352489,0.07218117627441054,0.023582612889114354,0.09576372834908614,0.07218117627471173,0.023582612889212734,0.37776433958365013,0.37776433958365013,0.12342099559534443,0.0,5.49135697423236,5.23929901867956,6.264531220705408,5.507968183631192,5.203571514059604,6.442107410357835,24900.740531401363,21165.62945169116,0.85,1.0698980641798075,0.6703168469790013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486298454288211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.051270734635,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.234413722786,1540.4039437103643,0.37776433958365013,0.12342099559534443,6.112874298809886,3.374931384285987
1503.0,-29.525993101511737,5.119238130892564,35.01507739816463,24.336946312710666,5.098021286189789,-26.063523372463088,-39.63954371921716,1.6355515571411343,0.5260695871574512,-4.984487047780879,40.03946942213396,42811.57255289779,25527.86919737897,25527.86919737897,68339.44175027676,77886.31800024901,77886.31800024901,25527.86919737897,103414.18719762798,103414.18719762798,103414.18719762798,128315.99348553119,91903.68217122465,56829.68965588772,38971.102794818806,24901.806287903204,0.0,63872.909082722006,21166.535344717722,1540.4425931842782,0.0,0.8868547596723261,2.811670338580199,0.0014959135982669303,354870.4851094765,1556235.7393745873,4.385362560919917,1556235.7393745873,4.385362560919917,0.85,0.09576737816283955,4.027634451161993,1.2681356667866934,1.0,0.0,4.027634451161642,1.2840630876523633,1.2843780589011962,3.1366328414016382,19395.53621183359,1977.7942734607223,4632.441516551485,4632.441516551485,5.510672742692844,5.119238130892564,-2.4053885179389995,7.524626648831563,3.375697700158743,3.375697700158743,0.9644850571882123,0.0,0.0,0.00024527988927384336,1.0002682679928718,0.0002452141061777552,198.5314186322318,0.0,1.3118575474598769e-05,37.178042895012915,0.04872572529000801,8.213362470584339e-05,0.00016314626456799997,0.0006570935157524659,0.09576737816248893,0.07218113469660274,0.023586243465886184,0.09576739596577943,0.07218113469686699,0.023586243465972555,0.3777623480473237,0.3777623480473237,0.12343941677313454,0.0,5.494974448346909,5.2301508208150835,6.307269956094956,5.510556634938325,5.194786013114879,6.479544858755048,24901.806287903204,21166.535344717722,0.85,1.0699284365108552,0.6702618241084399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448645352659008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.88264513341,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.198336497144,1540.4425931842782,0.3777623480473237,0.12343941677313454,6.112874298809886,3.375697700158743
