time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1504.0,-29.52856936713526,5.121038730182591,35.01541416923765,24.3368802004494,5.09839237952578,-26.06580527580576,-39.641668706294126,1.6356282881961373,0.5291826745831258,-4.983883870439439,40.03996444814391,42809.21638454266,25533.928085196523,25533.928085196523,68343.14446973919,77884.53846425263,77884.53846425263,25533.928085196523,103418.46654944916,103418.46654944916,103418.46654944916,128321.3159656614,91903.0926166551,56828.52010251257,38971.74723793615,24902.84941621223,0.0,63874.59665414838,21167.422003780393,1540.4809709157078,0.0,0.8868560361935637,2.81169993313385,0.0014959135982669303,354878.8271933512,1556257.1012394775,4.385319669667334,1556257.1012394775,4.385319669667334,0.85,0.0957709233790886,4.027634451161993,1.2681337941577664,1.0,0.0,4.027634451160091,1.2840628648527117,1.2843777515728652,3.1366333856434534,19395.411791062495,1977.7815860729706,4632.441516551485,4632.441516551485,5.511980668069971,5.121038730182591,-2.4036929830878515,7.524731713270443,3.3764517573834505,3.3764517573834505,0.9647005021095573,0.0,0.0,0.0002452141061777552,1.0002671398220697,0.00024514861721977046,198.53353897346892,0.0,1.3060011388407866e-05,37.012072274747894,0.048738785301396415,8.211393663369673e-05,0.00016310016954405843,0.0006569078618460119,0.09577092337892287,0.07218109600102302,0.02358982737789986,0.09577092774774569,0.07218109600114796,0.023589827377940648,0.3777603593602713,0.3777603593602713,0.12345758955279407,0.0,5.498386181017452,5.221100146300387,6.3488687044238645,5.513066545022582,5.186050965760444,6.5165048237912515,24902.84941621223,21167.422003780393,0.85,1.0699581375016103,0.6702072283342143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486607946333736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.71667451314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.1623927528,1540.4809709157078,0.3777603593602713,0.12345758955279407,6.112874298809886,3.3764517573834505
1505.0,-29.531134768031418,5.122790099249995,35.01574442196127,24.336819466576003,5.098761258861982,-26.06807762061674,-39.64379222653804,1.635704111447473,0.532035854441915,-4.9832894367331795,40.040448111185654,42806.9012286814,25539.835711911423,25539.835711911423,68346.73694059282,77882.78987404732,77882.78987404732,25539.835711911423,103422.62558595874,103422.62558595874,103422.62558595874,128326.4832855532,91902.52872725163,56827.38630327821,38972.380471081575,24903.85769959446,0.0,63876.238170676035,21168.27904465529,1540.5176796223752,0.0,0.8868573093443846,2.811731903804928,0.0014959135982669303,354887.04850126297,1556277.9729720657,4.385276891744691,1556277.9729720657,4.385276891744691,0.85,0.09577441007599499,4.027634451161993,1.2681319781253118,1.0,0.0,4.027634451160496,1.284062645688308,1.2843774482584138,3.136633921005484,19395.292786719183,1977.7694510071415,4632.441516551485,4632.441516551485,5.513255940881034,5.122790099249995,-2.4020291287756477,7.524819228025643,3.377193668387429,3.377193668387429,0.9649124766821225,0.0,0.0,0.00024514861721977046,1.0002660186710632,0.0002450834204539617,198.53565041217843,0.0,1.3001754592390766e-05,36.84697251483543,0.04875178705598881,8.209426650982234e-05,0.0001630543507099481,0.0006567233203312369,0.095774410075812,0.07218104774793711,0.023593362327874894,0.09577443639840137,0.072181047748075,0.02359336232791999,0.377758372770256,0.377758372770256,0.12347552294722437,0.0,5.5015714862023515,5.212157147855805,6.389211958270835,5.515325291175088,5.177521760233844,6.551805432729225,24903.85769959446,21168.27904465529,0.85,1.0699868824142664,0.6701537606880076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486761716641114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.55157475323,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.126581794759,1540.5176796223752,0.377758372770256,0.12347552294722437,6.112874298809886,3.377193668387429
1506.0,-29.53368947503759,5.124493021850232,35.01606827860056,24.33673166614028,5.099100801931142,-26.07034327290214,-39.64590331362558,1.6357545997956782,0.534701512874733,-4.9827251328250926,40.04092229945767,42804.580997255434,25545.649287971675,25545.649287971675,68350.23028522711,77881.05044221871,77881.05044221871,25545.649287971675,103426.69973019039,103426.69973019039,103426.69973019039,128331.55130862043,91901.95780451575,56826.2312888049,38973.02946190095,24904.851578430047,0.0,63877.881040331,21169.12384166554,1540.5543817422372,0.0,0.8868584635149748,2.8117628147337252,0.0014959135982669303,354894.8532376689,1556298.4360409586,4.385238111635064,1556298.4360409586,4.385238111635064,0.85,0.09577785294614843,4.027634451161993,1.2681301247281955,1.0,0.0,4.027634451161613,1.2840625443099842,1.2843772631341526,3.136634168646606,19395.17229804739,1977.7571645819307,4632.441516551485,4632.441516551485,5.514510911081841,5.124493021850232,-2.4004123764473646,7.524905398297596,3.3779237292730673,3.3779237292730673,0.9651210655065906,0.0,0.0,0.0002450834204539617,1.000264915168436,0.0002450185113337618,198.5377530884731,0.0,1.2943882304615085e-05,36.68296245127915,0.04876473093829342,8.207471587147102e-05,0.00016300870458249068,0.0006565394744157273,0.09577785294608432,0.07218100109590296,0.02359685185018135,0.09577789575332483,0.07218100109595128,0.023596851850197147,0.3777563883564356,0.3777563883564356,0.12349321639930494,0.0,5.504552298804867,5.203315765608295,6.42840777543006,5.5174266456998,5.1690291809333075,6.586349792337842,24904.851578430047,21169.12384166554,0.85,1.0700140513751917,0.6701002021377263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486914841553324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.38756468967,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.0909026179,1540.5543817422372,0.3777563883564356,0.12349321639930494,6.112874298809886,3.3779237292730673
1507.0,-29.536233546323196,5.126148488730188,35.016385800698565,24.336641106661432,5.099423453503774,-26.072601040838325,-39.64801688035948,1.6357909480190502,0.5373106957100617,-4.982179893893937,40.041385488636074,42802.317503526174,25551.343974405354,25551.343974405354,68353.66147793153,77879.36824592426,77879.36824592426,25551.343974405354,103430.71222032962,103430.71222032962,103430.71222032962,128336.52863313138,91901.43298592606,56825.12189986582,38973.678984511374,24905.81641280176,0.0,63879.495397313134,21169.943950881494,1540.5899858654327,0.0,0.8868595605047291,2.811792243309189,0.0014959135982669303,354902.39441942435,1556318.4246524922,4.385201252863998,1556318.4246524922,4.385201252863998,0.85,0.09578124443384262,4.027634451161993,1.2681284070527181,1.0,0.0,4.027634451161039,1.2840625084142978,1.2843771438779614,3.136634256330528,19395.061539286475,1977.7458703315074,4632.441516551485,4632.441516551485,5.515740216711137,5.126148488730188,-2.3988340781041315,7.5249825668343195,3.3786420944228888,3.3786420944228888,0.9653263126922539,0.0,0.0,0.0002450185113337618,1.0002638176306946,0.0002449538881793529,198.53984704974303,0.0,1.2886910879435548e-05,36.521505432320346,0.04877761784917286,8.205514658077318e-05,0.00016296336475298863,0.000656356862156415,0.0957812444338243,0.07218094958089534,0.023600294852928954,0.09578123023202223,0.07218094958090916,0.02360029485293345,0.3777544058862882,0.3777544058862882,0.12351067518184924,0.0,5.50735774934401,5.194616710187404,6.466449696508789,5.519490589604004,5.16086284692193,6.619735921327674,24905.81641280176,21169.943950881494,0.85,1.0700407235966767,0.6700478336171469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487067331228634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.226107670715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.055352161942,1540.5899858654327,0.3777544058862882,0.12351067518184924,6.112874298809886,3.3786420944228888
1508.0,-29.538767141801745,5.127757290327459,35.01669705730519,24.336518032383196,5.099717758861595,-26.07485221349575,-39.650118013937,1.635802830555426,0.5396283968592002,-4.981662092355092,40.04183802047756,42800.04805325509,25556.943808327516,25556.943808327516,68356.9918615826,77877.66928668678,77877.66928668678,25556.943808327516,103434.6130950143,103434.6130950143,103434.6130950143,128341.37071184166,91900.87570172627,56823.99090048381,38974.31644582495,24906.757616827363,0.0,63881.07406265232,21170.74397430326,1540.6249860291166,0.0,0.886860556495119,2.8118222829918658,0.0014959135982669303,354909.556231925,1556337.953541334,4.385167787717455,1556337.953541334,4.385167787717455,0.8500000000000001,0.09578459073059567,4.027634451161993,1.2681266377260911,1.0,0.0,4.027634451163407,1.2840625862556025,1.284377138753845,3.136634066184264,19394.94392891851,1977.7338774116045,4632.441516551485,4632.441516551485,5.516949046634226,5.127757290327459,-2.397300041675797,7.525057332003255,3.3793489819680924,3.3793489819680924,0.9655282805623121,0.0,0.0,0.0002449538881793529,1.0002627366110497,0.0002448895467297636,198.54193242712932,0.0,1.2830271192217157e-05,36.36098855874342,0.04879044812036508,8.203569668252773e-05,0.00016291819149682514,0.0006561749207936198,0.09578459073066736,0.07218089753970645,0.023603693190960912,0.09578453712431757,0.07218089753965241,0.023603693190943253,0.3777524277113185,0.3777524277113185,0.12352790235628042,0.0,5.509973256993931,5.186015739250138,6.503414391596266,5.521290489214266,5.152601719994607,6.652335541837942,24906.757616827363,21170.74397430326,0.85,1.070066414264426,0.6699957488391366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487219189100973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.06559079714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.01992961802,1540.6249860291166,0.3777524277113185,0.12352790235628042,6.112874298809886,3.3793489819680924
1509.0,-29.5412902428785,5.129320450242344,35.01700212756185,24.336380778718762,5.100001012099698,-26.07709504489665,-39.65221789022905,1.6358058141180225,0.5415863775239131,-4.981159383323,40.042280327034135,42797.81875952841,25562.420810213764,25562.420810213764,68360.23956974217,77875.95759514427,77875.95759514427,25562.420810213764,103438.37840535803,103438.37840535803,103438.37840535803,128346.05048768426,91900.29697553009,56822.8913448024,38974.89514525298,24907.672082326233,0.0,63882.56722757922,21171.521269977296,1540.6589177453986,0.0,0.8868615127139884,2.8118552623973736,0.0014959135982669303,354916.5094055686,1556357.0413397513,4.38513565893684,1556357.0413397513,4.38513565893684,0.85,0.09578788678943778,4.027634451161993,1.2681249184021723,1.0,0.0,4.027634451160683,1.2840627051000864,1.2843771750046846,3.136633775877837,19394.821793388903,1977.7214230536324,4632.441516551485,4632.441516551485,5.518131360942279,5.129320450242344,-2.3958006543779984,7.525121104620342,3.380044551264486,3.380044551264486,0.965727014646996,0.0,0.0,0.0002448895467297636,1.000261653596642,0.00024482548726047226,198.54400920485222,0.0,1.2774475736619102e-05,36.20286423757853,0.048803222596101696,8.201626268067885e-05,0.00016287328404908475,0.0006559940500099868,0.09578788678952901,0.07218084022475191,0.023607046564777103,0.0957878734895909,0.07218084022468316,0.023607046564754618,0.37775045312357936,0.37775045312357936,0.12354490425379167,0.0,5.512363118525968,5.177478460501902,6.539262147319278,5.522745760846931,5.1442902773275705,6.683683280052833,24907.672082326233,21171.521269977296,0.85,1.0700922416942233,0.669945191887214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487370424678088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.907466475976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.984632137055,1540.6589177453986,0.37775045312357936,0.12354490425379167,6.112874298809886,3.380044551264486
1510.0,-29.543803038932243,5.1308389567029655,35.01730115342056,24.336250021029286,5.10027531953468,-26.079329494816424,-39.65430505396796,1.6358017754189127,0.5434989672016286,-4.980672092404451,40.04271439623186,42795.58168640868,25567.779224725524,25567.779224725524,68363.36091113421,77874.30846868975,77874.30846868975,25567.779224725524,103442.08769341528,103442.08769341528,103442.08769341528,128350.65927077843,91899.77303426612,56821.77628682521,38975.551941601014,24908.57157736315,0.0,63884.12351896416,21172.285840758675,1540.6924703220561,0.0,0.8868624203126414,2.8118870392590116,0.0014959135982669303,354923.24942702806,1556375.7738258643,4.385105163830227,1556375.7738258643,4.385105163830227,0.85,0.09579113581886631,4.027634451161993,1.2681232249038294,1.0,0.0,4.02763445116185,1.2840628561773921,1.284377243858322,3.136633406835015,19394.711219780555,1977.7101476835164,4632.441516551485,4632.441516551485,5.519288075925645,5.1308389567029655,-2.39433567050064,7.525174627203605,3.380729033322689,3.380729033322689,0.9659225809493398,0.0,0.0,0.00024482548726047226,1.0002605901585588,0.00024476170476901737,198.54607753832158,0.0,1.2718623860637701e-05,36.044580021047246,0.048815941219962335,8.199695054855913e-05,0.00016282853671191315,0.0006558138240931968,0.0957911358189873,0.07218077965399583,0.023610356164991467,0.09579114012066312,0.07218077965390461,0.0236103561649617,0.3777484795356368,0.3777484795356368,0.12356168281190892,0.0,5.514566546671688,5.169062111164408,6.5739767880701265,5.52417105960609,5.1363280611943765,6.713832589305014,24908.57157736315,21172.285840758675,0.85,1.070115032428055,0.669893853575446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487521036812787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.74918225944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.949460440757,1540.6924703220561,0.3777484795356368,0.12356168281190892,6.112874298809886,3.380729033322689
1511.0,-29.54630554007839,5.13231353502511,35.0175942245688,24.33608657391744,5.100522524341526,-26.081557388248612,-39.65639113504437,1.6357743725117115,0.5451188700421881,-4.9802116192328265,40.04313898949588,42793.38499174355,25573.050601342642,25573.050601342642,68366.4355930862,77872.63675657449,77872.63675657449,25573.050601342642,103445.68735791714,103445.68735791714,103445.68735791714,128355.14049613636,91899.21137976459,56820.68648485527,38976.13877212146,24909.45313821923,0.0,63885.59191034069,21173.035167486345,1540.7257260237966,0.0,0.8868632257954752,2.811919514953038,0.0014959135982669303,354929.6186079815,1556394.0975378982,4.3850780998272505,1556394.0975378982,4.3850780998272505,0.85,0.09579434238103397,4.027634451161993,1.268121550087817,1.0,0.0,4.027634451162451,1.2840631158631244,1.284377421702627,3.1366327724900724,19394.5926870954,1977.6980607134342,4632.441516551485,4632.441516551485,5.52042600213546,5.13231353502511,-2.392913161196105,7.525226696221216,3.3814026501887136,3.3814026501887136,0.966115042911061,0.0,0.0,0.00024476170476901737,1.0002595277050743,0.00024469819880704516,198.54813743540106,0.0,1.2663763493990761e-05,35.889105741969814,0.04882860498345633,8.197765263438603e-05,0.00016278405213463132,0.0006556346564771911,0.09579434238122629,0.07218071935919988,0.023613623022026405,0.09579440112450162,0.07218071935905494,0.02361362302197903,0.3777465083923966,0.3777465083923966,0.1235782378547065,0.0,5.5165719696032625,5.160721039080045,6.607651626721747,5.525330489275007,5.128236842705348,6.743293503837265,24909.45313821923,21173.035167486345,0.85,1.070138564091792,0.669844071442608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487671036772933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.59370798036,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.914411085052,1540.7257260237966,0.3777465083923966,0.1235782378547065,6.112874298809886,3.3814026501887136
1512.0,-29.548797894089592,5.133744999500365,35.01788137935756,24.335915932338708,5.10074742911568,-26.083778377684844,-39.65847232667727,1.6357279127111375,0.5467647068435326,-4.979772696688891,40.04355279077906,42791.212126335595,25578.224262969372,25578.224262969372,68369.43638930496,77871.02639538769,77871.02639538769,25578.224262969372,103449.25065835705,103449.25065835705,103449.25065835705,128359.55662985859,91898.69795368823,56819.607434727266,38976.767243289956,24910.305971501537,0.0,63887.0732147915,21173.760075776307,1540.7579525548128,0.0,0.8868639607164599,2.8119491425000285,0.0014959135982669303,354935.6897880764,1556411.9556689695,4.385053406712258,1556411.9556689695,4.385053406712258,0.85,0.09579750210030692,4.027634451161993,1.2681199554959313,1.0,0.0,4.02763445115977,1.2840634640303852,1.2843776884051792,3.13663192200809,19394.484332633197,1977.6870116332486,4632.441516551485,4632.441516551485,5.521542834718935,5.133744999500365,-2.3915288510188435,7.525273850519209,3.3820655462437323,3.3820655462437323,0.9663044417839235,0.0,0.0,0.00024469819880704516,1.0002584805149353,0.0002446349654352083,198.5501890172706,0.0,1.2608990465624746e-05,35.73387897958053,0.04884121397392195,8.195840413506676e-05,0.0001627397946719784,0.0006554564035958892,0.09579750210053804,0.07218065528560176,0.023616846814936285,0.09579749353986779,0.07218065528542766,0.02361684681487926,0.37774453816083875,0.37774453816083875,0.1235945741470148,0.0,5.518426429813246,5.152506917413007,6.640319493335653,5.526537403532416,5.120489277746515,6.7718891423866125,24910.305971501537,21173.760075776307,0.85,1.0701607218637725,0.6697945292073316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487820425126077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.43848121798,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.879484210795,1540.7579525548128,0.37774453816083875,0.1235945741470148,6.112874298809886,3.3820655462437323
1513.0,-29.551280237017295,5.135134307384977,35.01816271210175,24.335730797052406,5.10096339821401,-26.08599124921451,-39.66054091053081,1.6356744104110215,0.548032641156226,-4.979347310740346,40.04395750699036,42789.03037624089,25583.283053846673,25583.283053846673,68372.31343008755,77869.39340611889,77869.39340611889,25583.283053846673,103452.67645996556,103452.67645996556,103452.67645996556,128363.81322372527,91898.15424207594,56818.51188408946,38977.380397762754,24911.136763759714,0.0,63888.51716152247,21174.466249195757,1540.7893370633603,0.0,0.8868646596598002,2.8119821282588147,0.0014959135982669303,354941.57380764006,1556429.4218717767,4.3850299224606495,1556429.4218717767,4.3850299224606495,0.85,0.09580061461595715,4.027634451161993,1.268118297713809,1.0,0.0,4.027634451163192,1.2840638445445771,1.2843779878125734,3.136630992511503,19394.369586651148,1977.6753107994218,4632.441516551485,4632.441516551485,5.5226348702814425,5.135134307384977,-2.390176356095491,7.525310663480468,3.3827178939188096,3.3827178939188096,0.9664908268339456,0.0,0.0,0.0002446349654352083,1.0002574473737356,0.0002445720010158575,198.55223239547206,0.0,1.2554997930405007e-05,35.58086413476779,0.048853768971852354,8.193927638239869e-05,0.00016269568905280963,0.0006552787622846352,0.09580061461619085,0.07218058651875027,0.02362002809744058,0.0958006441722645,0.07218058651857417,0.02362002809738297,0.37774257079957074,0.37774257079957074,0.12361069679918717,0.0,5.520084142160044,5.144370131545202,6.671946424136991,5.527379951896592,5.112635898434178,6.799323545796028,24911.136763759714,21174.466249195757,0.85,1.070181567326554,0.6697452418258821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487969210657752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.28546637316,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.844677200766,1540.7893370633603,0.37774257079957074,0.12361069679918717,6.112874298809886,3.3827178939188096
1514.0,-29.553752472445627,5.1364821573306045,35.01843831230315,24.335528374090813,5.101154544583601,-26.088197504928473,-39.662608376797266,1.6355995770664151,0.5492333369499534,-4.978946687866888,40.044353186534934,42786.88816265021,25588.25800652473,25588.25800652473,68375.14616917494,77867.79102154323,77867.79102154323,25588.25800652473,103456.04902806797,103456.04902806797,103456.04902806797,128367.99922740157,91897.62700626731,56817.441715189634,38977.98365675298,24911.95019933361,0.0,63889.93385608659,21175.157669433567,1540.8204121380077,0.0,0.8868652653539849,2.8120131082725695,0.0014959135982669303,354947.1153696193,1556446.4982253762,4.385009571368378,1556446.4982253762,4.385009571368378,0.85,0.09580368619446228,4.027634451161993,1.268116756421514,1.0,0.0,4.027634451161319,1.2840643241831655,1.2843783867139307,3.1366298208807417,19394.258317755535,1977.6639645297362,4632.441516551485,4632.441516551485,5.523708807785083,5.1364821573306045,-2.3888636281096636,7.525345785440268,3.3833599101298346,3.3833599101298346,0.9666742600370956,0.0,0.0,0.0002445720010158575,1.0002564041695579,0.00024450930780983937,198.55426749019296,0.0,1.2501726023586722e-05,35.42989155084477,0.04886627069787594,8.192016308705723e-05,0.00016265183792880028,0.000655102145986853,0.09580368619474527,0.07218051752162669,0.023623168673118596,0.09580369720772562,0.07218051752141345,0.023623168673048832,0.37774060495015865,0.37774060495015865,0.12362660716772256,0.0,5.5215802196127015,5.136331793505008,6.702610654323223,5.528180024816834,5.104944033134245,6.826086581562151,24911.95019933361,21175.157669433567,0.85,1.0702021749340263,0.6696968611523151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488117401454577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.13449378924,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.809987667646,1540.8204121380077,0.37774060495015865,0.12362660716772256,6.112874298809886,3.3833599101298346
1515.0,-29.556214811505797,5.137789438653727,35.01870825072248,24.335311876516812,5.1013339019031,-26.090396031240985,-39.66467088377101,1.635515121638174,0.5501380718748123,-4.978560670299768,40.04473946248639,42784.76819216927,25593.12624122533,25593.12624122533,68377.8944333946,77866.17940308849,77866.17940308849,25593.12624122533,103459.30564431382,103459.30564431382,103459.30564431382,128372.04494094252,91897.08177069726,56816.38508688866,38978.551870898445,24912.739296628697,0.0,63891.291167527146,21175.828402134393,1540.8505367804767,0.0,0.8868658307904018,2.812046252085919,0.0014959135982669303,354952.45496989036,1556463.1688844224,4.3849905729387135,1556463.1688844224,4.3849905729387135,0.8500000000000001,0.09580671167984547,4.027634451161993,1.2681151936994866,1.0,0.0,4.0276344511621485,1.2840648482260355,1.2843788303786405,3.136628540783015,19394.143250154397,1977.6522308998892,4632.441516551485,4632.441516551485,5.524759708197579,5.137789438653727,-2.387582739042501,7.525372177696228,3.3839917353757407,3.3839917353757407,0.966854781535926,0.0,0.0,0.00024450930780983937,1.0002553828036418,0.00024444688028021195,198.55629447479038,0.0,1.2448003597543802e-05,35.277642195439135,0.048878718701473485,8.190109974584006e-05,0.0001626082080639993,0.000654926420840281,0.0958067116801361,0.0721804436820717,0.023626267998064394,0.0958067605659979,0.07218044368185275,0.02362626799799273,0.3777386408582089,0.3777386408582089,0.1236423103901316,0.0,5.522886796902412,5.128361817551422,6.73229118902259,5.5286987421745835,5.0972195593724905,6.851801716075897,24912.739296628697,21175.828402134393,0.85,1.0702224541699006,0.6696494531623224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488264991725717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.982244433835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.775417876663,1540.8505367804767,0.3777386408582089,0.1236423103901316,6.112874298809886,3.3839917353757407
1516.0,-29.558667380547544,5.139056837963537,35.01897260554001,24.33508315533402,5.1014897160667285,-26.092588117492934,-39.666728501301236,1.635410453011954,0.5510435448321687,-4.978197870643529,40.045116692484754,42782.67070676223,25597.91208282281,25597.91208282281,68380.58278958504,77864.61370134896,77864.61370134896,25597.91208282281,103462.52578417177,103462.52578417177,103462.52578417177,128376.03532898858,91896.56897760682,56815.33750813824,38979.14607718731,24913.509544816818,0.0,63892.655622004124,21176.483113094295,1540.8802297181237,0.0,0.8868663108730458,2.812076682448613,0.0014959135982669303,354957.4734651323,1556479.4492740475,4.384974442373423,1556479.4492740475,4.384974442373423,0.85,0.09580969650927502,4.027634451161993,1.2681137293344364,1.0,0.0,4.027634451162923,1.2840654661767248,1.284379368315224,3.1366270312947373,19394.035029278803,1977.6411954417465,4632.441516551485,4632.441516551485,5.525792822502504,5.139056837963537,-2.386339715694475,7.525396553658012,3.3846135688371,3.3846135688371,0.9670324482391714,0.0,0.0,0.00024444688028021195,1.000254374483431,0.0002443847150445641,198.55831345284193,0.0,1.239537895603638e-05,35.128503961407105,0.048891114080429524,8.18820856829631e-05,0.00016256479459724886,0.0006547515672659526,0.09580969650960164,0.07218036870764567,0.023629327801955965,0.09580969545909265,0.07218036870739959,0.02362932780187543,0.3777366769606369,0.3777366769606369,0.12365780866093347,0.0,5.524049828197576,5.120499579237105,6.761054269836677,5.529241415475724,5.089743912603012,6.876847783008941,24913.509544816818,21176.483113094295,0.85,1.070241675258139,0.6696023242462975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488411994040855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.8331061998,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.740963935075,1540.8802297181237,0.3777366769606369,0.12365780866093347,6.112874298809886,3.3846135688371
1517.0,-29.561110344976953,5.140285189367338,35.01923144338304,24.334845842700474,5.1016325037789745,-26.094772860776896,-39.66877745753152,1.6352950195787357,0.5517824362091801,-4.977850237082542,40.04548469634858,42780.57874900733,25602.597831543768,25602.597831543768,68383.1765805511,77863.06588156318,77863.06588156318,25602.597831543768,103465.66371310694,103465.66371310694,103465.66371310694,128379.91969401338,91896.06491707609,56814.286357641846,38979.753954926935,24914.255980906444,0.0,63894.00993583338,21177.117583770476,1540.9090155549059,0.0,0.8868667472058853,2.812107521898754,0.0014959135982669303,354962.282224716,1556495.3316086873,4.384959781792581,1556495.3316086873,4.384959781792581,0.85,0.09581263715981006,4.027634451161993,1.2681122160656377,1.0,0.0,4.0276344511622915,1.2840661338903159,1.2843799563636147,3.1366254002506313,19393.92865134001,1977.6303479108576,4632.441516551485,4632.441516551485,5.526804329869454,5.140285189367338,-2.385128212622545,7.5254134019898835,3.3852255500266493,3.3852255500266493,0.9672073000076141,0.0,0.0,0.0002443847150445641,1.000253383261618,0.0002443228077346526,198.56032456008694,0.0,1.2343424345638438e-05,34.981264595539336,0.048903457504775164,8.186315571236329e-05,0.00016252155933220078,0.0006545774314229397,0.0958126371601451,0.07218028926375393,0.023632347896391164,0.09581258320410778,0.07218028926350152,0.023632347896308536,0.3777347144413333,0.3777347144413333,0.12367310709860371,0.0,5.5250646271196615,5.112742954297119,6.788887369980785,5.529632673291701,5.082380721788866,6.900929465209174,24914.255980906444,21177.117583770476,0.85,1.0702595853543397,0.6695553901213969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488558415909156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.685866833934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.706623641556,1540.9090155549059,0.3777347144413333,0.12367310709860371,6.112874298809886,3.3852255500266493
1518.0,-29.56354374306554,5.1414755165198605,35.01948491847964,24.334612825792306,5.101780165775247,-26.096948505445322,-39.67082114014772,1.6351849281551272,0.5521936412297919,-4.977507464747062,40.045846159078344,42778.50678744166,25607.160741697346,25607.160741697346,68385.66752913901,77861.51584128504,77861.51584128504,25607.160741697346,103468.67658298239,103468.67658298239,103468.67658298239,128383.66670044091,91895.55674898699,56813.25332935037,38980.33713292957,24914.99011745853,0.0,63895.3272503881,21177.74159983975,1540.9373120642356,0.0,0.8868671824824181,2.8121420743407373,0.0014959135982669303,354967.0237897972,1556510.9317598718,4.384945156712922,1556510.9317598718,4.384945156712922,0.85,0.09581553289887518,4.027634451161993,1.2681107511511072,1.0,0.0,4.027634451161578,1.2840667761090634,1.2843805192420603,3.136623831485149,19393.821406533916,1977.6194119841043,4632.441516551485,4632.441516551485,5.527789320211433,5.1414755165198605,-2.3839401143880643,7.525415630907925,3.385827864096735,3.385827864096735,0.9673793897419243,0.0,0.0,0.0002443228077346526,1.0002523959513585,0.00024426115720749925,198.56232782761276,0.0,1.2292335548666494e-05,34.83647894492085,0.04891574984032383,8.18442784936783e-05,0.0001624785292409743,0.0006544041219450794,0.09581553289919459,0.07218020444928587,0.023635328449908715,0.09581556696009119,0.07218020444904524,0.023635328449829927,0.3777327541903635,0.3777327541903635,0.12368820842632854,0.0,5.525892296726397,5.105068745054041,6.815703369686503,5.529701105976869,5.075026791516791,6.923665522476426,24914.99011745853,21177.74159983975,0.85,1.0702765049023775,0.6695091586244568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488704267172299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.54108118331,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.672394008136,1540.9373120642356,0.3777327541903635,0.12368820842632854,6.112874298809886,3.385827864096735
1519.0,-29.565967323626893,5.142628079994697,35.01973307990627,24.334334791079186,5.101878905945273,-26.099120205425447,-39.67285661548374,1.635031787743899,0.5526377597128658,-4.977205091438038,40.04619832610528,42776.443346529006,25611.692383019636,25611.692383019636,68388.13572954864,77859.98173374296,77859.98173374296,25611.692383019636,103471.67411676259,103471.67411676259,103471.67411676259,128387.38423896408,91895.04074467545,56812.20498190647,38980.92862529887,24915.71012220149,0.0,63896.63874750036,21178.353603871266,1540.9658363587032,0.0,0.8868674459322368,2.812171492073014,0.0014959135982669303,354971.2065569536,1556526.1308370924,4.384936304931974,1556526.1308370924,4.384936304931974,0.85,0.09581839812313393,4.027634451161993,1.2681093071168288,1.0,0.0,4.027634451161032,1.284067618965849,1.284381283137219,3.1366217726179664,19393.712507955825,1977.6083074195394,4632.441516551485,4632.441516551485,5.528767560585562,5.142628079994697,-2.3828015323722087,7.525429612366906,3.386420754770025,3.386420754770025,0.96754878707715,0.0,0.0,0.00024426115720749925,1.0002513825255184,0.000244199769652673,198.56432304821158,0.0,1.2241472183367237e-05,34.69233216766275,0.0489279913125072,8.182548108420166e-05,0.0001624356761232976,0.0006542315252519849,0.0958183981235119,0.07218012561722287,0.023638272506289023,0.09581837140804235,0.07218012561693815,0.023638272506195785,0.37773079558286315,0.37773079558286315,0.12370310891740387,0.0,5.526598490534468,5.097484551359116,6.841746608069286,5.529842851150931,5.06772564981884,6.9465374176248815,24915.71012220149,21178.353603871266,0.85,1.070293165181932,0.669463123335301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488849550082354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.39693440606,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.638274588262,1540.9658363587032,0.37773079558286315,0.12370310891740387,6.112874298809886,3.386420754770025
1520.0,-29.56838158293555,5.1437440490354085,35.01997597158109,24.334065243043028,5.1019895094862555,-26.10128232818536,-39.674886817205675,1.63489025473592,0.552670340018949,-4.976898836631878,40.04654114532929,42774.39853627637,25616.08371511471,25616.08371511471,68390.48225139108,77858.43392724816,77858.43392724816,25616.08371511471,103474.51764236287,103474.51764236287,103474.51764236287,128390.91384509832,91894.51208425929,56811.17645380525,38981.48403383782,24916.39620273544,0.0,63897.880236573255,21178.936772325123,1540.992425722381,0.0,0.8868677629473353,2.812206736104404,0.0014959135982669303,354975.44305676327,1556540.9265828659,4.38492565338939,1556540.9265828659,4.38492565338939,0.85,0.09582121046238387,4.027634451161993,1.2681078564887867,1.0,0.0,4.027634451161525,1.2840684070395405,1.2843819925734927,3.136619847573253,19393.60093840819,1977.5969304918797,4632.441516551485,4632.441516551485,5.529715512562806,5.1437440490354085,-2.3816792238411626,7.525423272876571,3.3870042372791334,3.3870042372791334,0.9677154963654667,0.0,0.0,0.000244199769652673,1.0002504205236402,0.00024413863232852447,198.56631063002817,0.0,1.2189378267663101e-05,34.54469801055723,0.04894018069077486,8.180673635137456e-05,0.00016239303330129842,0.0006540597755530063,0.09582121046272654,0.07218003431008044,0.02364117615264611,0.09582125988692217,0.07218003430982231,0.023641176152561557,0.37772883863494205,0.37772883863494205,0.12371781973563914,0.0,5.527107452025064,5.089951320772116,6.866828416599503,5.529569176650853,5.060403557800612,6.967779251997456,24916.39620273544,21178.936772325123,0.85,1.0703090931684207,0.6694181149344852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488994249609501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.24930024895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.604270732914,1540.992425722381,0.37772883863494205,0.12371781973563914,6.112874298809886,3.3870042372791334
1521.0,-29.57078646571577,5.144823786958264,35.02021369871577,24.333769920654618,5.102062804270663,-26.103439741855905,-39.67691621566189,1.6347160804106153,0.5528170909677215,-4.976626089157184,40.04687649001394,42772.39126669026,25620.431449257336,25620.431449257336,68392.8227159476,77856.93276834227,77856.93276834227,25620.431449257336,103477.3642175996,103477.3642175996,103477.3642175996,128394.43985889372,91894.01118221122,56810.16656303631,38982.04957686101,24917.075641294115,0.0,63899.125218155124,21179.514295099998,1541.0195141994616,0.0,0.8868679365977516,2.8122365869598656,0.0014959135982669303,354979.2160746273,1556555.399837599,4.384919818827827,1556555.399837599,4.384919818827827,0.85,0.09582399249388275,4.027634451161993,1.2681064822385086,1.0,0.0,4.0276344511612505,1.284069347130546,1.2843828543854292,3.1366175511956365,19393.495227041876,1977.586150932467,4632.441516551485,4632.441516551485,5.530654053098523,5.144823786958264,-2.380600598941639,7.525424385899902,3.387578601406406,3.387578601406406,0.9678796004018303,0.0,0.0,0.00024413863232852447,1.0002494527311765,0.00024407774646804863,198.56829052715247,0.0,1.2139812897961902e-05,34.40422975282403,0.04895232050367282,8.178800300212705e-05,0.00016235062932639743,0.000653888987842829,0.09582399249425773,0.07217994786378874,0.023644044630468986,0.09582398018832104,0.0721799478635063,0.023644044630376452,0.37772688105031715,0.37772688105031715,0.12373233785101691,0.0,5.527502443554738,5.082518223023442,6.891137027446405,5.529443180124929,5.05330711431003,6.988928255547307,24917.075641294115,21179.514295099998,0.85,1.0703248672411514,0.6693736591958492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489138395351209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.108831991216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.57037282731,1541.0195141994616,0.37772688105031715,0.12373233785101691,6.112874298809886,3.387578601406406
1522.0,-29.573181852677102,5.145868108444402,35.02044627301913,24.333465587720298,5.102125392234119,-26.10558967853174,-39.67893688296897,1.6345332180886096,0.5527656415268893,-4.976364556902983,40.04720184690047,42770.38898075222,25624.681421663343,25624.681421663343,68395.07040241556,77855.43861538025,77855.43861538025,25624.681421663343,103480.12003704358,103480.12003704358,103480.12003704358,128397.84311356297,91893.50911948018,56809.153456637505,38982.617403158525,24917.723076519374,0.0,63900.3404796779,21180.06461504147,1541.0451266140092,0.0,0.886868089351537,2.8122677200401074,0.0014959135982669303,354982.8339777066,1556569.4421227837,4.384914686383225,1556569.4421227837,4.384914686383225,0.85,0.0958267297538352,4.027634451161993,1.2681051134830343,1.0,0.0,4.027634451161417,1.2840703273028757,1.2843837566112724,3.1366151569142118,19393.389270722713,1977.5753463948151,4632.441516551485,4632.441516551485,5.531571489916844,5.145868108444402,-2.379548824507418,7.525416932951821,3.388143895761526,3.388143895761526,0.9680411130747217,0.0,0.0,0.00024407774646804863,1.0002484725068221,0.00024401711492379603,198.57026264096905,0.0,1.2090001231963256e-05,34.26306349138387,0.048964410504904785,8.17693541899651e-05,0.00016230839227808353,0.0006537188724519245,0.09582672975419455,0.07217985423666391,0.023646875517530645,0.09582665017402299,0.07217985423639324,0.023646875517441962,0.377724924008901,0.377724924008901,0.12374667161798823,0.0,5.527760310841472,5.0751699564647765,6.914625141593035,5.529130198429868,5.0462767264919535,7.0091110246365815,24917.723076519374,21180.06461504147,0.85,1.070339686596304,0.6693295944855631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489281983975544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.967665729775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.536582289515,1541.0451266140092,0.377724924008901,0.12374667161798823,6.112874298809886,3.388143895761526
1523.0,-29.575568781384405,5.14687805844815,35.02067386941063,24.33318004421892,5.1022012604026425,-26.107730673195153,-39.680952311586566,1.634363152213562,0.552474775679741,-4.976101987721215,40.04752199360114,42768.401976532456,25628.805999550204,25628.805999550204,68397.20797608266,77853.9667594401,77853.9667594401,25628.805999550204,103482.7727589903,103482.7727589903,103482.7727589903,128401.13472631821,91893.03131858185,56808.15789918116,38983.19268822299,24918.361967327914,0.0,63901.554655550906,21180.607672228725,1541.0703246641551,0.0,0.8868682662318712,2.812302100709085,0.0014959135982669303,354986.46625421767,1556583.2596316896,4.384908743301128,1556583.2596316896,4.384908743301128,0.85,0.0958294237123998,4.027634451161993,1.268103761211969,1.0,0.0,4.027634451162299,1.284071247153696,1.2843845988273435,3.136612909984354,19393.288434669066,1977.5650639789396,4632.441516551485,4632.441516551485,5.532461857959728,5.14687805844815,-2.378514334317865,7.525392392766015,3.3887003057214415,3.3887003057214415,0.9682000873489833,0.0,0.0,0.00024401711492379603,1.0002475998682783,0.00024395671127421892,198.57222782531693,0.0,1.2039621666566238e-05,34.12028780304872,0.04897645012657135,8.175075764130176e-05,0.00016226635728249427,0.0006535495708555347,0.09582942371274414,0.07217975406615039,0.023649669646593745,0.09582940769802625,0.07217975406589104,0.023649669646508754,0.3777229675930789,0.3777229675930789,0.12376082433517514,0.0,5.5278556725958765,5.06791457414414,6.937164589356314,5.528576763400963,5.039394740317334,7.027856189967736,24918.361967327914,21180.607672228725,0.85,1.070352800409391,0.6692857819667665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489425008328194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.82489004144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.502901821865,1541.0703246641551,0.3777229675930789,0.12376082433517514,6.112874298809886,3.3887003057214415
1524.0,-29.577945841551973,5.1478539378237596,35.02089658541419,24.332858283910923,5.102239162158626,-26.109866581877878,-39.682959428150184,1.6341599024846594,0.5521588375671058,-4.975872944787997,40.04783502545338,42766.423060143556,25632.89447492692,25632.89447492692,68399.31753507047,77852.50201530028,77852.50201530028,25632.89447492692,103485.3964902272,103485.3964902272,103485.3964902272,128404.3917149182,91892.54127365397,56807.150667087946,38983.76734062892,24918.99522469099,0.0,63902.76256531991,21181.14594098734,1541.0960707820966,0.0,0.8868682983520851,2.812332904227151,0.0014959135982669303,354989.6347659008,1556596.770153871,4.384907664079754,1556596.770153871,4.384907664079754,0.85,0.09583208944215824,4.027634451161993,1.268102451800369,1.0,0.0,4.027634451162677,1.2840723216041987,1.2843855959733517,3.1366102854162037,19393.185014611026,1977.5545180679464,4632.441516551485,4632.441516551485,5.533344432593884,5.1478539378237596,-2.3775224814802454,7.5253764193040045,3.3892480874866466,3.3892480874866466,0.9683565964247561,0.0,0.0,0.00024395671127421892,1.0002465808658851,0.00024389657104654383,198.57418491870155,0.0,1.1994487265306685e-05,33.99237690987915,0.048988444613836654,8.1732241674195e-05,0.00016222446960002392,0.0006533808625825378,0.09583208944252328,0.07217965955253014,0.023652429889993134,0.09583206180667247,0.07217965955225521,0.023652429889903032,0.3777210124138647,0.3777210124138647,0.12377479031885004,0.0,5.5278359131809225,5.060748221229289,6.958960520300309,5.528031782355129,5.032520633951435,7.0466113159574775,24918.99522469099,21181.14594098734,0.85,1.0703655802854264,0.6692421633012926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489567530330185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.69697914828,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.469310955006,1541.0960707820966,0.3777210124138647,0.12377479031885004,6.112874298809886,3.3892480874866466
1525.0,-29.580314502901015,5.148796575474056,35.021114433899946,24.332532088179164,5.102271078005862,-26.111995528599092,-39.68496158542109,1.6339521037039282,0.5516372342644331,-4.975651517096431,40.048138671614815,42764.46035212918,25636.883481964494,25636.883481964494,68401.34383409367,77851.04350119819,77851.04350119819,25636.883481964494,103487.92698316269,103487.92698316269,103487.92698316269,128407.52439681816,91892.0516484741,56806.154260513635,38984.330431067174,24919.597413655472,0.0,63903.927844722646,21181.65780160715,1541.1203066661492,0.0,0.886868325706258,2.8123655069325677,0.0014959135982669303,354992.6979516999,1556609.875672296,4.384906744994758,1556609.875672296,4.384906744994758,0.85,0.09583471049357337,4.027634451161993,1.2681011275528,1.0,0.0,4.027634451163212,1.2840734167705163,1.2843866141783684,3.1366076102499,19393.081683137443,1977.5439811900542,4632.441516551485,4632.441516551485,5.534205535108252,5.148796575474056,-2.376553758351477,7.525350333825533,3.3897872745290356,3.3897872745290356,0.9685106498654388,0.0,0.0,0.00024389657104654383,1.0002457142874315,0.00024383665689614492,198.57613513079315,0.0,1.194229669140603e-05,33.84446882344469,0.04900038691052806,8.17137753196747e-05,0.00016218279572686913,0.0006532130154553062,0.09583471049391963,0.07217955727547494,0.023655153218444688,0.09583468283105508,0.07217955727521415,0.02365515321835922,0.3777190587881326,0.3777190587881326,0.1237885768353268,0.0,5.527674511389591,5.053656168563464,6.979950158959866,5.527288751360857,5.025711208616656,7.064359604267679,24919.597413655472,21181.65780160715,0.85,1.0703777708359195,0.669199246344304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489709465743577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.54907106184,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.435838223602,1541.1203066661492,0.3777190587881326,0.1237885768353268,6.112874298809886,3.3897872745290356
1526.0,-29.582673419249932,5.1497065828692605,35.021327509552876,24.33219237662854,5.102287427200151,-26.114117260351755,-39.68696262510491,1.6337312683020913,0.5509850048897533,-4.975447091949055,40.048435341020124,42762.53529230679,25640.79911257546,25640.79911257546,68403.33440488225,77849.59347917074,77849.59347917074,25640.79911257546,103490.3925917462,103490.3925917462,103490.3925917462,128410.57964605968,91891.56027854557,56805.1848773838,38984.86155684641,24920.187054313476,0.0,63905.04861115989,21182.158996166454,1541.144310206262,0.0,0.8868682918364978,2.812397835549755,0.0014959135982669303,354995.5259461632,1556622.6801510155,4.384907882999869,1556622.6801510155,4.384907882999869,0.85,0.09583729604571536,4.027634451161993,1.2680999203445391,1.0,0.0,4.0276344511644355,1.2840745723925469,1.2843876931440235,3.136604787413179,19392.97798344863,1977.5334067646577,4632.441516551485,4632.441516551485,5.535050797934987,5.1497065828692605,-2.3756147868192716,7.525321369688532,3.390318060116581,3.390318060116581,0.9686623028904517,0.0,0.0,0.00024383665689614492,1.0002447079913444,0.00024377700271547447,198.57807735284308,0.0,1.1897520425861307e-05,33.71757288689094,0.04901228443095392,8.16953231265e-05,0.00016214133376964493,0.0006530460218479774,0.09583729604605642,0.07217945390461909,0.02365784214143733,0.09583727348600597,0.07217945390436223,0.023657842141353132,0.377717106135166,0.377717106135166,0.12380218539360043,0.0,5.527380642460287,5.046636547873618,7.000176722842639,5.526432096838789,5.0189488980325905,7.0814994429120475,24920.187054313476,21182.158996166454,0.85,1.0703901474372217,0.6691573861793303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489850902295696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.422175125284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.402454513192,1541.144310206262,0.377717106135166,0.12380218539360043,6.112874298809886,3.390318060116581
1527.0,-29.585024264144813,5.150584784874783,35.02153591740981,24.331857764069014,5.1023040653023815,-26.11623169737183,-39.68895493363959,1.633511498529216,0.5501702468625354,-4.975248528123117,40.048725524557625,42760.60912657857,25644.615759337346,25644.615759337346,68405.22488591592,77848.16285527867,77848.16285527867,25644.615759337346,103492.77861461602,103492.77861461602,103492.77861461602,128413.54051369315,91891.08516884845,56804.21173662235,38985.41492469567,24920.761899077126,0.0,63906.176823772796,21182.647614215555,1541.1676947134113,0.0,0.8868682516276478,2.8124316044730304,0.0014959135982669303,354998.2728726915,1556635.204771725,4.384909233994953,1556635.204771725,4.384909233994953,0.8499999999999999,0.09583984125899074,4.027634451161993,1.2680986081855372,1.0,0.0,4.027634451162531,1.2840757225002,1.2843887669276566,3.1366019780514662,19392.87771535145,1977.5231822642238,4632.441516551485,4632.441516551485,5.535874693228269,5.150584784874783,-2.374696942370442,7.5252817272452255,3.3908405733065914,3.3908405733065914,0.9688115923733118,0.0,0.0,0.00024377700271547447,1.0002438752734197,0.00024371756602742232,198.5800129623956,0.0,1.1846012503595779e-05,33.571599435190436,0.04902413044345752,8.16769552724964e-05,0.00016210004744297808,0.000652879735616332,0.09583984125932062,0.07217934529688948,0.023660495962431135,0.09583987407618465,0.07217934529664105,0.023660495962349693,0.3777151539265833,0.3777151539265833,0.12381561928520085,0.0,5.526945181143503,5.039695812778405,7.019583219992512,5.525418774985667,5.01231247352365,7.097612978045106,24920.761899077126,21182.647614215555,0.85,1.0704008326855425,0.66911543221393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489991759573742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.27620167359,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.36918707224,1541.1676947134113,0.3777151539265833,0.12381561928520085,6.112874298809886,3.3908405733065914
