time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1528.0,-29.587365988396236,5.151431435613368,35.021739694882164,24.331481905560963,5.10228124887448,-26.118341870302554,-39.69093896504489,1.6332571307809503,0.5492959787875975,-4.975082306264081,40.04900746243107,42758.68831438669,25648.401911369805,25648.401911369805,68407.09022575649,77846.72508510677,77846.72508510677,25648.401911369805,103495.12699647657,103495.12699647657,103495.12699647657,128416.44940223616,91890.58325723074,56803.22399184663,38985.954739315675,24921.322405759594,0.0,63907.27714507527,21183.124044895656,1541.1910944742344,0.0,0.8868680767751966,2.812462383894507,0.0014959135982669303,355000.5723941622,1556647.3735740138,4.384915108941419,1556647.3735740138,4.384915108941419,0.85,0.09584235769656146,4.027634451161993,1.2680973614146938,1.0,0.0,4.027634451163629,1.2840770338390448,1.284390002260933,3.1365987748573385,19392.771790923543,1977.5123809785753,4632.441516551485,4632.441516551485,5.53669200565821,5.151431435613368,-2.3738196387867814,7.525251074400149,3.391355008549706,3.391355008549706,0.9689585738713447,0.0,0.0,0.00024371756602742232,1.0002429336494285,0.00024365837320960472,198.58194109522083,0.0,1.1802938283838658e-05,33.449527096398754,0.04903593338174136,8.165866752226469e-05,0.00016205889850515762,0.0006527140027367377,0.09584235769687624,0.07217924035391843,0.02366311734295781,0.09584235922344485,0.07217924035368137,0.02366311734288009,0.37771320217948656,0.37771320217948656,0.12382887717712351,0.0,5.526401124383085,5.032816180126019,7.03835895262705,5.524378285051682,5.005615691990613,7.113801479048561,24921.322405759594,21183.124044895656,0.85,1.0704115913195025,0.6690738555066369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490132137480212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.15412933479,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.33600269887,1541.1910944742344,0.37771320217948656,0.12382887717712351,6.112874298809886,3.391355008549706
1529.0,-29.589698170355884,5.152247733058626,35.021938938180874,24.331143765617185,5.102284962392637,-26.120440800420354,-39.692921250220365,1.633027592456911,0.5482328915937842,-4.974902471677704,40.04928294223093,42756.80179120432,25652.044306568994,25652.044306568994,68408.84609777332,77845.33253921078,77845.33253921078,25652.044306568994,103497.37684577977,103497.37684577977,103497.37684577977,128419.23598825313,91890.13346034463,56802.277306383636,38986.506837734436,24921.85914247336,0.0,63908.3659802078,21183.580271102357,1541.212910983535,0.0,0.8868679945222898,2.812497215447308,0.0014959135982669303,355003.0602479445,1556659.2637069612,4.384917872594521,1556659.2637069612,4.384917872594521,0.85,0.09584482453554984,4.027634451161993,1.2680961602507161,1.0,0.0,4.027634451162221,1.2840782286475814,1.2843911213485146,3.1365958563163114,19392.676864892437,1977.50270121728,4632.441516551485,4632.441516551485,5.537478285460379,5.152247733058626,-2.3729483951280623,7.525196128186689,3.391861389497304,3.391861389497304,0.9691032541420869,0.0,0.0,0.00024365837320960472,1.0002419482232157,0.0002435994347591884,198.58386140375038,0.0,1.1754624661114975e-05,33.31260628959984,0.049047688006402475,8.164039964799568e-05,0.00016201797356160902,0.0006525491720241895,0.09584482453585301,0.07217912192598104,0.023665702609871966,0.09584489403927644,0.07217912192575272,0.02366570260979711,0.37771124988130345,0.37771124988130345,0.12384196894058813,0.0,5.52571210662046,5.026028838105901,7.056259735413903,5.523135363271479,4.9992233016478735,7.128227869227658,24921.85914247336,21183.580271102357,0.85,1.0704208290814274,0.6690329370093104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449027197333567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.01720852799,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.302922680896,1541.212910983535,0.37771124988130345,0.12384196894058813,6.112874298809886,3.391861389497304
1530.0,-29.59202249300704,5.153033221565654,35.02213362962608,24.330724600609415,5.102201838438448,-26.122541340287903,-39.69490371001882,1.6327206857190597,0.5474924132050774,-4.974787330876279,40.04954883885296,42754.950042831166,25655.74137915671,25655.74137915671,68410.69142198787,77843.96361001243,77843.96361001243,25655.74137915671,103499.70498916914,103499.70498916914,103499.70498916914,128422.0917250406,91889.66895241238,56801.327556509284,38987.04599544788,24922.386735871456,0.0,63909.432731319335,21184.028725490738,1541.2357895159041,0.0,0.8868676179343571,2.8125202983616897,0.0014959135982669303,355004.65312713454,1556670.7402802727,4.384930525749465,1556670.7402802727,4.384930525749465,0.85,0.0958472788287143,4.027634451161993,1.268095040959306,1.0,0.0,4.027634451161408,1.2840797844813348,1.284392601875767,3.1365920559125025,19392.57883421284,1977.4927048699444,4632.441516551485,4632.441516551485,5.538276368409619,5.153033221565654,-2.372141195951881,7.525174417517535,3.3923600249526458,3.3923600249526458,0.9692457214150416,0.0,0.0,0.0002435994347591884,1.000241137365625,0.00024354070799444014,198.58577527338235,0.0,1.1704225068827648e-05,33.169773845057556,0.0490593922314713,8.162213394273743e-05,0.00016197730081645096,0.0006523853570745675,0.09584727882897534,0.07217901902635362,0.023668259802621713,0.09584706274566054,0.07217901902615705,0.02366825980255725,0.3777092981547945,0.3777092981547945,0.12385488723815065,0.0,5.525014526626762,5.019355009825404,7.073776404327759,5.522279744081345,4.992880467961015,7.1440809606476705,24922.386735871456,21184.028725490738,0.85,1.070431836088926,0.66899279520406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490411241930778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.874376083455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.269955769358,1541.2357895159041,0.3777092981547945,0.12385488723815065,6.112874298809886,3.3923600249526458
1531.0,-29.594337276443774,5.153789878540465,35.022323858998334,24.330371512938314,5.10219813079152,-26.124625351108705,-39.69686849797142,1.6324862054564333,0.5458751326582956,-4.974619944718433,40.04980824714599,42753.066631869304,25659.201163022582,25659.201163022582,68412.26779489189,77842.54083220357,77842.54083220357,25659.201163022582,103501.74199522616,103501.74199522616,103501.74199522616,128424.61508121822,91889.17889852049,56800.37396259092,38987.56103992174,24922.873085992054,0.0,63910.434125913795,21184.442123093246,1541.2551760773895,0.0,0.8868675305291376,2.8125609191522973,0.0014959135982669303,355006.96878827305,1556681.9368673353,4.38493346251956,1556681.9368673353,4.38493346251956,0.85,0.09584966585786556,4.027634451161993,1.2680938310036436,1.0,0.0,4.027634451163084,1.2840810014267836,1.2843937437038297,3.1365890833107564,19392.475412263022,1977.4821587660438,4632.441516551485,4632.441516551485,5.539023228106286,5.153789878540465,-2.371310840911714,7.525100719452179,3.39285072687403,3.39285072687403,0.9693859219640085,0.0,0.0,0.00024354070799444014,1.0002401521543094,0.00024348223521111813,198.58768132050443,0.0,1.1662300106829674e-05,33.0509585027553,0.04907105453157813,8.160403478716275e-05,0.0001619366732072774,0.0006522217239161917,0.09584966585814404,0.07217888719861082,0.02367077865953322,0.09584964324092644,0.07217888719840111,0.023670778659464452,0.3777073492472304,0.3777073492472304,0.12386765539393839,0.0,5.524079537355135,5.012695606036516,7.090280841552385,5.520495077376722,4.986378022494193,7.156637413559906,24922.873085992054,21184.442123093246,0.85,1.0704397291388876,0.6689528434064289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490550043738106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.75556074115,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.237068566566,1541.2551760773895,0.3777073492472304,0.12386765539393839,6.112874298809886,3.39285072687403
1532.0,-29.596643289566725,5.154517347999902,35.02250984763132,24.32996582882481,5.102127486074462,-26.126708161764824,-39.69882930452002,1.632192358272447,0.5446546899048599,-4.974510339257266,40.05006517863465,42751.20454440786,25662.703664867575,25662.703664867575,68413.90820927544,77841.1759940839,77841.1759940839,25662.703664867575,103503.87965895147,103503.87965895147,103503.87965895147,128427.26959934087,91888.71614404337,56799.41127599129,38988.11652005787,24923.389940389403,0.0,63911.50646044727,21184.88144933099,1541.2777384672438,0.0,0.8868671582318115,2.8125896269778052,0.0014959135982669303,355008.4851035119,1556693.0266105053,4.3849459715212475,1556693.0266105053,4.3849459715212475,0.85,0.09585204814001198,4.027634451161993,1.2680926358839497,1.0,0.0,4.027634451161446,1.284082495277193,1.284395162830285,3.1365854343279973,19392.37775163609,1977.4722001535786,4632.441516551485,4632.441516551485,5.539779309285612,5.154517347999902,-2.3705386052345747,7.525055953234476,3.3933340404307075,3.3933340404307075,0.9695240115516307,0.0,0.0,0.00024348223521111813,1.0002392466708956,0.0002434239968302604,198.58958017786827,0.0,1.1611974460273252e-05,32.9083356204144,0.0490826665060384,8.158597600602559e-05,0.00016189625920509253,0.0006520589510886826,0.09585204814025797,0.0721787761619086,0.023673271978349366,0.09585198449562307,0.07217877616172337,0.023673271978288616,0.3777053990206891,0.3777053990206891,0.12388025370536308,0.0,5.5230876121415236,5.006132538760369,7.106256967198078,5.519165029162139,4.98009041598533,7.170386499372285,24923.389940389403,21184.88144933099,0.85,1.0704474358089893,0.6689124840276637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490688278410186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.61293785881,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.204294988618,1541.2777384672438,0.3777053990206891,0.12388025370536308,6.112874298809886,3.3933340404307075
1533.0,-29.59894162572181,5.155216694705417,35.022691549577736,24.329578584898286,5.102072271786161,-26.128782518378006,-39.70078871408475,1.6319131644425773,0.543175045883288,-4.974390398344548,40.05031229038648,42749.37035786517,25666.07839533823,25666.07839533823,68415.4487532034,77839.82341856611,77839.82341856611,25666.07839533823,103505.90181390435,103505.90181390435,103505.90181390435,128429.76431589897,91888.26880394261,56798.47995973154,38988.65427134564,24923.862501994616,0.0,63912.51677334025,21185.283126695424,1541.2976076754667,0.0,0.8868668740309469,2.812622924823032,0.0014959135982669303,355010.14440835075,1556703.6925679876,4.384955520531232,1556703.6925679876,4.384955520531232,0.85,0.0958543792221359,4.027634451161993,1.2680915204389018,1.0,0.0,4.027634451161457,1.2840839201704335,1.284396513283618,3.1365819537927195,19392.28334408986,1977.4625732630268,4632.441516551485,4632.441516551485,5.540507808600412,5.155216694705417,-2.369773770701522,7.524990465406939,3.3938098101818714,3.3938098101818714,0.969659945766249,0.0,0.0,0.0002434239968302604,1.0002384545872296,0.00024336596509950687,198.59147274543656,0.0,1.1565535604777869e-05,32.77672790394048,0.049094232041643183,8.15679337812419e-05,0.00016185606304901847,0.0006518970556656745,0.0958543792223763,0.07217864915509938,0.02367573006727693,0.09585432423621185,0.07217864915491834,0.023675730067217553,0.37770344914377874,0.37770344914377874,0.12389269509335304,0.0,5.521970155646727,4.999647790484914,7.121480566528248,5.5175654442278415,4.973938517871716,7.182619324798509,24923.862501994616,21185.283126695424,0.85,1.0704546183939583,0.6688732116350825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490825991834637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.481330142335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.17161994984,1541.2976076754667,0.37770344914377874,0.12389269509335304,6.112874298809886,3.3938098101818714
1534.0,-29.60123086718431,5.155887876624511,35.022869001291696,24.329141748044663,5.101963964662434,-26.130853998308673,-39.702743862848706,1.6315870957869907,0.5418237286694421,-4.974312151828106,40.05055189078579,42747.55795783732,25669.458169708763,25669.458169708763,68417.01612754609,77838.48509618294,77838.48509618294,25669.458169708763,103507.94326589169,103507.94326589169,103507.94326589169,128432.27059369275,91887.8105494286,56797.544854340726,38989.18410565319,24924.327327801064,0.0,63913.51143345426,21185.678228630903,1541.3180818309984,0.0,0.8868664049650048,2.8126496902132683,0.0014959135982669303,355011.22690150415,1556714.0343695611,4.384971280926456,1556714.0343695611,4.384971280926456,0.85,0.09585669084340098,4.027634451161993,1.2680904407100755,1.0,0.0,4.027634451159992,1.2840855636914499,1.2843980826831405,3.13657793923286,19392.18663314411,1977.4527114910913,4632.441516551485,4632.441516551485,5.5412373967362685,5.155887876624511,-2.3690547178716153,7.524942594496126,3.3942783086847017,3.3942783086847017,0.9697938024813434,0.0,0.0,0.00024336596509950687,1.0002375153475505,0.0002433081756735999,198.5933578554375,0.0,1.1524606876307066e-05,32.66073588745422,0.04910575664851949,8.154993446615322e-05,0.00016181603063335367,0.0006517358197291797,0.0958566908435884,0.0721785306137195,0.023678160229868905,0.09585645901674429,0.07217853061357837,0.023678160229822613,0.37770149992254753,0.37770149992254753,0.12390497594008251,0.0,5.520806173646804,4.9932521019788965,7.13624073490854,5.516135880497529,4.967819781809453,7.1954435579360165,24924.327327801064,21185.678228630903,0.85,1.0704624827065057,0.6688344451602445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449096324927868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.36533812585,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.139021839213,1541.3180818309984,0.37770149992254753,0.12390497594008251,6.112874298809886,3.3942783086847017
1535.0,-29.603511411325425,5.156532093667311,35.023042250985036,24.32873152373361,5.101885916666902,-26.13291462297098,-39.70468979151917,1.6312891283126503,0.5400362812216599,-4.974215677032312,40.05078439521604,42745.74502210012,25672.693954864015,25672.693954864015,68418.43897696413,77837.13198082671,77837.13198082671,25672.693954864015,103509.82593569072,103509.82593569072,103509.82593569072,128434.5865827171,91887.34624419127,56796.61807201942,38989.69796907984,24924.76064702637,0.0,63914.45861610621,21186.046549972416,1541.3364082048631,0.0,0.8868660542799744,2.81268427633737,0.0014959135982669303,355012.56157542486,1556724.0699395488,4.384983063786074,1556724.0699395488,4.384983063786074,0.85,0.09585895348341025,4.027634451161993,1.2680893120775,1.0,0.0,4.027634451162695,1.284087075395993,1.284399520545082,3.1365742466646442,19392.088645241653,1977.4427195058101,4632.441516551485,4632.441516551485,5.541935902080306,5.156532093667311,-2.3683366884567945,7.524868782124106,3.3947394763881378,3.3947394763881378,0.969925564682325,0.0,0.0,0.0002433081756735999,1.0002366172902992,0.00024325061837141725,198.59523583472784,0.0,1.1476596139403441e-05,32.524673459069355,0.049117233244658894,8.153202367792619e-05,0.00016177615199567373,0.0006515752031541945,0.09585895348361656,0.07217839631944228,0.023680557164174276,0.09585873957768348,0.07217839631928694,0.023680557164123314,0.37769955230565355,0.37769955230565355,0.12391711038805885,0.0,5.519491168889488,4.9869028213537945,7.150242684218881,5.514251958253965,4.961690722077833,7.206447491678773,24924.76064702637,21186.046549972416,0.85,1.0704688807255722,0.6687961683106293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491099966048266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.229275697464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.106529314391,1541.3364082048631,0.37769955230565355,0.12391711038805885,6.112874298809886,3.3947394763881378
1536.0,-29.605784005563027,5.157150252621095,35.02321161488338,24.328338272776477,5.101832507053114,-26.134965627613486,-39.706626639794536,1.631014129103902,0.5378207401317923,-4.974113454511213,40.051017706973866,42743.929074428444,25675.82092554587,25675.82092554587,68419.74999997432,77835.74791035254,77835.74791035254,25675.82092554587,103511.56883589842,103511.56883589842,103511.56883589842,128436.78460517497,91886.8577509065,56795.695262342626,38990.18054284876,24925.21576927654,0.0,63915.3963121253,21186.433403885057,1541.3559275998568,0.0,0.8868657299051265,2.812725124899615,0.0014959135982669303,355013.97577015206,1556734.1404053008,4.384993962641016,1556734.1404053008,4.384993962641016,0.85,0.0958611849239762,4.027634451161993,1.2680881702573976,1.0,0.0,4.027634451162125,1.284088479290983,1.2844008508691527,3.136570817445442,19391.985552645467,1977.4322069866334,4632.441516551485,4632.441516551485,5.542610917764948,5.157150252621095,-2.3676283961726634,7.524778648793759,3.3951936283237565,3.3951936283237565,0.9700553223782161,0.0,0.0,0.00024325061837141725,1.0002357967429165,0.00024319327418946418,198.59710729845054,0.0,1.1430606000973978e-05,32.39433740676025,0.049128663850659865,8.151420007876546e-05,0.0001617364182926518,0.0006514151703230311,0.09586118492418774,0.07217826056862031,0.023682924355567424,0.09586131063788379,0.07217826056846104,0.023682924355515163,0.37769760452384843,0.37769760452384843,0.12392909155852135,0.0,5.517973319593693,4.980563433619409,7.16338769776894,5.511934194643004,4.9554018014284225,7.216175113842155,24925.21576927654,21186.433403885057,0.85,1.0704736878396623,0.6687579447320043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491236165846395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.098939645155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.074134717857,1541.3559275998568,0.37769760452384843,0.12392909155852135,6.112874298809886,3.3951936283237565
1537.0,-29.60804867427228,5.157742088913193,35.02337710745387,24.327897384669654,5.101714003666338,-26.13701600800266,-39.70856334837151,1.6306813373965867,0.5360560166727737,-4.974060850713556,40.05124366864615,42742.14688943779,25678.979644948293,25678.979644948293,68421.12653438609,77834.43447776733,77834.43447776733,25678.979644948293,103513.41412271562,103513.41412271562,103513.41412271562,128439.08047573522,91886.41034270334,56794.77667109735,38990.70407956221,24925.6663530196,0.0,63916.37043258181,21186.81640006666,1541.376420661317,0.0,0.8868651797794179,2.8127543052827026,0.0014959135982669303,355014.70351770316,1556743.8936652876,4.385012446639859,1556743.8936652876,4.385012446639859,0.85,0.09586339978223608,4.027634451161993,1.2680871108593421,1.0,0.0,4.02763445116271,1.2840901528216697,1.284402451168015,3.136566729611342,19391.89113072677,1977.4225786304978,4632.441516551485,4632.441516551485,5.5432927870106,5.157742088913193,-2.3669707942362206,7.524712883149414,3.3956409930975937,3.3956409930975937,0.9701831408850268,0.0,0.0,0.00024319327418946418,1.000234978679783,0.00024313614237972026,198.5989722663557,0.0,1.1388388656275539e-05,32.27469345188488,0.04914005223931614,8.14963813666183e-05,0.0001616968928228459,0.0006512559761791425,0.09586339978237153,0.07217813592343429,0.02368526385893724,0.09586352021361591,0.0721781359233323,0.023685263858903776,0.37769565297742935,0.37769565297742935,0.12394090745416952,0.0,5.516414438011395,4.974318325558045,7.176075919231494,5.51011686738633,4.949439498566278,7.226938452398883,24925.6663530196,21186.81640006666,0.85,1.0704789097271386,0.668719869419395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491371893284093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.97929569028,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.041823366253,1541.376420661317,0.37769565297742935,0.12394090745416952,6.112874298809886,3.3956409930975937
1538.0,-29.610304417908484,5.158308454799413,35.0235386417383,24.32746613575148,5.101599935402406,-26.13905791076606,-39.71049115117637,1.6303534282599106,0.5341526350859453,-4.974004325278241,40.05145935481827,42740.36664523499,25682.036093653627,25682.036093653627,68422.40273888862,77833.14221540072,77833.14221540072,25682.036093653627,103515.17830905435,103515.17830905435,103515.17830905435,128441.24953858947,91885.98229862955,56793.85792754282,38991.24930120748,24926.071229535133,0.0,63917.32053074261,21187.160545104864,1541.3942836377719,0.0,0.8868646867800352,2.812785754534325,0.0014959135982669303,355015.4855204783,1556753.2034434683,4.385029011230753,1556753.2034434683,4.385029011230753,0.85,0.09586556699414536,4.027634451161993,1.2680860613519327,1.0,0.0,4.027634451162718,1.2840918031011106,1.2844040284825058,3.136562698582115,19391.80079545252,1977.4133669961222,4632.441516551485,4632.441516551485,5.543952579194573,5.158308454799413,-2.366324026811537,7.524632481610951,3.396081447466745,3.396081447466745,0.9703089849904986,0.0,0.0,0.00024313614237972026,1.000234056845506,0.0002430792480177213,198.600829914971,0.0,1.1346318698859932e-05,32.15546719256905,0.049151398558015,8.147864816800738e-05,0.0001616574942117129,0.0006510972929756153,0.09586556699428367,0.0721779970714151,0.023687569922868572,0.09586564974019098,0.07217799707131096,0.023687569922834398,0.3776936999126941,0.3776936999126941,0.12395257218125531,0.0,5.5147737311494325,4.968163440199135,7.18815349163151,5.508156960364204,4.943652894659465,7.236580518757819,24926.071229535133,21187.160545104864,0.85,1.0704829640970193,0.6686820769446673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491507149791831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.860069430964,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.00959503626,1541.3942836377719,0.3776936999126941,0.12395257218125531,6.112874298809886,3.396081447466745
1539.0,-29.612552333407812,5.158849789742967,35.02369632255856,24.327015818003588,5.1014724485285265,-26.14109410882882,-39.71241804594172,1.6300142239494724,0.5320480170955761,-4.973962646167253,40.05167017786769,42738.616613642895,25685.039806773497,25685.039806773497,68423.65642041639,77831.82721527391,77831.82721527391,25685.039806773497,103516.8670220474,103516.8670220474,103516.8670220474,128443.33849195555,91885.52292636389,56792.96112442652,38991.735335485966,24926.47146990815,0.0,63918.20680539412,21187.500749421924,1541.4122986706375,0.0,0.8868641358727395,2.8128181039285147,0.0014959135982669303,355016.062132215,1556762.3033527322,4.385047521520204,1556762.3033527322,4.385047521520204,0.8499999999999999,0.09586770613256196,4.027634451161993,1.2680850123940037,1.0,0.0,4.027634451161842,1.284093505678715,1.2844056584126056,3.136558539818456,19391.703848614234,1977.4034811698423,4632.441516551485,4632.441516551485,5.544600987406342,5.158849789742967,-2.365701698804527,7.524551488547495,3.3965152046572764,3.3965152046572764,0.9704329156163647,0.0,0.0,0.0002430792480177213,1.0002332487958379,0.00024302256329747075,198.60268114730636,0.0,1.1299267510478384e-05,32.022124124695736,0.04916269782552548,8.146092688658879e-05,0.00016161832113113252,0.0006509395181267117,0.09586770613267127,0.07217785858924054,0.023689847543430727,0.0958678131656865,0.07217785858915825,0.023689847543403718,0.3776917469434111,0.3776917469434111,0.12396408738626237,0.0,5.51303745779677,4.962062406204268,7.199676346570129,5.506010663262828,4.937739034524952,7.2458548760092185,24926.47146990815,21187.500749421924,0.85,1.0704877348755981,0.6686454259232464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491641875645398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.72672636309,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.977470016272,1541.4122986706375,0.3776917469434111,0.12396408738626237,6.112874298809886,3.3965152046572764
1540.0,-29.61479159226531,5.159365878304423,35.02385003242029,24.326507525425427,5.101278770779492,-26.14312913425769,-39.714344626385696,1.6296163127718564,0.5302278192777976,-4.9739668864231215,40.05186987166737,42736.903183760995,25688.069372625283,25688.069372625283,68424.97255638627,77830.54536470653,77830.54536470653,25688.069372625283,103518.61473733181,103518.61473733181,103518.61473733181,128445.45667309708,91885.06641101051,56792.070392806774,38992.21779800415,24926.84193576528,0.0,63919.059733769434,21187.815645400486,1541.4297486286887,0.0,0.8868633917004369,2.812841388970236,0.0014959135982669303,355016.0034701505,1556770.9229191372,4.385072525470051,1556770.9229191372,4.385072525470051,0.85,0.09586982505252059,4.027634451161993,1.2680840601446106,1.0,0.0,4.027634451162019,1.2840954821757637,1.2844075625977422,3.136553711985337,19391.60750470441,1977.3936568251556,4632.441516551485,4632.441516551485,5.545254976418607,5.159365878304423,-2.3651268456952326,7.524492723999655,3.3969423547899145,3.3969423547899145,0.9705549585114042,0.0,0.0,0.00024302256329747075,1.0002323547222847,0.00024296610897469537,198.6045252807292,0.0,1.1257737421841905e-05,31.904427853499957,0.04917395556294732,8.144321205800486e-05,0.0001615793512394659,0.0006507825616484771,0.09586982505252185,0.07217772573136184,0.023692099321160013,0.09586961163831774,0.07217772573136089,0.023692099321159697,0.37768979321421586,0.37768979321421586,0.12397545737246203,0.0,5.511302696208418,4.9560456275251,7.210946606004882,5.504194705700911,4.931972031802445,7.256024472794536,24926.84193576528,21187.815645400486,0.85,1.0704940410792103,0.668609697354206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491776136333547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.609030091895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.945426628505,1541.4297486286887,0.37768979321421586,0.12397545737246203,6.112874298809886,3.3969423547899145
1541.0,-29.61702304336825,5.159858642309261,35.02399993995764,24.32608500765639,5.101173556534883,-26.14514828422585,-39.7162537445314,1.6292987973923962,0.527709569387639,-4.973914120087352,40.0520665357507,42735.15093578268,25690.868319419445,25690.868319419445,68426.01925520212,77829.25251353878,77829.25251353878,25690.868319419445,103520.12083295823,103520.12083295823,103520.12083295823,128447.30801270614,91884.63156180907,56791.173756349075,38992.73089495555,24927.187179747914,0.0,63919.91807470347,21188.109102785726,1541.4445079122338,0.0,0.886862948413778,2.812880435517022,0.0014959135982669303,355016.73346961004,1556779.4117463713,4.385087419772662,1556779.4117463713,4.385087419772662,0.85,0.09587188413625279,4.027634451161993,1.2680830655852335,1.0,0.0,4.027634451161458,1.28409708249775,1.2844090908120578,3.1365498030161985,19391.515733262462,1977.3842987424312,4632.441516551485,4632.441516551485,5.545859181951299,5.159858642309261,-2.36452265741472,7.524381299723981,3.3973627911555253,3.3973627911555253,0.9706750831872929,0.0,0.0,0.00024296610897469537,1.0002315486968827,0.00024290986351233916,198.6063630140075,0.0,1.1212083974849112e-05,31.775045984722382,0.04918516764692217,8.14256613074072e-05,0.00016154044766728817,0.0006506258722809009,0.09587188413637077,0.07217756564877484,0.02369431848759593,0.09587181250521709,0.07217756564868602,0.023694318487566767,0.37768783992122396,0.37768783992122396,0.12398670354139185,0.0,5.509378763347229,4.950070448607562,7.221318187841234,5.501623689474968,4.926271469034873,7.262912371953007,24927.187179747914,21188.109102785726,0.85,1.0704960412376052,0.6685733058330572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491909882346377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.47964822312,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.913481731614,1541.4445079122338,0.37768783992122396,0.12398670354139185,6.112874298809886,3.3973627911555253
1542.0,-29.61924703921753,5.160328063796883,35.024146385720066,24.325635423325025,5.1010388079295215,-26.147163677312513,-39.718154655396916,1.628955446024819,0.525254104343162,-4.973895340495893,40.05226551496962,42733.39712158742,25693.66942148535,25693.66942148535,68427.06654307277,77827.96996846407,77827.96996846407,25693.66942148535,103521.63938994941,103521.63938994941,103521.63938994941,128449.21814936657,91884.19205163243,56790.26068973884,38993.257068770654,24927.57875941716,0.0,63920.83582818782,21188.441945504586,1541.4627823550127,0.0,0.8868623238987308,2.8129147035364044,0.0014959135982669303,355016.9932774283,1556788.0005399438,4.3851084033135015,1556788.0005399438,4.3851084033135015,0.85,0.09587393753238607,4.027634451161993,1.2680819957470524,1.0,0.0,4.027634451161455,1.284098803129297,1.2844107396331907,3.1365456001880934,19391.42297815902,1977.3748403541495,4632.441516551485,4632.441516551485,5.546463852740101,5.160328063796883,-2.363956147152913,7.524284210949796,3.397777051427492,3.397777051427492,0.9707934432649977,0.0,0.0,0.00024290986351233916,1.0002307792107212,0.00024285381789992358,198.6081946371422,0.0,1.1170706714608456e-05,31.657782829200364,0.04919633835363678,8.140818948103677e-05,0.00016150167403130238,0.0006504697062488077,0.09587393753244236,0.07217742223405087,0.023696515298391486,0.09587404956667243,0.0721774222340085,0.023696515298377577,0.37768588548972776,0.37768588548972776,0.12399780365023778,0.0,5.507357612404348,4.944158960143511,7.231098254100402,5.499149444839077,4.920550176441566,7.270259232169906,24927.57875941716,21188.441945504586,0.85,1.0704970555609943,0.6685362694012652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492043164360189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.362385067594,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.88161860811,1541.4627823550127,0.37768588548972776,0.12399780365023778,6.112874298809886,3.397777051427492
1543.0,-29.621462427390025,5.160774370313507,35.02428928133577,24.325154022686206,5.100871901714155,-26.14917453824283,-39.72005860470233,1.6285840125670537,0.5227985384404406,-4.973898765624122,40.052454996577,42731.69336227591,25696.443218005137,25696.443218005137,68428.13658028105,77826.68866143437,77826.68866143437,25696.443218005137,103523.1318794395,103523.1318794395,103523.1318794395,128451.07088401682,91883.73728537888,56789.38085298721,38993.72936932408,24927.939004577318,0.0,63921.6683739014,21188.74815389072,1541.4798454792272,0.0,0.8868616208206185,2.8129463870424742,0.0014959135982669303,355016.9458921961,1556796.1794092932,4.385132026576635,1556796.1794092932,4.385132026576635,0.85,0.09587596004691254,4.027634451161993,1.2680810204194857,1.0,0.0,4.027634451162457,1.284100654586465,1.284412519568165,3.1365410778168807,19391.327003382707,1977.3650536506052,4632.441516551485,4632.441516551485,5.547062629111023,5.160774370313507,-2.3634185532208485,7.524192923534356,3.39818509131344,3.39818509131344,0.9709100260895543,0.0,0.0,0.00024285381789992358,1.0002298900816562,0.00024279800104763677,198.61001920070873,0.0,1.1131117899191099e-05,31.545588126307575,0.04920746947153597,8.139069320140224e-05,0.00016146312469852135,0.0006503144436280294,0.09587596004691532,0.07217727649022665,0.02369868355668866,0.09587611472810434,0.07217727649022457,0.023698683556687968,0.37768393002786305,0.37768393002786305,0.12400875794012614,0.0,5.505258582573163,4.9382964691607185,7.24041087858501,5.496697304064583,4.914841495023097,7.277658166388505,24927.939004577318,21188.74815389072,0.85,1.0704998527263034,0.6685009082103816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492176003405564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.2501903647,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.849830456484,1541.4798454792272,0.37768393002786305,0.12400875794012614,6.112874298809886,3.39818509131344
1544.0,-29.623669897181315,5.16119843877028,35.0244286825557,24.324701190367364,5.10072277785944,-26.15117649281772,-39.72195357838643,1.6282293734958535,0.5202661825070436,-4.973892737616798,40.05263900194037,42729.98688312086,25699.111785187193,25699.111785187193,68429.09866830806,77825.45114757377,77825.45114757377,25699.111785187193,103524.56293276096,103524.56293276096,103524.56293276096,128452.84158361719,91883.33031774173,56788.5025021552,38994.253128429475,24928.278650856224,0.0,63922.531779285695,21189.03685322779,1541.4955852087712,0.0,0.8868609856341759,2.812980176230068,0.0014959135982669303,355017.02928718785,1556804.1219306611,4.385153368717134,1556804.1219306611,4.385153368717134,0.85,0.09587794184916994,4.027634451161993,1.2680800863029438,1.0,0.0,4.027634451162775,1.2841024270924626,1.2844142208263578,3.1365367483040982,19391.241116121644,1977.3562955873458,4632.441516551485,4632.441516551485,5.5476386897418,5.16119843877028,-2.362886116057534,7.524084554827814,3.398586940552283,3.398586940552283,0.9710248401577951,0.0,0.0,0.00024279800104763677,1.0002290724430025,0.0002427423954540898,198.61183727207398,0.0,1.1085786104408247e-05,31.417117819892972,0.04921855525764038,8.13732828544703e-05,0.00016142471819316647,0.0006501597562639135,0.0958779418491971,0.072177119927231,0.023700821921966105,0.09587817670761736,0.07217711992721054,0.02370082192195939,0.3776819727732251,0.3776819727732251,0.1240195737367583,0.0,5.503067888364228,4.932518119222323,7.2490917939665,5.494158920123823,4.909417611452625,7.283830332909247,24928.278650856224,21189.03685322779,0.85,1.0705004442656123,0.6684651826786318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492308330623316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.12172005829,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.81814061212,1541.4955852087712,0.3776819727732251,0.1240195737367583,6.112874298809886,3.398586940552283
1545.0,-29.625869773956836,5.161599187867985,35.02456439863642,24.32413618024441,5.100451350872623,-26.153183843681322,-39.72386063598094,1.627765420597106,0.5183664362287459,-4.97397065065526,40.052810462565404,42728.363452785794,25701.910108275468,25701.910108275468,68430.27356106126,77824.25460527388,77824.25460527388,25701.910108275468,103526.16471354934,103526.16471354934,103526.16471354934,128454.7596656082,91882.91174170429,56787.65471543058,38994.73002919301,24928.59495205886,0.0,63923.32498125186,21189.305709250028,1541.5120030941068,0.0,0.8868599689257045,2.812995921047029,0.0014959135982669303,355015.9513936703,1556811.5229907462,4.385187529966585,1556811.5229907462,4.385187529966585,0.8499999999999999,0.09587992270703968,4.027634451161993,1.268079256587662,1.0,0.0,4.027634451160726,1.2841047100174987,1.2844164328985905,3.1365311720623685,19391.15277900065,1977.3472877078975,4632.441516551485,4632.441516551485,5.5482427606357945,5.161599187867985,-2.3624282121744433,7.524027400042428,3.3989828251539325,3.3989828251539325,0.9711379500439807,0.0,0.0,0.0002427423954540898,1.0002282885290381,0.00024268699279748738,198.61364911890232,0.0,1.1043929096966052e-05,31.29849506080179,0.04922959918673735,8.135576496059604e-05,0.00016138663049349375,0.0006500063529325461,0.09587992270680913,0.07217698319119815,0.023702939515610977,0.09587962460721745,0.07217698319137171,0.023702939515667966,0.37768001528059797,0.37768001528059797,0.12403024662351624,0.0,5.5009829059109165,4.926866865819477,7.257813306067931,5.4923370868839925,4.904115356928116,7.292549530378608,24928.59495205886,21189.305709250028,0.85,1.070505540522669,0.6684314914050175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492440187160034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.003097299195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.786535553054,1541.5120030941068,0.37768001528059797,0.12403024662351624,6.112874298809886,3.3989828251539325
1546.0,-29.62806164366356,5.1619793364511395,35.02469655858272,24.32369029792028,5.100323047261778,-26.15516967321539,-39.72573800766838,1.6274310768139397,0.5151338904646536,-4.973950525428913,40.05297831073795,42726.65159950674,25704.382170021472,25704.382170021472,68431.0337695282,77822.96094708286,77822.96094708286,25704.382170021472,103527.34311710433,103527.34311710433,103527.34311710433,128456.20650909097,91882.45076538074,56786.77310345795,38995.19740213643,24928.863391986637,0.0,63924.06079412307,21189.53388318864,1541.5234685370501,0.0,0.886859463898861,2.813040503613269,0.0014959135982669303,355016.22981731116,1556818.7681458727,4.385204498811225,1556818.7681458727,4.385204498811225,0.85,0.09588182416206067,4.027634451161993,1.2680782636767254,1.0,0.0,4.027634451161917,1.2841063868340459,1.2844180389755844,3.136527076305643,19391.055493638793,1977.3373673618203,4632.441516551485,4632.441516551485,5.548776401856555,5.1619793364511395,-2.361909428464334,7.5238887649154735,3.399372381863024,3.399372381863024,0.971249251960864,0.0,0.0,0.00024268699279748738,1.0002274615995905,0.00024263180337937918,198.61545439986705,0.0,1.1003723798688551e-05,31.184553245483354,0.04924060291053604,8.13385231613996e-05,0.0001613484696360878,0.000649852654948572,0.0958818241621108,0.07217680210646439,0.023705022055646407,0.0958818027261649,0.07217680210642666,0.023705022055634014,0.37767806145586924,0.37767806145586924,0.12404081343251937,0.0,5.498626737563654,4.921184237846035,7.265526549509332,5.489084415893558,4.898493323733817,7.29642142821109,24928.863391986637,21189.53388318864,0.85,1.0705051105861456,0.6683970177851226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492571592426406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.88915548388,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.755009025079,1541.5234685370501,0.37767806145586924,0.12404081343251937,6.112874298809886,3.399372381863024
1547.0,-29.63024545705736,5.162337942940504,35.02482551474108,24.32317907167601,5.100108658587682,-26.157156860695235,-39.72761925598604,1.627020062226014,0.5125879304770251,-4.974005287319884,40.05314930999197,42724.99095935781,25706.96722127618,25706.96722127618,68431.95818063398,77821.75122885594,77821.75122885594,25706.96722127618,103528.71845013212,103528.71845013212,103528.71845013212,128457.91811534888,91882.03562216822,56785.90458504841,38995.70115235534,24929.199665216765,0.0,63924.9008175721,21189.81971543425,1541.540630403119,0.0,0.8868585665972181,2.8130673911985786,0.0014959135982669303,355015.47221107443,1556826.1493434238,4.385234648077008,1556826.1493434238,4.385234648077008,0.85,0.09588374464023311,4.027634451161993,1.268077342198231,1.0,0.0,4.02763445116275,1.2841084215182113,1.2844200032806807,3.1365221064433872,19390.967880988013,1977.328433357774,4632.441516551485,4632.441516551485,5.549334433996945,5.162337942940504,-2.361457562574634,7.523795505515139,3.399756391998722,3.399756391998722,0.971358969142492,0.0,0.0,0.00024263180337937918,1.000226629515202,0.00024257682831037996,198.6172530740944,0.0,1.0961471355625288e-05,31.064809821842065,0.04925156438189166,8.132124914752904e-05,0.00016131055423185015,0.0006496999455602347,0.09588374464008521,0.07217665537415156,0.02370708926593365,0.09588368963784705,0.07217665537426289,0.023707089265970215,0.37767610489456643,0.37767610489456643,0.12405124002536137,0.0,5.496272017685158,4.915601192346514,7.272940243863729,5.486593217796894,4.893166441265066,7.3024897541937435,24929.199665216765,21189.81971543425,0.85,1.0705055041997493,0.6683622565373348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492702521665712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.76941206024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.723569576156,1541.540630403119,0.37767610489456643,0.12405124002536137,6.112874298809886,3.399756391998722
1548.0,-29.632422812084773,5.16267627324091,35.0249511931937,24.322698020283156,5.0999351328432025,-26.15913414747158,-39.7294914239086,1.6266464682302284,0.5094849879438357,-4.974029716567028,40.05331174862598,42723.32068312615,25709.400363951285,25709.400363951285,68432.72104707743,77820.49841898639,77820.49841898639,25709.400363951285,103529.89878293767,103529.89878293767,103529.89878293767,128459.38499260851,91881.5913285196,56785.04083351857,38996.16721666781,24929.48620967084,0.0,63925.65342633865,21190.063278220212,1541.5543012247301,0.0,0.8868578545402944,2.8131050922180245,0.0014959135982669303,355015.1342437896,1556833.1610455683,4.3852585731640605,1556833.1610455683,4.3852585731640605,0.85,0.09588561087670674,4.027634451161993,1.268076402037405,1.0,0.0,4.027634451162832,1.2841102808888851,1.284421792504794,3.136517564810702,19390.874116371113,1977.3188720277683,4632.441516551485,4632.441516551485,5.549859673801141,5.16267627324091,-2.3609945167515463,7.523670789992456,3.4001345371837655,3.4001345371837655,0.971467010623933,0.0,0.0,0.00024257682831037996,1.0002259632399526,0.0002425220272473433,198.6190464574318,0.0,1.0918997192182425e-05,30.94443804264499,0.04926248337908384,8.13040618784456e-05,0.00016127276643193437,0.0006495477501154603,0.0958856108766539,0.0721764858163646,0.023709125060289302,0.09588574802969756,0.07217648581640437,0.02370912506030237,0.3776741483969224,0.3776741483969224,0.12406154141479214,0.0,5.493760738168248,4.91003173606282,7.2796748828633895,5.483514704510867,4.887708902325414,7.306567317144186,24929.48620967084,21190.063278220212,0.85,1.0705048345877648,0.6683282593639205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492832971911702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.64904028104,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.69221845971,1541.5543012247301,0.3776741483969224,0.12406154141479214,6.112874298809886,3.4001345371837655
1549.0,-29.634591522948345,5.16299410117934,35.02507369254809,24.322177294548624,5.099712552318707,-26.161108559464456,-39.7313631028868,1.6262295888348843,0.5066654141843401,-4.974094091321013,40.053470504209564,42721.68596689505,25711.860647388396,25711.860647388396,68433.54661428345,77819.28352812486,77819.28352812486,25711.860647388396,103531.14417551325,103531.14417551325,103531.14417551325,128460.92743530666,91881.16160176501,56784.18866158411,38996.636600201,24929.783259793396,0.0,63926.4198599944,21190.315770824385,1541.5695680022495,0.0,0.8868569526459897,2.8131344374986074,0.0014959135982669303,355014.2436501854,1556840.0137910298,4.385288876817764,1556840.0137910298,4.385288876817764,0.85,0.09588746670409373,4.027634451161993,1.2680755283636973,1.0,0.0,4.027634451161974,1.2841123421912286,1.2844237839328028,3.136512529962275,19390.783425980553,1977.3096241816068,4632.441516551485,4632.441516551485,5.550390772451458,5.16299410117934,-2.360572153309983,7.523566254489323,3.4005071633959556,3.4005071633959556,0.9715734752559874,0.0,0.0,0.0002425220272473433,1.0002250700585815,0.00024246745508302365,198.62083274924814,0.0,1.0884534885195114e-05,30.846771864642953,0.04927336791396904,8.128688245471749e-05,0.00016123514479262583,0.000649396223904872,0.09588746670392312,0.0721763279034609,0.023711138800462224,0.09588760037527354,0.07217632790358931,0.023711138800504412,0.3776721890525876,0.3776721890525876,0.12407170638793198,0.0,5.491215738448432,4.9045296286066105,7.286065883619926,5.480759505505375,4.882400368373851,7.311505157319004,24929.783259793396,21190.315770824385,0.85,1.0705049143086713,0.6682946747285402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492963038595568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.55137410304,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.660923932093,1541.5695680022495,0.3776721890525876,0.12407170638793198,6.112874298809886,3.4005071633959556
1550.0,-29.636752454376083,5.163291751459328,35.025192875578014,24.32163907159122,5.099466909566637,-26.163078274837506,-39.73323020674286,1.6257927300281811,0.5038979558025858,-4.974172180963339,40.053618904516576,42720.06617049368,25714.281966401413,25714.281966401413,68434.34813689509,77818.09114315748,77818.09114315748,25714.281966401413,103532.37310955889,103532.37310955889,103532.37310955889,128462.41160858885,91880.74190638079,56783.33918550526,38997.11413430614,24930.038499029957,0.0,63927.152633336096,21190.532724175464,1541.5828231262292,0.0,0.8868560184654513,2.8131615048491536,0.0014959135982669303,355013.16332008404,1556846.4195676337,4.3853202653332675,1556846.4195676337,4.3853202653332675,0.85,0.09588928931657681,4.027634451161993,1.2680746656795967,1.0,0.0,4.027634451161589,1.2841144963975535,1.284425868581042,3.1365072682078527,19390.694852630386,1977.3005922134864,4632.441516551485,4632.441516551485,5.550913459894863,5.163291751459328,-2.360171025101282,7.52346277656061,3.4008741686127837,3.4008741686127837,0.9716783338893668,0.0,0.0,0.00024246745508302365,1.000224266584737,0.00024241308992725016,198.62261266147075,0.0,1.0839168722097609e-05,30.718204158424623,0.049284207082691135,8.126974836759645e-05,0.0001611977067154272,0.0006492454370153615,0.09588928931636286,0.07217616294193087,0.02371312637443199,0.09588924647183525,0.0721761629420919,0.0237131263744849,0.3776702278037581,0.3776702278037581,0.12408174587041167,0.0,5.488646908999499,4.899101309492835,7.292133657492286,5.47807013676595,4.877241156575394,7.316252922976332,24930.038499029957,21190.532724175464,0.85,1.0705051815683189,0.6682616761538108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493092591123242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.42280639682,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.62972999739,1541.5828231262292,0.3776702278037581,0.12408174587041167,6.112874298809886,3.4008741686127837
1551.0,-29.638905738510303,5.16357050783141,35.02530893741945,24.321160150598757,5.099277231501301,-26.165035509579624,-39.73508784603325,1.6254070025703928,0.5007586809821305,-4.974217231583027,40.05376635623816,42718.44033553508,25716.549235350165,25716.549235350165,68434.98957088524,77816.91248043765,77816.91248043765,25716.549235350165,103533.46171578781,103533.46171578781,103533.46171578781,128463.75059730388,91880.355505519,56782.503282592756,38997.61358102915,24930.288881516062,0.0,63927.902462545215,21190.74554928865,1541.5951011738282,0.0,0.8868552557510027,2.813197282080407,0.0014959135982669303,355012.5400690683,1556852.784417783,4.385345892612397,1556852.784417783,4.385345892612397,0.85,0.09589106994066773,4.027634451161993,1.2680738288210707,1.0,0.0,4.027634451162416,1.284116411229749,1.2844277140627227,3.1365025911512823,19390.613305822575,1977.2922767532823,4632.441516551485,4632.441516551485,5.551402892722165,5.16357050783141,-2.359756038357228,7.523326546188638,3.4012356166158786,3.4012356166158786,0.9717816047473938,0.0,0.0,0.00024241308992725016,1.0002234767847715,0.00024235892833318558,198.6243863026439,0.0,1.079814927747925e-05,30.601955052376194,0.049295005231968614,8.125270444843386e-05,0.0001611603854788163,0.0006490951207170276,0.09589106994056693,0.07217598298248713,0.0237150869580798,0.09589114723039416,0.072175982982563,0.02371508695810473,0.377668265839754,0.377668265839754,0.12409166961193276,0.0,5.485960163393656,4.8937431041977675,7.2975061237978025,5.474975912565185,4.872226064458857,7.318908698555106,24930.288881516062,21190.74554928865,0.85,1.0705026590068505,0.6682284055943088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493221681126076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.30655729077,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.598619620356,1541.5951011738282,0.377668265839754,0.12409166961193276,6.112874298809886,3.4012356166158786
