time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1552.0,-29.64105188187057,5.163830024302093,35.02542201193533,24.320626467838906,5.0990344948758795,-26.16699162297715,-39.73694146899504,1.6249742359822907,0.4977524318857718,-4.974306129445939,40.053911464829156,42716.828861168055,25718.85802351808,25718.85802351808,68435.68688468613,77815.7267577256,77815.7267577256,25718.85802351808,103534.58478124368,103534.58478124368,103534.58478124368,128465.1436055248,91879.9376810463,56781.65752381718,38998.08906358791,24930.558824281125,0.0,63928.64788786904,21190.975000638955,1541.609575658215,0.0,0.8868542785016602,2.8132262132171566,0.0014959135982669303,355011.31021762005,1556859.0481443652,4.385378728328455,1556859.0481443652,4.385378728328455,0.85,0.095892846079394,4.027634451161993,1.2680729886656628,1.0,0.0,4.02763445116164,1.284118545477311,1.284429779274153,3.1364973781800716,19390.525127313304,1977.2832850477282,4632.441516551485,4632.441516551485,5.551901288257147,5.163830024302093,-2.3593839741462155,7.523213998448308,3.4015918610405556,3.4015918610405556,0.9718833888687302,0.0,0.0,0.00024235892833318558,1.0002227395195211,0.00024230495744338704,198.6261540896982,0.0,1.0757813382250624e-05,30.487643125298266,0.049305763045350864,8.123570067282752e-05,0.00016112322766035806,0.0006489454626072751,0.09589284607914095,0.0721758184461164,0.02371702763302455,0.09589292807433897,0.07217581844630686,0.023717027633087133,0.3776663039383025,0.3776663039383025,0.12410146262387714,0.0,5.483243834490509,4.88844783216507,7.302565517386881,5.472058561331721,4.867099325966024,7.322629563351427,24930.558824281125,21190.975000638955,0.85,1.0705010843451976,0.6681954064802598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493350316474602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.192245363694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.567590413055,1541.609575658215,0.3776663039383025,0.12410146262387714,6.112874298809886,3.4015918610405556
1553.0,-29.643190260953276,5.164070514669146,35.02553192067567,24.320060584601038,5.0987616497395765,-26.168943758217463,-39.73879446331409,1.624515147003871,0.49471378054329307,-4.974412390275418,40.054045400915214,42715.248428893254,25721.141155953625,25721.141155953625,68436.38958484688,77814.53271908248,77814.53271908248,25721.141155953625,103535.6738750361,103535.6738750361,103535.6738750361,128466.45660775798,91879.49621791298,56780.82730628051,38998.52101292497,24930.78273272188,0.0,63929.303745646845,21191.1653228136,1541.621873858726,0.0,0.886853253366917,2.8132535459270867,0.0014959135982669303,355009.8401637765,1556864.829617877,4.385413173053596,1556864.829617877,4.385413173053596,0.85,0.09589459118783894,4.027634451161993,1.2680721682915466,1.0,0.0,4.027634451161185,1.2841208023520734,1.2844319673871674,3.136491865706664,19390.431960053993,1977.2737846312446,4632.441516551485,4632.441516551485,5.552394145517703,5.164070514669146,-2.359035263350974,7.5231057780201205,3.401942766022264,3.401942766022264,0.9719836474349325,0.0,0.0,0.00024230495744338704,1.0002219374961288,0.00024225119282021834,198.62791550876472,0.0,1.0720030273482398e-05,30.380565795049115,0.04931648307562435,8.121870595168057e-05,0.00016108625149170648,0.000648796536116542,0.09589459118752885,0.0721756478200743,0.023718943367454556,0.09589451389686314,0.07217564782030769,0.023718943367531244,0.3776643423327074,0.3776643423327074,0.12411113564072626,0.0,5.480490716365068,4.883188320047964,7.307365921505607,5.469126170818697,4.86194991551713,7.326359798121018,24930.78273272188,21191.1653228136,0.85,1.070501093788417,0.6681638298274424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493478527405514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.085168033445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.53663248312,1541.621873858726,0.3776643423327074,0.12411113564072626,6.112874298809886,3.401942766022264
1554.0,-29.645321297169424,5.164293093706985,35.025638793122646,24.319545516651146,5.098532614190105,-26.170884902355997,-39.740634395834036,1.6240962193765847,0.4914277388288042,-4.974492231986116,40.05417677712257,42713.64584761622,25723.290515459335,25723.290515459335,68436.93636307555,77813.36686536015,77813.36686536015,25723.290515459335,103536.65738081948,103536.65738081948,103536.65738081948,128467.65149123059,91879.09771424968,56779.98983691719,38999.00875259165,24930.994110411102,0.0,63930.00286300275,21191.344993849438,1541.6329070865495,0.0,0.886852371861236,2.813287191707081,0.0014959135982669303,355008.7356054898,1556870.500607648,4.385442791857803,1556870.500607648,4.385442791857803,0.8500000000000001,0.09589629673786765,4.027634451161993,1.2680712863756347,1.0,0.0,4.027634451162825,1.2841228711195343,1.2844339676119503,3.136486812707096,19390.347859046837,1977.265208715192,4632.441516551485,4632.441516551485,5.552858125364625,5.164293093706985,-2.358677097953316,7.522970191660301,3.402288363990162,3.402288363990162,0.9720823897114749,0.0,0.0,0.00024225119282021834,1.0002211791744462,0.00024219762374974455,198.6296709066775,0.0,1.0679155028113721e-05,30.264725349674286,0.04932716223065246,8.120183427865369e-05,0.00016104935854156465,0.0006486479447995458,0.09589629673766165,0.07217546294205096,0.02372083379561069,0.09589625176747105,0.072175462942206,0.02372083379566164,0.37766237960305105,0.37766237960305105,0.12412070032240034,0.0,5.477636674497717,4.877984396796137,7.311585001850688,5.465919970814923,4.857018446609743,7.328305243539944,24930.994110411102,21191.344993849438,0.85,1.0704979399067263,0.668131455259722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449360627664816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.96932758807,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.505758559435,1541.6329070865495,0.37766237960305105,0.12412070032240034,6.112874298809886,3.402288363990162
1555.0,-29.647445920364714,5.164497615563254,35.02574276408572,24.31899426681923,5.098265514801442,-26.172824080537907,-39.74247401403261,1.6236436749745398,0.48825963579974996,-4.974604946914742,40.054306007551325,42712.069661045105,25725.45737724777,25725.45737724777,68437.52703829287,77812.20882234578,77812.20882234578,25725.45737724777,103537.66619959356,103537.66619959356,103537.66619959356,128468.88705530032,91878.68902296506,56779.16103269731,38999.475544741945,24931.22085570677,0.0,63930.696400448716,21191.537727350755,1541.6456418010573,0.0,0.8868513309165078,2.8133154669303857,0.0014959135982669303,355007.1762721444,1556876.0789879002,4.385477767904097,1556876.0789879002,4.385477767904097,0.85,0.0958979941416048,4.027634451161993,1.2680704956734559,1.0,0.0,4.027634451160424,1.2841250965940887,1.2844361248326877,3.136481376965975,19390.261608023775,1977.256413558532,4632.441516551485,4632.441516551485,5.553325883409857,5.164497615563254,-2.3583531952669667,7.522850810830221,3.4026289595243586,3.4026289595243586,0.9721797027212453,0.0,0.0,0.00024219762374974455,1.0002205173349237,0.00024214422675019443,198.63142104911574,0.0,1.064040683898536e-05,30.15491298168451,0.04933780263749145,8.118496872690872e-05,0.0001610126550228358,0.0006485001164430347,0.09589799414127403,0.07217528895443923,0.023722705186834805,0.09589789518425557,0.07217528895468817,0.02372270518691663,0.3776604158401954,0.3776604158401954,0.12413014626922822,0.0,5.474754709917988,4.87284549424453,7.3154913603657405,5.462864582714474,4.8520772634065,7.330896041601079,24931.22085570677,21191.537727350755,0.85,1.0704955661614304,0.6680995525765197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493733589355442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.85951522008,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.474960458538,1541.6456418010573,0.3776604158401954,0.12413014626922822,6.112874298809886,3.4026289595243586
1556.0,-29.649562548755462,5.164684755156605,35.0258438244028,24.318451748136454,5.098008561446651,-26.174755047598005,-39.74430476138366,1.6232010602894111,0.48488248615888097,-4.97471115548107,40.05442916819728,42710.491587044475,25727.54324879787,25727.54324879787,68438.03483584235,77811.0452181408,77811.0452181408,25727.54324879787,103538.58846693867,103538.58846693867,103538.58846693867,128470.01008527122,91878.27565054625,56778.33076737285,38999.93875908155,24931.421618332548,0.0,63931.3603774141,21191.708375582664,1541.6567946065777,0.0,0.8868503450232681,2.813347234111818,0.0014959135982669303,355005.7069547544,1556881.395373048,4.3855108942557735,1556881.395373048,4.3855108942557735,0.85,0.09589965701169861,4.027634451161993,1.2680696796951816,1.0,0.0,4.027634451162298,1.2841272753152368,1.284438235509431,3.1364760554387106,19390.174369084827,1977.247517662487,4632.441516551485,4632.441516551485,5.553776158182381,5.164684755156605,-2.358034239082186,7.522718994238791,3.4029644787738444,3.4029644787738444,0.9722755653639555,0.0,0.0,0.00024214422675019443,1.0002196912636554,0.00024209104146337567,198.63316463282283,0.0,1.0606321900398816e-05,30.058316265730245,0.04934840895939185,8.116818771757879e-05,0.00016097603903261564,0.0006483526406193604,0.09589965701140231,0.07217510493845365,0.023724552072948654,0.09589956519409654,0.07217510493867665,0.023724552073021956,0.37765845172608725,0.37765845172608725,0.12413948106910834,0.0,5.471792237909938,4.867746400943361,7.318948245958666,5.4595936416399695,4.847149743989576,7.332567670462879,24931.421618332548,21191.708375582664,0.85,1.0704923910866815,0.6680679299627947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493860521057778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.76291850412,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.444219797288,1541.6567946065777,0.37765845172608725,0.12413948106910834,6.112874298809886,3.4029644787738444
1557.0,-29.651671663267727,5.164854374559746,35.025941974855,24.317873815912776,5.097709047861263,-26.17668350731603,-39.74613886149598,1.6227208919094356,0.48172261252273074,-4.974849163607425,40.05454653037586,42708.96001619846,25729.645671623064,25729.645671623064,68438.60568782153,77809.91044251418,77809.91044251418,25729.645671623064,103539.55611413725,103539.55611413725,103539.55611413725,128471.17067742605,91877.87084387137,56777.52688205676,39000.38217979401,24931.61456328881,0.0,63931.996743082826,21191.872378795488,1541.6682961527076,0.0,0.8868492183664684,2.8133724570944056,0.0014959135982669303,355003.7977209729,1556886.4614727818,4.385548750372718,1556886.4614727818,4.385548750372718,0.85,0.09590130627606346,4.027634451161993,1.2680689302040267,1.0,0.0,4.027634451160691,1.2841296291108122,1.2844405215746357,3.136470306312381,19390.088937877546,1977.2388061037711,4632.441516551485,4632.441516551485,5.554230005860261,5.164854374559746,-2.357748505214397,7.522602879774142,3.4032950952437773,3.4032950952437773,0.9723700272125078,0.0,0.0,0.00024209104146337567,1.000218915073585,0.0002420380556846051,198.6349020536701,0.0,1.0564361832714616e-05,29.939401433913222,0.04935897332122456,8.115137919143924e-05,0.00016093966227193643,0.0006482061283248272,0.09590130627564229,0.07217492695050497,0.023726379325137322,0.09590101861190535,0.07217492695082194,0.02372637932524152,0.3776564863201366,0.3776564863201366,0.12414870228764531,0.0,5.468829822830969,4.862718609720957,7.322187112055531,5.456571776130147,4.842346843771281,7.334871931038606,24931.61456328881,21191.872378795488,0.85,1.0704906646799874,0.6680373239057232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493986977232929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.64400367231,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.413568477848,1541.6682961527076,0.3776564863201366,0.12414870228764531,6.112874298809886,3.4032950952437773
1558.0,-29.653774708168147,5.165008268728316,35.02603744913389,24.317380401212745,5.097506009503715,-26.178596854968553,-39.74795176237819,1.6223281563041392,0.47774871669145114,-4.974925881181191,40.05466487986768,42707.36689518649,25731.532699771586,25731.532699771586,68438.89959495807,77808.72720024889,77808.72720024889,25731.532699771586,103540.25990002048,103540.25990002048,103540.25990002048,128472.06038524206,91877.45418259867,56776.69847511184,39000.83967498536,24931.800485221578,0.0,63932.64016020694,21192.03041243834,1541.678028731039,0.0,0.8868483998711068,2.813415464570252,0.0014959135982669303,355002.7363972197,1556891.570203862,4.385576252183658,1556891.570203862,4.385576252183658,0.85,0.0959029038133612,4.027634451161993,1.2680681180721152,1.0,0.0,4.027634451163329,1.2841315738910437,1.284442398781452,3.1364655562185644,19390.001004852318,1977.229839430623,4632.441516551485,4632.441516551485,5.554637356528753,5.165008268728316,-2.357426541831784,7.5224348105601,3.4036207383556527,3.4036207383556527,0.9724630681016151,0.0,0.0,0.0002420380556846051,1.000218288771346,0.00024198523302540413,198.63663450114134,0.0,1.0524824976330707e-05,29.827353982921224,0.04936949814620089,8.113476810677165e-05,0.00016090328757783346,0.0006480596243537076,0.09590290381317249,0.07217472466099893,0.023728179152173557,0.09590300155472795,0.07217472466114094,0.02372817915222025,0.3776545208069759,0.3776545208069759,0.12415782171918208,0.0,5.465656786736474,4.857683072163638,7.324592690449208,5.452674597872658,4.837396558552086,7.334064548232959,24931.800485221578,21192.03041243834,0.85,1.0704844884156048,0.6680056820454676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494112986590368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.53195622132,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.38299713216,1541.678028731039,0.3776545208069759,0.12415782171918208,6.112874298809886,3.4036207383556527
1559.0,-29.65586960454688,5.16514544319381,35.026130391933485,24.316806450393074,5.0972128828381935,-26.180511877828675,-39.749768644664414,1.6218551561198469,0.47432910068215506,-4.975073404945254,40.05478209170004,42705.82564596099,25733.5390641407,25733.5390641407,68439.36471010168,77807.58279095522,77807.58279095522,25733.5390641407,103541.12185509592,103541.12185509592,103541.12185509592,128473.14518247955,91877.03658853093,56775.8815777797,39001.283345279146,24932.02332738364,0.0,63933.30667266279,21192.21982827609,1541.691575198849,0.0,0.8868472253445656,2.8134429771179996,0.0014959135982669303,355000.69553577976,1556896.6298386736,4.385615716862046,1556896.6298386736,4.385615716862046,0.85,0.0959045130734543,4.027634451161993,1.2680673411069443,1.0,0.0,4.027634451162006,1.2841338934529767,1.284444651069938,3.1364598907454035,19389.91287496817,1977.2208526834515,4632.441516551485,4632.441516551485,5.5550704681745104,5.16514544319381,-2.3571660725365273,7.522311515730338,3.4039419203874375,3.4039419203874375,0.9725548343964107,0.0,0.0,0.00024198523302540413,1.0002174466245088,0.00024193262559261047,198.63836026240347,0.0,1.0492515249080646e-05,29.73578821589455,0.04937999066144997,8.11181236951922e-05,0.00016086710933021193,0.0006479139115972045,0.09590451307298527,0.07217454967366653,0.023729963399318734,0.09590465507287024,0.07217454967401951,0.023729963399434784,0.37765255138624204,0.37765255138624204,0.12416681132757541,0.0,5.462490736636084,4.852707881565664,7.326842491601724,5.449402505627404,4.832528491755966,7.335552123768764,24932.02332738364,21192.21982827609,0.85,1.0704806034906003,0.6679746108646302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494238635397898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.44039045429,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.352477077213,1541.691575198849,0.37765255138624204,0.12416681132757541,6.112874298809886,3.4039419203874375
1560.0,-29.657957085373695,5.165266334254186,35.026220522962994,24.316229565907292,5.096904447171195,-26.182421756070934,-39.75158465383572,1.6213691178686538,0.47105388388678193,-4.975224151081086,40.054886076312165,42704.31317019982,25735.493072754944,25735.493072754944,68439.80624295477,77806.48841239492,77806.48841239492,25735.493072754944,103541.98148514985,103541.98148514985,103541.98148514985,128474.16127809371,91876.65983712778,56775.084477887314,39001.75039915607,24932.17979294386,0.0,63933.930192099935,21192.352824002282,1541.7014529950811,0.0,0.8868460822866338,2.813468227772429,0.0014959135982669303,354998.6101051731,1556901.1185099315,4.385654124247638,1556901.1185099315,4.385654124247638,0.85,0.09590608121961525,4.027634451161993,1.2680665987590332,1.0,0.0,4.027634451162648,1.2841362735117436,1.2844469641460443,3.136454077531484,19389.833364601338,1977.2127448824358,4632.441516551485,4632.441516551485,5.555492277841673,5.165266334254186,-2.356917185121313,7.522183519375499,3.404258315132409,3.404258315132409,0.9726452328949741,0.0,0.0,0.00024193262559261047,1.000216680526165,0.00024188021486038565,198.64007994097975,0.0,1.0449854187746986e-05,29.61488676807496,0.049390440515637714,8.110149043637056e-05,0.0001608311351562399,0.0006477690207747626,0.09590608121915535,0.07217435967080213,0.023731721548353225,0.09590600668153805,0.07217435967114821,0.023731721548467026,0.37765057914347344,0.37765057914347344,0.12417568923068696,0.0,5.459333987718082,4.8478221149679825,7.328856373117446,5.446278034967861,4.827994293173788,7.336615948081317,24932.17979294386,21192.352824002282,0.85,1.0704770696454324,0.6679444395470095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494363799427707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.31948900647,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.32205016282,1541.7014529950811,0.37765057914347344,0.12417568923068696,6.112874298809886,3.404258315132409
1561.0,-29.660037993801,5.165371228419576,35.026307842511876,24.315638781432085,5.096583440783387,-26.184326975270572,-39.75339612280948,1.6208724222530422,0.46770225435301427,-4.975384751815368,40.054984445905596,42702.8104436958,25737.412700153152,25737.412700153152,68440.22314384895,77805.38869317506,77805.38869317506,25737.412700153152,103542.8013933282,103542.8013933282,103542.8013933282,128475.12083618807,91876.2700041177,56774.28962982502,39002.200415880754,24932.31944285986,0.0,63934.51985874062,21192.471526430883,1541.7106498899946,0.0,0.8868449094155457,2.8134933302948113,0.0014959135982669303,354996.3883560688,1556905.3648084311,4.385693533441874,1556905.3648084311,4.385693533441874,0.8500000000000001,0.09590762633563697,4.027634451161993,1.2680659349868075,1.0,0.0,4.02763445116156,1.2841387029800517,1.2844493268959971,3.136448143658637,19389.75109346611,1977.2043555613907,4632.441516551485,4632.441516551485,5.5559066656739535,5.165371228419576,-2.3566846178873275,7.522055846306904,3.404570026340945,3.404570026340945,0.97273429324027,0.0,0.0,0.00024188021486038565,1.000216001919931,0.00024182797955250927,198.6417942312022,0.0,1.041087203890378e-05,29.504411358253314,0.049400851387676616,8.108490190335115e-05,0.0001607953129570345,0.0006476247420511266,0.09590762633513414,0.07217416701785086,0.023733459317283285,0.09590730766596639,0.07217416701822926,0.02373345931740771,0.3776486067513393,0.3776486067513393,0.12418446495698256,0.0,5.456173924837856,4.843006498049363,7.330642103027515,5.443087006168355,4.82344058334354,7.337469670876885,24932.31944285986,21192.471526430883,0.85,1.0704737174074883,0.6679147749610856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494488522449733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.20901359665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.29170197677,1541.7106498899946,0.3776486067513393,0.12418446495698256,6.112874298809886,3.404570026340945
1562.0,-29.662111409252955,5.165461054366694,35.02639251162963,24.31507338713857,5.09630041045832,-26.186221651678018,-39.75519466968251,1.6204106528830957,0.46383566905183216,-4.975523823308444,40.055081883642345,42701.28653383278,25739.220886345855,25739.220886345855,68440.50742017863,77804.23805456448,77804.23805456448,25739.220886345855,103543.45894091034,103543.45894091034,103543.45894091034,128475.91586682141,91875.84160286098,56773.485686278334,39002.61768509183,24932.456925911076,0.0,63935.0746110029,21192.588387024414,1541.7192726213232,0.0,0.8868438494153669,2.813527675759384,0.0014959135982669303,354994.46445110743,1556909.5708903107,4.385729150164651,1556909.5708903107,4.385729150164651,0.85,0.09590914025125201,4.027634451161993,1.2680651580216367,1.0,0.0,4.0276344511615525,1.2841409688670855,1.2844515262501417,3.13644260934632,19389.660682811267,1977.1951362403338,4632.441516551485,4632.441516551485,5.556296996817099,5.165461054366694,-2.3564447909176307,7.521905845284325,3.404877113304595,3.404877113304595,0.9728220323727415,0.0,0.0,0.00024182797955250927,1.0002152277093728,0.0002417759426701869,198.64350237442167,0.0,1.03761152787833e-05,29.40591070007187,0.0494112275029554,8.106843480761201e-05,0.00016075954474489726,0.0006474806807676662,0.09590914025085333,0.0721739644740852,0.023735175776768133,0.09590890022321845,0.0721739644743852,0.023735175776866808,0.3776466352382823,0.3776466352382823,0.12419314644321565,0.0,5.452891917925797,4.8381892107200315,7.331937185823222,5.439359492360268,4.818657447169471,7.3368443911220425,24932.456925911076,21192.588387024414,0.85,1.0704688754425942,0.6678851443223953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494612854820221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.11051293847,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.261415875098,1541.7192726213232,0.3776466352382823,0.12419314644321565,6.112874298809886,3.404877113304595
1563.0,-29.664178630141524,5.1655366988855524,35.02647487890145,24.314558563660853,5.096062682900416,-26.188106221702036,-39.75698413616044,1.6199902744607302,0.45974868282303305,-4.975642063320662,40.05518417411892,42699.75173032355,25740.922657737014,25740.922657737014,68440.67438806056,77803.10867635054,77803.10867635054,25740.922657737014,103544.03133408756,103544.03133408756,103544.03133408756,128476.65861074519,91875.45030342486,56772.68706467939,39003.07026527275,24932.627276657622,0.0,63935.69754193037,21192.733185158977,1541.7293514995335,0.0,0.8868428778053141,2.8135673325382995,0.0014959135982669303,354992.828733779,1556913.9864590077,4.385761796970241,1556913.9864590077,4.385761796970241,0.85,0.09591063001478192,4.027634451161993,1.268064387650229,1.0,0.0,4.02763445116174,1.2841430409107693,1.2844535319686505,3.1364375485034923,19389.578102198568,1977.186715361369,4632.441516551485,4632.441516551485,5.5566643563153395,5.1655366988855524,-2.3561977316784293,7.521734430563981,3.405179829512675,3.405179829512675,0.9729085227179072,0.0,0.0,0.0002417759426701869,1.0002145882574118,0.00024172407152290432,198.6452054400554,0.0,1.0336788557161205e-05,29.294458770994854,0.049421564291512565,8.105205391804246e-05,0.00016072388875214446,0.0006473370714628646,0.09591063001446196,0.07217375857797553,0.023736871436486416,0.09591077399090456,0.07217375857821631,0.02373687143656561,0.3776446611167374,0.3776446611167374,0.12420172396196041,0.0,5.4494643427719325,4.833397640318822,7.332561461530929,5.435390746143696,4.814008237543021,7.334826306640764,24932.627276657622,21192.733185158977,0.85,1.0704610572704825,0.6678546316370468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494736741515069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.99906100939,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.231210519083,1541.7293514995335,0.3776446611167374,0.12420172396196041,6.112874298809886,3.405179829512675
1564.0,-29.66623798715408,5.165596942093769,35.026554827262274,24.313945916388207,5.095711185649001,-26.189995091143047,-39.75878167022017,1.6194682896380268,0.4564348772336757,-4.975839904840306,40.05527845106113,42698.28483977231,25742.770815014006,25742.770815014006,68441.05565478631,77802.04408399646,77802.04408399646,25742.770815014006,103544.81489901047,103544.81489901047,103544.81489901047,128477.61007529953,91875.07455281554,56771.906640795176,39003.51990224484,24932.795176289055,0.0,63936.315078533895,21192.875899845698,1541.741189660084,0.0,0.8868415302930981,2.813587605027881,0.0014959135982669303,354990.0918325232,1556918.056116182,4.385807074442807,1556918.056116182,4.385807074442807,0.8500000000000001,0.09591212676810251,4.027634451161993,1.2680636859638619,1.0,0.0,4.027634451162307,1.2841455874799579,1.2844560125399977,3.136431328682858,19389.49880304126,1977.178629097731,4632.441516551485,4632.441516551485,5.557063315972011,5.165596942093769,-2.3560179939305526,7.521614936024322,3.4054784173664747,3.4054784173664747,0.9729938335332785,0.0,0.0,0.00024172407152290432,1.00021377546717,0.0002416724078910053,198.64690205259143,0.0,1.0303954708360036e-05,29.20140764349234,0.04943186824622092,8.103560225784041e-05,0.0001606884692650639,0.0006471944147164564,0.09591212676742092,0.0721735754482419,0.023738551319179017,0.09591205577515709,0.0721735754487548,0.02373855131934772,0.3776426832570376,0.3776426832570376,0.12421017847447305,0.0,5.446129237949322,4.8287126703745,7.333236103841273,5.432274782073989,4.809598767842942,7.335546042310796,24932.795176289055,21192.875899845698,0.85,1.0704566813198286,0.6678252380877032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449486026009453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.90600988189,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.201060146976,1541.741189660084,0.3776426832570376,0.12421017847447305,6.112874298809886,3.4054784173664747
1565.0,-29.66829032085409,5.165643482375462,35.02663227620587,24.313394142687343,5.095439377483584,-26.19186966852036,-39.76056195152921,1.619018725149914,0.45227104682942354,-4.975978302542791,40.05536554526549,42696.77670555547,25744.415166196926,25744.415166196926,68441.1918717524,77800.90325140329,77800.90325140329,25744.415166196926,103545.31841760021,103545.31841760021,103545.31841760021,128478.22397611474,91874.65199364921,56771.114647571754,39003.930384530504,24932.90555851453,0.0,63936.83594304504,21192.969724737348,1541.748398922394,0.0,0.8868405111295555,2.8136259212608667,0.0014959135982669303,354988.1772753616,1556921.8157229226,4.385841319203231,1556921.8157229226,4.385841319203231,0.85,0.09591356121598972,4.027634451161993,1.268062935373746,1.0,0.0,4.0276344511606705,1.284147795170123,1.2844581544166496,3.1364259365709652,19389.40962531281,1977.1695355001768,4632.441516551485,4632.441516551485,5.557418280233739,5.165643482375462,-2.355802418599102,7.521445900974564,3.4057724852324296,3.4057724852324296,0.9730778529235513,0.0,0.0,0.0002416724078910053,1.0002130499041575,0.0002416209305749039,198.6485929042577,0.0,1.026282042552513e-05,29.084833085938218,0.049442131066646446,8.101931154346895e-05,0.00016065309634753636,0.0006470519455351844,0.09591356121560558,0.07217335909401675,0.02374020212158884,0.09591370020387026,0.0721733590943058,0.02374020212168392,0.377640705679528,0.377640705679528,0.12421853805375767,0.0,5.442633089210915,4.824008196500188,7.333315870437616,5.428249349372209,4.804928970725371,7.333363062169212,24932.90555851453,21192.969724737348,0.85,1.0704500912857158,0.6677962097403409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494983310795062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.78943532433,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.170998407151,1541.748398922394,0.377640705679528,0.12421853805375767,6.112874298809886,3.4057724852324296
1566.0,-29.67033623511366,5.165675892240139,35.02670743977931,24.31281799161809,5.095121761950165,-26.193743048675056,-39.762341988366074,1.6185285755115517,0.4486408095063439,-4.976157416453,40.05545387542419,42695.29546396602,25746.110816238757,25746.110816238757,68441.40628020477,77799.84913730793,77799.84913730793,25746.110816238757,103545.95995354668,103545.95995354668,103545.95995354668,128479.01296822878,91874.29501636069,56770.328584875606,39004.407146094534,24933.0530146821,0.0,63937.46016077664,21193.095062479784,1541.758735346329,0.0,0.8868392803775906,2.8136525169221795,0.0014959135982669303,354985.69947299495,1556925.6286892702,4.385882673585591,1556925.6286892702,4.385882673585591,0.85,0.09591499800059511,4.027634451161993,1.2680622595129538,1.0,0.0,4.0276344511616875,1.2841501921605352,1.2844604858783315,3.1364200821289034,19389.33428811453,1977.1618532439243,4632.441516551485,4632.441516551485,5.557784318323107,5.165675892240139,-2.3556248953546763,7.521300787594815,3.406062519787563,3.406062519787563,0.9731607199393038,0.0,0.0,0.0002416209305749039,1.0002123870004036,0.00024156962432700445,198.6502784923179,0.0,1.0225896410031081e-05,28.980190426028084,0.04945235696305648,8.100302609298595e-05,0.00016061790448191796,0.0006469102055648191,0.09591499800002351,0.07217316034602515,0.02374183765399836,0.09591511675810059,0.07217316034645527,0.023741837654139848,0.3776387240212189,0.3776387240212189,0.12422678604709476,0.0,5.439161237938038,4.819403627741792,7.333188888619475,5.424798225959364,4.800646837949387,7.332329102511494,24933.0530146821,21193.095062479784,0.85,1.070442993952255,0.6677665230461886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495105943820468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.684792664426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.141008722458,1541.758735346329,0.3776387240212189,0.12422678604709476,6.112874298809886,3.406062519787563
1567.0,-29.67237605512536,5.165693641763042,35.02677999953689,24.31216451749208,5.094727199067729,-26.195618638042937,-39.76412977846337,1.61796978198523,0.4452834986306584,-4.976382852045496,40.05552835923824,42693.87318157891,25747.870057251614,25747.870057251614,68441.74323883052,77798.79364735015,77798.79364735015,25747.870057251614,103546.66370460176,103546.66370460176,103546.66370460176,128479.81141377632,91873.90305226715,56769.56796485315,39004.81676379334,24933.147709174562,0.0,63937.9644729679,21193.175552798377,1541.7671688943146,0.0,0.8868378641018921,2.8136701464436906,0.0014959135982669303,354982.5808911462,1556928.8439530607,4.385930261830188,1556928.8439530607,4.385930261830188,0.85,0.09591641884900584,4.027634451161993,1.2680616539856424,1.0,0.0,4.027634451162374,1.28415290961977,1.284463138105698,3.136413444995855,19389.251567231207,1977.1534180613369,4632.441516551485,4632.441516551485,5.558164083724696,5.165693641763042,-2.3554898733001477,7.521183515063189,3.406348369234033,3.406348369234033,0.9732423912097238,0.0,0.0,0.00024156962432700445,1.0002117578264558,0.00024151848089844048,198.65195908446225,0.0,1.0192000433622156e-05,28.88412922888519,0.0494625489634901,8.098667275427433e-05,0.0001605829515727301,0.0006467694280236058,0.09591641884820755,0.07217296421785128,0.023743454630356264,0.09591608922349201,0.07217296421845196,0.023743454630553877,0.37763674202286457,0.37763674202286457,0.12423493228211444,0.0,5.435774841927355,4.814875628202628,7.333175772054062,5.421666350676162,4.796337327958156,7.332680448307428,24933.147709174562,21193.175552798377,0.85,1.0704398208949357,0.6677390112978854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495228195234526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.58873146728,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.111079229428,1541.7671688943146,0.37763674202286457,0.12423493228211444,6.112874298809886,3.406348369234033
1568.0,-29.67440816007073,5.165699302499958,35.02685023701942,24.311649344768398,5.094487695449369,-26.197471775807536,-39.76588781280441,1.617551311186203,0.44074083078561443,-4.976505726331107,40.05560583616891,42692.3606940396,25749.320711570133,25749.320711570133,68441.68140560974,77797.67022608884,77797.67022608884,25749.320711570133,103546.99093765898,103546.99093765898,103546.99093765898,128480.21878533636,91873.50281954643,56768.776338398864,39005.25164571951,24933.227847677375,0.0,63938.47949339688,21193.243670525768,1541.7724368676988,0.0,0.886836958681843,2.813715231866399,0.0014959135982669303,354980.88110864226,1556932.188426886,4.3859606848809,1556932.188426886,4.3859606848809,0.85,0.09591777384065937,4.027634451161993,1.268060852843337,1.0,0.0,4.027634451161981,1.284154970940706,1.2844651342451052,3.1364084104362844,19389.167101320327,1977.14480493546,4632.441516551485,4632.441516551485,5.558477234859648,5.165699302499958,-2.3552864709239025,7.52098577342386,3.406629850160509,3.406629850160509,0.973322814331574,0.0,0.0,0.00024151848089844048,1.0002109603389853,0.00024146754082417427,198.65363334505847,0.0,1.0159742278527794e-05,28.792709617347768,0.04947270870576863,8.097059457471889e-05,0.0001605478863237216,0.0006466281980186605,0.09591777384035066,0.07217272931748672,0.023745044522863933,0.09591785596222173,0.07217272931771902,0.023745044522940347,0.3776347613279609,0.3776347613279609,0.12424300393365095,0.0,5.43214234266469,4.810315660611252,7.332259607458013,5.417246557116698,4.7918438674196295,7.328353606023484,24933.227847677375,21193.243670525768,0.85,1.070430231495854,0.6677099773454664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495350084450793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.49731185574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.081203627356,1541.7724368676988,0.3776347613279609,0.12424300393365095,6.112874298809886,3.406629850160509
1569.0,-29.676434199830553,5.1656914407192485,35.02691843775607,24.31104057412597,5.094141270254413,-26.19933014732528,-39.76765786120666,1.6170372177490282,0.4369442044314269,-4.976715609746065,40.0556869854042,42690.92451370942,25750.943413685094,25750.943413685094,68441.86792739452,77796.60088883959,77796.60088883959,25750.943413685094,103547.54430252468,103547.54430252468,103547.54430252468,128480.92352992063,91873.11093401899,56768.01575688898,39005.66130792223,24933.37922739595,0.0,63939.040535318185,21193.37234328656,1541.7838539886197,0.0,0.886835597370537,2.81374042227786,0.0014959135982669303,354977.97769935866,1556935.6914301913,4.386006426429096,1556935.6914301913,4.386006426429096,0.85,0.0959191600740067,4.027634451161993,1.2680602467665452,1.0,0.0,4.027634451162711,1.2841574787522096,1.2844675772438403,3.13640228539226,19389.084397017745,1977.1363714436372,4632.441516551485,4632.441516551485,5.558827525761143,5.1656914407192485,-2.3551548572053345,7.520846297924583,3.4069077138857504,3.4069077138857504,0.9734022039673572,0.0,0.0,0.00024146754082417427,1.000210334114753,0.00024141676264311722,198.65530263319994,0.0,1.0119430835849367e-05,28.678466988797105,0.04948282813660448,8.095440950110116e-05,0.00016051313132307312,0.0006464882175806985,0.09591916007328569,0.0721725341931879,0.023746625880097773,0.09591927774655097,0.07217253419373043,0.023746625880276272,0.37763277671775625,0.37763277671775625,0.12425096112474271,0.0,5.428551966341786,4.805823743490123,7.331307300240269,5.4136598141774925,4.787459281166036,7.327085812905864,24933.37922739595,21193.37234328656,0.85,1.0704237560397718,0.6676816567200147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495471514597664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.383069227195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.05141458978,1541.7838539886197,0.37763277671775625,0.12425096112474271,6.112874298809886,3.4069077138857504
1570.0,-29.67845252059397,5.165670522625116,35.026984260774455,24.310428066551708,5.093784504579263,-26.20118260431764,-39.769415686000116,1.6165145883025722,0.4331879316926006,-4.976922942731857,40.05575412939479,42689.470955200886,25752.510171295904,25752.510171295904,68441.98112649679,77795.5582439645,77795.5582439645,25752.510171295904,103548.0684152604,103548.0684152604,103548.0684152604,128481.52322347398,91872.73843983859,56767.23002292139,39006.120463241336,24933.45480821359,0.0,63939.57527145493,21193.436586981552,1541.7909172631005,0.0,0.886834299706591,2.813765383741034,0.0014959135982669303,354975.10958957725,1556938.5898676908,4.386050029445235,1556938.5898676908,4.386050029445235,0.85,0.09592050422735773,4.027634451161993,1.268059555520304,1.0,0.0,4.027634451163331,1.2841600261332171,1.2844700600292844,3.1363960637287205,19389.005785103687,1977.1283552593075,4632.441516551485,4632.441516551485,5.559165739984726,5.165670522625116,-2.3550289680944645,7.520699490719581,3.4071815077527363,3.4071815077527363,0.973480430786496,0.0,0.0,0.00024141676264311722,1.0002095361464567,0.00024136618770226117,198.65696558603378,0.0,1.0087354925052898e-05,28.587563857599914,0.04949291549152953,8.093833915823979e-05,0.00016047842348487743,0.0006463484270958562,0.09592050422668313,0.07217232087523165,0.02374818335145149,0.09592042774948678,0.07217232087573923,0.023748183351618508,0.3776307900637276,0.3776307900637276,0.12425882394404987,0.0,5.424968651218023,4.8013967238093755,7.33018553002961,5.410110874424447,4.783296682845673,7.325291220388408,24933.45480821359,21193.436586981552,0.85,1.0704165743348613,0.6676533394843975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449559258424549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.292166096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.021679321257,1541.7909172631005,0.3776307900637276,0.12425882394404987,6.112874298809886,3.4071815077527363
1571.0,-29.680464921801843,5.1656375922895945,35.02704790086141,24.30985973859208,5.09348020122938,-26.20302448603847,-39.77116806255651,1.6160397654662686,0.4289445997333132,-4.977099185998957,40.05582219172582,42688.02070294745,25753.951640262563,25753.951640262563,68441.97234321001,77794.48200117999,77794.48200117999,25753.951640262563,103548.43364144255,103548.43364144255,103548.43364144255,128481.96722797063,91872.35120084528,56766.466965556036,39006.538039210274,24933.533586528076,0.0,63940.07162573835,21193.503548548862,1541.797487637112,0.0,0.8868331568564314,2.813800340707717,0.0014959135982669303,354972.6715690583,1556941.5279518017,4.386088430610089,1556941.5279518017,4.386088430610089,0.8499999999999999,0.09592181603533187,4.027634451161993,1.2680588549328968,1.0,0.0,4.027634451160161,1.2841623496726953,1.2844723191799172,3.136390388792,19388.92406141493,1977.1200217622666,4632.441516551485,4632.441516551485,5.559476908287987,5.1656375922895945,-2.3548872506141,7.520524842903694,3.407451349862205,3.407451349862205,0.9735575285320586,0.0,0.0,0.00024136618770226117,1.0002089249759316,0.00024131577081065264,198.65862368592462,0.0,1.0047064285155465e-05,28.473380184130587,0.049502962555814684,8.092232155946846e-05,0.0001604438661427927,0.0006462092427543352,0.09592181603480802,0.07217209560821534,0.02374972042659268,0.09592190458080088,0.0721720956086095,0.023749720426722375,0.37762880271713967,0.37762880271713967,0.12426660035030299,0.0,5.421276454106703,4.796985840012894,7.3285719775992675,5.406043785732265,4.779009260359487,7.321771672966975,24933.533586528076,21193.503548548862,0.85,1.0704081275326485,0.6676254751920527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495713194548214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.17798242252,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.992031155301,1541.797487637112,0.37762880271713967,0.12426660035030299,6.112874298809886,3.407451349862205
1572.0,-29.682470225502353,5.1655922794859395,35.02710947483839,24.30925079332667,5.093132492742636,-26.20486432015678,-39.77292008986694,1.615526587396861,0.42491505870924584,-4.977311089431816,40.055889290961645,42686.59980643127,25755.437536438654,25755.437536438654,68442.03734286992,77793.41728109667,77793.41728109667,25755.437536438654,103548.85481753532,103548.85481753532,103548.85481753532,128482.48740897377,91871.95504480448,56765.7124874887,39006.9361747953,24933.63259143845,0.0,63940.56876623375,21193.58770272268,1541.8060888811676,0.0,0.8868318360823835,2.8138283471320995,0.0014959135982669303,354969.7402692725,1556944.4244655531,4.386132810319236,1556944.4244655531,4.386132810319236,0.85,0.09592312646096873,4.027634451161993,1.2680582340201365,1.0,0.0,4.027634451161628,1.2841648521538946,1.2844747575181916,3.13638427683685,19388.8404558547,1977.1114963677405,4632.441516551485,4632.441516551485,5.559797667043555,5.1655922794859395,-2.3547789895486253,7.520371269034564,3.407717533415365,3.407717533415365,0.9736335809758186,0.0,0.0,0.00024131577081065264,1.0002081914663212,0.00024126554138381915,198.66027596207488,0.0,1.0015750297472931e-05,28.384636343038288,0.049512978306112156,8.09063100824068e-05,0.00016040946072824584,0.0006460706703213997,0.09592312646026747,0.07217188351457797,0.023751242945689508,0.09592325158018045,0.07217188351510559,0.023751242945863137,0.37762681284406824,0.37762681284406824,0.12427427704347806,0.0,5.4175725285504654,4.792613280773537,7.32679424451635,5.40222614814104,4.774722451395633,7.3192672007951955,24933.63259143845,21193.58770272268,0.85,1.0704008216300593,0.6675980622332774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449583345301703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.08923858143,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.962434300418,1541.8060888811676,0.37762681284406824,0.12427427704347806,6.112874298809886,3.407717533415365
1573.0,-29.684468926617676,5.165535164085604,35.02716892887131,24.30865567820149,5.092796602157149,-26.206697028921763,-39.774663420952834,1.6150247044616912,0.42077041135701165,-4.977513378170441,40.05595068994044,42685.171604196956,25756.85384804032,25756.85384804032,68442.02545223727,77792.360549422,77792.360549422,25756.85384804032,103549.21439746232,103549.21439746232,103549.21439746232,128482.91743942315,91871.56899827073,56764.952967848,39007.35114491414,24933.703041960835,0.0,63941.05418687497,21193.64758566671,1541.8128766511963,0.0,0.8868305848359213,2.81385898166017,0.0014959135982669303,354966.9419890704,1556947.0749163919,4.386174853894792,1556947.0749163919,4.386174853894792,0.85,0.0959244046682602,4.027634451161993,1.268057565852069,1.0,0.0,4.027634451163044,1.2841673014675499,1.28447714291659,3.136378294758947,19388.758983824984,1977.1031885327798,4632.441516551485,4632.441516551485,5.560103404654403,5.165535164085604,-2.3546706023032518,7.520205766388855,3.4079799267067448,3.4079799267067448,0.9737085504876414,0.0,0.0,0.00024126554138381915,1.0002075093106708,0.00024121548692440433,198.66192282203082,0.0,9.978591796157873e-06,28.279329150311412,0.04952295689790831,8.08903809855266e-05,0.00016037516039829256,0.0006459325211307937,0.09592440466762014,0.0721716601078052,0.02375274455981495,0.09592458287244897,0.07217166010828675,0.02375274455997345,0.3776248203342439,0.3776248203342439,0.12428186293019615,0.0,5.413816985222354,4.788272932852692,7.324708629256236,5.398283789527454,4.7705291738597,7.315969001775386,24933.703041960835,21193.64758566671,0.85,1.0703925095167761,0.6675706578037439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495953289240682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.983931388706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.932912552224,1541.8128766511963,0.3776248203342439,0.12428186293019615,6.112874298809886,3.4079799267067448
1574.0,-29.686461449910876,5.165466321511925,35.02722631918804,24.30804722188043,5.092444654609461,-26.208525782341,-39.77640235153956,1.6145089870392986,0.41668650851448774,-4.977729572678546,40.05600948686118,42683.75189116984,25758.26110884153,25758.26110884153,68442.01300001137,77791.31485721708,77791.31485721708,25758.26110884153,103549.5759660586,103549.5759660586,103549.5759660586,128483.34999421546,91871.18499830361,56764.1930673297,39007.76881219323,24933.774028156855,0.0,63941.542840350085,21193.707923933325,1541.8200624949227,0.0,0.8868292722567942,2.8138872027213586,0.0014959135982669303,354963.9513681161,1556949.6130456424,4.386218958417568,1556949.6130456424,4.386218958417568,0.85,0.09592566815392516,4.027634451161993,1.268056939444505,1.0,0.0,4.02763445116286,1.2841698150874306,1.2844795928611799,3.136372155646548,19388.67794370677,1977.0949247405354,4632.441516551485,4632.441516551485,5.56040718847902,5.165466321511925,-2.3545793478775208,7.520045669389446,3.4082386840267866,3.4082386840267866,0.9737824811505105,0.0,0.0,0.00024121548692440433,1.000206871227368,0.00024116559670141576,198.66356461555355,0.0,9.943915153164734e-06,28.181055544068855,0.04953290081306148,8.08744949849101e-05,0.00016034099193949422,0.0006457949030689944,0.09592566815321943,0.07217143877644144,0.02375422937677798,0.09592585002669494,0.07217143877697242,0.023754229376952735,0.37762282475413106,0.37762282475413106,0.12428935630840786,0.0,5.4100440645305525,4.783977097326044,7.322416798892277,5.394416081193015,4.766385054662919,7.3128250458747175,24933.774028156855,21193.707923933325,0.85,1.0703841346290017,0.6675433528049688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449607273277623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.88565778246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.903456232363,1541.8200624949227,0.37762282475413106,0.12428935630840786,6.112874298809886,3.4082386840267866
1575.0,-29.68844706091515,5.165385652667412,35.02728155004668,24.307417740952246,5.09205853574771,-26.21035173114567,-39.77814079318193,1.6139632059779876,0.41291421653363614,-4.977968012119871,40.056061367641945,42682.36025813547,25759.680261341575,25759.680261341575,68442.04051947704,77790.322547983,77790.322547983,25759.680261341575,103550.00280932458,103550.00280932458,103550.00280932458,128483.82540794503,91870.83775619508,56763.44441229488,39008.21482655578,24933.82259862044,0.0,63942.03742517622,21193.749208827376,1541.826527849595,0.0,0.8868278715350209,2.813908756419254,0.0014959135982669303,354960.65305569005,1556951.8526234706,4.386266024756268,1556951.8526234706,4.386266024756268,0.85,0.09592691562656068,4.027634451161993,1.2680563525995243,1.0,0.0,4.027634451162057,1.2841724688870886,1.2844821832300226,3.136365674193662,19388.604661040277,1977.08745198822,4632.441516551485,4632.441516551485,5.560713539351443,5.165385652667412,-2.3545114304675994,7.519897083135012,3.408493808457203,3.408493808457203,0.9738553738449152,0.0,0.0,0.00024116559670141576,1.0002061568483729,0.0002411158890096449,198.66520073722538,0.0,9.911369538374671e-06,28.08882127175382,0.04954281218259985,8.085861633389319e-05,0.00016030698036752258,0.0006456579168899832,0.09592691562574157,0.07217121790726169,0.02375569771847988,0.09592683553309955,0.07217121790787795,0.023755697718682727,0.37762082652464074,0.37762082652464074,0.12429676177902131,0.0,5.406327216345176,4.779776614433501,7.320061570561165,5.390882228653481,4.762523838040295,7.31017255839572,24933.82259862044,21193.749208827376,0.85,1.0703762857035428,0.6675164254514344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496191808989833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.79342351015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.874057051502,1541.826527849595,0.37762082652464074,0.12429676177902131,6.112874298809886,3.408493808457203
